time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1187.0,-29.612934271144113,3.2535309789150895,35.09784124551709,24.405515554267936,4.86325538204063,-26.165315305746446,-39.68877849457783,1.415636415860023,-6.725047969394154,-6.725047969403792,40.168928382687675,41541.02585439917,25648.83833211681,25648.83833211681,67189.86418651599,77276.06693422364,77298.851188287,25648.83833211681,102947.6895204038,102947.6895204038,102947.6895204038,131057.75910574534,127738.52859103133,3319.2305147140078,0.0,90909.00557489392,55173.96449197361,39705.60120324479,28110.06958534154,67815.67078858633,21286.839838166103,1586.7493925251524,0.0,0.8771926348205201,2.7059473894475325,0.001494314320929203,1.0,1.0,-6.725047969394154,331431.2159819157,1561829.8374593467,4.7123800117384445,1561829.8374593467,4.7123800117384445,0.757267418835081,0.09413342857321778,3.9341364251809825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341364251809825,1.2851160370941421,1.2854160403882104,3.0613083267381125,6486.54499742846,15284.38058040809,6452.130239446202,0.00032388989756486103,23107.74100079964,2356.333814381021,19285.84906226032,1966.6092969832023,0.8346055575745347,0.8346055575745347,35551.96928799683,35405.22815468563,1.0051834533192645,0.8,4290.746054436555,4273.035954225843,1.0051834533192645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4626.275763825728,4632.441516551485,5.5441654673231895,3.2535309789150895,-4.054453923615982,7.3079849025310715,3.492239312429532,3.5,0.997782660694152,0.6,0.0002334323654385558,0.9605758929070973,0.0002430129333478207,198.60605386193072,0.0,0.0,0.0,0.0,8.167858177757677e-05,0.000151753783660979,0.0005970200879596921,0.09413342858449145,0.09413342858449145,0.09413342858449145,0.09380227554028839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501695.13322348223,591.0918304706929,0.0,0.09413342858449145,0.09413342857321778,0.09413342857321778,0.37877994567571643,0.37877994567571643,0.5,7.208407298138242,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,28110.06958534154,21286.839838166103,0.757267418835081,0.9907719470324009,0.6125579142894906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746640083016865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7836575213228,260.7836575213228,-12.366342478677154,245.27152311646412,276.29579192616393,122523.13766931942,122838.82896120028,-315.6912918808693,0.0,nan,276.29579192616393,3.1457919261639518,270.09093816426326,-3.0590618357367134,263.8860844022472,-9.26391559775277,257.68123064037076,-15.46876935962922,251.47637687842746,-21.67362312157252,245.27152311646412,-27.878476883535853,1.0,1.0,26022.012520719443,26022.012520719443,275.46990882669354,2.3199088266935632,275.46990882669354,275.46990882669354,77266.66764688172,77298.851188287,-32.18354140527663,0.0,8546.071908451686,8546.071908451686,0.8848453442569233,3953.8071073068872,275.46990882669354,2.3199088266935632,1.0,0.002,0.22888984212824814,0.004455618081759214,0.00035339812080295764,0.0016466018789992579,0.1766990604014788,0.1766990604014788,0.0,-1.9778449711349566e-13,0.9964654045380243,0.9964654045380243,0.0,0.09380070498376268,0.0003327235894551049,0.0,0.0,0.0,1599873.434059476,266.4249520306058,0.0,1.0,1285148.199738872,2595.5393146480415,,,,,,,,,,,,,,,,,,,5.0,15284.38058040809,1586.7493925251524,0.37877994567571643,6.173730061729009,3.492239312429532
1188.0,-29.615335618900342,3.2544617341822746,35.09686761258299,24.40413002567368,4.861986734063533,-26.167603383597164,-39.69090760275719,1.4142544986981198,-6.7261540659011985,-6.726154065902546,40.16758757226272,41540.52169605038,25638.30939058988,25638.30939058988,67178.83108664026,77276.26030504088,77298.01227158257,25638.30939058988,102936.32166217244,102936.32166217244,102936.32166217244,131043.92600993514,127729.77324898221,3314.1527609529267,0.0,90909.76252023703,55174.023911000484,39706.37623248505,28107.60434776269,67813.98058024773,21284.94013996215,1586.6702854242612,0.0,0.877191722805035,2.7058356539353645,0.001494314320929203,1.0,1.0,-6.7261540659011985,331416.7182035613,1561771.8214488095,4.71241109957991,1561771.8214488095,4.71241109957991,0.7572662499661372,0.09411422578456562,3.9341698046781293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341698046781293,1.2851225052482358,1.2854225100522592,3.0613188926437798,6486.5673853146955,15284.345279856492,6452.097363176219,0.0003238828838650921,23107.737345789203,2356.333441673681,19285.750792889263,1966.5992762961116,0.8346014369253509,0.8346014369253509,35552.210602627994,35405.22815468563,1.0051919818791784,0.8,4290.775178556042,4273.035954225843,1.0051919818791784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4624.162859349286,4632.441516551485,5.544421805722845,3.2544617341822746,-4.056087134944759,7.310548869127034,3.4895814348852756,3.5,0.9970232671100787,0.6,0.0002334323654385558,0.9608152461081544,0.00024295239525401894,198.60801219588296,0.0,0.0,0.0,0.0,8.165895657376979e-05,0.000151773408864786,0.000597102362308909,0.09411422578386981,0.09411422578386981,0.09411422578386981,0.0937936283842502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501735.26465837436,591.0785729836667,0.0,0.09411422578386981,0.09411422578456562,0.09411422578456562,0.37871362070964687,0.37871362070964687,0.5,7.198789371115867,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,28107.60434776269,21284.94013996215,0.7572662499661372,0.9906339446796539,0.6125657473667007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746599781321102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78177898246,260.78177898246,-12.368221017539952,245.26916082233515,276.2943971425711,122529.01807731825,122843.09167253875,-314.07359522051235,0.0,nan,276.2943971425711,3.1443971425711084,270.08934987855525,-3.0606501214447235,263.88430261444677,-9.26569738555321,257.6792553504507,-15.47074464954926,251.47420808640112,-21.675791913598857,245.26916082233515,-27.880839177664825,1.0,1.0,26022.012520719443,26022.012520719443,275.4687045661829,2.31870456618293,275.4687045661829,275.4687045661829,77266.50463738324,77298.01227158257,-31.507634199326276,0.0,8546.071908451686,8546.071908451686,0.8848432324060981,3953.84065370152,275.4687045661829,2.31870456618293,1.0,0.002,0.22921196713895117,0.0044540906357473835,0.00035389466721509616,0.001646105373567856,0.17694733360754808,0.17694733360754808,0.0,4.0782952102219605e-11,0.9965772972886745,0.9965772972886745,0.0,0.09379210076879849,0.00032212501576713286,0.0,0.0,0.0,1599872.1339732588,266.4238459340988,0.0,1.0,1285151.9708853415,2595.5240765441517,,,,,,,,,,,,,,,,,,,3.0,15284.345279856492,1586.6702854242612,0.37871362070964687,6.173730061729009,3.4895814348852756
1189.0,-29.6177354004278,3.2554778419039376,35.09591555989942,24.402698955405526,4.860671415166843,-26.16989471902084,-39.693037199880905,1.4128307351132752,-6.727225796450284,-6.727225796440844,40.1662629381451,41540.04107950935,25628.06708794863,25628.06708794863,67168.10816745798,77276.487085501,77296.9656745404,25628.06708794863,102925.03276248903,102925.03276248903,102925.03276248903,131030.14724898011,127720.91859545241,3309.228653527698,0.0,90910.53888024432,55174.092879604475,39707.16222293316,28105.11448649108,67812.27670942424,21283.026579406578,1586.5888698905248,0.0,0.8771909367119944,2.7057273934750112,0.001494314320929203,1.0,1.0,-6.727225796450284,331402.671340723,1561714.5069766867,4.712437895140111,1561714.5069766867,4.712437895140111,0.7572652511213365,0.09409536240332511,3.934204648683613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934204648683613,1.2851291693353597,1.2854291756950778,3.061330131288123,6486.591198653458,15284.310075047404,6452.063526169008,0.0003238755025222112,23107.73002382147,2356.3326950407604,19285.649651810334,1966.5889627763136,0.8345973244420373,0.8345973244420373,35552.46250437816,35405.22815468563,1.0052008846252896,0.8,4290.805580428632,4273.035954225843,1.0052008846252896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4622.071479585175,4632.441516551485,5.544714572490497,3.2554778419039376,-4.057662237921777,7.313140079825715,3.4869514310224012,3.5,0.9962718374349718,0.6,0.0002334323654385558,0.9610545074765371,0.00024289191052387292,198.60996929113546,0.0,0.0,0.0,0.0,8.163933122352908e-05,0.0001517930342150267,0.0005971848608465487,0.094095362363292,0.094095362363292,0.094095362363292,0.09378497909246869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501773.9891235412,591.0657783339552,0.0,0.094095362363292,0.09409536240332511,0.09409536240332511,0.3786484708050918,0.3786484708050918,0.5,7.189477873957916,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,28105.11448649108,21283.026579406578,0.7572652511213365,0.990500709116042,0.612574051414149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746555285197863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.779904259679,260.779904259679,-12.370095740321005,245.26680157104684,276.2930069483202,122534.28273565817,122847.71831131088,-313.4355756527288,0.0,nan,276.2930069483202,3.1430069483202487,270.0877658728522,-3.0622341271478035,263.8825247973934,-9.26747520260659,257.6772837219541,-15.47271627804588,251.47204264650688,-21.6779573534931,245.26680157104684,-27.883198428953136,1.0,1.0,26022.012520719443,26022.012520719443,275.4675103703701,2.317510370370144,275.4675103703701,275.4675103703701,77266.16774645197,77296.9656745404,-30.797928088431945,0.0,8546.071908451686,8546.071908451686,0.8848410278958136,3953.875671927031,275.4675103703701,2.317510370370144,1.0,0.002,0.22952382944702435,0.004452611608849432,0.0003543753911859017,0.0016456246086663574,0.17718769559295083,0.17718769559295083,0.0,-1.4774119427851673e-13,0.9966856782354823,0.9966856782354823,0.0,0.09378350009577159,0.0003118623075535243,0.0,0.0,0.0,1599870.8742636128,266.4227742035497,0.0,1.0,1285155.624841471,2595.5093120959673,,,,,,,,,,,,,,,,,,,4.0,15284.310075047404,1586.5888698905248,0.3786484708050918,6.173730061729009,3.4869514310224012
1190.0,-29.620130559663405,3.2565776095423864,35.09498446619579,24.401620763260894,4.859717007154635,-26.172145802978726,-39.69513065004719,1.4117322507699848,-6.728233642498822,-6.728233642546055,40.16496354256192,41539.31127606736,25618.02789661732,25618.02789661732,67157.33917268467,77276.4569903453,77295.95278092663,25618.02789661732,102913.98067754395,102913.98067754395,102913.98067754395,131016.59876401309,127712.14382892354,3304.4549350895572,0.0,90911.15959128023,55174.013878188794,39707.9396812127,28102.618086469145,67810.55776768185,21281.114039302305,1586.5052952269166,0.0,0.8771904032303531,2.7056255894048027,0.001494314320929203,1.0,1.0,-6.728233642498822,331389.46222063305,1561658.2860732286,4.712456079950741,1561658.2860732286,4.712456079950741,0.7572644646069022,0.0940768271275618,3.9342280423369473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342280423369473,1.285134310963292,1.2854343185232948,3.0613360866445056,6486.603817339011,15284.274821570174,6452.037560492906,0.00032387102838327863,23107.750392953487,2356.3347721141763,19285.572038666844,1966.5810484382378,0.834593230007704,0.834593230007704,35552.631626538845,35405.22815468563,1.0052068617726742,0.8,4290.825991681742,4273.035954225843,1.0052068617726742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4620.0011869274795,4632.441516551485,5.545026258673871,3.2565776095423864,-4.059158277715512,7.315735887257898,3.48434872640874,3.5,0.9955282075453543,0.6,0.0002334323654385558,0.9612933720886947,0.00024283155612667422,198.6119226552272,0.0,0.0,0.0,0.0,8.16200432360711e-05,0.0001518123222024847,0.0005972642951813073,0.09407682713275962,0.09407682713275962,0.09407682713275962,0.09377645336057544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501811.3804292874,591.0534227609811,0.0,0.09407682713275962,0.0940768271275618,0.0940768271275618,0.3785844579390691,0.3785844579390691,0.5,7.180466660897865,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,28102.618086469145,21281.114039302305,0.7572644646069022,0.9903670074911477,0.6125788172747456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746506708912566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7780658895122,260.7780658895122,-12.371934110487757,245.26444888879914,276.2916828902327,122543.17810941735,122850.53588650076,-307.3577770834163,0.0,nan,276.2916828902327,3.141682890232744,270.0862360899344,-3.0637639100655747,263.88078928965,-9.269210710349967,257.6753424893688,-15.474657510631175,251.46989568908808,-21.6801043109119,245.26444888879914,-27.88555111120084,1.0,1.0,26022.012520719443,26022.012520719443,275.4663840027237,2.316384002723737,275.4663840027237,275.4663840027237,77266.66648972711,77295.95278092663,-29.28629119951802,0.0,8546.071908451686,8546.071908451686,0.8848395478245568,3953.899182548632,275.4663840027237,2.316384002723737,1.0,0.002,0.22982562948275556,0.004451185346015621,0.000354840623880476,0.0016451593811244289,0.177420311940238,0.177420311940238,0.0,5.0049049106493104e-12,0.9967919832452328,0.9967919832452328,0.0,0.09377502708990124,0.0003018000376605584,0.0,0.0,0.0,1599869.6896287901,266.42176635750116,0.0,1.0,1285159.0609697918,2595.4954279301483,,,,,,,,,,,,,,,,,,,3.0,15284.274821570174,1586.5052952269166,0.3785844579390691,6.173730061729009,3.48434872640874
1191.0,-29.622522414732334,3.2577574387644495,35.09407553973078,24.40042532924565,4.85863911168759,-26.174406262083547,-39.69722930397836,1.410522959383922,-6.729271211545779,-6.729271211539397,40.163740930667174,41538.648751615256,25608.420531228618,25608.420531228618,67147.06928284388,77276.51383380666,77295.39334169279,25608.420531228618,102903.81387292141,102903.81387292141,102903.81387292141,131004.22644500122,127704.3870459223,3299.839399078925,0.0,90911.82805614796,55173.96297532133,39708.73897869626,28100.412572079804,67809.15155077606,21279.4099455358,1586.4359449080182,0.0,0.8771894131287551,2.7055207861295223,0.001494314320929203,1.0,1.0,-6.729271211545779,331375.8639747858,1561605.388763314,4.712489829621798,1561605.388763314,4.712489829621798,0.7572632569344815,0.09405874134245083,3.9342545960539432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342545960539432,1.2851399712885108,1.2854399801698855,3.0613432652860135,6486.619028018952,15284.23958070014,6452.009771568409,0.00032386588073811054,23107.764339230234,2356.3361942386273,19285.488975711887,1966.572578374051,0.8345891317132208,0.8345891317132207,35552.82359383131,35405.22815468563,1.0052136463256391,0.8,4290.849160100234,4273.035954225843,1.0052136463256391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4617.951707073906,4632.441516551485,5.545406742127888,3.2577574387644495,-4.060644938415469,7.318402377179918,3.4817729527161787,3.5,0.9947922722046225,0.6,0.0002334323654385558,0.9615319710991493,0.00024277129877617472,198.6138733629612,0.0,0.0,0.0,0.0,8.160071153194414e-05,0.00015183165390661164,0.0005973443822085585,0.09405874136239774,0.09405874136239774,0.09405874136239774,0.09376861600439589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501847.6544379239,591.0414379522057,0.0,0.09405874136239774,0.09405874134245083,0.09405874134245083,0.37852156038836127,0.37852156038836127,0.5,7.1717628982721555,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,28100.412572079804,21279.4099455358,0.7572632569344815,0.9902360927280381,0.6125817504221501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746454133440877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77624633659883,260.77624633659883,-12.373753663401146,245.262101029309,276.2903916438944,122550.25504156365,122854.46675502245,-304.2117134588026,0.0,nan,276.2903916438944,3.140391643894418,270.08473352096985,-3.0652664790301287,263.87907539805013,-9.270924601949844,257.6734172751402,-15.476582724859782,251.46775915222946,-21.682240847770515,245.262101029309,-27.88789897069097,1.0,1.0,26022.012520719443,26022.012520719443,275.4652809721663,2.315280972166306,275.4652809721663,275.4652809721663,77266.7180092679,77295.39334169279,-28.67533242488571,0.0,8546.071908451686,8546.071908451686,0.8848378678204548,3953.925869034213,275.4652809721663,2.315280972166306,1.0,0.002,0.2301171427933713,0.004449797440690711,0.00035528995075587025,0.0016447101192922692,0.1776449753779351,0.1776449753779351,0.0,7.00481391641139e-11,0.9969007312685007,0.9969007312685007,0.0,0.09376722802648399,0.000291513315966843,0.0,0.0,0.0,1599868.4700421183,266.4207287884542,0.0,1.0,1285162.5984147063,2595.481134492707,,,,,,,,,,,,,,,,,,,3.0,15284.23958070014,1586.4359449080182,0.37852156038836127,6.173730061729009,3.4817729527161787
1192.0,-29.62491094722133,3.259015642516182,35.09318753591869,24.399261536914878,4.857593737040917,-26.176660478808056,-39.69932704987002,1.409343268863894,-6.730252976853876,-6.730252976864238,40.162526746023076,41537.98591004572,25599.015565454523,25599.015565454523,67137.00147550023,77276.54904687911,77294.62344923388,25599.015565454523,102893.63901468841,102893.63901468841,102893.63901468841,130991.77180935867,127696.40068172711,3295.371127631564,0.0,90912.48325724881,55173.92012134961,39709.51459544355,28098.132794670262,67807.64739011381,21277.65772999821,1586.3614155586004,0.0,0.8771886958491564,2.7054216224574996,0.001494314320929203,1.0,1.0,-6.730252976853876,331362.9974894561,1561552.8574061177,4.712514279618098,1561552.8574061177,4.712514279618098,0.7572623378744305,0.09404096387381777,3.934280230188184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934280230188184,1.2851454931091233,1.2854455032795369,3.0613500582491007,6486.633421492601,15284.204326184936,6451.982551465099,0.00032386094468674824,23107.780315104876,2356.337823324466,19285.407613001524,1966.5642816865623,0.8345850336994601,0.8345850336994601,35553.00891285154,35405.22815468563,1.0052201959224996,0.8,4290.8715261427005,4273.035954225843,1.0052201959224996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4615.92230532069,4632.441516551485,5.545807288815716,3.259015642516182,-4.062060379134595,7.321076021650777,3.4792231638807385,3.5,0.9940637611087825,0.6,0.0002334323654385558,0.9617703024239213,0.00024271113887613612,198.61582139916203,0.0,0.0,0.0,0.0,8.158139242203855e-05,0.00015185097301651724,0.0005974242810737232,0.09404096384904341,0.09404096384904341,0.09404096384904341,0.09376069749196807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501882.535311811,591.0299111590352,0.0,0.09404096384904341,0.09404096387381777,0.09404096387381777,0.3784598097464134,0.3784598097464134,0.5,7.163354901217946,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,28098.132794670262,21277.65772999821,0.7572623378744305,0.990109582909503,0.6125855638534048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746397730869394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7744454381073,260.7744454381073,-12.37555456189267,245.25975798525175,276.2891328909671,122557.39364762568,122858.48652057024,-301.0928729445516,0.0,nan,276.2891328909671,3.139132890967119,270.08325790981957,-3.066742090180412,263.8773829286749,-9.2726170713251,257.6715079475336,-15.478492052466379,251.4656329663968,-21.684367033603166,245.25975798525175,-27.890242014748225,1.0,1.0,26022.012520719443,26022.012520719443,275.4642091195514,2.3142091195514354,275.4642091195514,275.4642091195514,77266.7581664596,77294.62344923388,-27.8652827742917,0.0,8546.071908451686,8546.071908451686,0.8848362459949007,3953.9516313391246,275.4642091195514,2.3142091195514354,1.0,0.002,0.23039874695250204,0.004448459867229922,0.0003557240172451499,0.0016442759991727206,0.17786200862257495,0.17786200862257495,0.0,1.6417870535301304e-11,0.997005515962283,0.997005515962283,0.0,0.0937593597086061,0.00028160416521166463,0.0,0.0,0.0,1599867.3160346,266.4197470231461,0.0,1.0,1285165.9455856415,2595.4676099833573,,,,,,,,,,,,,,,,,,,3.0,15284.204326184936,1586.3614155586004,0.3784598097464134,6.173730061729009,3.4792231638807385
1193.0,-29.62729631099728,3.2603501007776257,35.0923200678541,24.398137942794733,4.856593289544931,-26.178907350941746,-39.70141613446174,1.4082043294426727,-6.731202208180321,-6.731202208171044,40.161343247701474,41537.295888475826,25589.86502271821,25589.86502271821,67127.16091119403,77276.5568418541,77293.89046036986,25589.86502271821,102883.75548308807,102883.75548308807,102883.75548308807,130979.65360636357,127688.6044003155,3291.0492060480788,0.0,90913.126035014,55173.86508145094,39710.28994840339,28095.898123275496,67806.18807167889,21275.94148065452,1586.2879547365203,0.0,0.8771880389085208,2.7053257476252157,0.001494314320929203,1.0,1.0,-6.731202208180321,331350.5577503408,1561501.6549694838,4.7125366728551334,1561501.6549694838,4.7125366728551334,0.7572614830571615,0.0940235287372425,3.934305423980309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934305423980309,1.285150824229596,1.2854508356445302,3.061356962782007,6486.648051369308,15284.169058503581,6451.955157187357,0.000323855946424239,23107.79571938719,2356.339394124109,19285.325729672128,1966.5559319107065,0.8345809338054666,0.8345809338054666,35553.19104823386,35405.22815468563,1.0052266330106514,0.8,4290.8935079538,4273.035954225843,1.0052266330106514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4613.912700250966,4632.441516551485,5.546239533601555,3.2603501007776257,-4.063422355677608,7.3237724564552344,3.4766989844104517,3.5,0.9933425669744148,0.6,0.0002334323654385558,0.9620083811745439,0.00024265107249227025,198.6177668891657,0.0,0.0,0.0,0.0,8.156215727996533e-05,0.00015187020815859048,0.000597503783699361,0.09402352876449757,0.09402352876449757,0.09402352876449757,0.09375296289099871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501916.1542426235,591.0188004183245,0.0,0.09402352876449757,0.0940235287372425,0.0940235287372425,0.3783991620905891,0.3783991620905891,0.5,7.155237929086447,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,28095.898123275496,21275.94148065452,0.7572614830571615,0.9899857641345795,0.6125885714820919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746337581916183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77266417468263,260.77266417468263,-12.377335825317346,245.25741983684878,276.28790851251966,122564.74915863031,122862.5592380605,-297.8100794301839,0.0,nan,276.28790851251966,3.1379085125196866,270.0818107773809,-3.0681892226190826,263.8757130422477,-9.274286957752281,257.66961530711467,-15.480384692885309,251.46351757198408,-21.686482428015893,245.25741983684878,-27.892580163151194,1.0,1.0,26022.012520719443,26022.012520719443,275.46317411914833,2.313174119148357,275.46317411914833,275.46317411914833,77266.80380982648,77293.89046036986,-27.08665054338053,0.0,8546.071908451686,8546.071908451686,0.8848346520273382,3953.9769511002105,275.46317411914833,2.313174119148357,1.0,0.002,0.23067060393865368,0.004447168617726811,0.0003561430566620224,0.0016438569720699974,0.1780715283310112,0.1780715283310112,0.0,2.8732019801552822e-11,0.9971086281309567,0.9971086281309567,0.0,0.09375167175122345,0.00027185698601904854,0.0,0.0,0.0,1599866.2002558585,266.41879779181966,0.0,1.0,1285169.181819622,2595.454533820711,,,,,,,,,,,,,,,,,,,3.0,15284.169058503581,1586.2879547365203,0.3783991620905891,6.173730061729009,3.4766989844104517
1194.0,-29.629672632311976,3.261758316847846,35.09147262135794,24.396879400033527,4.855448215108455,-26.181160547568044,-39.703509968798585,1.4069361320078404,-6.732140238534214,-6.732140238469815,40.16018598939686,41536.69495029869,25581.014083470134,25581.014083470134,67117.70903376883,77276.66691882131,77293.07282722792,25581.014083470134,102874.08691069805,102874.08691069805,102874.08691069805,130967.79501619999,127680.92447041567,3286.8705457843166,0.0,90913.82158214279,55173.84962011854,39711.079957804715,28093.708105501944,67804.78806330665,21274.259421641877,1586.216068678802,0.0,0.8771873426951917,2.7052310067564598,0.001494314320929203,1.0,1.0,-6.732140238534214,331338.2651613879,1561451.5889979182,4.712560404809773,1561451.5889979182,4.712560404809773,0.7572606414841859,0.09400643512740704,3.934333865368236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934333865368236,1.28515676042994,1.2854567732306479,3.0613649529042917,6486.664981479641,15284.133774684362,6451.9261311917135,0.00032385034943121935,23107.80546165816,2356.340387559275,19285.23896902873,1966.5470847872343,0.8345768273420833,0.8345768273420833,35553.39666142525,35405.22815468563,1.0052338998691037,0.8,4290.9183232877285,4273.035954225843,1.0052338998691037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4611.922503684682,4632.441516551485,5.5467137756612885,3.261758316847846,-4.06474736786981,7.326505684717656,3.4741999053901806,3.5,0.9926285443971945,0.6,0.0002334323654385558,0.9622456206334298,0.0002425912474248428,198.61970504208307,0.0,0.0,0.0,0.0,8.154288261155421e-05,0.00015188948282700157,0.0005975839360795393,0.09400643510241277,0.09400643510241277,0.09400643510241277,0.0937453567763333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501948.52059043926,591.0081024620438,0.0,0.09400643510241277,0.09400643512740704,0.09400643512740704,0.3783396012299592,0.3783396012299592,0.5,7.147405582212358,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,28093.708105501944,21274.259421641877,0.7572606414841859,0.9898668066199643,0.6125923572169788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746273787999685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7708866504397,260.7708866504397,-12.37911334956027,245.25508594106907,276.2866873597995,122570.33036457746,122867.51528701486,-297.184922437426,0.0,nan,276.2866873597995,3.1366873597995095,270.08036707604646,-3.0696329239535203,263.87404679229235,-9.27595320770763,257.66772650860776,-15.48227349139222,251.4614062248232,-21.68859377517677,245.25508594106907,-27.894914058930908,1.0,1.0,26022.012520719443,26022.012520719443,275.4621404152874,2.3121404152874447,275.4621404152874,275.4621404152874,77266.41861394315,77293.07282722792,-26.654213284768048,0.0,8546.071908451686,8546.071908451686,0.8848328525880386,3954.005534695077,275.4621404152874,2.3121404152874447,1.0,0.002,0.2309329318346079,0.004445918985858726,0.00035654739027048674,0.0016434526105125423,0.17827369513524338,0.17827369513524338,0.0,7.830290235655291e-13,0.9972094687571992,0.9972094687571992,0.0,0.09374410723315968,0.00026232789424735783,0.0,0.0,0.0,1599865.097630792,266.41785976146576,0.0,1.0,1285172.379848909,2595.441612119809,,,,,,,,,,,,,,,,,,,4.0,15284.133774684362,1586.216068678802,0.3783396012299592,6.173730061729009,3.4741999053901806
1195.0,-29.632059653274037,3.2632383880135354,35.090643661067155,24.395922396238916,4.8546221557335505,-26.1833914725025,-39.70558539787305,1.4059539737359943,-6.733042590356263,-6.733042590392734,40.15902447621086,41535.893166621776,25572.391446047848,25572.391446047848,67108.28461266962,77276.55148514872,77291.83991019704,25572.391446047848,102864.23135624488,102864.23135624488,102864.23135624488,130955.64582350793,127672.81995462222,3282.8258688857104,0.0,90914.3944642337,55173.73614085863,39711.84258152785,28091.41446726305,67803.2570487909,21272.5066095847,1586.138143082478,0.0,0.8771868578571278,2.7051398718848314,0.001494314320929203,1.0,1.0,-6.733042590356263,331326.44046656805,1561401.3401686193,4.712576931590131,1561401.3401686193,4.712576931590131,0.7572600744036967,0.09398961636156256,3.934354354381563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934354354381563,1.285161357770936,1.2854613716448677,3.061369944397918,6486.675557855672,15284.098592503658,6451.901636126685,0.0003238464069806155,23107.830732883856,2356.342964507131,19285.16575164015,1966.5396186914136,0.8345727461209148,0.8345727461209147,35553.544783809084,35405.22815468563,1.0052391348724043,0.8,4290.936200090244,4273.035954225843,1.0052391348724043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4609.951233486951,4632.441516551485,5.547215176657081,3.2632383880135354,-4.066018224696966,7.329256612710501,3.471725300739326,3.5,0.9919215144969503,0.6,0.0002334323654385558,0.9624839918335142,0.00024253116666789591,198.62165195982863,0.0,0.0,0.0,0.0,8.152378152698385e-05,0.00015190858391157195,0.0005976621985804302,0.09398961638241896,0.09398961638241896,0.09398961638241896,0.09373754158888131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501979.55639559485,590.9978414103089,0.0,0.09398961638241896,0.09398961636156256,0.09398961636156256,0.3782811042765791,0.3782811042765791,0.5,7.139843344433042,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,28091.41446726305,21272.5066095847,0.7572600744036967,0.9897501614764439,0.6125943645558612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746206468546948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7691402141657,260.7691402141657,-12.380859785834275,245.2527565766755,276.28552385167825,122579.12313719401,122871.11044168951,-291.9873044954901,0.0,nan,276.28552385167825,3.135523851678272,270.07897039659935,-3.071029603400632,263.87241694169205,-9.277583058307926,257.66586348668216,-15.484136513317821,251.45931003166692,-21.69068996833306,245.2527565766755,-27.897243423324483,1.0,1.0,26022.012520719443,26022.012520719443,275.4610937962621,2.311093796262128,275.4610937962621,275.4610937962621,77267.0213316817,77291.83991019704,-24.818578515347326,0.0,8546.071908451686,8546.071908451686,0.8848315562809496,3954.026126153471,275.4610937962621,2.311093796262128,1.0,0.002,0.23118621225784414,0.004444713160487448,0.0003569377797084083,0.001643062224221411,0.17846888985420414,0.17846888985420414,0.0,3.929819143710933e-12,0.997305229775649,0.997305229775649,0.0,0.09373633594199324,0.0002532804195693171,0.0,0.0,0.0,1599864.0369329278,266.4169574096437,0.0,1.0,1285175.4562233542,2595.429182055723,,,,,,,,,,,,,,,,,,,3.0,15284.098592503658,1586.138143082478,0.3782811042765791,6.173730061729009,3.471725300739326
1196.0,-29.63442892471345,3.2647878371623023,35.089834615310366,24.394669022318,4.853480990806586,-26.185637933190044,-39.70767444754017,1.4046900008163712,-6.733939770644952,-6.733939770630482,40.15794115194838,41535.298446066256,25564.066113683155,25564.066113683155,67099.3645597494,77276.6621045543,77291.26417845699,25564.066113683155,102855.33029214013,102855.33029214013,102855.33029214013,130944.72469701654,127665.8000068694,3278.924690147154,0.0,90915.08858420671,55173.7249317817,39712.626280472236,28089.394404876406,67802.02068534865,21270.952009355056,1586.0727945198673,0.0,0.8771861017912489,2.705049261726806,0.001494314320929203,1.0,1.0,-6.733939770644952,331314.68387002114,1561354.475012861,4.712602703795041,1561354.475012861,4.712602703795041,0.757259188388282,0.09397320144109451,3.934382582894522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934382582894522,1.2851672742939924,1.2854672895491042,3.0613778156278357,6486.692236047346,15284.063116762642,6451.872692796802,0.00032384086828501874,23107.84136232134,2356.3440484081048,19285.079238090242,1966.5307967644653,0.8345686183191334,0.8345686183191334,35553.748857543,35405.22815468563,1.0052463473406748,0.8,4290.960829627965,4273.035954225843,1.0052463473406748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4607.998546303807,4632.441516551485,5.547759153307187,3.2647878371623023,-4.0672581270555686,7.332045964217871,3.4692747194023883,3.5,0.9912213484006823,0.6,0.0002334323654385558,0.9627206535384327,0.00024247154621705324,198.6235844383357,0.0,0.0,0.0,0.0,8.150455926304523e-05,0.00015192780617551057,0.0005977421144743036,0.09397320140739554,0.09397320140739554,0.09397320140739554,0.09373045917176674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502009.6147597053,590.987905379028,0.0,0.09397320140739554,0.09397320144109451,0.09397320144109451,0.37822361573826596,0.37822361573826596,0.5,7.132561077606535,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,28089.394404876406,21270.952009355056,0.757259188388282,0.9896366491957506,0.6125967637280407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746135714590525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7673921812083,260.7673921812083,-12.382607818791655,245.2504311210899,276.2843532413451,122584.24059718232,122876.49485734935,-292.25426016700743,0.0,nan,276.2843532413451,3.1343532413451385,270.0775688172132,-3.0724311827867723,263.87078439323045,-9.279215606769526,257.66399996922416,-15.486000030775813,251.45721554514748,-21.6927844548525,245.2504311210899,-27.899568878910088,1.0,1.0,26022.012520719443,26022.012520719443,275.4601292480282,2.310129248028204,275.4601292480282,275.4601292480282,77266.40924923352,77291.26417845699,-24.85492922346748,0.0,8546.071908451686,8546.071908451686,0.8848297703063186,3954.0544958089945,275.4601292480282,2.310129248028204,1.0,0.002,0.23143012029507315,0.004443547384768442,0.0003573137011149565,0.0016426862985039587,0.17865685055747826,0.17865685055747826,0.0,-3.8108492056432297e-13,0.9974044936934724,0.9974044936934724,0.0,0.09372929340410957,0.00024390803698494994,0.0,0.0,0.0,1599862.9823026499,266.416060229355,0.0,1.0,1285178.51495108,2595.4168233785917,,,,,,,,,,,,,,,,,,,4.0,15284.063116762642,1586.0727945198673,0.37822361573826596,6.173730061729009,3.4692747194023883
1197.0,-29.636795720139776,3.2664060871260117,35.089043395941715,24.393667384889,4.852602662232823,-26.187855881875997,-39.70973667511714,1.4036628249975247,-6.734744601317459,-6.734744601335092,40.15683740888099,41534.5286342706,25555.81001189669,25555.81001189669,67090.33864616729,77276.58770074557,77290.25350625483,25555.81001189669,102846.06351815152,102846.06351815152,102846.06351815152,130933.2195369357,127658.06794585427,3275.151591081433,0.0,90915.67572468315,55173.61666227543,39713.398958230806,28087.15601878419,67800.554977015,21269.248012615677,1585.994588142968,0.0,0.8771859288972208,2.704967980399745,0.001494314320929203,1.0,1.0,-6.734744601317459,331304.13769635273,1561306.7276224562,4.712608597280566,1561306.7276224562,4.712608597280566,0.7572588694416473,0.09395700390746556,3.934403617777748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934403617777748,1.285172082435081,1.285472098812627,3.0613827296365117,6486.702648242065,15284.027917036363,6451.848303341158,0.0003238369673312336,23107.867051025805,2356.346667926948,19285.00633637518,1966.5233628583849,0.834564535696473,0.834564535696473,35553.900925836286,35405.22815468563,1.0052517218153438,0.8,4290.979182659948,4273.035954225843,1.0052517218153438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4606.063957588118,4632.441516551485,5.548296820715127,3.2664060871260117,-4.068403543246518,7.334809630372529,3.4668475338756224,3.5,0.9905278668216064,0.6,0.0002334323654385558,0.9629571306004368,0.00024241200155296916,198.62551493484654,0.0,0.0,0.0,0.0,8.1485587910354e-05,0.0001519467775282018,0.0005978199512166278,0.09395700388758602,0.09395700388758602,0.09395700388758602,0.09372300274550507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502038.30206515983,590.9784188139542,0.0,0.09395700388758602,0.09395700390746556,0.09395700390746556,0.3781671777288419,0.3781671777288419,0.5,7.125541043907726,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,28087.15601878419,21269.248012615677,0.7572588694416473,0.9895249186221489,0.6125986527448217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746061644622542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7656669611697,260.7656669611697,-12.384333038830277,245.24811168070846,276.2832222416458,122592.10077372087,122880.54093726692,-288.44016354606174,0.0,nan,276.2832222416458,3.1332222416457967,270.07620012943,-3.073799870569985,263.8691780172546,-9.280821982745351,257.6621559050707,-15.4878440949293,251.45513379290875,-21.694866207091223,245.24811168070846,-27.901888319291515,1.0,1.0,26022.012520719443,26022.012520719443,275.459206155716,2.3092061557160264,275.459206155716,275.459206155716,77266.43132949017,77290.25350625483,-23.82217676466098,0.0,8546.071908451686,8546.071908451686,0.8848284394602406,3954.0756358666367,275.459206155716,2.3092061557160264,1.0,0.002,0.2316652352720648,0.00444243355326546,0.0003576761130360429,0.001642323886903786,0.17883805651802145,0.17883805651802145,0.0,-6.017105216860053e-14,0.9974976322496925,0.9974976322496925,0.0,0.093721888930972,0.00023511497649356168,0.0,0.0,0.0,1599862.0362190898,266.4152553986825,0.0,1.0,1285181.2588211216,2595.405736945013,,,,,,,,,,,,,,,,,,,4.0,15284.027917036363,1585.994588142968,0.3781671777288419,6.173730061729009,3.4668475338756224
1198.0,-29.639160296389313,3.268090892852511,35.088271118223496,24.392792279273294,4.851854952572921,-26.190058771499885,-39.711781580094225,1.4027534277766376,-6.735537736568347,-6.735537736536643,40.155801500226275,41533.65679771521,25547.82331541663,25547.82331541663,67081.48011313184,77276.42171862289,77289.79108433874,25547.82331541663,102837.61439975537,102837.61439975537,102837.61439975537,130922.76082278872,127651.24466756488,3271.5161552238383,0.0,90916.20876980375,55173.44384926449,39714.18324504362,28085.14642303335,67799.32966807697,21267.71037370791,1585.9267000360692,0.0,0.8771855601123991,2.7048878821019073,0.001494314320929203,1.0,1.0,-6.735537736568347,331293.7450329272,1561261.9157190241,4.712621168153509,1561261.9157190241,4.712621168153509,0.7572583049189914,0.09394118308276461,3.9344208157943252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344208157943252,1.285176339292481,1.285476356663767,3.0613859713292837,6486.709517000057,15283.992687937165,6451.826399292634,0.00032383398617912115,23107.90152513174,2356.3501833074233,19284.940863708325,1966.516686504395,0.8345604572848975,0.8345604572848975,35554.02525600058,35405.22815468563,1.005256115959274,0.8,4290.9941879936205,4273.035954225843,1.005256115959274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4604.147435837344,4632.441516551485,5.548871679599094,3.268090892852511,-4.069514224509284,7.337605117361795,3.464443685676612,3.5,0.9898410530504606,0.6,0.0002334323654385558,0.9631934485125078,0.00024235252617119989,198.62744365874127,0.0,0.0,0.0,0.0,8.146677994675918e-05,0.00015196558549179662,0.0005978965628432967,0.093941183074781,0.093941183074781,0.093941183074781,0.09371617639081471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502066.01065522985,590.9692572168743,0.0,0.093941183074781,0.09394118308276461,0.09394118308276461,0.37811172179446484,0.37811172179446484,0.5,7.118790843333328,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,28085.14642303335,21267.71037370791,0.7572583049189914,0.9894121437710448,0.6125968649107626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745984286311018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7639724824152,260.7639724824152,-12.38602751758475,245.24579873258983,276.2821462322438,122600.96101750288,122884.26153379139,-283.30051628848884,0.0,nan,276.2821462322438,3.1321462322438265,270.07487673232447,-3.075123267675508,263.8676072323652,-9.282392767634803,257.6603377324325,-15.489662267567496,251.45306823253557,-21.696931767464406,245.24579873258983,-27.904201267410144,1.0,1.0,26022.012520719443,26022.012520719443,275.4583589112206,2.308358911220637,275.4583589112206,275.4583589112206,77266.57658141521,77289.79108433874,-23.214502923525288,0.0,8546.071908451686,8546.071908451686,0.884827351366211,3954.092919873297,275.4583589112206,2.308358911220637,1.0,0.002,0.23189131608858807,0.004441359430221238,0.00035802458422174566,0.001641975415643157,0.17901229211087283,0.17901229211087283,0.0,-1.3509722854299078e-13,0.9975933790790382,0.9975933790790382,0.0,0.09371510226621774,0.0002260808165468819,0.0,0.0,0.0,1599861.1038745798,266.41446226343163,0.0,1.0,1285183.9628063634,2595.39481173057,,,,,,,,,,,,,,,,,,,4.0,15283.992687937165,1585.9267000360692,0.37811172179446484,6.173730061729009,3.464443685676612
1199.0,-29.64152409341555,3.2698394035898417,35.08751759616792,24.39182783653962,4.851008179714431,-26.192270866102003,-39.713839162699855,1.4017549523986068,-6.736351840691327,-6.73635184069471,40.154798111426835,41532.85377894524,25540.17871049675,25540.17871049675,67073.03248944199,77276.32076046878,77289.27636037007,25540.17871049675,102829.45507086682,102829.45507086682,102829.45507086682,130912.69310110391,127644.67811873871,3268.0149823652046,0.0,90916.77206162302,55173.3050800905,39714.96331281392,28083.23803023709,67798.20134305101,21266.245322411054,1585.8638705280227,0.0,0.877184952095666,2.704805668117353,0.001494314320929203,1.0,1.0,-6.736351840691327,331283.07787532185,1561218.511504636,4.712641893807203,1561218.511504636,4.712641893807203,0.7572575961331022,0.09392570885759316,3.9344393706489686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344393706489686,1.2851810131541774,1.2854810316165508,3.0613892754241707,6486.716517980642,15283.957424402295,6451.804384675924,0.00032383096925667855,23107.93571756748,2356.353669965532,19284.875060545757,1966.5099764492215,0.8345563747559114,0.8345563747559114,35554.15939507525,35405.22815468563,1.0052608567793297,0.8,4291.01037715886,4273.035954225843,1.0052608567793297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4602.248547299313,4632.441516551485,5.549500086318504,3.2698394035898417,-4.070615114795245,7.340454518385087,3.4620626122159828,3.5,0.9891607463474237,0.6,0.0002334323654385558,0.9634297510836353,0.00024229308382474018,198.6293717844827,0.0,0.0,0.0,0.0,8.144785943135683e-05,0.00015198450600719895,0.0005979738241633582,0.09392570888744635,0.09392570888744635,0.09392570888744635,0.09370955033875004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502092.5899745902,590.9604683231404,0.0,0.09392570888744635,0.09392570885759316,0.09392570885759316,0.3780572809049609,0.3780572809049609,0.5,7.112306094307385,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,28083.23803023709,21266.245322411054,0.7572575961331022,0.9893040104421096,0.6125952157461203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745903747056493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76229422073044,260.76229422073044,-12.387705779269538,245.2434903303446,276.2810981111188,122608.29417768562,122888.88335884233,-280.58918115672486,0.0,nan,276.2810981111188,3.131098111118831,270.0735765549731,-3.076423445026876,263.8660549987951,-9.28394500120487,257.6585334426392,-15.491466557360752,251.45101188651176,-21.698988113488213,245.2434903303446,-27.906509669655378,1.0,1.0,26022.012520719443,26022.012520719443,275.45748457775784,2.3074845777578616,275.45748457775784,275.45748457775784,77266.52319411852,77289.27636037007,-22.75316625155392,0.0,8546.071908451686,8546.071908451686,0.8848261774261079,3954.1115675022133,275.45748457775784,2.3074845777578616,1.0,0.002,0.23210851478046066,0.004440319036204987,0.0003583593254676808,0.0016416406778542562,0.1791796627338404,0.1791796627338404,0.0,3.3219369095782714e-12,0.9976875480716817,0.9976875480716817,0.0,0.09370851017102676,0.00021719868656640493,0.0,0.0,0.0,1599860.146871505,266.41364815930865,0.0,1.0,1285186.7382668876,2595.3835977958847,,,,,,,,,,,,,,,,,,,4.0,15283.957424402295,1585.8638705280227,0.3780572809049609,6.173730061729009,3.4620626122159828
