time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1200.0,-29.643895501265757,3.2716506212049303,35.0867819953164,24.39114226670938,4.850460342810806,-26.194459917005627,-39.715874498337485,1.4010247530940934,-6.737102578110353,-6.737102578122863,40.15380815800563,41531.862326128154,25532.65385699956,25532.65385699956,67064.51618312771,77276.01398127856,77288.73678305972,25532.65385699956,102821.39064005928,102821.39064005928,102821.39064005928,130902.67070724483,127638.02910265757,3264.6416045872684,0.0,90917.2284605578,55173.0767838285,39715.72408525478,28081.28006718555,67797.00415244032,21264.750171082014,1585.7968903202864,0.0,0.8771846391042424,2.7047298550992003,0.001494314320929203,1.0,1.0,-6.737102578110353,331273.2412471514,1561175.6893668126,4.7126525628493905,1561175.6893668126,4.7126525628493905,0.757257152102941,0.09391050506750469,3.9344514861666724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344514861666724,1.2851844312375114,1.2854844504978176,3.0613905604024216,6486.719240695363,15283.922097658655,6451.785357974248,0.0003238290620757539,23107.98056100528,2356.358242723589,19284.818188461184,1966.504177110551,0.8345522940678044,0.8345522940678043,35554.24698202207,35405.22815468563,1.005263952329816,0.8,4291.020947975443,4273.035954225843,1.005263952329816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4600.366708848721,4632.441516551485,5.550134472516717,3.2716506212049303,-4.07164491123956,7.343295532444491,3.459703564443165,3.5,0.9884867326980471,0.6,0.0002334323654385558,0.963666877333977,0.00024223346358479787,198.6313061559125,0.0,0.0,0.0,0.0,8.142914748455763e-05,0.00015200321795399817,0.0005980492867812247,0.093910505188473,0.093910505188473,0.093910505188473,0.09370293253296733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502117.9853898971,590.9520691544692,0.0,0.093910505188473,0.09391050506750469,0.09391050506750469,0.3780038400621362,0.3780038400621362,0.5,7.10607891495414,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,28081.28006718555,21264.750171082014,0.757257152102941,0.9891958652381508,0.6125914093894845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27458201632132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7606557115721,260.7606557115721,-12.389344288427878,245.2411870504103,276.2801243727344,122618.48485360447,122892.42778009173,-273.9429264872599,0.0,nan,276.2801243727344,3.1301243727344286,270.0723369082981,-3.0776630917018792,263.86454944384514,-9.285450556154842,257.6567619792825,-15.493238020717456,251.44897451486239,-21.701025485137592,245.2411870504103,-27.908812949589674,1.0,1.0,26022.012520719443,26022.012520719443,275.4566707028654,2.3066707028654037,275.4566707028654,275.4566707028654,77267.14309005337,77288.73678305972,-21.593693006347166,0.0,8546.071908451686,8546.071908451686,0.8848254108935039,3954.123743597506,275.4566707028654,2.3066707028654037,1.0,0.002,0.2323170811760074,0.004439325167163355,0.0003586807846151059,0.001641319236768491,0.17934039230755294,0.17934039230755294,0.0,2.138359671624568e-11,0.9977790940829171,0.9977790940829171,0.0,0.09370193867112402,0.00020856639638066528,0.0,0.0,0.0,1599859.2643494953,266.4128974218896,0.0,1.0,1285189.2976850788,2595.3732568180894,,,,,,,,,,,,,,,,,,,4.0,15283.922097658655,1585.7968903202864,0.3780038400621362,6.173730061729009,3.459703564443165
1201.0,-29.64624426349063,3.2735208937550517,35.086064838941795,24.389789637085073,4.84921477021422,-26.196698360163232,-39.717954851780064,1.3996688688572436,-6.737918929740772,-6.737918929731018,40.15286915234426,41531.34622905857,25525.56730781862,25525.56730781862,67056.91353687718,77276.2068156304,77288.27565641509,25525.56730781862,102813.84296423371,102813.84296423371,102813.84296423371,130893.38581402536,127631.98524504132,3261.400568984044,0.0,90917.96629825815,55173.10571947863,39716.51175419946,28079.542849791647,67796.05460399111,21263.41041153411,1585.7417458092104,0.0,0.8771837721569713,2.7046474179522586,0.001494314320929203,1.0,1.0,-6.737918929740772,331262.5451614325,1561135.0718830936,4.712682114793006,1561135.0718830936,4.712682114793006,0.757256288867676,0.09389568670680691,3.934482854858625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934482854858625,1.2851907782177097,1.2854907989596835,3.0613998493787267,6486.738922921506,15283.886539651608,6451.7542503088,0.00032382273818430636,23107.983857646024,2356.35857888739,19284.725205567433,1966.4946954941222,0.8345481511657911,0.834548151165791,35554.473756063824,35405.22815468563,1.0052719671230756,0.8,4291.048317199831,4273.035954225843,1.0052719671230756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4598.5017788076875,4632.441516551485,5.550844282686557,3.2735208937550517,-4.072699287546364,7.346220181301415,3.457366347429699,3.5,0.9878189564084855,0.6,0.0002334323654385558,0.9639018012255405,0.00024217442600663392,198.63322209231018,0.0,0.0,0.0,0.0,8.141002577137224e-05,0.00015202233966718357,0.000598129288976028,0.0938956866662274,0.0938956866662274,0.0938956866662274,0.09369672564181163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502142.3755469023,590.9440028943748,0.0,0.0938956866662274,0.09389568670680691,0.09389568670680691,0.37795137019153235,0.37795137019153235,0.5,7.100110084473989,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,28079.542849791647,21263.41041153411,0.757256288867676,0.9890975799191947,0.612592376822672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274573358257426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75898835549305,260.75898835549305,-12.391011644506932,245.23888552996618,276.2790911810239,122620.97805902958,122899.74391967972,-278.76586065013845,0.0,nan,276.2790911810239,3.1290911810239095,270.07105005081394,-3.0789499491860397,263.8630089206008,-9.286991079399172,257.65496779037153,-15.495032209628448,251.44692666018202,-21.703073339817962,245.23888552996618,-27.911114470033795,1.0,1.0,26022.012520719443,26022.012520719443,275.4558003935268,2.305800393526795,275.4558003935268,275.4558003935268,77265.89830834421,77288.27565641509,-22.377348070876906,0.0,8546.071908451686,8546.071908451686,0.884823426236542,3954.155269132918,275.4558003935268,2.305800393526795,1.0,0.002,0.232517010832867,0.004438356567224482,0.00035898885993827984,0.0016410111395826533,0.17949442996913992,0.17949442996913992,0.0,-4.79066872977052e-13,0.997870725870817,0.997870725870817,0.0,0.09369575705026024,0.00019992965654667199,0.0,0.0,0.0,1599858.3046862667,266.4120810702592,0.0,1.0,1285192.0807833248,2595.3620121595313,,,,,,,,,,,,,,,,,,,5.0,15283.886539651608,1585.7417458092104,0.37795137019153235,6.173730061729009,3.457366347429699
1202.0,-29.648590633790423,3.2754514290939407,35.08536223300102,24.38889651037755,4.848445068775665,-26.198887063568865,-39.7199901175685,1.3987414997873446,-6.738573260488181,-6.738573260496565,40.15185467680244,41530.50978034156,25518.335768009612,25518.335768009612,67048.84554835118,77276.06139416512,77286.89427175073,25518.335768009612,102805.23003976034,102805.23003976034,102805.23003976034,130882.52945669366,127624.2636829925,3258.265773701164,0.0,90918.50489234392,55172.953283397335,39717.2795654962,28077.299416933325,67794.57898242952,21261.71896906796,1585.6584150765057,0.0,0.877184080269259,2.704581343495649,0.001494314320929203,1.0,1.0,-6.738573260488181,331253.9721182974,1561091.1907821372,4.712671612054331,1561091.1907821372,4.712671612054331,0.7572565528237765,0.09388094368480504,3.934500301607891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934500301607891,1.285195119327307,1.2854951410826891,3.0614030838113324,6486.745776296077,15283.851356264995,6451.73237667758,0.0003238197616106688,23108.018280031327,2356.3620889938284,19284.659823819933,1966.4880284113265,0.8345440786016978,0.8345440786016978,35554.59988389037,35405.22815468563,1.005276424818941,0.8,4291.063539492294,4273.035954225843,1.005276424818941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4596.652974844523,4632.441516551485,5.551503650081991,3.2754514290939407,-4.073611287242398,7.34906271633634,3.455049964017661,3.5,0.9871571325764746,0.6,0.0002334323654385558,0.9641365475663287,0.00024211546178576598,198.6351361144675,0.0,0.0,0.0,0.0,8.139132250139621e-05,0.00015204104293715958,0.0005982055292930327,0.09388094365542098,0.09388094365542098,0.09388094365542098,0.09368954589929018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502165.2980743584,590.9364151974814,0.0,0.09388094365542098,0.09388094368480504,0.09388094368480504,0.37789987687041626,0.37789987687041626,0.5,7.0943681509344305,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,28077.299416933325,21261.71896906796,0.7572565528237765,0.9890001022903082,0.6125933725630942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745644179790756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75734087585346,260.75734087585346,-12.392659124146519,245.2365901883939,276.278091563318,122628.7949672817,122904.23768648933,-275.44271920764504,0.0,nan,276.278091563318,3.128091563318037,270.06979128828345,-3.080208711716523,263.86149101337014,-9.288508986629836,257.65319073838475,-15.496809261615226,251.4448904633705,-21.705109536629465,245.2365901883939,-27.913409811606073,1.0,1.0,26022.012520719443,26022.012520719443,275.45498442304194,2.304984423041958,275.45498442304194,275.45498442304194,77265.87458918782,77286.89427175073,-21.01968256291002,0.0,8546.071908451686,8546.071908451686,0.8848223224019577,3954.1728031159305,275.45498442304194,2.304984423041958,1.0,0.002,0.23270931878222734,0.004437446428141355,0.00035928528640506474,0.001640714712869361,0.17964264320253237,0.17964264320253237,0.0,-7.255745483603082e-13,0.9979515763004525,0.9979515763004525,0.0,0.0936886357348252,0.00019230794997983857,0.0,0.0,0.0,1599857.5354800676,266.4114267395118,0.0,1.0,1285194.311512288,2595.352999310771,,,,,,,,,,,,,,,,,,,4.0,15283.851356264995,1585.6584150765057,0.37789987687041626,6.173730061729009,3.455049964017661
1203.0,-29.65093377481813,3.2774389358101224,35.084676194545736,24.38801728365945,4.847687294117077,-26.201071667897573,-39.722021052706964,1.3978251880378865,-6.739279557296641,-6.73927955728154,40.150927504215744,41529.65931144484,25511.499200086313,25511.499200086313,67041.15851153116,77275.90706264072,77286.17882971099,25511.499200086313,102797.6780297973,102797.6780297973,102797.6780297973,130873.1091567776,127617.85310592371,3255.256050853895,0.0,90919.0350670467,55172.78731917817,39718.05305318726,28075.431126980304,67793.48418016756,21260.294520154934,1585.593948145358,0.0,0.8771837697918122,2.704510022926057,0.001494314320929203,1.0,1.0,-6.739279557296641,331244.7184114588,1561051.0867829646,4.712682195415083,1561051.0867829646,4.712682195415083,0.7572562082483546,0.0938666029433437,3.934516896661686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934516896661686,1.2851994087052592,1.285499431461973,3.0614057787541413,6486.7514865565045,15283.816142504538,6451.711294527938,0.0003238170809438682,23108.05556437911,2356.3658909392207,19284.596807863836,1966.4816025721157,0.8345400050703917,0.8345400050703917,35554.719854449,35405.22815468563,1.005280664904103,0.8,4291.078018667748,4273.035954225843,1.005280664904103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4594.820679390725,4632.441516551485,5.552229560233708,3.2774389358101224,-4.074538607565709,7.351977543375831,3.452754877001151,3.5,0.9865013934289003,0.6,0.0002334323654385558,0.9643710323783954,0.0002420565919144725,198.63704753919777,0.0,0.0,0.0,0.0,8.137266298779443e-05,0.00015205970245076137,0.000598281468593869,0.0938666029291648,0.0938666029291648,0.0938666029291648,0.09368323315513788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502187.4770492161,590.9290762425507,0.0,0.0938666029291648,0.0938666029433437,0.0938666029433437,0.3778492364519812,0.3778492364519812,0.5,7.088867058762798,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,28075.431126980304,21260.294520154934,0.7572562082483546,0.9889026847087985,0.6125907203865767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745551897205125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7557110365661,260.7557110365661,-12.394288963433894,245.23430056843893,276.2771215047076,122636.42937654268,122908.92280408055,-272.493427537869,0.0,nan,276.2771215047076,3.1271215047076453,270.06855731739415,-3.081442682605825,263.85999313022523,-9.290006869774743,257.651428942951,-15.498571057048991,251.44286475567964,-21.70713524432034,245.23430056843893,-27.915699431561052,1.0,1.0,26022.012520719443,26022.012520719443,275.45419441036415,2.3041944103641754,275.45419441036415,275.45419441036415,77265.79666004049,77286.17882971099,-20.382169670498115,0.0,8546.071908451686,8546.071908451686,0.8848212724523763,3954.1894811449947,275.45419441036415,2.3041944103641754,1.0,0.002,0.23289357350913606,0.004436561458113328,0.0003595692401788414,0.0016404307600244791,0.1797846200894207,0.1797846200894207,0.0,2.0332043340620665e-13,0.9980370576887583,0.9980370576887583,0.0,0.09368234821681369,0.00018425472653001612,0.0,0.0,0.0,1599856.7051777372,266.41072044270334,0.0,1.0,1285196.7193935025,2595.3432707619495,,,,,,,,,,,,,,,,,,,4.0,15283.816142504538,1585.593948145358,0.3778492364519812,6.173730061729009,3.452754877001151
1204.0,-29.653283773148196,3.2794812795003825,35.084006052456346,24.387237277720146,4.847034188657638,-26.203251977026856,-39.72405135920269,1.3970023918927232,-6.739987610966182,-6.739987610964129,40.15001410368083,41528.750190449595,25504.91875086772,25504.91875086772,67033.66894131732,77275.67727953044,77285.27156254262,25504.91875086772,102790.19031341033,102790.19031341033,102790.19031341033,130863.76354284461,127611.40078678096,3252.3627560636564,0.0,90919.52439428482,55172.59730265879,39718.80787958448,28073.573229434274,67792.38110901875,21258.87857940795,1585.5297898910403,0.0,0.8771833969487901,2.7044385264428277,0.001494314320929203,1.0,1.0,-6.739987610966182,331235.4418907056,1561011.5792413948,4.712694904660793,1561011.5792413948,4.712694904660793,0.7572558863692731,0.09385254036468219,3.9345307491805364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345307491805364,1.285203260348548,1.2855032840044067,3.061407382450531,6486.754884596716,15283.780915224823,6451.691837243897,0.0003238150007048644,23108.09857394584,2356.370276694472,19284.538648739755,1966.4756719919399,0.8345359349679634,0.8345359349679634,35554.819998332794,35405.22815468563,1.0052842042635024,0.8,4291.090104973595,4273.035954225843,1.0052842042635024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4593.004192758628,4632.441516551485,5.552992699436028,3.2794812795003825,-4.07544533408438,7.354926613584762,3.450480193909022,3.5,0.9858514839740062,0.6,0.0002334323654385558,0.9646062652144674,0.00024199756300220094,198.63896459474265,0.0,0.0,0.0,0.0,8.135401320257107e-05,0.00015207835223598473,0.0005983569531571905,0.09385254036745913,0.09385254036745913,0.09385254036745913,0.0936769261001641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502208.5944421246,590.9220868952893,0.0,0.09385254036745913,0.09385254036468219,0.09385254036468219,0.37779950700766385,0.37779950700766385,0.5,7.0835986305179315,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,28073.573229434274,21258.87857940795,0.7572558863692731,0.9888082974031944,0.6125872776716028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274545689223328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75410452224463,260.75410452224463,-12.395895477755346,245.23201539687295,276.2761936476297,122644.85036044042,122913.44407546967,-268.59371502928343,0.0,nan,276.2761936476297,3.126193647629748,270.0673579974554,-3.08264200254456,263.8585223473955,-9.291477652604499,257.6496866971266,-15.500313302873394,251.44085104698738,-21.7091489530126,245.23201539687295,-27.917984603127024,1.0,1.0,26022.012520719443,26022.012520719443,275.4533801947889,2.3033801947889287,275.4533801947889,275.4533801947889,77266.11185265295,77285.27156254262,-19.15970988967456,0.0,8546.071908451686,8546.071908451686,0.884820396019216,3954.203402926439,275.4533801947889,2.3033801947889287,1.0,0.002,0.23307004046949914,0.004435708771563787,0.0003598411681550356,0.0016401588361086422,0.1799205840775178,0.1799205840775178,0.0,4.2636779523652635e-12,0.9981197423088732,0.9981197423088732,0.0,0.0936760734038297,0.00017646696085247868,0.0,0.0,0.0,1599855.872802983,266.4100123890338,0.0,1.0,1285199.133254537,2595.3335181059642,,,,,,,,,,,,,,,,,,,3.0,15283.780915224823,1585.5297898910403,0.37779950700766385,6.173730061729009,3.450480193909022
1205.0,-29.655630459810368,3.281576494619853,35.0833518489588,24.38633618820461,4.846253545669537,-26.20544205911402,-39.726086834538705,1.3960651446022596,-6.740692747512071,-6.740692747499184,40.149133716723966,41527.91067709979,25498.574178895065,25498.574178895065,67026.48485599486,77275.53888838977,77284.46949793665,25498.574178895065,102783.04367683172,102783.04367683172,102783.04367683172,130854.85034260488,127605.26453173612,3249.5858108687644,0.0,90920.0650029399,55172.43679018289,39719.58690306334,28071.806665773176,67791.39356883652,21257.529552162527,1585.4696732701423,0.0,0.8771829135873752,2.704367326002857,0.001494314320929203,1.0,1.0,-6.740692747512071,331226.2037914448,1560973.5003597206,4.712711381200327,1560973.5003597206,4.712711381200327,0.7572554843105619,0.09383877515226746,3.934547957542279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934547957542279,1.2852076477844885,1.2855076724645702,3.061410320989662,6486.761111008519,15283.745472465784,6451.670278871674,0.0003238121776436673,23108.134907506184,2356.3739816865277,19284.474209322496,1966.4691010000863,0.8345318342008791,0.8345318342008791,35554.94440248173,35405.22815468563,1.005288601050653,0.8,4291.105119236429,4273.035954225843,1.005288601050653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4591.203088865428,4632.441516551485,5.553789210661173,3.281576494619853,-4.076328778167314,7.357905272787167,3.4482253658152673,3.5,0.9852072473757907,0.6,0.0002334323654385558,0.9648412283264887,0.0002419386305075736,198.64087898565722,0.0,0.0,0.0,0.0,8.133531990428934e-05,0.00015209704553426645,0.000598433119855063,0.09383877518584832,0.09383877518584832,0.09383877518584832,0.09367085648618238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502228.75253917766,590.9154145135839,0.0,0.09383877518584832,0.09383877515226746,0.09383877515226746,0.37775065804354646,0.37775065804354646,0.5,7.078561069059408,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,28071.806665773176,21257.529552162527,0.7572554843105619,0.9887167282958278,0.6125838176631028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745359266981873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75250579876246,260.75250579876246,-12.39749420123752,245.22973327757464,276.2752783199553,122651.61186509907,122918.90303132571,-267.2911662266403,0.0,nan,276.2752783199553,3.125278319955328,270.0661693114985,-3.0838306885014504,263.85706030312167,-9.292939696878307,257.64795129443144,-15.50204870556854,251.43884228599302,-21.71115771400696,245.22973327757464,-27.92026672242534,1.0,1.0,26022.012520719443,26022.012520719443,275.45258120641006,2.302581206410082,275.45258120641006,275.45258120641006,77265.99748623716,77284.46949793665,-18.472011699486757,0.0,8546.071908451686,8546.071908451686,0.8848193072649881,3954.2206973299903,275.45258120641006,2.302581206410082,1.0,0.002,0.2332387790426063,0.004434888878571999,0.0003601011655149656,0.0016398988444464493,0.18005058275748279,0.18005058275748279,0.0,9.961414939446689e-12,0.9982018246319242,0.9982018246319242,0.0,0.09367003657821825,0.00016873857404921125,0.0,0.0,0.0,1599855.043850476,266.4093072524879,0.0,1.0,1285201.5371610993,2595.3238057215485,,,,,,,,,,,,,,,,,,,3.0,15283.745472465784,1585.4696732701423,0.37775065804354646,6.173730061729009,3.4482253658152673
1206.0,-29.657960389479197,3.2837242556010415,35.0827128419459,24.38534436458724,4.8453804556409015,-26.20762630504239,-39.72811773475257,1.39504637242313,-6.7413190975502175,-6.7413190976357384,40.1482637970169,41527.15491591186,25492.268689856526,25492.268689856526,67019.42360576839,77275.47490392998,77283.71559387195,25492.268689856526,102775.98428372848,102775.98428372848,102775.98428372848,130845.9582212333,127599.03877328089,3246.9194479524176,0.0,90920.64876171535,55172.32877851808,39720.35553688585,28069.973937504816,67790.32947439066,21256.139328354224,1585.4042816718782,0.0,0.8771828209592464,2.7043040821913573,0.001494314320929203,1.0,1.0,-6.7413190975502175,331217.9980558708,1560935.8749020398,4.7127145386548,1560935.8749020398,4.7127145386548,0.7572553995126265,0.09382523294867794,3.9345686065543797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345686065543797,1.2852124168881864,1.2855124426815894,3.0614150274714373,6486.771083478639,15283.710017717214,6451.646070010962,0.000323808380049092,23108.162000341203,2356.37674438684,19284.401847417772,1966.4617221393414,0.8345277243223858,0.8345277243223856,35555.093679928556,35405.22815468563,1.005293876934112,0.8,4291.123135442813,4273.035954225843,1.005293876934112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4589.416978942735,4632.441516551485,5.5545767156962915,3.2837242556010415,-4.077133519228879,7.36085777482992,3.4459898911754747,3.5,0.98456854033585,0.6,0.0002334323654385558,0.96507457472173,0.0002418801319119445,198.64277974298028,0.0,0.0,0.0,0.0,8.131667258003856e-05,0.00015211569285851723,0.0005985096296853901,0.09382523293125426,0.09382523293125426,0.09382523293125426,0.09366479272765967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502247.87322238553,590.9090836595061,0.0,0.09382523293125426,0.09382523294867794,0.09382523294867794,0.37770268456979866,0.37770268456979866,0.5,7.073747864526308,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,28069.973937504816,21256.139328354224,0.7572553995126265,0.9886280849407363,0.6125822847873853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745259115484178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7509065686401,260.7509065686401,-12.399093431359859,245.2274557094227,276.2743574278458,122657.39853418399,122924.7744000292,-267.37586584521256,0.0,nan,276.2743574278458,3.124357427845837,270.06497708419806,-3.0850229158019147,263.85559674061466,-9.29440325938532,257.6462163967134,-15.503783603286593,251.436836053046,-21.713163946953983,245.2274557094227,-27.922544290577264,1.0,1.0,26022.012520719443,26022.012520719443,275.4518666398306,2.301866639830621,275.4518666398306,275.4518666398306,77265.31884126205,77283.71559387195,-18.39675260990043,0.0,8546.071908451686,8546.071908451686,0.8848180008235613,3954.2414495871517,275.4518666398306,2.301866639830621,1.0,0.002,0.23339999481366558,0.0044341132810792215,0.00036034960584446557,0.001639650394562691,0.18017480292223279,0.18017480292223279,0.0,4.071565133656474e-13,0.998281743995351,0.998281743995351,0.0,0.09366401717877627,0.00016121576990166012,0.0,0.0,0.0,1599854.3075127958,266.40868090244976,0.0,1.0,1285203.6724657272,2595.315178600407,,,,,,,,,,,,,,,,,,,4.0,15283.710017717214,1585.4042816718782,0.37770268456979866,6.173730061729009,3.4459898911754747
1207.0,-29.660286962892147,3.285923549678706,35.08208816429674,24.38456421894955,4.844725019006804,-26.209785764671917,-39.73012610860167,1.394223821666477,-6.741900030308045,-6.741900030350213,40.147399250625384,41526.25013191594,25486.08471572281,25486.08471572281,67012.33484763875,77275.2553012034,77282.83119560589,25486.08471572281,102768.9159113287,102768.9159113287,102768.9159113287,130837.00235481831,127592.64242748312,3244.3599273351915,0.0,90921.13836863292,55172.13320282505,39721.11685089763,28068.086443489614,67789.20329438725,21254.71373328237,1585.3349981719862,0.0,0.8771829561087321,2.70424542529733,0.001494314320929203,1.0,1.0,-6.741900030308045,331210.38746941806,1560898.4825281664,4.712709931756867,1560898.4825281664,4.712709931756867,0.7572555320461611,0.09381191553093897,3.9345825379551065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345825379551065,1.2852162674607146,1.2855162941530125,3.0614166950508004,6486.7746168792055,15283.674820444188,6451.626530210696,0.0003238062650027869,23108.20461676901,2356.3810900530775,19284.343441647172,1966.4557664082201,0.8345236577857302,0.8345236577857302,35555.19439380742,35405.22815468563,1.0052974364480634,0.8,4291.135290541025,4273.035954225843,1.0052974364480634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4587.645866535461,4632.441516551485,5.555373160258686,3.285923549678706,-4.077884308337531,7.363807858016237,3.4437737598958327,3.5,0.983935359970238,0.6,0.0002334323654385558,0.9653076457340153,0.00024182173058523218,198.64467779856653,0.0,0.0,0.0,0.0,8.129823597493823e-05,0.00015213412946361756,0.0005985842892145512,0.09381191552145708,0.09381191552145708,0.09381191552145708,0.09365868240845235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502265.9711984098,590.9030892557099,0.0,0.09381191552145708,0.09381191553093897,0.09381191553093897,0.37765556268370937,0.37765556268370937,0.5,7.069150872775387,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,28068.086443489614,21254.71373328237,0.7572555320461611,0.9885399383825946,0.6125791145764092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745156453381743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7493270158232,260.7493270158232,-12.400672984176765,245.22518442339646,276.27346960823246,122665.42552708685,122929.51154009691,-264.08601301007246,0.0,nan,276.27346960823246,3.123469608232483,270.0638125712953,-3.0861874287047044,263.8541555344351,-9.295844465564869,257.6444984972738,-15.50550150272619,251.43484146030627,-21.715158539693704,245.22518442339646,-27.92481557660352,1.0,1.0,26022.012520719443,26022.012520719443,275.45118222117827,2.301182221178294,275.45118222117827,275.45118222117827,77265.18052167955,77282.83119560589,-17.65067392634228,0.0,8546.071908451686,8546.071908451686,0.8848171193977648,3954.255450644882,275.45118222117827,2.301182221178294,1.0,0.002,0.23355396574811754,0.004433375419878637,0.0003605868937619867,0.001639413106781463,0.18029344688099336,0.18029344688099336,0.0,5.434498337453242e-13,0.9983587273274794,0.9983587273274794,0.0,0.09365794459762124,0.0001539709333177378,0.0,0.0,0.0,1599853.6245627354,266.40809996969193,0.0,1.0,1285205.6529305098,2595.307177104976,,,,,,,,,,,,,,,,,,,4.0,15283.674820444188,1585.3349981719862,0.37765556268370937,6.173730061729009,3.4437737598958327
1208.0,-29.662609074304413,3.288172113036561,35.08147848300192,24.383779742661886,4.844063278328423,-26.21194183910817,-39.732130186725385,1.3933960437542439,-6.742497379373162,-6.742497379372036,40.146582610588496,41525.34405261167,25480.172401856806,25480.172401856806,67005.51645446848,77275.04066069731,77282.21945364664,25480.172401856806,102762.39185550345,102762.39185550345,102762.39185550345,130828.76697865887,127586.85496219402,3241.9120164648457,0.0,90921.62816889017,55171.93156326476,39721.885117361555,28066.375123155416,67788.26024051697,21253.414587909207,1585.2742751552903,0.0,0.8771828179683289,2.704185111893348,0.001494314320929203,1.0,1.0,-6.742497379373162,331202.56196231913,1560863.1627665292,4.712714640607485,1560863.1627665292,4.712714640607485,0.7572554166560199,0.09379891159683713,3.934596320952534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934596320952534,1.2852201425262013,1.285520170123112,3.06141818880832,6486.777781972143,15283.639612743833,6451.60724490025,0.00032380424516025247,23108.248153619676,2356.385529576326,19284.285796563676,1966.4498882455964,0.8345195909428117,0.8345195909428117,35555.294034768354,35405.22815468563,1.0053009580445342,0.8,4291.1473161494105,4273.035954225843,1.0053009580445342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4585.8895889236155,4632.441516551485,5.5562114847683075,3.288172113036561,-4.078627231262507,7.366799344299068,3.4415767540352635,3.5,0.9833076440100753,0.6,0.0002334323654385558,0.9655403303032113,0.00024176345421557936,198.64657225015003,0.0,0.0,0.0,0.0,8.127984265574322e-05,0.00015215252278281258,0.000598658756364901,0.09379891159034712,0.09379891159034712,0.09379891159034712,0.09365299144441465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502283.237930282,590.8973705094439,0.0,0.09379891159034712,0.09379891159683713,0.09379891159683713,0.37760926186787497,0.37760926186787497,0.5,7.064773270575907,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,28066.375123155416,21253.414587909207,0.7572554166560199,0.9884531070236754,0.6125742703128412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745051329164654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74776339513613,260.74776339513613,-12.402236604863845,245.22291899066138,276.27260779959846,122673.09653952908,122934.51885182415,-261.4223122950592,0.0,nan,276.27260779959846,3.122607799598484,270.06267003783336,-3.0873299621666206,263.85273227613465,-9.297267723865332,257.6427945141879,-15.507205485812051,251.43285675240116,-21.717143247598813,245.22291899066138,-27.927081009338593,1.0,1.0,26022.012520719443,26022.012520719443,275.45051329050284,2.300513290502863,275.45051329050284,275.45051329050284,77264.97076401784,77282.21945364664,-17.248689628802822,0.0,8546.071908451686,8546.071908451686,0.8848162473608013,3954.2693025572967,275.45051329050284,2.300513290502863,1.0,0.002,0.23370059570100082,0.004432665554559753,0.00036081283513517484,0.001639187165618243,0.1804064175675874,0.1804064175675874,0.0,7.53417727511474e-13,0.9984367627643921,0.9984367627643921,0.0,0.09365228164556946,0.0001466299512676711,0.0,0.0,0.0,1599852.9223085137,266.4075026206268,0.0,1.0,1285207.6893535703,2595.298949563582,,,,,,,,,,,,,,,,,,,4.0,15283.639612743833,1585.2742751552903,0.37760926186787497,6.173730061729009,3.4415767540352635
1209.0,-29.66493637528705,3.2904680981849235,35.08088307759288,24.383099271822744,4.843508570927892,-26.214091880673962,-39.73412961987776,1.3926640759622952,-6.743094760059876,-6.743094760027129,40.14577517553276,41524.362691815964,25474.481778462326,25474.481778462326,66998.84447027829,77274.74727718563,77281.39847484136,25474.481778462326,102755.8802533037,102755.8802533037,102755.8802533037,130820.53979571036,127580.97042843112,3239.5693672792377,0.0,90922.07184590645,55171.6872591427,39722.64954084861,28064.659542406665,67787.30908325527,21252.11339128646,1585.2131529233393,0.0,0.87718264439237,2.704124796359121,0.001494314320929203,1.0,1.0,-6.743094760059876,331194.73618634,1560828.2417168655,4.712720557366278,1560828.2417168655,4.712720557366278,0.7572553431184079,0.09378615643277066,3.9346067105950184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346067105950184,1.2852235690965417,1.2855235974933665,3.061418110594472,6486.777616246385,15283.604416879778,6451.590316117593,0.00032380309151666887,23108.299897185047,2356.3908059515784,19284.23519529944,1966.4447283526424,0.8345155325618984,0.8345155325618984,35555.369144216085,35405.22815468563,1.0053036126288146,0.8,4291.15638106404,4273.035954225843,1.0053036126288146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4584.147679970068,4632.441516551485,5.557081393727843,3.2904680981849235,-4.079350987863677,7.369819086048601,3.4393982765643476,3.5,0.9826852218755279,0.6,0.0002334323654385558,0.9657735955995376,0.00024170506058787466,198.64847097180433,0.0,0.0,0.0,0.0,8.126149580133508e-05,0.00015217086963722072,0.0005987325248316883,0.09378615645321671,0.09378615645321671,0.09378615645321671,0.09364727320149802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502299.52533425624,590.8919741699054,0.0,0.09378615645321671,0.09378615643277066,0.09378615643277066,0.3775637969187968,0.3775637969187968,0.5,7.060606772276287,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,28064.659542406665,21252.11339128646,0.7572553431184079,0.9883685512282453,0.6125683885875514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744943851120871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7462220683586,260.7462220683586,-12.4037779316414,245.2206584236217,276.2717857130835,122681.5928747217,122939.28786043347,-257.69498571177576,0.0,nan,276.2717857130835,3.1217857130835114,270.06156025523165,-3.0884397447683227,263.85133479736794,-9.298665202632037,257.64110933936064,-15.508890660639338,251.43088388148595,-21.719116118514023,245.2206584236217,-27.929341576378278,1.0,1.0,26022.012520719443,26022.012520719443,275.44981984480006,2.2998198448000835,275.44981984480006,275.44981984480006,77265.16278399513,77281.39847484136,-16.235690846238867,0.0,8546.071908451686,8546.071908451686,0.8848155900178092,3954.2797441479934,275.44981984480006,2.2998198448000835,1.0,0.002,0.23384015927423546,0.004431985234636345,0.000361027866086368,0.001638972141714526,0.180513933043184,0.180513933043184,0.0,7.800894045312257e-12,0.9985118957901508,0.9985118957901508,0.0,0.09364659285855748,0.00013956357421318532,0.0,0.0,0.0,1599852.2200120518,266.4069052399401,0.0,1.0,1285209.7258775865,2595.290721652133,,,,,,,,,,,,,,,,,,,3.0,15283.604416879778,1585.2131529233393,0.3775637969187968,6.173730061729009,3.4393982765643476
1210.0,-29.6672487081956,3.2928101956471063,35.08030230344894,24.38220198908823,4.842731898634951,-26.216250647389796,-39.736134152021236,1.3917338391221938,-6.743669186504292,-6.743669186509989,40.14500654951715,41523.53991399148,25468.9483107616,25468.9483107616,66992.48822475308,77274.62119092476,77280.87184369183,25468.9483107616,102749.82015445342,102749.82015445342,102749.82015445342,130812.8678433945,127575.53412832726,3237.33371506724,0.0,90922.6150497478,55171.533777928234,39723.423635355066,28063.047688941075,67786.47132429614,21250.88925471953,1585.1561887541911,0.0,0.8771824476686569,2.704066799440198,0.001494314320929203,1.0,1.0,-6.743669186504292,331187.2112514571,1560794.9996794348,4.71272726317438,1560794.9996794348,4.71272726317438,0.7572552165491975,0.09377367625627853,3.9346245779671887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346245779671887,1.2852279238527202,1.285527953266139,3.0614216396515785,6486.785093894919,15283.569039647617,6451.567903591072,0.00032379994427853416,23108.333018323865,2356.394183367803,19284.16820275782,1966.4378970145588,0.8345114373878179,0.8345114373878179,35555.49831203822,35405.22815468563,1.005308177795072,0.8,4291.171970251764,4273.035954225843,1.005308177795072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4582.419770419061,4632.441516551485,5.557969279718009,3.2928101956471063,-4.0800392300570625,7.372849425704169,3.437237852272498,3.5,0.9820679577921423,0.6,0.0002334323654385558,0.9660054208577912,0.00024164705538740465,198.65035751774738,0.0,0.0,0.0,0.0,8.124310600141157e-05,0.00015218925943714424,0.0005988076006840127,0.09377367623857424,0.09377367623857424,0.09377367623857424,0.09364187857865947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502314.9702914325,590.8868567354906,0.0,0.09377367623857424,0.09377367625627853,0.09377367625627853,0.3775191367043819,0.3775191367043819,0.5,7.056652842772583,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,28063.047688941075,21250.88925471953,0.7572552165491975,0.9882869976260515,0.6125638214052977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744834107635783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74468016416364,260.74468016416364,-12.405319835836337,245.21840240518253,276.270957923131,122687.56751050988,122945.35903586909,-257.79152535920747,0.0,nan,276.270957923131,3.120957923131016,270.06044681957513,-3.0895531804248435,263.8499357159881,-9.300064284011853,257.63942461234546,-15.510575387654512,251.42891350875954,-21.72108649124044,245.21840240518253,-27.931597594817447,1.0,1.0,26022.012520719443,26022.012520719443,275.4491837957197,2.2991837957197276,275.4491837957197,275.4491837957197,77264.50092647843,77280.87184369183,-16.37091721339675,0.0,8546.071908451686,8546.071908451686,0.884814459565178,3954.2977008570247,275.4491837957197,2.2991837957197276,1.0,0.002,0.23397260380145637,0.004431338376009262,0.00036123192238863937,0.0016387680774920697,0.1806159611943197,0.1806159611943197,0.0,-1.192908619107591e-13,0.9985876150749843,0.9985876150749843,0.0,0.09364123172957085,0.0001324445267076723,0.0,0.0,0.0,1599851.5446964263,266.4063308134957,0.0,1.0,1285211.6841420894,2595.2828099584085,,,,,,,,,,,,,,,,,,,4.0,15283.569039647617,1585.1561887541911,0.3775191367043819,6.173730061729009,3.437237852272498
1211.0,-29.669568922208708,3.2951983870008488,35.079734859573726,24.381765501480572,4.842426895204655,-26.218369340562518,-39.738106343988306,1.3912273109271935,-6.744160299883845,-6.744160299900854,40.14422964557619,41522.39334602497,25463.417022710193,25463.417022710193,66985.81036873517,77274.15152209645,77280.1806516359,25463.417022710193,102743.59767434609,102743.59767434609,102743.59767434609,130804.88944376649,127569.69326499754,3235.19617876895,0.0,90922.95126490948,55171.193078431934,39724.175762752835,28061.291769420393,67785.46753217324,21249.568117017123,1585.0901733955036,0.0,0.8771827382567018,2.7040172149970694,0.001494314320929203,1.0,1.0,-6.744160299883845,331180.7778168337,1560761.4001778292,4.712717357772015,1560761.4001778292,4.712717357772015,0.7572555209369833,0.09376136943329716,3.934627142077955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934627142077955,1.2852302950965107,1.2855303250634833,3.0614179864025814,6486.7773530986715,15283.533884699173,6451.556341376856,0.00032380076119379084,23108.40340945019,2356.4013612650797,19284.133642525787,1966.4343728516658,0.8345073997903089,0.8345073997903089,35555.516848643834,35405.22815468563,1.0053088329329312,0.8,4291.1742074236845,4273.035954225843,1.0053088329329312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4580.705617952317,4632.441516551485,5.558841616653145,3.2951983870008488,-4.080647735932541,7.375846122933389,3.435095165170565,3.5,0.9814557614773042,0.6,0.0002334323654385558,0.9662380965852833,0.00024158886537750202,198.65225052960537,0.0,0.0,0.0,0.0,8.12250166483809e-05,0.0001522073487901749,0.0005988791657735484,0.09376136948216136,0.09376136948216136,0.09376136948216136,0.0936362927529953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502329.39681598666,590.8820737067787,0.0,0.09376136948216136,0.09376136943329716,0.09376136943329716,0.3774752891086792,0.3774752891086792,0.5,7.052900539661379,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,28061.291769420393,21249.568117017123,0.7572555209369833,0.9882031179757147,0.6125559778180635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744722161376874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7431799500432,260.7431799500432,-12.406820049956764,245.21615303487695,276.27020686517534,122698.30451090007,122949.1258551899,-250.82134428980038,0.0,nan,276.27020686517534,3.120206865175362,270.0593960991701,-3.0906039008298762,263.8485853330478,-9.301414666952155,257.6377745670362,-15.51222543296376,251.4269638009529,-21.723036199047073,245.21615303487695,-27.933846965123024,1.0,1.0,26022.012520719443,26022.012520719443,275.4486118039951,2.2986118039951293,275.4486118039951,275.4486118039951,77265.01121650058,77280.1806516359,-15.169435135321692,0.0,8546.071908451686,8546.071908451686,0.8848142973361189,3954.300277788345,275.4486118039951,2.2986118039951293,1.0,0.002,0.23409828546856687,0.0044307334278149285,0.00036142559880917414,0.0016385744060962782,0.18071279940458707,0.18071279940458707,0.0,4.905452346409822e-12,0.9986595580992058,0.9986595580992058,0.0,0.09363568776503292,0.00012568166826423482,0.0,0.0,0.0,1599850.9673228115,266.40583970011613,0.0,1.0,1285213.3583808434,2595.27604580069,,,,,,,,,,,,,,,,,,,3.0,15283.533884699173,1585.0901733955036,0.3774752891086792,6.173730061729009,3.435095165170565
1212.0,-29.671871349703398,3.2976289730743327,35.07918235846467,24.380755063053243,4.8415342802122625,-26.220530786696717,-39.74011499723417,1.3901937181383406,-6.7447457785297615,-6.744745778541974,40.14352593503452,41521.667779707976,25458.329678920472,25458.329678920472,66979.99745862845,77274.11308436528,77279.88574731817,25458.329678920472,102738.21542623865,102738.21542623865,102738.21542623865,130798.10284414537,127564.93415023873,3233.168693906642,0.0,90923.5458887757,55171.10058780725,39724.93922329828,28059.88741790672,67784.826641205,21248.494151388935,1585.0429570127817,0.0,0.8771822324084537,2.7039581040605825,0.001494314320929203,1.0,1.0,-6.7447457785297615,331173.1083545519,1560730.9666122834,4.712734600846197,1560730.9666122834,4.712734600846197,0.7572551462850481,0.09374944006571805,3.9346489126272446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346489126272446,1.285235133749631,1.2855351648461608,3.061423399738565,6486.7888233080375,15283.498494788171,6451.531103273428,0.000323796575037382,23108.426674862894,2356.403733676933,19284.05820414571,1966.426680277741,0.8345032950738575,0.8345032950738575,35555.67423335671,35405.22815468563,1.0053143953724477,0.8,4291.193202091191,4273.035954225843,1.0053143953724477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4579.00528987302,4632.441516551485,5.559794773599499,3.2976289730743327,-4.0813079846728915,7.378936957747224,3.432970286555022,3.5,0.9808486533014349,0.6,0.0002334323654385558,0.966469048412076,0.00024153113420661415,198.65412906549702,0.0,0.0,0.0,0.0,8.120659669212967e-05,0.00015222576874642614,0.000598954955471972,0.09374944004356696,0.09374944004356696,0.09374944004356696,0.09363140266986802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502343.15485058416,590.8775141392214,0.0,0.09374944004356696,0.09374944006571805,0.09374944006571805,0.37743221228232643,0.37743221228232643,0.5,7.049359418755434,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,28059.88741790672,21248.494151388935,0.7572551462850481,0.9881267058948661,0.6125510654395893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744608013302245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74166204370846,260.74166204370846,-12.408337956291518,245.2139068343176,276.26941725306096,122702.52248724447,122956.30179721011,-253.77930996563808,0.0,nan,276.26941725306096,3.1194172530609876,270.0583151693831,-3.0916848306168845,263.84721308554515,-9.302786914454828,257.6361110018588,-15.51388899814117,251.425008918085,-21.724991081914965,245.2139068343176,-27.936093165682365,1.0,1.0,26022.012520719443,26022.012520719443,275.4479918177672,2.2979918177672403,275.4479918177672,275.4479918177672,77263.95232057798,77279.88574731817,-15.933426740186405,0.0,8546.071908451686,8546.071908451686,0.8848129199317047,3954.322157190381,275.4479918177672,2.2979918177672403,1.0,0.002,0.2342169137837745,0.004430142499162689,0.000361608315094769,0.0016383916847070633,0.1808041575473845,0.1808041575473845,0.0,-1.9816787100168654e-13,0.9987346237534032,0.9987346237534032,0.0,0.09363081175112713,0.0001186283145909136,0.0,0.0,0.0,1599850.2790049356,266.4052542214702,0.0,1.0,1285215.3543111312,2595.267981997776,,,,,,,,,,,,,,,,,,,4.0,15283.498494788171,1585.0429570127817,0.37743221228232643,6.173730061729009,3.432970286555022
