time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1213.0,-29.67418168772296,3.30010342091923,35.0786417070291,24.380350671149813,4.841256689303497,-26.22263785012318,-39.74207416232673,1.389712849169216,-6.74518205959555,-6.745182059638533,40.14276285719614,41520.48644847489,25453.06624293735,25453.06624293735,66973.55269141225,77273.62316920381,77278.945170761,25453.06624293735,102732.01141369835,102732.01141369835,102732.01141369835,130790.07557044242,127558.84756007556,3231.228010366865,0.0,90923.8619377456,55170.72520699293,39725.70747861408,28058.06415674408,67783.77163535816,21247.130183133766,1584.9720378086886,0.0,0.8771827698894796,2.7039140570333737,0.001494314320929203,1.0,1.0,-6.74518205959555,331167.3933928796,1560697.9660795121,4.712716279491871,1560697.9660795121,4.712716279491871,0.7572557416804813,0.09373757083635495,3.9346494994613246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346494994613246,1.2852373848982444,1.2855374165202924,3.0614184941195446,6486.778428889992,15283.463383859955,6451.521435326725,0.0003237980831320163,23108.503552906957,2356.4115730557282,19284.029306006032,1966.4237334875859,0.8344992682825704,0.8344992682825703,35555.67847572375,35405.22815468563,1.005314545310285,0.8,4291.193714099948,4273.035954225843,1.005314545310285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4577.317964607726,4632.441516551485,5.56069437162613,3.30010342091923,-4.081841047706465,7.381944468625695,3.4308621773321915,3.5,0.9802463363806261,0.6,0.0002334323654385558,0.9667008535884821,0.00024147321746125855,198.65601409124744,0.0,0.0,0.0,0.0,8.118863427714187e-05,0.00015224373116141392,0.0005990257206103818,0.0937375708420318,0.0937375708420318,0.0937375708420318,0.09362574553815343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502355.71997567563,590.8733437905273,0.0,0.0937375708420318,0.09373757083635495,0.09373757083635495,0.37738994645983365,0.37738994645983365,0.5,7.046004654021842,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,28058.06415674408,21247.130183133766,0.7572557416804813,0.9880470070579065,0.6125431714221179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744491840296575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7401848540455,260.7401848540455,-12.409815145954497,245.2116674519294,276.2687022561471,122713.1788518334,122960.150720111,-246.97186827762656,0.0,nan,276.2687022561471,3.1187022561471167,270.05729529534767,-3.0927047046523057,263.8458883344264,-9.3041116655736,257.63448137362735,-15.515518626372625,251.42307441279513,-21.726925587204846,245.2116674519294,-27.938332548070576,1.0,1.0,26022.012520719443,26022.012520719443,275.4474454771524,2.2974454771524506,275.4474454771524,275.4474454771524,77264.45725719708,77278.945170761,-14.487913563920301,0.0,8546.071908451686,8546.071908451686,0.8848128828031872,3954.3227469586313,275.4474454771524,2.2974454771524506,1.0,0.002,0.23432927962494887,0.004429602124451365,0.00036178147310131906,0.0016382185252000723,0.18089073655065951,0.18089073655065951,0.0,-1.698608701611315e-12,0.9988012720635311,0.9988012720635311,0.0,0.09362520499149668,0.00011236584485827233,0.0,0.0,0.0,1599849.7660880059,266.4048179404044,0.0,1.0,1285216.8416140405,2595.261973135431,,,,,,,,,,,,,,,,,,,3.0,15283.463383859955,1584.9720378086886,0.37738994645983365,6.173730061729009,3.4308621773321915
1214.0,-29.676474757821016,3.3026176304383448,35.078115305725234,24.37937578596177,4.840403033233274,-26.224786978709663,-39.74407349070532,1.3887152551969493,-6.745735638849453,-6.745735638937442,40.142092748366224,41519.755306770545,25448.29486472413,25448.29486472413,66968.05017149467,77273.56290420472,77278.6201247844,25448.29486472413,102726.91498950853,102726.91498950853,102726.91498950853,130783.6161826129,127554.22191472315,3229.39426788975,0.0,90924.44495923747,55170.637366054856,39726.45288131402,28056.70119310437,67783.15407441839,21246.089845399045,1584.925657881072,0.0,0.8771823097581132,2.7038581683724097,0.001494314320929203,1.0,1.0,-6.745735638849453,331160.14202266437,1560668.9865769504,4.71273196419314,1560668.9865769504,4.71273196419314,0.7572554484994407,0.09372610516823829,3.9346708398015062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346708398015062,1.2852420550777013,1.285542087789977,3.061423973995023,6486.790040088564,15283.428037709973,6451.49611785412,0.0003237938613717108,23108.526395520388,2356.4139023540547,19283.95363038617,1966.4160167219359,0.8344951685938912,0.8344951685938912,35555.8327501744,35405.22815468563,1.0053199978301066,0.8,4291.212333391753,4273.035954225843,1.0053199978301066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4575.64406262304,4632.441516551485,5.561685855900166,3.3026176304383448,-4.082443618174863,7.385061248613208,3.428771350720526,3.5,0.9796489573487218,0.6,0.0002334323654385558,0.966930985516702,0.0002414157462477178,198.65788506331828,0.0,0.0,0.0,0.0,8.117030741555041e-05,0.0001522620580230054,0.0005991010797112842,0.09372610514478935,0.09372610514478935,0.09372610514478935,0.09362102157949138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502367.7560862402,590.8693520550177,0.0,0.09372610514478935,0.09372610516823829,0.09372610516823829,0.37734839411189,0.37734839411189,0.5,7.042852146363347,8.799361239653081e-11,8.799361239653081e-11,8.799361239653081e-11,8.799361239653081e-11,8.799361239653081e-11,8.799361239653081e-11,28056.70119310437,21246.089845399045,0.7572554484994407,0.9879748307075115,0.6125379657191292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744373572315515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73869017832993,260.73869017832993,-12.411309821670045,245.20943139371226,276.26794896292154,122717.50607293713,122967.40144560827,-249.89537267114437,0.0,nan,276.26794896292154,3.1179489629215595,270.0562454491456,-3.093754550854385,263.8445419352038,-9.305458064796198,257.63283842141783,-15.517161578582147,251.42113490757882,-21.72886509242116,245.20943139371226,-27.940568606287712,1.0,1.0,26022.012520719443,26022.012520719443,275.44685386330616,2.2968538633061826,275.44685386330616,275.44685386330616,77263.41740448927,77278.6201247844,-15.202720295128529,0.0,8546.071908451686,8546.071908451686,0.884811532616518,3954.3441940005137,275.44685386330616,2.2968538633061826,1.0,0.002,0.2344348945659771,0.0044290707929276665,0.0003619441209265576,0.0016380558784732544,0.1809720604632788,0.1809720604632788,0.0,-6.001878681549666e-13,0.9988731534138588,0.9988731534138588,0.0,0.09362049022659716,0.00010561494164113573,0.0,0.0,0.0,1599849.1152647426,266.4042643611505,0.0,1.0,1285218.7287867907,2595.2543487853027,,,,,,,,,,,,,,,,,,,4.0,15283.428037709973,1584.925657881072,0.37734839411189,6.173730061729009,3.428771350720526
1215.0,-29.678775225922802,3.305173075610794,35.07760014188487,24.378989450074755,4.84014244124019,-26.226883459190198,-39.74601976862175,1.3882506726640207,-6.746143700263758,-6.7461437002309275,40.14136420704134,41518.55349750911,25443.346565074185,25443.346565074185,66961.9000625833,77273.06375971106,77277.6666898687,25443.346565074185,102721.01325494288,102721.01325494288,102721.01325494288,130775.94052414816,127548.29727733454,3227.643246813621,0.0,90924.7522405451,55170.24197105221,39727.23363276988,28054.927269205276,67782.16090197515,21244.76494779931,1584.8560456456485,0.0,0.8771828692605907,2.70381697159253,0.001494314320929203,1.0,1.0,-6.746143700263758,331154.79687990155,1560637.4805652313,4.712712892186251,1560637.4805652313,4.712712892186251,0.757256104923815,0.09371469388785061,3.934670746220731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934670746220731,1.2852442300059959,1.2855442632259968,3.0614187205511714,6486.778908671438,15283.39296048275,6451.486986240023,0.0003237955619891563,23108.60504093735,2356.42192195473,19283.926335380547,1966.413233405959,0.8344911473980663,0.8344911473980663,35555.83207365683,35405.22815468563,1.0053199739199425,0.8,4291.21225174325,4273.035954225843,1.0053199739199425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4573.982661654685,4632.441516551485,5.562624182722589,3.305173075610794,-4.082922629717366,7.38809570532816,3.4266966429603247,3.5,0.9790561837029499,0.6,0.0002334323654385558,0.9671619192962061,0.00024135810227973218,198.65976210701484,0.0,0.0,0.0,0.0,8.115247051491942e-05,0.00015227989492363637,0.0005991712477935988,0.09371469393996933,0.09371469393996933,0.09371469393996933,0.09361554294526304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502378.64445880655,590.8657347503198,0.0,0.09371469393996933,0.09371469388785061,0.09371469388785061,0.3773076207683642,0.3773076207683642,0.5,7.039877615451154,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,28054.927269205276,21244.76494779931,0.757256104923815,0.9878985734819211,0.6125292104149969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744253405400339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7372344382313,260.7372344382313,-12.412765561768651,245.2072021689369,276.26726670749724,122728.01771194152,122971.4034330228,-243.38572108129975,0.0,nan,276.26726670749724,3.117266707497265,270.05525379986574,-3.0947462001342387,263.843240892025,-9.306759107974983,257.63122798438917,-15.518772015610807,251.41921507667394,-21.73078492332604,245.2072021689369,-27.942797831063075,1.0,1.0,26022.012520719443,26022.012520719443,275.4463342379016,2.2963342379016467,275.4463342379016,275.4463342379016,77263.88244383181,77277.6666898687,-13.784246036884724,0.0,8546.071908451686,8546.071908451686,0.8848115385373032,3954.344099951835,275.4463342379016,2.2963342379016467,1.0,0.002,0.2345345280877937,0.0044285882453613135,0.00036209764184245546,0.0016379023677362294,0.18104882092122773,0.18104882092122773,0.0,9.578684633665402e-12,0.9989368420378393,0.9989368420378393,0.0,0.09361506036487229,9.963352297832306e-05,0.0,0.0,0.0,1599848.635518797,266.4038562997362,0.0,1.0,1285220.1198799254,2595.2487286628943,,,,,,,,,,,,,,,,,,,3.0,15283.39296048275,1584.8560456456485,0.3773076207683642,6.173730061729009,3.4266966429603247
1216.0,-29.681059725861545,3.307766444594231,35.077098867617515,24.378177348431223,4.83945371290083,-26.229008381933625,-39.747996675409354,1.387402369345529,-6.746635155987462,-6.746635156002896,40.14073467199806,41517.707284884396,25438.795725286036,25438.795725286036,66956.50301017043,77272.88726112412,77277.54099728039,25438.795725286036,102716.33672256643,102716.33672256643,102716.33672256643,130769.94930645866,127543.95317844689,3225.996128011765,0.0,90925.26184905798,55170.08187429187,39727.977749740116,28053.61258389223,67781.59033363234,21243.76516287335,1584.8100980639786,0.0,0.8771825934219837,2.703767356206193,0.001494314320929203,1.0,1.0,-6.746635155987462,331148.35945609625,1560610.2565005445,4.712722294816172,1560610.2565005445,4.712722294816172,0.7572559540895298,0.09370367034045823,3.934686601310529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934686601310529,1.2852482013298883,1.285548235476973,3.0614215971974756,6486.785003939769,15283.357658613184,6451.465583558122,0.000323792775571138,23108.641440152674,2356.4256336417307,19283.862361332078,1966.4067098685157,0.8344870645586802,0.8344870645586803,35555.94669380568,35405.22815468563,1.0053240249421223,0.8,4291.226085180927,4273.035954225843,1.0053240249421223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4572.334180023363,4632.441516551485,5.563634398471734,3.307766444594231,-4.083446984883319,7.391213429477551,3.424638564971411,3.5,0.978468161420403,0.6,0.0002334323654385558,0.9673913089861348,0.0002413008709817771,198.66162615675296,0.0,0.0,0.0,0.0,8.113435662160299e-05,0.0001522980088169528,0.0005992449346983369,0.09370367033085339,0.09370367033085339,0.09370367033085339,0.09361108163253684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502389.0593005256,590.8622781318805,0.0,0.09370367033085339,0.09370367034045823,0.09370367034045823,0.37726753100295785,0.37726753100295785,0.5,7.037099954605268,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,28053.61258389223,21243.76516287335,0.7572559540895298,0.9878272651998767,0.6125218821294586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744131269175158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73577308466724,260.73577308466724,-12.414226915332733,245.20497740113868,276.26656876816963,122733.7227168719,122978.04695455372,-244.32423768180303,0.0,nan,276.26656876816963,3.1165687681696568,270.0542504948194,-3.0957495051805495,263.8419322213067,-9.308067778693271,257.62961394800067,-15.52038605199931,251.4172956745683,-21.732704325431683,245.20497740113868,-27.9450225988613,1.0,1.0,26022.012520719443,26022.012520719443,275.445828074485,2.29582807448503,275.445828074485,275.445828074485,77263.03575340274,77277.54099728039,-14.505243877647445,0.0,8546.071908451686,8546.071908451686,0.8848105353973847,3954.3600343170815,275.445828074485,2.29582807448503,1.0,0.002,0.23462758554959298,0.004428119488272921,0.0003622409477250792,0.0016377590521783987,0.1811204738625396,0.1811204738625396,0.0,-9.652218260769452e-14,0.9990068963000056,0.9990068963000056,0.0,0.09361061287874008,9.305746171816374e-05,0.0,0.0,0.0,1599848.0577254482,266.4033648440125,0.0,1.0,1285221.7952624226,2595.2419600131852,,,,,,,,,,,,,,,,,,,4.0,15283.357658613184,1584.8100980639786,0.37726753100295785,6.173730061729009,3.424638564971411
1217.0,-29.68335097558317,3.3103979773599126,35.07660881627499,24.377735901530855,4.839141608031494,-26.231101717192015,-39.74994249930603,1.3868923473219035,-6.747043530530391,-6.747043530533288,40.140055967582825,41516.571969178054,25434.21605198408,25434.21605198408,66950.78802116214,77272.43337972423,77276.71829778796,25434.21605198408,102710.93434977204,102710.93434977204,102710.93434977204,130762.91443403244,127538.48304633825,3224.4313876941883,0.0,90925.60088812803,55169.73946841294,39728.73491079454,28051.980084260405,67780.71499505495,21242.543511476983,1584.7468719777155,0.0,0.8771829602937331,2.703726128907481,0.001494314320929203,1.0,1.0,-6.747043530530391,331143.0103613552,1560580.9065223238,4.712709789100973,1560580.9065223238,4.712709789100973,0.757256473435039,0.09369274150490875,3.9346895368390133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346895368390133,1.2852505890049395,1.2855506237094139,3.0614181938522274,6486.777792659578,15283.32259995688,6451.453692971851,0.000323793457252152,23108.71036630106,2356.432662152831,19283.826819573995,1966.4030856178201,0.8344830375171082,0.8344830375171082,35555.96791541686,35405.22815468563,1.005324774978303,0.8,4291.228646404574,4273.035954225843,1.005324774978303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4570.697881541588,4632.441516551485,5.56462420207168,3.3103979773599126,-4.083894625481512,7.394292602841425,3.4225961864074326,3.5,0.9778846246878379,0.6,0.0002334323654385558,0.9676214353856564,0.0002412434831453674,198.6634957491487,0.0,0.0,0.0,0.0,8.111653118279938e-05,0.00015231583425575642,0.0005993155193410301,0.09369274155840959,0.09369274155840959,0.09369274155840959,0.09360595882927193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502398.38986711117,590.8591755583544,0.0,0.09369274155840959,0.09369274150490875,0.09369274150490875,0.37722820226390386,0.37722820226390386,0.5,7.0344964726244195,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,28051.980084260405,21242.543511476983,0.757256473435039,0.9877557064136405,0.6125130425698071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744007322000361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7343407631883,260.7343407631883,-12.415659236811678,245.20275853797273,276.2659229883706,122743.28494539393,122982.75530562708,-239.47036023316952,0.0,nan,276.2659229883706,3.1159229883706416,270.0532900983265,-3.096709901673478,263.84065720815244,-9.309342791847541,257.6280243182287,-15.521975681771266,251.4153914280788,-21.73460857192117,245.20275853797273,-27.94724146202725,1.0,1.0,26022.012520719443,26022.012520719443,275.4453234335645,2.2953234335645334,275.4453234335645,275.4453234335645,77263.29828555112,77276.71829778796,-13.420012236834737,0.0,8546.071908451686,8546.071908451686,0.8848103496685761,3954.3629845232085,275.4453234335645,2.2953234335645334,1.0,0.002,0.23471479897059794,0.00442768874729407,0.0003623752925300418,0.0016376247114288668,0.1811876462650209,0.1811876462650209,0.0,3.958908721679588e-12,0.9990691549814001,0.9990691549814001,0.0,0.09360552808319994,8.721342170880841e-05,0.0,0.0,0.0,1599847.5776061525,266.4029564694696,0.0,1.0,1285223.1874159754,2595.236335645538,,,,,,,,,,,,,,,,,,,3.0,15283.32259995688,1584.7468719777155,0.37722820226390386,6.173730061729009,3.4225961864074326
1218.0,-29.68562826502328,3.313064780489482,35.07613132210958,24.376906162966065,4.838430093897239,-26.233222429136738,-39.751915040519066,1.3860242581107023,-6.747520064830951,-6.747520064837591,40.13943821313803,41515.733696434945,25429.983628358157,25429.983628358157,66945.7173247931,77272.27215459131,77276.25526764011,25429.983628358157,102706.23889599826,102706.23889599826,102706.23889599826,130756.87068841554,127533.90961113038,3222.9610772851615,0.0,90926.11303344285,55169.57457568206,39729.48717528976,28050.631792417276,67780.11896770704,21241.52223807859,1584.698641473616,0.0,0.8771827209246619,2.703678021193806,0.001494314320929203,1.0,1.0,-6.747520064830951,331136.76856178767,1560554.1926348452,4.71271794857676,1560554.1926348452,4.71271794857676,0.7572564637856269,0.09368212990735879,3.9347051380120637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347051380120637,1.2852546529968074,1.2855546886499982,3.061420652193381,6486.78300158949,15283.287329929928,6451.432930711567,0.0003237909020143648,23108.748900910417,2356.436591589423,19283.764759788595,1966.3967572808856,0.834478960435148,0.834478960435148,35556.08069983521,35405.22815468563,1.0053287611240052,0.8,4291.242258289028,4273.035954225843,1.0053287611240052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4569.073883563277,4632.441516551485,5.565675731320439,3.313064780489482,-4.084377440763525,7.397442221253007,3.42056964286607,3.5,0.9773056122474486,0.6,0.0002334323654385558,0.9678502181748052,0.00024118645742392668,198.66535398523385,0.0,0.0,0.0,0.0,8.109846468535315e-05,0.00015233390075320265,0.0005993889819870462,0.09368212990764242,0.09368212990764242,0.09368212990764242,0.09360141897339622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502407.13314670284,590.856269167674,0.0,0.09368212990764242,0.09368212990735879,0.09368212990735879,0.3771895454452436,0.3771895454452436,0.5,7.032075145862942,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28050.631792417276,21241.52223807859,0.7572564637856269,0.9876895813164407,0.6125060611978946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743881552477578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73289715432406,260.73289715432406,-12.417102845675913,245.2005432861444,276.2652510224776,122748.40103766417,122989.75852839563,-241.3574907314312,0.0,nan,276.2652510224776,3.1152510224776506,270.0523094752376,-3.0976905247623563,263.8393679278958,-9.31063207210417,257.6264263807563,-15.523573619243678,251.41348483343242,-21.736515166567557,245.2005432861444,-27.949456713855568,1.0,1.0,26022.012520719443,26022.012520719443,275.44479271879544,2.2947927187954633,275.44479271879544,275.44479271879544,77262.47219766752,77276.25526764011,-13.783069972589146,0.0,8546.071908451686,8546.071908451686,0.8848093625930297,3954.378663702124,275.44479271879544,2.2947927187954633,1.0,0.002,0.23479592633481303,0.004427272281951371,0.000362500190158325,0.0016374998138053737,0.18125009507916248,0.18125009507916248,0.0,3.963698726877629e-12,0.9991340145202634,0.9991340145202634,0.0,0.09360100254314822,8.112736421057034e-05,0.0,0.0,0.0,1599847.0173495465,266.402479935169,0.0,1.0,1285224.8119228887,2595.229772581442,,,,,,,,,,,,,,,,,,,3.0,15283.287329929928,1584.698641473616,0.3771895454452436,6.173730061729009,3.42056964286607
1219.0,-29.687907010059355,3.3157668211068683,35.075663778582545,24.37628894057127,4.837932345363325,-26.235323074407013,-39.75386949079109,1.3853484094717674,-6.7479309210625615,-6.747930921056335,40.13877035869473,41514.73376857177,25425.75512105274,25425.75512105274,66940.48888962451,77271.95220174704,77275.04495470462,25425.75512105274,102700.80007575736,102700.80007575736,102700.80007575736,130749.78050376145,127528.21433193344,3221.566171827997,0.0,90926.52440530086,55169.305971179594,39730.24270457919,28048.98042800408,67779.22313258327,21240.288423418337,1584.6342764846672,0.0,0.8771830326638823,2.703636544441123,0.001494314320929203,1.0,1.0,-6.7479309210625615,331131.38710895064,1560525.3126350648,4.712707322189341,1560525.3126350648,4.712707322189341,0.7572570588773362,0.0936716047244747,3.9347129070212965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347129070212965,1.2852578170250935,1.2855578534169094,3.061419160343045,6486.779840537644,15283.252263198958,6451.418176143092,0.0003237905299585049,23108.80782255983,2356.4425999255436,19283.72065739605,1966.3922600884146,0.8344749242568211,0.8344749242568211,35556.13686373162,35405.22815468563,1.0053307461287648,0.8,4291.249036676321,4273.035954225843,1.0053307461287648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4567.461546062318,4632.441516551485,5.566714654220283,3.3157668211068683,-4.084797364454695,7.400564185561564,3.418558125105757,3.5,0.9767308928873591,0.6,0.0002334323654385558,0.9680792056096005,0.00024112940768267324,198.66721344386113,0.0,0.0,0.0,0.0,8.108056755145664e-05,0.00015235179788709917,0.000599460585554269,0.09367160473956505,0.09367160473956505,0.09367160473956505,0.0935962146015202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502414.8582288627,590.8536950585318,0.0,0.09367160473956505,0.0936716047244747,0.0936716047244747,0.3771515941872059,0.3771515941872059,0.5,7.029813441813674,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,28048.98042800408,21240.288423418337,0.7572570588773362,0.9876254963660751,0.6124994039451381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743754098961988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73146361129506,260.73146361129506,-12.418536388704922,245.19833268097153,276.26459454159004,122755.82356928056,122995.49814990276,-239.67458062219265,0.0,nan,276.26459454159004,3.1145945415900655,270.0513421695076,-3.098657830492357,263.8380897972919,-9.311910202708077,257.62483742529184,-15.525162574708133,251.41158505311748,-21.7384149468825,245.19833268097153,-27.951667319028445,1.0,1.0,26022.012520719443,26022.012520719443,275.4442402404434,2.2942402404434006,275.4442402404434,275.4442402404434,77262.35529784983,77275.04495470462,-12.689656854781788,0.0,8546.071908451686,8546.071908451686,0.8848088710528947,3954.386471556403,275.4442402404434,2.2942402404434006,1.0,0.002,0.23487169984220607,0.00442688889510097,0.00036261687064815244,0.001637383130712736,0.1813084353240762,0.1813084353240762,0.0,1.3608883984994602e-12,0.9991910728157972,0.9991910728157972,0.0,0.09359583121702517,7.577350744952505e-05,0.0,0.0,0.0,1599846.5343074033,266.4020690789374,0.0,1.0,1285226.2125295578,2595.224114101372,,,,,,,,,,,,,,,,,,,3.0,15283.252263198958,1584.6342764846672,0.3771515941872059,6.173730061729009,3.418558125105757
1220.0,-29.69018116240194,3.3185023720097644,35.075207017786084,24.375635221973084,4.837401237692016,-26.237422922324146,-39.75582009935749,1.3846429970395235,-6.748358145371753,-6.748358145374868,40.13814641768946,41513.759070628475,25421.73388613624,25421.73388613624,66935.49295676472,77271.66246605648,77274.14932710529,25421.73388613624,102695.88321324153,102695.88321324153,102695.88321324153,130743.38461113574,127523.12943563804,3220.2551754976976,0.0,90926.95851996489,55169.05512226391,39731.003775223304,28047.501397894215,67778.50517311752,21239.177993005564,1584.578351508947,0.0,0.8771830866590676,2.703593415831452,0.001494314320929203,1.0,1.0,-6.748358145371753,331125.79133764503,1560498.3319469763,4.712705481632974,1560498.3319469763,4.712705481632974,0.757257400283085,0.09366132894675888,3.9347228466507707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347228466507707,1.2852611194747694,1.2855611566375242,3.0614190276437534,6486.779559363769,15283.2170913979,6451.401337053259,0.0003237894053085376,23108.85977581922,2356.4478976836353,19283.670324229668,1966.3871275338336,0.8344708701035879,0.8344708701035879,35556.20871949239,35405.22815468563,1.0053332857333945,0.8,4291.257708905404,4273.035954225843,1.0053332857333945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4565.860916410613,4632.441516551485,5.567785430074199,3.3185023720097644,-4.085215152384894,7.403717524394658,3.4165616819928175,3.5,0.9761604805693764,0.6,0.0002334323654385558,0.968307789802491,0.00024107248531602725,198.66906918954848,0.0,0.0,0.0,0.0,8.106270923686468e-05,0.00015236965620169112,0.0005995323673931173,0.09366132894760852,0.09366132894760852,0.09366132894760852,0.09359142416021324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502421.9985002471,590.8513154669463,0.0,0.09366132894760852,0.09366132894675888,0.09366132894675888,0.3771142598799785,0.3771142598799785,0.5,7.027716298146095,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,28047.501397894215,21239.177993005564,0.757257400283085,0.9875622483234234,0.6124915113515039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743624963092228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7300356888202,260.7300356888202,-12.419964311179797,245.19612636763776,276.26394500998765,122762.80724168892,123001.5421207745,-238.73487908557811,0.0,nan,276.26394500998765,3.113945009987674,270.05038128153444,-3.0996187184655355,263.8368175530165,-9.31318244698349,257.6232538246248,-15.526746175375195,251.40969009611987,-21.740309903880103,245.19612636763776,-27.953873632362217,1.0,1.0,26022.012520719443,26022.012520719443,275.443708216211,2.29370821621103,275.443708216211,275.443708216211,77262.06976493352,77274.14932710529,-12.079562171769794,0.0,8546.071908451686,8546.071908451686,0.8848082421788083,3954.3964608840247,275.443708216211,2.29370821621103,1.0,0.002,0.23494196769154108,0.004426525832318481,0.00036272503861208336,0.0016372749618139887,0.18136251930604166,0.18136251930604166,0.0,4.260719381476985e-13,0.999249766684494,0.999249766684494,0.0,0.09359106109740845,7.026784935043014e-05,0.0,0.0,0.0,1599846.0320188308,266.4016418546282,0.0,1.0,1285227.6689314833,2595.218230226285,,,,,,,,,,,,,,,,,,,3.0,15283.2170913979,1584.578351508947,0.3771142598799785,6.173730061729009,3.4165616819928175
1221.0,-29.692444011131453,3.3212712059180878,35.074760917496455,24.375004518684023,4.836889022412519,-26.239510707787705,-39.75776134813202,1.3839557191426395,-6.748731780243872,-6.748731780247988,40.13754051648762,41512.775701048064,25417.739933243032,25417.739933243032,66930.51563429109,77271.36015507943,77273.4402328129,25417.739933243032,102691.18016605594,102691.18016605594,102691.18016605594,130737.20270884156,127518.17796713015,3219.0247417114156,0.0,90927.37795234057,55168.79349860146,39731.76050415457,28046.022542785613,67777.78304694018,21238.072030239666,1584.520974143804,0.0,0.8771833646094326,2.7035556975604775,0.001494314320929203,1.0,1.0,-6.748731780243872,331120.89754013607,1560472.1316800746,4.712696007025427,1560472.1316800746,4.712696007025427,0.7572578962967003,0.09365123325148954,3.934731314580086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934731314580086,1.2852643370423622,1.2855643749562404,3.0614179520725298,6486.777280357412,15283.181935645636,6451.385916073768,0.0003237888005559561,23108.916640740008,2356.4536962918028,19283.624229889996,1966.3824272192846,0.8344668220358635,0.8344668220358634,35556.26993598139,35405.22815468563,1.0053354493142956,0.8,4291.265097087098,4273.035954225843,1.0053354493142956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4564.271631992337,4632.441516551485,5.568849091952051,3.3212712059180878,-4.085579597893193,7.406850803811281,3.4145798512170358,3.5,0.9755942432048673,0.6,0.0002334323654385558,0.9685352956179514,0.0002410158581671716,198.67091574571302,0.0,0.0,0.0,0.0,8.104494022349455e-05,0.00015238742521506124,0.0005996035739419325,0.0936512332449125,0.0936512332449125,0.0936512332449125,0.09358675922022064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502428.436030838,590.8491678707901,0.0,0.0936512332449125,0.09365123325148954,0.09365123325148954,0.377077563841481,0.377077563841481,0.5,7.025782077184193,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,28046.022542785613,21238.072030239666,0.7572578962967003,0.9874993342278205,0.6124835283015672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27434942274813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72861511006016,260.72861511006016,-12.421384889939816,245.19392568998526,276.26330453012224,122769.91603895239,123007.42311824528,-237.50707929289922,0.0,nan,276.26330453012224,3.1133045301222637,270.0494287621088,-3.100571237891188,263.83555299404225,-9.314447005957732,257.62167722608007,-15.52832277391991,251.40780145802225,-21.74219854197773,245.19392568998526,-27.956074310014714,1.0,1.0,26022.012520719443,26022.012520719443,275.44325160821296,2.2932516082129837,275.44325160821296,275.44325160821296,77261.58011785065,77273.4402328129,-11.860114962255466,0.0,8546.071908451686,8546.071908451686,0.8848077064180606,3954.4049711529865,275.44325160821296,2.2932516082129837,1.0,0.002,0.23500677322764646,0.004426194333437127,0.0003628248130849614,0.0016371751881348313,0.18141240654248067,0.18141240654248067,0.0,1.2197924961765416e-12,0.9993080119318828,0.9993080119318828,0.0,0.09358642771551505,6.480553597449254e-05,0.0,0.0,0.0,1599845.592733356,266.4012682197561,0.0,1.0,1285228.9426448706,2595.2130844301773,,,,,,,,,,,,,,,,,,,3.0,15283.181935645636,1584.520974143804,0.377077563841481,6.173730061729009,3.4145798512170358
1222.0,-29.694709740514174,3.324072532817917,35.07432539340759,24.37461238531398,4.8366265804315045,-26.24157610833754,-39.759684226568766,1.3834929462714158,-6.749079322790067,-6.749079322743814,40.13695350328728,41511.63515643937,25413.840758432223,25413.840758432223,66925.4759148716,77270.88114205681,77272.83733243814,25413.840758432223,102686.67809087037,102686.67809087037,102686.67809087037,130731.25160374309,127513.3770674046,3217.874536338494,0.0,90927.69721211038,55168.451218648515,39732.49554829096,28044.57351287273,67777.06906116368,21236.989919767097,1584.464238648716,0.0,0.8771837128924739,2.7035206136710372,0.001494314320929203,1.0,1.0,-6.749079322790067,331116.34554592316,1560446.7484817314,4.712684134964609,1560446.7484817314,4.712684134964609,0.7572584375376261,0.09364133112413214,3.934733038506012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934733038506012,1.285266503573889,1.2855665419935323,3.0614141328392654,6486.76918786042,15283.146930537341,6451.374672695082,0.00032378971253884975,23108.987654886725,2356.460937719479,19283.590622678697,1966.3790002374612,0.8344628034192968,0.8344628034192968,35556.282398610834,35405.22815468563,1.0053358897824514,0.8,4291.266601194442,4273.035954225843,1.0053358897824514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4562.693690468957,4632.441516551485,5.569920420369084,3.324072532817917,-4.085911123412021,7.409983656229938,3.412612620066063,3.5,0.9750321771617323,0.6,0.0002334323654385558,0.9687631488290455,0.00024095917120785202,198.67276468697372,0.0,0.0,0.0,0.0,8.102734291071276e-05,0.00015240502252784302,0.0005996730773745571,0.09364133117230664,0.09364133117230664,0.09364133117230664,0.09358223097455638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502434.1832187345,590.8472482393785,0.0,0.09364133117230664,0.09364133112413214,0.09364133112413214,0.37704150107265416,0.37704150107265416,0.5,7.024009072837558,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,28044.57351287273,21236.989919767097,0.7572584375376261,0.9874353795747115,0.6124731525197447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743361903056707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7272229845974,260.7272229845974,-12.422777015402573,245.1917313964563,276.2627145727182,122779.47806954953,123012.22803384055,-232.7499642910288,0.0,nan,276.2627145727182,3.1127145727182324,270.04851793750424,-3.1014820624957338,263.8343213021773,-9.315678697822705,257.62012466700605,-15.529875332993925,251.4059280317224,-21.74407196827758,245.1917313964563,-27.958268603543672,1.0,1.0,26022.012520719443,26022.012520719443,275.44283351864226,2.292833518642283,275.44283351864226,275.44283351864226,77261.69526220293,77272.83733243814,-11.1420702352043,0.0,8546.071908451686,8546.071908451686,0.8848075973462909,3954.406703698542,275.44283351864226,2.292833518642283,1.0,0.002,0.23506617801682886,0.004425889647003539,0.0003629162686857849,0.0016370837340666563,0.18145813434289246,0.18145813434289246,0.0,2.7524410702028934e-12,0.9993656135818445,0.9993656135818445,0.0,0.093581926335489,5.940478864315105e-05,0.0,0.0,0.0,1599845.1841230558,266.4009206772099,0.0,1.0,1285230.1274076651,2595.208298007317,,,,,,,,,,,,,,,,,,,3.0,15283.146930537341,1584.464238648716,0.37704150107265416,6.173730061729009,3.412612620066063
1223.0,-29.696958836123,3.326903915904461,35.07390109019871,24.37379144774752,4.8359198236561065,-26.243670970085777,-39.76163029493762,1.3826319584735765,-6.749481994796554,-6.749481994783303,40.136406248296,41510.79478734357,25410.23403488072,25410.23403488072,66921.0288222243,77270.72462179461,77272.36985352346,25410.23403488072,102682.60388840418,102682.60388840418,102682.60388840418,130725.91238383137,127509.10414683237,3216.808236998999,0.0,90928.2028011485,55168.27297007748,39733.255367856684,28043.308495427198,67776.56386328388,21236.03704823628,1584.4174357651268,0.0,0.8771836073725785,2.703479964996441,0.001494314320929203,1.0,1.0,-6.749481994796554,331111.07154629414,1560423.0847599334,4.712687731862097,1560423.0847599334,4.712687731862097,0.757258618457914,0.0936316940487397,3.9347480602159854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347480602159854,1.2852705344199442,1.2855705737805663,3.0614162192645127,6486.773608745154,15283.11179229167,6451.354528926398,0.00032378736582236927,23109.0279249435,2356.465044122458,19283.53041160608,1966.3728604167663,0.8344587437532046,0.8344587437532047,35556.39099372064,35405.22815468563,1.0053397278736291,0.8,4291.279707473736,4273.035954225843,1.0053397278736291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4561.12695292924,4632.441516551485,5.571042923626975,3.326903915904461,-4.08627019131494,7.413174107219401,3.4106598056907087,3.5,0.9744742301973454,0.6,0.0002334323654385558,0.9689893864568232,0.0002409029125614238,198.6746000883329,0.0,0.0,0.0,0.0,8.100953697046265e-05,0.00015242282846809316,0.0005997454286474634,0.09363169402449613,0.09363169402449613,0.09363169402449613,0.09357804841764865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502439.3298592717,590.8455281005074,0.0,0.09363169402449613,0.0936316940487397,0.0936316940487397,0.37700606628453276,0.37700606628453276,0.5,7.022399702364644,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,28043.308495427198,21236.03704823628,0.757258618457914,0.9873771257748425,0.6124653187062928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743228027638986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7258152590103,260.7258152590103,-12.424184740989688,245.18954116017258,276.26208935783046,122784.13230793714,123019.49046437701,-235.35815643988462,0.0,nan,276.26208935783046,3.1120893578304845,270.0475797183543,-3.1024202816456636,263.83307007873805,-9.31692992126193,257.6185604392506,-15.53143956074939,251.40405079971583,-21.745949200284144,245.18954116017258,-27.960458839827396,1.0,1.0,26022.012520719443,26022.012520719443,275.4423761455752,2.292376145575247,275.4423761455752,275.4423761455752,77260.6351595168,77272.36985352346,-11.73469400666363,0.0,8546.071908451686,8546.071908451686,0.8848066469312947,3954.4218005170655,275.4423761455752,2.292376145575247,1.0,0.002,0.2351201145843783,0.0044255987776488535,0.00036299924075153283,0.0016370007580239583,0.18149962037576642,0.18149962037576642,0.0,-1.2245087756268536e-12,0.9994239496629982,0.9994239496629982,0.0,0.09357775747982887,5.393656891082687e-05,0.0,0.0,0.0,1599844.7106941906,266.4005180052034,0.0,1.0,1285231.5001023435,2595.2027523586376,,,,,,,,,,,,,,,,,,,4.0,15283.11179229167,1584.4174357651268,0.37700606628453276,6.173730061729009,3.4106598056907087
1224.0,-29.69921314865363,3.3297665271814423,35.07348570373146,24.373480409290664,4.835739145267204,-26.245717919145736,-39.76353536183012,1.382243914777138,-6.749768489186408,-6.749768489214529,40.13581494528036,41509.59883073262,25406.486636974492,25406.486636974492,66916.0854677071,77270.19024010317,77271.43628775541,25406.486636974492,102677.92292472991,102677.92292472991,102677.92292472991,130719.65122231824,127503.84176819734,3215.809454120901,0.0,90928.48522529603,55167.89381204096,39733.990459172295,28041.728297588335,67775.71875676063,21234.866227964318,1584.352703232701,0.0,0.8771843059513293,2.703451044439011,0.001494314320929203,1.0,1.0,-6.749768489186408,331107.3192240776,1560397.5166732103,4.712663919148244,1560397.5166732103,4.712663919148244,0.7572595384497244,0.09362210904104355,3.934747107398799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934747107398799,1.2852723511141217,1.285572390898841,3.061411150709042,6486.762869084321,15283.076911751621,6451.345214747722,0.0003237889701794284,23109.105297851645,2356.472933963346,19283.50257090271,1966.3700214551056,0.8344547451041047,0.8344547451041047,35556.3841056067,35405.22815468563,1.0053394844260295,0.8,4291.278876151357,4273.035954225843,1.0053394844260295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4559.570880521145,4632.441516551485,5.572122312104644,3.3297665271814423,-4.0865307378432,7.416297265024642,3.408720727143179,3.5,0.9739202077551941,0.6,0.0002334323654385558,0.9692162060536628,0.00024084653556198513,198.67643978105392,0.0,0.0,0.0,0.0,8.099210968505482e-05,0.00015244025575350098,0.0005998138553772211,0.09362210906219622,0.09362210906219622,0.09362210906219622,0.09357329872564119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502443.5583660972,590.8441076634509,0.0,0.09362210906219622,0.09362210904104355,0.09362210904104355,0.3769712707045684,0.3769712707045684,0.5,7.020935392298858,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,28041.728297588335,21234.866227964318,0.7572595384497244,0.9873165005871992,0.612455309838998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743092717745799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7244421207128,260.7244421207128,-12.425557879287169,245.18735812485605,276.26152611653987,122794.37389797,123023.94939160296,-229.57549363296212,0.0,nan,276.26152611653987,3.111526116539892,270.04669251829006,-3.103307481709919,263.83185891986096,-9.318141080139014,257.6170253215322,-15.532974678467781,251.40219172319746,-21.747808276802516,245.18735812485605,-27.96264187514393,1.0,1.0,26022.012520719443,26022.012520719443,275.44198041197797,2.2919804119779883,275.44198041197797,275.44198041197797,77260.91805413627,77271.43628775541,-10.518233619135572,0.0,8546.071908451686,8546.071908451686,0.8848067072155104,3954.4208429357927,275.44198041197797,2.2919804119779883,1.0,0.002,0.23516917643609966,0.00442534724082107,0.0003630747732560192,0.0016369252272122245,0.18153738662800958,0.18153738662800958,0.0,4.682434995295637e-13,0.9994759587034137,0.9994759587034137,0.0,0.09357304718963254,4.9061851411016325e-05,0.0,0.0,0.0,1599844.373856075,266.40023151081357,0.0,1.0,1285232.476749735,2595.198806740569,,,,,,,,,,,,,,,,,,,3.0,15283.076911751621,1584.352703232701,0.3769712707045684,6.173730061729009,3.408720727143179
1225.0,-29.701453576683665,3.332657479056851,35.07308158387916,24.372817435674392,4.8351939957962005,-26.247788819465132,-39.765459078457184,1.3815292386809934,-6.750133945518542,-6.750133945587361,40.135309286669305,41508.64909508435,25403.08577652849,25403.08577652849,66911.73487161283,77269.92112679225,77271.21713502963,25403.08577652849,102674.30291155812,102674.30291155812,102674.30291155812,130714.85572232942,127499.95950245194,3214.8962198774884,0.0,90928.92137562449,55167.64934432509,39734.74670144378,28040.552810771303,67775.29951221508,21233.981498178237,1584.3089736849822,0.0,0.8771842445978776,2.703414153317883,0.001494314320929203,1.0,1.0,-6.750133945518542,331102.5327568352,1560375.652121951,4.712666010525221,1560375.652121951,4.712666010525221,0.7572597316990685,0.09361285522733331,3.934757132117985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934757132117985,1.2852756970082309,1.2855757375740309,3.0614109807545726,6486.7625089711955,15283.041851729387,6451.328484261327,0.0003237878691025452,23109.15726752356,2356.4782333950493,19283.45256235927,1966.3649220028524,0.8344507045031564,0.8344507045031564,35556.45657637351,35405.22815468563,1.0053420457713313,0.8,4291.287622605153,4273.035954225843,1.0053420457713313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4558.025804514861,4632.441516551485,5.573265019993078,3.332657479056851,-4.0868369190827005,7.419494398139552,3.406795788071576,3.5,0.9733702251633074,0.6,0.0002334323654385558,0.969441685399469,0.00024079051783539458,198.6782681767093,0.0,0.0,0.0,0.0,8.097451531127057e-05,0.00015245785012728524,0.0005998846131357105,0.09361285522250244,0.09361285522250244,0.09361285522250244,0.09356943261450722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502447.4192596953,590.8428124401516,0.0,0.09361285522250244,0.09361285522733331,0.09361285522733331,0.37693704142042234,0.37693704142042234,0.5,7.019632714050748,6.88373802404385e-11,6.88373802404385e-11,6.88373802404385e-11,6.88373802404385e-11,6.88373802404385e-11,6.88373802404385e-11,28040.552810771303,21233.981498178237,0.7572597316990685,0.9872584164611976,0.6124450853603869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274295591743002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7230654095986,260.7230654095986,-12.426934590401402,245.18518006614144,276.26095075303755,122800.42184497633,123030.59467768975,-230.1728327134463,0.0,nan,276.26095075303755,3.110950753037571,270.0457966157241,-3.104203384275877,263.83064247826786,-9.319357521732115,257.6154883408935,-15.5345116591065,251.4003342035271,-21.74966579647287,245.18518006614144,-27.964819933858536,1.0,1.0,26022.012520719443,26022.012520719443,275.441589311926,2.2915893119260318,275.441589311926,275.441589311926,77260.10825205354,77271.21713502963,-11.108882976084715,0.0,8546.071908451686,8546.071908451686,0.884806072956962,3954.430917778575,275.441589311926,2.2915893119260318,1.0,0.002,0.23521284094761608,0.004425105342306811,0.0003631419139291857,0.0016368580859990305,0.18157095696459283,0.18157095696459283,0.0,-7.178372479765827e-14,0.9995335628700751,0.9995335628700751,0.0,0.093569190715817,4.366451151631162e-05,0.0,0.0,0.0,1599843.9441788825,266.39986605448144,0.0,1.0,1285233.7225727914,2595.193773675716,,,,,,,,,,,,,,,,,,,4.0,15283.041851729387,1584.3089736849822,0.37693704142042234,6.173730061729009,3.406795788071576
