time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1226.0,-29.70369805824619,3.3355771125854363,35.072686516390704,24.37245635027068,4.834962524829224,-26.249831999968514,-39.76735981469972,1.3810964648973618,-6.750426215873972,-6.750426215899222,40.13476226542919,41507.494803863025,25399.643962819035,25399.643962819035,66907.13876668207,77269.42781751342,77270.4346269444,25399.643962819035,102670.07858976343,102670.07858976343,102670.07858976343,130709.18673738757,127495.1364814093,3214.0502559782713,0.0,90929.22761206832,55167.29459187579,39735.481133547255,28039.10814762414,67774.5892811714,21232.909015228768,1584.2505441496523,0.0,0.8771847419463624,2.70338465026769,0.001494314320929203,1.0,1.0,-6.750426215873972,331098.7048626335,1560351.9993227823,4.712649057235493,1560351.9993227823,4.712649057235493,0.7572604985664607,0.09360367750175927,3.9347581136030834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347581136030834,1.285277723130712,1.2855777641694992,3.0614069183574584,6486.753901239184,15283.00699471623,6451.317675794774,0.00032378891961606736,23109.229331712042,2356.4855818971864,19283.420255129444,1966.3616275822471,0.8344467043159867,0.8344467043159867,35556.46367173014,35405.22815468563,1.0053422965436671,0.8,4291.28847893953,4273.035954225843,1.0053422965436671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4556.491074690259,4632.441516551485,5.574386857445047,3.3355771125854363,-4.0870770269695464,7.422654139554982,3.4048841694326266,3.5,0.9728240484093219,0.6,0.0002334323654385558,0.9696676294411671,0.00024073441079299108,198.68009991416534,0.0,0.0,0.0,0.0,8.095713458702926e-05,0.00015247523085152654,0.0005999531517165473,0.09360367753971328,0.09360367753971328,0.09360367753971328,0.09356501370105809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502450.38622835965,590.8418090979042,0.0,0.09360367753971328,0.09360367750175927,0.09360367750175927,0.3769034462570875,0.3769034462570875,0.5,7.018472797615846,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,28039.10814762414,21232.909015228768,0.7572604985664607,0.9872009476753801,0.6124344720358831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742817764746797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7217139230076,260.7217139230076,-12.428286076992379,245.18300823060744,276.2604196153928,122809.7254350663,123035.68097162394,-225.95553655763217,0.0,nan,276.2604196153928,3.1104196153928,270.04493733848005,-3.1050626615199235,263.82945506144006,-9.32054493855992,257.61397278454274,-15.536027215457239,251.39849050758264,-21.75150949241734,245.18300823060744,-27.966991769392536,1.0,1.0,26022.012520719443,26022.012520719443,275.44120547813407,2.2912054781340885,275.44120547813407,275.44120547813407,77260.20169593146,77270.4346269444,-10.232931012942572,0.0,8546.071908451686,8546.071908451686,0.884806010858918,3954.4319041710987,275.44120547813407,2.2912054781340885,1.0,0.002,0.23525171472978296,0.004424895398654788,0.0003632017127297238,0.0016367982900892949,0.1816008563648619,0.1816008563648619,0.0,2.8190184561682763e-12,0.999584698119407,0.999584698119407,0.0,0.09356480371846236,3.8873783296903365e-05,0.0,0.0,0.0,1599843.6005471162,266.399573784126,0.0,1.0,1285234.7189065337,2595.1897485458185,,,,,,,,,,,,,,,,,,,3.0,15283.00699471623,1584.2505441496523,0.3769034462570875,6.173730061729009,3.4048841694326266
1227.0,-29.705926594790697,3.3385229362419615,35.07230154575088,24.371689196582906,4.834309682684578,-26.251902967051254,-39.76928353132678,1.3802860556534147,-6.750782387521667,-6.750782387518091,40.13426349152322,41506.628341865166,25396.501165772122,25396.501165772122,66903.12950763729,77269.24008240104,77269.90285199326,25396.501165772122,102666.40401776538,102666.40401776538,102666.40401776538,130704.30050868727,127491.01923334994,3213.2812753373323,0.0,90929.70978239705,55167.09804466235,39736.23526414967,28037.8964909219,67774.13175507158,21232.000257669726,1584.2046103164907,0.0,0.8771847049953101,2.703348697084863,0.001494314320929203,1.0,1.0,-6.750782387521667,331094.0400938237,1560330.432938209,4.712650316798366,1560330.432938209,4.712650316798366,0.7572608117925044,0.09359476323600768,3.934771576204151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934771576204151,1.2852815172510723,1.2855815591755761,3.0614083555949216,6486.756946572906,15282.97198181637,6451.298562897255,0.00032378693423566355,23109.272805644378,2356.490015004551,19283.363125399723,1966.3558019710833,0.8344426623710035,0.8344426623710034,35556.56099559265,35405.22815468563,1.005345736277924,0.8,4291.300224898682,4273.035954225843,1.005345736277924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4554.966818542033,4632.441516551485,5.575562276851251,3.3385229362419615,-4.087352531713092,7.425875467955054,3.4029860213455114,3.5,0.9722817203844318,0.6,0.0002334323654385558,0.9698920245602939,0.0002406787142562428,198.6819186721952,0.0,0.0,0.0,0.0,8.093954723693673e-05,0.00015249281820161906,0.0006000244066349977,0.09359476322563216,0.09359476322563216,0.09359476322563216,0.09356105261636267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502452.86688437045,590.8409681186679,0.0,0.09359476322563216,0.09359476323600768,0.09359476323600768,0.37687041109418234,0.37687041109418234,0.5,7.017461480265053,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,28037.8964909219,21232.000257669726,0.7572608117925044,0.9871484558358934,0.6124258218735381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742678243456829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7203462177269,260.7203462177269,-12.429653782273078,245.18084041031864,276.2598520251262,122814.39810386325,123043.0652475701,-228.66714370683613,0.0,nan,276.2598520251262,3.1098520251262016,270.0440497021743,-3.1059502978257,263.82824737916906,-9.321752620830921,257.61244505627917,-15.537554943720806,251.39664273329424,-21.753357266705734,245.18084041031864,-27.96915958968134,1.0,1.0,26022.012520719443,26022.012520719443,275.44078708202693,2.2907870820269522,275.44078708202693,275.44078708202693,77259.17138965591,77269.90285199326,-10.73146233735315,0.0,8546.071908451686,8546.071908451686,0.8848051590870029,3954.4454340851717,275.44078708202693,2.2907870820269522,1.0,0.002,0.23528562498891117,0.0044246957315414405,0.0003632538007032526,0.0016367461995083952,0.1816269003516263,0.1816269003516263,0.0,2.1164753977176431e-13,0.9996376906434816,0.9996376906434816,0.0,0.09356085297756615,3.391025844152765e-05,0.0,0.0,0.0,1599843.1817828836,266.3992176124783,0.0,1.0,1285235.933074089,2595.184843392324,,,,,,,,,,,,,,,,,,,4.0,15282.97198181637,1584.2046103164907,0.37687041109418234,6.173730061729009,3.4029860213455114
1228.0,-29.7081595984309,3.3414961211240466,35.07192451543394,24.371400544792436,4.83414870867021,-26.25392876778802,-39.77116659572346,1.379917876600321,-6.751028344967494,-6.751028344926657,40.13372268039418,41505.41726058847,25393.21780559477,25393.21780559477,66898.63506618324,77268.69765562456,77268.93723415228,25393.21780559477,102662.15503974706,102662.15503974706,102662.15503974706,130698.54097312561,127485.96785244471,3212.573120680897,0.0,90929.98020972311,55166.69980904322,39736.97822297766,28036.38593337855,67773.36415635621,21230.884782163674,1584.1416765601905,0.0,0.8771854318309471,2.703323869520431,0.001494314320929203,1.0,1.0,-6.751028344967494,331090.8188270822,1560307.0491690766,4.712625540921366,1560307.0491690766,4.712625540921366,0.7572618251372896,0.09358589183544973,3.9347696665502245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347696665502245,1.285283240974795,1.2855832833016927,3.061402764083335,6486.7450988308165,15282.937213532321,6451.2900850494825,0.00032378883012088537,23109.35274883452,2356.4981669412614,19283.337784545394,1966.3532179230824,0.8344386791844663,0.8344386791844663,35556.54719032272,35405.22815468563,1.0053452483557164,0.8,4291.298558748856,4273.035954225843,1.0053452483557164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4553.452477681484,4632.441516551485,5.5766954700984215,3.3414961211240466,-4.087535261090556,7.429031382214603,3.4011006400028725,3.5,0.9717430400008207,0.6,0.0002334323654385558,0.9701169256681996,0.00024062291798256343,198.68374110931987,0.0,0.0,0.0,0.0,8.092233496583153e-05,0.00015251003047272427,0.0006000918417487258,0.09358589185943712,0.09358589185943712,0.09358589185943712,0.0935565541210341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502454.50650210294,590.8404015975972,0.0,0.09358589185943712,0.09358589183544973,0.09358589183544973,0.37683796069601977,0.37683796069601977,0.5,7.016581347646796,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,28036.38593337855,21230.884782163674,0.7572618251372896,0.9870933204945392,0.6124148886107172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742537472680588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71900955179365,260.71900955179365,-12.43099044820633,245.17867957516447,276.259339528429,122824.30753552137,123047.78519786657,-223.47766234518187,0.0,nan,276.259339528429,3.109339528429018,270.0432075377579,-3.1067924622420833,263.8270755471029,-9.322924452897098,257.610943556486,-15.53905644351397,251.39481156582156,-21.75518843417842,245.17867957516447,-27.97132042483551,1.0,1.0,26022.012520719443,26022.012520719443,275.4404281349488,2.2904281349487974,275.4404281349488,275.4404281349488,77259.39040066703,77268.93723415228,-9.546833485248499,0.0,8546.071908451686,8546.071908451686,0.884805279909863,3954.4435148829757,275.4404281349488,2.2904281349487974,1.0,0.002,0.23531512598303514,0.004424532465889289,0.00036329916340322534,0.0016367008371192082,0.18164958170161266,0.18164958170161266,0.0,5.224336588338652e-13,0.9996847709191452,0.9996847709191452,0.0,0.09355639084078546,2.950099466426511e-05,0.0,0.0,0.0,1599842.8926005305,266.3989716550325,0.0,1.0,1285236.7715266931,2595.18145610925,,,,,,,,,,,,,,,,,,,3.0,15282.937213532321,1584.1416765601905,0.37683796069601977,6.173730061729009,3.4011006400028725
1229.0,-29.710377005523064,3.344493568461815,35.071557398974484,24.370665347110503,4.833523550454233,-26.25598694998805,-39.77308088270945,1.3791334956451524,-6.751369840988332,-6.751369841004607,40.13325470167169,41504.53688450615,25390.306325893023,25390.306325893023,66894.84321039918,77268.49020626004,77268.47526806123,25390.306325893023,102658.78159395425,102658.78159395425,102658.78159395425,130694.02400539804,127482.08245990735,3211.941545490682,0.0,90930.4427613007,55166.489442417784,39737.72590986991,28035.242411443793,67772.9683213137,21230.027142877236,1584.0983817570982,0.0,0.8771853571603796,2.7032893983501936,0.001494314320929203,1.0,1.0,-6.751369840988332,331086.34634722467,1560286.814766349,4.712628086239498,1560286.814766349,4.712628086239498,0.7572621214151258,0.09357732567747443,3.9347812688225954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347812688225954,1.2852869132688187,1.2855869564529934,3.061403044099643,6486.745692151771,15282.902281472901,6451.272742315522,0.00032378748486317475,23109.40216214606,2356.503205696753,19283.285945953012,1966.3479318577713,0.8344346517773468,0.8344346517773468,35556.63106544801,35405.22815468563,1.0053482127705073,0.8,4291.308681587902,4273.035954225843,1.0053482127705073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4551.948377588895,4632.441516551485,5.577898565568074,3.344493568461815,-4.087777304515099,7.432270872976915,3.399228422336038,3.5,0.9712081206674394,0.6,0.0002334323654385558,0.9703403116133749,0.00024056752321299546,198.6855508506069,0.0,0.0,0.0,0.0,8.090484077092968e-05,0.00015252752466762612,0.0006001624470420516,0.09357732565836673,0.09357732565836673,0.09357732565836673,0.09355279629958897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502455.80050024885,590.8399524152317,0.0,0.09357732565836673,0.09357732567747443,0.09357732567747443,0.37680602665457197,0.37680602665457197,0.5,7.015845466866257,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,28035.242411443793,21230.027142877236,0.7572621214151258,0.9870431363320062,0.6124054754062399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742395396511794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7176575009909,260.7176575009909,-12.432342499009053,245.17652292919175,276.2587920727842,122829.05076063097,123055.10062262036,-226.0498619894348,0.0,nan,276.2587920727842,3.10879207278424,270.04233824408993,-3.107661755910044,263.8258844153014,-9.324115584698575,257.6094305866485,-15.540569413351477,251.39297675792983,-21.757023242070147,245.17652292919175,-27.97347707080823,1.0,1.0,26022.012520719443,26022.012520719443,275.4400325829144,2.290032582914421,275.4400325829144,275.4400325829144,77258.36572122028,77268.47526806123,-10.109546840947587,0.0,8546.071908451686,8546.071908451686,0.884804545839678,3954.455175166708,275.4400325829144,2.290032582914421,1.0,0.002,0.23533981413186278,0.004424373695668691,0.00036333702433276007,0.0016366629753843368,0.18166851216638003,0.18166851216638003,0.0,-2.8290304127098764e-13,0.9997361738161217,0.9997361738161217,0.0,0.0935526375287434,2.468814873102718e-05,0.0,0.0,0.0,1599842.491088094,266.39863015901165,0.0,1.0,1285237.9356620312,2595.1767531040086,,,,,,,,,,,,,,,,,,,4.0,15282.902281472901,1584.0983817570982,0.37680602665457197,6.173730061729009,3.399228422336038
1230.0,-29.71259918318671,3.3475166518044954,35.07119783822546,24.370402749069058,4.833394665061649,-26.257999798397158,-39.774954587314255,1.378795279258625,-6.751594241783039,-6.751594241702933,40.13273850132521,41503.33558495017,25387.229991220007,25387.229991220007,66890.56557617018,77267.93387285683,77267.52541031502,25387.229991220007,102654.75540153503,102654.75540153503,102654.75540153503,130688.52299068321,127477.15556338514,3211.3674272980757,0.0,90930.70945666727,55166.11116475244,39738.44254657204,28033.767589148185,67772.21013572023,21228.939973997858,1584.0363806618934,0.0,0.8771861076014418,2.7032667471537417,0.001494314320929203,1.0,1.0,-6.751594241783039,331083.407457333,1560264.495592844,4.712602505741447,1560264.495592844,4.712602505741447,0.7572631793600064,0.09356878512355893,3.934779867562741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934779867562741,1.2852884967278324,1.2855885402816567,3.0613981822603633,6486.735390497743,15282.867587430874,6451.263208393306,0.00032378898097479704,23109.478170882037,2356.510956430793,19283.257448421497,1966.3450259182798,0.8344306741083586,0.8344306741083586,35556.62093546557,35405.22815468563,1.005347854744484,0.8,4291.30745900634,4273.035954225843,1.005347854744484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4550.453810402233,4632.441516551485,5.579054540271431,3.3475166518044954,-4.087922135426261,7.435438787230757,3.3973684791514716,3.5,0.9706767083289919,0.6,0.0002334323654385558,0.9705642338267566,0.0002405120210520996,198.68736451848085,0.0,0.0,0.0,0.0,8.088772083414639e-05,0.0001525446446044094,0.0006002295964939434,0.09356878513774151,0.09356878513774151,0.09356878513774151,0.09354843084537826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502456.25216901925,590.8397778049783,0.0,0.09356878513774151,0.09356878512355893,0.09356878512355893,0.37677466261208664,0.37677466261208664,0.5,7.015234835757066,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,28033.767589148185,21228.939973997858,0.7572631793600064,0.9869910608229467,0.6123946009999649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742252163082668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7163375446338,260.7163375446338,-12.433662455366175,245.17437339827165,276.2583016910071,122839.13996082167,123059.82394733067,-220.6839865089825,0.0,nan,276.2583016910071,3.1083016910071137,270.0415160324485,-3.1084839675514786,263.8247303738817,-9.325269626118256,257.6079447153666,-15.542055284633363,251.3911590568273,-21.758840943172686,245.17437339827165,-27.975626601728322,1.0,1.0,26022.012520719443,26022.012520719443,275.43969703667966,2.2896970366796836,275.43969703667966,275.43969703667966,77258.60118893717,77267.52541031502,-8.92422137784888,0.0,8546.071908451686,8546.071908451686,0.8848046344967326,3954.453766900555,275.43969703667966,2.2896970366796836,1.0,0.002,0.23536029055882424,0.004424251616502964,0.00036336847015092945,0.0016366315294345343,0.18168423507546472,0.18168423507546472,0.0,-4.1453646071332173e-13,0.9997811617576556,0.9997811617576556,0.0,0.0935483086950842,2.0476428474737277e-05,0.0,0.0,0.0,1599842.2272489513,266.39840575821694,0.0,1.0,1285238.7006269554,2595.173662719135,,,,,,,,,,,,,,,,,,,3.0,15282.867587430874,1584.0363806618934,0.37677466261208664,6.173730061729009,3.3973684791514716
1231.0,-29.714818304349002,3.3505627385230032,35.0708480737571,24.36998812425884,4.833100224135725,-26.260026451352534,-39.77683779140932,1.378308369078682,-6.751894260982965,-6.751894260894129,40.132302069103694,41502.21698071954,25384.469577008273,25384.469577008273,66886.68655772781,77267.49021488051,77267.2516164643,25384.469577008273,102651.72119347258,102651.72119347258,102651.72119347258,130684.39505249803,127473.52673804844,3210.868314449586,0.0,90931.03260286295,55165.75936055262,39739.19249145592,28032.673859025446,67771.86635048137,21228.12205388463,1583.994201838426,0.0,0.8771861389020656,2.703236463208922,0.001494314320929203,1.0,1.0,-6.751894260982965,331079.47825465346,1560245.6255763175,4.712601438788777,1560245.6255763175,4.712601438788777,0.7572635475530989,0.09356054471463154,3.9347814795019542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347814795019542,1.2852907763472163,1.2855908204332054,3.0613940066422667,6486.726542864057,15282.832723904827,6451.25256544311,0.00032379009305714686,23109.550829331587,2356.5183655306946,19283.225635931136,1966.34178194706,0.8344266739903953,0.8344266739903953,35556.63258849037,35405.22815468563,1.0053482665997044,0.8,4291.30886540298,4273.035954225843,1.0053482665997044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4548.969147918341,4632.441516551485,5.580268573293026,3.3505627385230032,-4.088112124790054,7.438674863313057,3.3955212652406166,3.5,0.9701489329258904,0.6,0.0002334323654385558,0.9707879036767909,0.00024045660700390594,198.68917572478313,0.0,0.0,0.0,0.0,8.087051747545309e-05,0.0001525618479631027,0.0006002975338438095,0.09356054471713542,0.09356054471713542,0.09356054471713542,0.0935448952595909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502456.40703635773,590.8397048301979,0.0,0.09356054471713542,0.09356054471463154,0.09356054471463154,0.37674379375275235,0.37674379375275235,0.5,7.014765348975134,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,28032.673859025446,21228.12205388463,0.7572635475530989,0.9869388311046966,0.6123812020476364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742107706811454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71502907468636,260.71502907468636,-12.434970925313621,245.17222871170415,276.2578294376711,122847.00049437808,123065.76406165614,-218.76356727805984,0.0,nan,276.2578294376711,3.107829437671114,270.0407092925171,-3.1092907074828986,263.82358914720504,-9.326410852794936,257.60646900209514,-15.543530997904838,251.3893488569257,-21.760651143074284,245.17222871170415,-27.977771288295827,1.0,1.0,26022.012520719443,26022.012520719443,275.4393649800971,2.2893649800971048,275.4393649800971,275.4393649800971,77258.33503422362,77267.2516164643,-8.916582240679418,0.0,8546.071908451686,8546.071908451686,0.8848045325100933,3954.455386899464,275.4393649800971,2.2893649800971048,1.0,0.002,0.2353760548569981,0.004424136865398903,0.00036339258456670416,0.0016366074148425086,0.18169629228335207,0.18169629228335207,0.0,-5.907874016386483e-13,0.9998315069680156,0.9998315069680156,0.0,0.09354478041477847,1.5764299853080944e-05,0.0,0.0,0.0,1599841.8745003836,266.398105739017,0.0,1.0,1285239.7233676603,2595.1695309532033,,,,,,,,,,,,,,,,,,,3.0,15282.832723904827,1583.994201838426,0.37674379375275235,6.173730061729009,3.3955212652406166
1232.0,-29.717020603638762,3.3536311868832414,35.070506725780895,24.369256453961157,4.8324830299858235,-26.262070240317154,-39.77873866735024,1.3775326672329395,-6.7521773269318714,-6.752177326851502,40.131845415051295,41501.35348581385,25381.786201060222,25381.786201060222,66883.13968687407,77267.2872416361,77266.5575443718,25381.786201060222,102648.34374543202,102648.34374543202,102648.34374543202,130679.79436827796,127469.3631216378,3210.4312466401566,0.0,90931.5006794746,55165.5669259015,39739.926392859,28031.45062284594,67771.37701570494,21227.21289478646,1583.945335362308,0.0,0.8771863403901966,2.703207890771299,0.001494314320929203,1.0,1.0,-6.7521773269318714,331075.77111390594,1560225.8814120968,4.712594570610557,1560225.8814120968,4.712594570610557,0.7572641594754304,0.09355242043927979,3.9347941957472496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347941957472496,1.2852944080500837,1.2855944529838739,3.0613952500709267,6486.72917754018,15282.797847538102,6451.2338074387235,0.0003237882183724829,23109.59510353907,2356.5228802434135,19283.16956700074,1966.336064507323,0.834422649146616,0.834422649146616,35556.72451668879,35405.22815468563,1.0053515156378612,0.8,4291.319960162639,4273.035954225843,1.0053515156378612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4547.493792408839,4632.441516551485,5.581488916693015,3.3536311868832414,-4.088279597087957,7.441910783971198,3.393686029153707,3.5,0.969624579758202,0.6,0.0002334323654385558,0.9710099329921467,0.00024040162464583536,198.6909732340264,0.0,0.0,0.0,0.0,8.085315611182962e-05,0.00015257920932672616,0.0006003677872505067,0.09355242043452551,0.09355242043452551,0.09355242043452551,0.09354104215839082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502455.8417604248,590.8398676602768,0.0,0.09355242043452551,0.09355242043927979,0.09355242043927979,0.37671348499942436,0.37671348499942436,0.5,7.014424002974125,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,28031.45062284594,21227.21289478646,0.7572641594754304,0.9868936213495405,0.6123728823777119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741962153549327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7137021908016,260.7137021908016,-12.43629780919838,245.17008796013604,276.2573164214726,122851.49996356561,123073.34216806846,-221.84220450285517,0.0,nan,276.2573164214726,3.1073164214726035,270.03987072924144,-3.1101292707585344,263.82242503688775,-9.327574963112227,257.60497934465474,-15.54502065534524,251.38753365241692,-21.762466347583057,245.17008796013604,-27.979912039863933,1.0,1.0,26022.012520719443,26022.012520719443,275.43900069880476,2.2890006988047844,275.43900069880476,275.43900069880476,77257.22899531703,77266.5575443718,-9.328549054771429,0.0,8546.071908451686,8546.071908451686,0.8848037279589703,3954.468166725986,275.43900069880476,2.2890006988047844,1.0,0.002,0.23538752713594924,0.004424042799389106,0.0003634100852375173,0.001636589915579454,0.18170504261875864,0.18170504261875864,0.0,8.169710567773603e-13,0.9998773705967139,0.9998773705967139,0.0,0.09354094816178535,1.1472277494440342e-05,0.0,0.0,0.0,1599841.5416834855,266.3978226730681,0.0,1.0,1285240.6883145506,2595.16563267702,,,,,,,,,,,,,,,,,,,4.0,15282.797847538102,1583.945335362308,0.37671348499942436,6.173730061729009,3.393686029153707
1233.0,-29.719226571245276,3.3567229179159526,35.070172170608146,24.36900318078699,4.832358264790708,-26.26406808756654,-39.78059501443056,1.3771997802392806,-6.752368136028906,-6.752368136023571,40.1313587382223,41500.13454269123,25378.992268463648,25378.992268463648,66879.12681115489,77266.73008370046,77265.5630216283,25378.992268463648,102644.55529009196,102644.55529009196,102644.55529009196,130674.55718689584,127464.50921856632,3210.047968329519,0.0,90931.75799763182,55165.16245317125,39740.6617160673,28030.001896803875,67770.66361287117,21226.148388415924,1583.8834216029754,0.0,0.8771871614333314,2.7031886307968893,0.001494314320929203,1.0,1.0,-6.752368136028906,331073.27222285233,1560204.839374301,4.712566583520806,1560204.839374301,4.712566583520806,0.7572653211570506,0.09354434557203188,3.9347917082735204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347917082735204,1.2852959665761308,1.2855960118737504,3.0613896025483673,6486.7172111175605,15282.763234198852,6451.225487881376,0.0003237901498566946,23109.675108451982,2356.531038474095,19283.14469928708,1966.3335287062434,0.8344186843299493,0.8344186843299493,35556.706534264435,35405.22815468563,1.0053508800809912,0.8,4291.317789874526,4273.035954225843,1.0053508800809912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4546.02762503191,4632.441516551485,5.582674449384918,3.3567229179159526,-4.088368905348452,7.445091823264405,3.3918626156399174,3.5,0.9691036044685478,0.6,0.0002334323654385558,0.9712323870556138,0.00024034656231576966,198.6927737699426,0.0,0.0,0.0,0.0,8.083620477120888e-05,0.0001525961606673469,0.0006004341077082505,0.0935443455920689,0.0935443455920689,0.0935443455920689,0.09353680690572445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502454.57151042105,590.8402608114426,0.0,0.0935443455920689,0.09354434557203188,0.09354434557203188,0.3766836855583058,0.3766836855583058,0.5,7.014197845100964,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,28030.001896803875,21226.148388415924,0.7572653211570506,0.9868447975246482,0.6123613423612606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741815534010077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7124046736959,260.7124046736959,-12.437595326304063,245.16795427112885,276.25685507627526,122861.28419401115,123078.21654865208,-216.9323546409437,0.0,nan,276.25685507627526,3.1068550762752807,270.03907491525814,-3.1109250847418366,263.82129475414524,-9.328705245854735,257.6035145931906,-15.546485406809381,251.38573443217746,-21.76426556782252,245.16795427112885,-27.982045728871128,1.0,1.0,26022.012520719443,26022.012520719443,275.4386935177189,2.2886935177189116,275.4386935177189,275.4386935177189,77257.38251699916,77265.5630216283,-8.180504629141069,0.0,8546.071908451686,8546.071908451686,0.8848038853403478,3954.465666814888,275.4386935177189,2.2886935177189116,1.0,0.002,0.23539512857984923,0.004423979941567947,0.0003634216786106358,0.0016365783229216105,0.1817108393053179,0.1817108393053179,0.0,1.5322461181799252e-12,0.9999187396935377,0.9999187396935377,0.0,0.09353674412984289,7.601442188995978e-06,0.0,0.0,0.0,1599841.317337625,266.39763186397107,0.0,1.0,1285241.338765095,2595.1630049352657,,,,,,,,,,,,,,,,,,,3.0,15282.763234198852,1583.8834216029754,0.3766836855583058,6.173730061729009,3.3918626156399174
1234.0,-29.721429963727957,3.3598353860415915,35.06984666986214,24.368620162736647,4.8320926139679985,-26.26607770603091,-39.78246442330999,1.3767403541313643,-6.752634131882644,-6.752634131874329,40.130950911328675,41499.0066628122,25376.50381110287,25376.50381110287,66875.51047391507,77266.2691170981,77265.2495360951,25376.50381110287,102641.75334719797,102641.75334719797,102641.75334719797,130670.68448257941,127460.94975714266,3209.7347254367523,0.0,90932.06396331258,55164.8015005648,39741.40273638643,28028.931135381445,67770.33387176787,21225.350887135282,1583.8411772762354,0.0,0.8771872692129516,2.7031617817687636,0.001494314320929203,1.0,1.0,-6.752634131882644,331069.78868906904,1560187.2066698857,4.712562909614103,1560187.2066698857,4.712562909614103,0.7572657974225112,0.09353655879055324,3.934791868932221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934791868932221,1.285298117545186,1.2855981633449376,3.061384604256132,6486.706620336093,15282.728473961015,6451.216125561857,0.000323791718459511,23109.751923927983,2356.5388714727237,19283.116714687512,1966.330675071254,0.8344146998272903,0.8344146998272903,35556.70769569704,35405.22815468563,1.0053509211297627,0.8,4291.317930047137,4273.035954225843,1.0053509211297627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4544.570905138738,4632.441516551485,5.583916356637451,3.3598353860415915,-4.088503891839217,7.448339277880809,3.390051339812924,3.5,0.9685860970894069,0.6,0.0002334323654385558,0.9714546363218279,0.00024029157586028882,198.69457223658938,0.0,0.0,0.0,0.0,8.081913747614592e-05,0.00015261322796240986,0.0006005012884779898,0.09353655883430866,0.09353655883430866,0.09353655883430866,0.09353339462821657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502453.0480889361,590.840741203016,0.0,0.09353655883430866,0.09353655879055324,0.09353655879055324,0.3766543447158141,0.3766543447158141,0.5,7.01410291936727,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,28028.931135381445,21225.350887135282,0.7572657974225112,0.9867962374282242,0.612347679167921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741667804234156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71111861031767,260.71111861031767,-12.438881389682308,245.16582552460088,276.25641169604035,122869.14315029976,123084.16055386634,-215.01740356656416,0.0,nan,276.25641169604035,3.106411696040368,270.03829446182056,-3.1117055381794216,263.82017722738215,-9.329822772617831,257.6020599931522,-15.547940006847796,251.38394275890988,-21.766057241090095,245.16582552460088,-27.9841744753991,1.0,1.0,26022.012520719443,26022.012520719443,275.4383908400409,2.288390840040904,275.4383908400409,275.4383908400409,77257.10367881946,77265.2495360951,-8.145857275638264,0.0,8546.071908451686,8546.071908451686,0.8848038751755425,3954.465828276882,275.4383908400409,2.288390840040904,1.0,0.002,0.23539834957806235,0.004423923092965421,0.00036342645300773926,0.0016365735477487518,0.18171322650386962,0.18171322650386962,0.0,7.564912238300359e-13,0.99996556429351,0.99996556429351,0.0,0.09353333779306865,3.2209974845939657e-06,0.0,0.0,0.0,1599841.0045892627,266.39736586811733,0.0,1.0,1285242.2455191512,2595.1593417646386,,,,,,,,,,,,,,,,,,,4.0,15282.728473961015,1583.8411772762354,0.3766543447158141,6.173730061729009,3.390051339812924
1235.0,-29.723619131209485,3.362968048194166,35.06952905968181,24.368001229036622,4.831589904813304,-26.26809822761397,-39.78434301735831,1.3760690013746053,-6.752876810807209,-6.752881911016074,40.13052761029126,41498.06662552092,25374.080550656534,25374.080550656534,66872.14717617746,77265.98856514276,77264.60049051502,25374.080550656534,102638.68104117156,102638.68104117156,102638.68104117156,130666.43342848198,127456.95366841774,3209.4797600642296,0.0,90932.48206387319,55164.56012487161,39742.13548777953,28027.752387310422,67769.88787508995,21224.477646444288,1583.7932384908756,0.0,0.8771875359006202,2.7031367036827794,0.001494314320929203,1.0,1.0,-6.748633731730081,331066.54375075863,1560168.9050883574,4.712553818977615,1560168.9050883574,4.712553818977615,0.757266489055101,0.09352888489685345,3.934800988118809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934800988118809,1.2853012607382448,1.2856013072717574,3.0613842126465807,6486.705790562445,15282.693691779237,6451.19985917338,0.00032379074758518426,23109.804622507007,2356.544245232267,19283.068093363807,1966.3257170760462,0.8344106931386049,0.8344106931386049,35556.773620033084,35405.22815468563,1.0053532511088166,0.8,4291.325886416093,4273.035954225843,1.0053532511088166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4543.123052177523,4632.441516551485,5.585162510290076,3.362968048194166,-4.088616212420259,7.451584260614425,3.388251472560685,3.5,0.9680718493030529,0.6,0.0002334323654385558,0.971675505092419,0.0002402369558717582,198.69635912466103,0.0,0.0,0.0,0.0,8.080198967826173e-05,0.00015263037576029406,0.0006005701533585502,0.09352888482376615,0.09352888482376615,0.09352888482376615,0.09352972433658255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502450.86659589823,590.841437225159,0.0,0.09352888482376615,0.09352888489685345,0.09352888489685345,0.37662552789782566,0.37662552789782566,0.5,7.0141281024899005,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,5.100208852582e-06,0.004248179285980314,-1.3869794202037156e-11,28027.752387310422,21224.477646444288,0.757266489055101,0.9867531033758362,0.6123378380381576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274151908590359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7098216605898,260.7098216605898,-12.440178339410181,245.16370112387264,276.2559421973119,122874.52026313014,123091.35776007627,-216.83749694614264,0.0,nan,276.2559421973119,3.105942197311947,270.03749398268064,-3.1125060173193333,263.81904576787053,-9.330954232129443,257.60059755322635,-15.549402446773627,251.3821493385767,-21.767850661423267,245.16370112387264,-27.986298876127336,1.0,1.0,26022.012520719443,26022.012520719443,275.43806711424355,2.2880671142435745,275.43806711424355,275.43806711424355,77256.19943735456,77264.60049051502,-8.401053160458105,0.0,8546.071908451686,8546.071908451686,0.8848032982085038,3954.474993059403,275.43806711424355,2.2880671142435745,1.0,0.002,0.23539754729493143,0.0044238860041797565,0.00036342502953534944,0.0016365749690819636,0.18171251476767472,0.18171251476767472,0.0,-1.3826869336985848e-12,1.0,1.0000085883738308,0.004248179299850108,0.09352888489685345,0.0,8.022814942584697e-07,1.0311267468693743,0.0,1599840.7267189678,266.39712318919277,5.100222722376202e-06,1.0,1285243.0901730084,2595.1559294776443,,,,,,,,,,,,,,,,,,,3.0,15282.693691779237,1583.7932384908756,0.37662552789782566,6.173730061729009,3.388251472560685
1236.0,-29.7258095742855,3.3661214190546893,35.069218072574614,24.36771645387637,4.831429081147677,-26.27008570884821,-39.786190318968124,1.3757052139324737,-6.753033211163256,-6.7530605780384425,40.13008351178858,41496.87824723858,25371.595474899867,25371.595474899867,66868.47372213844,77265.46071781806,77263.71543,25371.595474899867,102635.31090489986,102635.31090489986,102635.31090489986,130661.71959431976,127452.44292665675,3209.276667663018,0.0,90932.75028511535,55164.16780750427,39742.86941956787,28026.408689419895,67769.27810898777,21223.49094957956,1583.7357056590906,0.0,0.8771882602267577,2.70311837741459,0.001494314320929203,1.0,1.0,-6.729329152297623,331064.20392797445,1560149.7044949539,4.71252912874379,1560149.7044949539,4.71252912874379,0.7572675894643444,0.09352127808235527,3.934799074228199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934799074228199,1.285302963953824,1.285603010884943,3.061378666804009,6486.694039587518,15282.659121125233,6451.191407802453,0.0003237926241742922,23109.884029580746,2356.5523425003184,19283.042831650542,1966.3231410981878,0.8344067329359234,0.8344067329359234,35556.75978415602,35405.22815468563,1.0053527621041243,0.8,4291.3242165723095,4273.035954225843,1.0053527621041243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4541.683967753013,4632.441516551485,5.586385062246504,3.3661214190546893,-4.088668280957961,7.45478970001265,3.386462884620115,3.5,0.9675608241771757,0.6,0.0002334323654385558,0.9718965567810063,0.0002401823155045442,198.69814708609294,0.0,0.0,0.0,0.0,8.078513079743336e-05,0.00015264723464112245,0.0006006361975493833,0.09352127800513754,0.09352127800513754,0.09352127800513754,0.09352576993193606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502448.05225337995,590.8423403135215,0.0,0.09352127800513754,0.09352127808235527,0.09352127808235527,0.3765971917551018,0.3765971917551018,0.5,7.01426285957807,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,2.736687520155101e-05,0.02373142574083431,8.697043085703626e-11,28026.408689419895,21223.49094957956,0.7572675894643444,0.9867077765621077,0.6123258120073606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274136940501233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70854676836166,260.70854676836166,-12.44145323163832,245.16158316652064,276.2555103702333,122883.52781460767,123096.67750612248,-213.1496915148273,0.0,nan,276.2555103702333,3.1055103702333327,270.03672492947993,-3.1132750705200465,263.81793948871353,-9.332060511286443,257.5991540479598,-15.550845952040163,251.38036860726268,-21.769631392737296,245.16158316652064,-27.988416833479334,1.0,1.0,26022.012520719443,26022.012520719443,275.4377848837917,2.287784883791744,275.4377848837917,275.4377848837917,77256.16352911829,77263.71543,-7.551900881706388,0.0,8546.071908451686,8546.071908451686,0.8848034192995627,3954.47306959934,275.4377848837917,2.287784883791744,1.0,0.002,0.2353930659151135,0.004423875557784629,0.0003634179775490461,0.0016365820230016268,0.18170898877452304,0.18170898877452304,0.0,5.506727886184226e-13,1.0,1.00004797378681,0.02373142565386388,0.09352127808235527,0.0,4.481380547225363e-06,5.7596661121715,0.0,1599840.574502826,266.3969667888367,2.7366788231120154e-05,1.0,1285243.699229601,2595.1534689756704,,,,,,,,,,,,,,,,,,,3.0,15282.659121125233,1583.7357056590906,0.3765971917551018,6.173730061729009,3.386462884620115
1237.0,-29.727996043631695,3.3692935580486854,35.0689152163785,24.36733724260705,4.831169229104973,-26.272079516303684,-39.7880460723303,1.3752526997063217,-6.753239593078547,-6.753289101732169,40.12969617294577,41495.768640540344,25369.343277040472,25369.343277040472,66865.11191758081,77265.00433706684,77263.29744051314,25369.343277040472,102632.64071755362,102632.64071755362,102632.64071755362,130657.96948232075,127448.83301984293,3209.136462477825,0.0,90933.05867191557,55163.82296719966,39743.59522746212,28025.328764767142,67768.92399222926,21222.690886127988,1583.6918125082761,0.0,0.8771884944435024,2.7030950205577557,0.001494314320929203,1.0,1.0,-6.708348019824882,331061.2111985984,1560132.9580499616,4.712521144961506,1560132.9580499616,4.712521144961506,0.7572682220523569,0.09351390701922653,3.934799878601336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934799878601336,1.2853050825854264,1.2856051300111284,3.061374246405669,6486.684673293869,15282.624451944568,6451.181224474088,0.0003237938770879709,23109.957679534808,2356.5598527055427,19283.01239300059,1966.320037219702,0.8344027566124366,0.8344027566124366,35556.76559912167,35405.22815468563,1.0053529676238318,0.8,4291.3249183770595,4273.035954225843,1.0053529676238318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4540.253809441433,4632.441516551485,5.587648695825123,3.3692935580486854,-4.088748160490951,7.458041718539636,3.3846857649100297,3.5,0.9670530756885799,0.6,0.0002334323654385558,0.9721172615586042,0.00024012778567915935,198.6999318360362,0.0,0.0,0.0,0.0,8.076819805809966e-05,0.00015266416738045612,0.0006007029472753928,0.09351390680686887,0.09351390680686887,0.09351390680686887,0.09352239473498918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502444.9323519843,590.8433467523155,0.0,0.09351390680686887,0.09351390701922653,0.09351390701922653,0.37656929519164095,0.37656929519164095,0.5,7.014517498331469,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,4.9508653603425046e-05,0.0449410819072682,7.787548383930698e-12,28025.328764767142,21222.690886127988,0.7572682220523569,0.9866633255863397,0.6123126382425441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741218737014264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7072812818937,260.7072812818937,-12.442718718106278,245.15947026719604,276.2550922966088,122891.1961124326,123102.77325695506,-211.57714452248493,0.0,nan,276.2550922966088,3.1050922966088024,270.03596789072446,-3.114032109275513,263.81684348482383,-9.333156515176142,257.5977190789289,-15.552280921071088,251.3785946730801,-21.771405326919876,245.15947026719604,-27.990529732803935,1.0,1.0,26022.012520719443,26022.012520719443,275.43750744996817,2.2875074499681887,275.43750744996817,275.43750744996817,77255.81876626247,77263.29744051314,-7.478674250669428,0.0,8546.071908451686,8546.071908451686,0.8848033684072117,3954.4738779943427,275.43750744996817,2.2875074499681887,1.0,0.002,0.23538458004594823,0.004423873686588494,0.00036340470593931347,0.0016365952961417132,0.18170235296965673,0.18170235296965673,0.0,2.081026757166926e-12,1.0,1.0000908447472545,0.04494108189948065,0.09351390701922653,0.0,8.485872415458174e-06,10.906420665033917,0.0,1599840.3633416174,266.39676040692143,4.950864581587666e-05,1.0,1285244.478242023,2595.150321881268,,,,,,,,,,,,,,,,,,,3.0,15282.624451944568,1583.6918125082761,0.37656929519164095,6.173730061729009,3.3846857649100297
1238.0,-29.730169039643336,3.372483855169102,35.06861958513983,24.366754316166066,4.83070041177162,-26.274082094505086,-39.78990692468358,1.3746134666703205,-6.753437654407605,-6.753505764799094,40.12929895438495,41494.80508218458,25367.1643522494,25367.1643522494,66861.96943443398,77264.70342238917,77262.61593944336,25367.1643522494,102629.78029169276,102629.78029169276,102629.78029169276,130653.95282601201,127444.90243805278,3209.0503879592297,0.0,90933.45834191,55163.56000185166,39744.3314889537,28024.17253431926,67768.50402327295,21221.837352820374,1583.6439004774802,0.0,0.8771888313755432,2.703072907486397,0.001494314320929203,1.0,1.0,-6.688872143834544,331058.3738157033,1560115.7846012067,4.71250965991184,1560115.7846012067,4.71250965991184,0.7572690086328673,0.09350664845863474,3.934807534551464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934807534551464,1.2853080754298922,1.2856081235542574,3.061373074494536,6486.682190154805,15282.589789356189,6451.1661831311085,0.00032379333991282413,23110.014287465183,2356.5656251079813,19282.967433419857,1966.3154526183619,0.8343987672858728,0.8343987672858728,35556.82094542229,35405.22815468563,1.005354923741657,0.8,4291.331598089204,4273.035954225843,1.005354923741657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4538.832139359363,4632.441516551485,5.588918817303931,3.372483855169102,-4.088810771516594,7.461294626685696,3.38291956253831,3.5,0.9665484464395171,0.6,0.0002334323654385558,0.9723366598919541,0.00024007360317412568,198.70170561986345,0.0,0.0,0.0,0.0,8.075122208771967e-05,0.00015268114335083614,0.0006007709132408022,0.09350664842653662,0.09350664842653662,0.09350664842653662,0.09351883623666785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502441.2258285972,590.8445456042671,0.0,0.09350664842653662,0.09350664845863474,0.09350664845863474,0.376541880579972,0.376541880579972,0.5,7.014883130956262,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,6.811039150989018e-05,0.06463362096457104,5.5138116294983774e-12,28024.17253431926,21221.837352820374,0.7572690086328673,0.9866230691985225,0.6123022144318621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741067174674388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7060057190152,260.7060057190152,-12.443994280984782,245.15736193369483,276.25464950435025,122896.6583184607,123109.92013974059,-213.26182127984586,0.0,nan,276.25464950435025,3.1046495043502773,270.0351919902168,-3.1148080097831894,263.8157344760709,-9.334265523929105,257.5962769619309,-15.553723038069052,251.37681944782744,-21.773180552172533,245.15736193369483,-27.992638066305148,1.0,1.0,26022.012520719443,26022.012520719443,275.4372110425371,2.2872110425371375,275.4372110425371,275.4372110425371,77254.92427716363,77262.61593944336,-7.6916622797289165,0.0,8546.071908451686,8546.071908451686,0.8848028840183743,3954.4815722242215,275.4372110425371,2.2872110425371375,1.0,0.002,0.23537237675343287,0.004423889251007876,0.0003633857039497087,0.0016366142948729672,0.18169285197485435,0.18169285197485435,0.0,-1.1773242970802844e-12,1.0,1.0001306450679108,0.06463362095905723,0.09350664845863474,0.0,1.2203291950304283e-05,15.684222608607124,0.0,1599840.156926832,266.3965623455924,6.811038599607855e-05,1.0,1285245.2168216829,2595.14733813431,,,,,,,,,,,,,,,,,,,3.0,15282.589789356189,1583.6439004774802,0.376541880579972,6.173730061729009,3.38291956253831
