time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1239.0,-29.732342832619935,3.37569274880615,35.06833007686201,24.36648221863436,4.830555189505977,-26.27605303038093,-39.79174046600235,1.3742653860654548,-6.753576607950038,-6.7536601734109185,40.12888438304378,41493.63175319324,25364.932751935517,25364.932751935517,66858.56450512876,77264.17349142999,77261.73866212126,25364.932751935517,102626.67141405678,102626.67141405678,102626.67141405678,130649.54322009433,127440.53054902544,3209.0126710688864,0.0,90933.72573514759,55163.18399215904,39745.04638109838,28022.871806037554,67767.91818713593,21220.884603531293,1583.5875256534287,0.0,0.8771895752449101,2.7030571194761537,0.001494314320929203,1.0,1.0,-6.6709046337359155,331056.351719604,1560097.8610699426,4.712484303552358,1560097.8610699426,4.712484303552358,0.7572701595472893,0.09349945664031153,3.9348061020601697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348061020601697,1.2853097051248548,1.2856097536296631,3.0613680783480457,6486.671603919913,15282.5553238013,6451.15695975939,0.0003237949168377577,23110.09065670018,2356.5734126026914,19282.939864144562,1966.312641334662,0.8343948169910778,0.8343948169910778,35556.81058967545,35405.22815468563,1.0053545577359086,0.8,4291.33034826027,4273.035954225843,1.0053545577359086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4537.418839811769,4632.441516551485,5.590167812894205,3.37569274880615,-4.08881891798438,7.46451166679053,3.381164124766383,3.5,0.9660468927903951,0.6,0.0002334323654385558,0.9725561921392261,0.0002400194120661553,198.70348008592782,0.0,0.0,0.0,0.0,8.073449849346165e-05,0.00015269786694509414,0.0006008364986271283,0.0934994566702423,0.0934994566702423,0.0934994566702423,0.09351504023739511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502436.94057784893,590.8459338941594,0.0,0.0934994566702423,0.09349945664031153,0.09349945664031153,0.37651491342600407,0.37651491342600407,0.5,7.015350638467348,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,8.356546089771655e-05,0.08275553967501992,1.0385292625869624e-10,28022.871806037554,21220.884603531293,0.7572701595472893,0.986581354329108,0.6122901936962523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740914747180105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70475125708305,260.70475125708305,-12.445248742916931,245.15526014002322,276.25424237416604,122905.59722508006,123115.33116952091,-209.73394444083118,0.0,nan,276.25424237416604,3.1042423741660627,270.03444592731864,-3.115554072681334,263.814649480529,-9.335350519470978,257.5948530336252,-15.555146966374764,251.37505658683614,-21.77494341316384,245.15526014002322,-27.99473985997676,1.0,1.0,26022.012520719443,26022.012520719443,275.43695398122924,2.28695398122926,275.43695398122924,275.43695398122924,77254.85145470644,77261.73866212126,-6.8872074148239335,0.0,8546.071908451686,8546.071908451686,0.8848029746515249,3954.4801325704707,275.43695398122924,2.28695398122926,1.0,0.002,0.23535675313583168,0.004423929257467784,0.00036336146785642003,0.001636638531622521,0.18168073392821002,0.18168073392821002,0.0,-5.210588904791535e-13,1.0,1.000167267605442,0.08275553957116699,0.09349945664031153,0.0,1.5623619424241337e-05,20.080190358103735,0.0,1599840.0155328396,266.39642339204994,8.356535704479029e-05,1.0,1285245.7431821246,2595.145211723031,,,,,,,,,,,,,,,,,,,3.0,15282.5553238013,1583.5875256534287,0.37651491342600407,6.173730061729009,3.381164124766383
1240.0,-29.734511880430706,3.3789184188526686,35.06804812411406,24.366125254333042,4.830316281471175,-26.278029064176085,-39.79357854751868,1.3738334634267446,-6.753763365741918,-6.753861969641369,40.12852339906114,41492.51113888797,25362.9195754789,25362.9195754789,66855.43071436687,77263.707594095,77261.30466422572,25362.9195754789,102624.22423970462,102624.22423970462,102624.22423970462,130646.04487023866,127437.01130210723,3209.0335681314327,0.0,90934.02337489389,55162.82691260825,39745.77384698404,28021.82063053404,67767.59447751808,21220.108405244537,1583.544062360471,0.0,0.8771898546613963,2.7030365539788477,0.001494314320929203,1.0,1.0,-6.6513434421192414,331053.7090592231,1560082.2544551778,4.712474779057952,1560082.2544551778,4.712474779057952,0.7572708670514434,0.09349248649115338,3.934806150546453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934806150546453,1.285311727369526,1.2856117763464163,3.061363299469219,6486.661478049128,15282.520769847348,6451.1473683140985,0.0003237963709062458,23110.166014726106,2356.5810969827726,19282.911194672728,1966.3097178621374,0.834390855625416,0.834390855625416,35556.810940191855,35405.22815468563,1.005354570124297,0.8,4291.330390563886,4273.035954225843,1.005354570124297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4536.0140468615355,4632.441516551485,5.591455254206606,3.3789184188526686,-4.088853795838336,7.467772214691005,3.3794196141055073,3.5,0.9655484611730021,0.6,0.0002334323654385558,0.9727752984667186,0.0002399653504838067,198.7052507101055,0.0,0.0,0.0,0.0,8.071773670203678e-05,0.000152714628736519,0.0006009024604308732,0.09349248653228945,0.09349248653228945,0.09349248653228945,0.09351179193662791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502432.37426582555,590.847417314424,0.0,0.09349248653228945,0.09349248649115338,0.09349248649115338,0.3764883582240338,0.3764883582240338,0.5,7.01592979959484,0.019647308174853606,0.019647308174853606,2.8705926524708048e-11,9.860389945970383e-05,0.10251852752213608,2.8705926524708048e-11,28021.82063053404,21220.108405244537,0.7572708670514434,0.9865398237876981,0.6122765823221469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740761433627603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7035059740521,260.7035059740521,-12.446494025947857,245.153163665075,276.2538482830445,122913.23548330057,123121.43480195486,-208.19931865430678,0.0,nan,276.2538482830445,3.103848283044499,270.03371135943456,-3.116288640565415,263.81357443587905,-9.33642556412093,257.593437512222,-15.556562487777967,251.3733005886579,-21.776699411342065,245.153163665075,-27.99683633492498,1.0,1.0,26022.012520719443,26022.012520719443,275.43670140167984,2.2867014016798635,275.43670140167984,275.43670140167984,77254.48690327404,77261.30466422572,-6.817760951686068,0.0,8546.071908451686,8546.071908451686,0.8848029715838172,3954.4801812991855,275.43670140167984,2.2867014016798635,1.0,0.002,0.23533739988973035,0.004423977088967223,0.0003633314383569612,0.0016366685595913433,0.1816657191784806,0.1816657191784806,0.0,-2.0516956189542412e-12,1.0,1.000207202746611,0.10251852749343016,0.09349248649115338,0.0,1.935324801260537e-05,24.873692938031887,0.0,1599839.8173385365,266.39623663425806,9.86038707537773e-05,1.0,1285246.431081278,2595.14243272523,,,,,,,,,,,,,,,,,,,3.0,15282.520769847348,1583.544062360471,0.3764883582240338,6.173730061729009,3.3794196141055073
1241.0,-29.736668478568603,3.382160305426509,35.067772875142374,24.365578300226503,4.829881568000203,-26.280013473913833,-39.795421658176906,1.3732265633879688,-6.753941721152671,-6.754052581253247,40.12815294883363,41491.52549527776,25360.973616141484,25360.973616141484,66852.49911141925,77263.38644045588,77260.62276079188,25360.973616141484,102621.59637693336,102621.59637693336,102621.59637693336,130642.29361571913,127433.18878987468,3209.1048258444516,0.0,90934.40495166666,55162.54400665682,39746.51216112204,28020.697238785764,67767.2093999078,21219.28158872795,1583.4967985460723,0.0,0.8771902315113289,2.7030171540198893,0.001494314320929203,1.0,1.0,-6.633203022684086,331051.212883936,1560066.2387039554,4.712461933347161,1560066.2387039554,4.712461933347161,0.7572717198256076,0.09348562182797147,3.934812406694237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934812406694237,1.2853145688622003,1.2856146185024215,3.061361399005578,6486.657451194723,15282.486238495118,6451.133480298633,0.0003237962393392376,23110.22624533798,2356.587238795917,19282.869682465116,1966.3054847950234,0.8343868847391765,0.8343868847391767,35556.85616704574,35405.22815468563,1.005356168588497,0.8,4291.335848966016,4273.035954225843,1.005356168588497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.617348435061,4632.441516551485,5.592748332975392,3.382160305426509,-4.088872602989989,7.471032908416498,3.3776855124842173,3.5,0.9650530035669193,0.6,0.0002334323654385558,0.9729931999851873,0.00023991161031969137,198.7070112027251,0.0,0.0,0.0,0.0,8.070093227923639e-05,0.00015273143315931942,0.0006009695380874816,0.09348562178433541,0.09348562178433541,0.09348562178433541,0.09350836995234243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502427.2607903137,590.8490801878672,0.0,0.09348562178433541,0.09348562182797147,0.09348562182797147,0.37646225515234943,0.37646225515234943,0.5,7.016612238756141,0.039952814246248636,0.039952814246248636,-7.344169716816396e-11,0.0001108601005626042,0.12084955856914803,-7.344169716816396e-11,28020.697238785764,21219.28158872795,0.7572717198256076,0.9865021697574904,0.6122655169468172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274060732101783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7022515323517,260.7022515323517,-12.447748467648296,245.15107191210706,276.2534311526087,122918.79370511757,123128.52426844233,-209.73056332477208,0.0,nan,276.2534311526087,3.103431152608721,270.0329593044955,-3.1170406955044996,263.81248745642944,-9.33751254357054,257.592015608272,-15.557984391727985,251.37154376019723,-21.77845623980275,245.15107191210706,-27.99892808789292,1.0,1.0,26022.012520719443,26022.012520719443,275.43643099862214,2.2864309986221656,275.43643099862214,275.43643099862214,77253.60753812894,77260.62276079188,-7.015222662943415,0.0,8546.071908451686,8546.071908451686,0.884802575759812,3954.486468727708,275.43643099862214,2.2864309986221656,1.0,0.002,0.23531458785180745,0.004424041177248814,0.0003632960772845411,0.0016367039186905273,0.18164803864227055,0.18164803864227055,0.0,-4.0249314298135275e-12,1.0,1.00024424078445,0.12084955864258973,0.09348562182797147,0.0,2.2812034680939958e-05,29.319100981990868,0.0,1599839.6250652994,266.3960582788473,0.00011086017400430137,1.0,1285247.080852798,2595.1398077606714,,,,,,,,,,,,,,,,,,,3.0,15282.486238495118,1583.4967985460723,0.37646225515234943,6.173730061729009,3.3776855124842173
1242.0,-29.73882563546854,3.3854188329257124,35.06750330270998,24.365329008456342,4.829754117948917,-26.281967660101895,-39.79724143920464,1.3728961416569605,-6.75406394443155,-6.7541846430393795,40.127766260647086,41490.345488629515,25358.97669118158,25358.97669118158,66849.32217981109,77262.84575195312,77259.75999478737,25358.97669118158,102618.73668596895,102618.73668596895,102618.73668596895,130638.1752515294,127428.95421482387,3209.221036705541,0.0,90934.6566067781,55162.15633979484,39747.22251887028,28019.438565560456,67766.66108443073,21218.36189661117,1583.4416059112334,0.0,0.8771909907663693,2.703003695504541,0.001494314320929203,1.0,1.0,-6.616469893738326,331049.4834640183,1560049.521066209,4.712436052587197,1560049.521066209,4.712436052587197,0.7572729141936236,0.0934788193606374,3.934809411706825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934809411706825,1.285316115894782,1.2856161658961494,3.0613553841325483,6486.644706400538,15282.451884249742,6451.125834986866,0.0003237983811709841,23110.30779184114,2356.5955542250554,19282.846830116618,1966.3031545039967,0.8343829517027995,0.8343829517027995,35556.83451572747,35405.22815468563,1.005355403360385,0.8,4291.333235881275,4273.035954225843,1.005355403360385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.228635940136,4632.441516551485,5.5940211111638405,3.3854188329257124,-4.088840364167466,7.474259197093179,3.3759616789654134,3.5,0.9645604797044038,0.6,0.0002334323654385558,0.9732112106373081,0.0002398578673232632,198.70877218268586,0.0,0.0,0.0,0.0,8.06843437355507e-05,0.00015274802170300508,0.0006010343534165827,0.09347881938263765,0.09347881938263765,0.09347881938263765,0.0935047260913823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502421.6085339841,590.8509194137656,0.0,0.09347881938263765,0.0934788193606374,0.0934788193606374,0.3764365716922209,0.3764365716922209,0.5,7.017389439724912,0.05954933625253034,0.05954933625253034,-6.605205271625891e-11,0.00012069860781593889,0.13771474930103977,-6.605205271625891e-11,28019.438565560456,21218.36189661117,0.7572729141936236,0.98646327132044,0.612253058136309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740452436138117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7010174794281,260.7010174794281,-12.44898252057186,245.14898671938622,276.2530482394865,122927.62826606516,123133.95002415565,-206.32175809050077,0.0,nan,276.2530482394865,3.1030482394864976,270.03223593541185,-3.1177640645881297,263.811423631477,-9.338576368522979,257.5906113274143,-15.55938867258567,251.36979902339283,-21.780200976607148,245.14898671938622,-28.001013280613762,1.0,1.0,26022.012520719443,26022.012520719443,275.4361979821502,2.286197982150213,275.4361979821502,275.4361979821502,77253.50833501716,77259.75999478737,-6.251659770205151,0.0,8546.071908451686,8546.071908451686,0.8848027652514981,3954.483458765359,275.4361979821502,2.286197982150213,1.0,0.002,0.2352885941979058,0.004424128110210713,0.00036325584788548127,0.0016367441513973182,0.18162792394274063,0.18162792394274063,0.0,-7.172006044608992e-13,1.0,1.000278314166697,0.13771474936709183,0.0934788193606374,0.0,2.5993655066003384e-05,33.40828099614312,0.0,1599839.4953517762,266.3959360555684,0.0001206986738679916,1.0,1285247.531034494,2595.1379891067354,,,,,,,,,,,,,,,,,,,3.0,15282.451884249742,1583.4416059112334,0.3764365716922209,6.173730061729009,3.3759616789654134
1243.0,-29.740958638157533,3.3886918008598332,35.067240504909655,24.364555498491995,4.82908596239309,-26.28395417810142,-39.79908860111607,1.3720815023463089,-6.754256275458658,-6.7543859122439,40.12742261552865,41489.54954879936,25357.243845987025,25357.243845987025,66846.7933947864,77262.70062214928,77259.13259486688,25357.243845987025,102616.3764408539,102616.3764408539,102616.3764408539,130634.78074635964,127425.3901511526,3209.390595207033,0.0,90935.13887179997,55161.987798486916,39747.9456370145,28018.404305505734,67766.34994252023,21217.599191590754,1583.3986754909483,0.0,0.8771912066411349,2.7029832636107027,0.001494314320929203,1.0,1.0,-6.59876569551426,331046.84775030555,1560034.6644165698,4.712428694059751,1560034.6644165698,4.712428694059751,0.7572736462876084,0.09347222573713292,3.934823241344505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934823241344505,1.285319930047104,1.2856199809388646,3.061357059327869,6486.648255938404,15282.417446923893,6451.106641290376,0.00032379628197684997,23110.34912987044,2356.5997695309243,19282.78945887337,1966.2973042653066,0.8343789767308233,0.8343789767308233,35556.93449271016,35405.22815468563,1.005358936873578,0.8,4291.345302043927,4273.035954225843,1.005358936873578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.848039190533,4632.441516551485,5.595342921188563,3.3886918008598332,-4.088851757134032,7.477543557993865,3.374248268603384,3.5,0.9640709338866812,0.6,0.0002334323654385558,0.973426831986334,0.0002398047370054753,198.71051347521563,0.0,0.0,0.0,0.0,8.066750882015897e-05,0.00015276485661839682,0.0006011027082827288,0.09347222573517343,0.09347222573517343,0.09347222573517343,0.09350150721359439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502415.6744418168,590.8528534874551,0.0,0.09347222573517343,0.09347222573713292,0.09347222573713292,0.3764112746812362,0.3764112746812362,0.5,7.018267883867398,0.07883287398948369,0.07883287398948369,6.87805368215777e-12,0.00012963678523192357,0.15562021672963056,6.87805368215777e-12,28018.404305505734,21217.599191590754,0.7572736462876084,0.986430484325719,0.6122441238755078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740296758750267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6997531490076,260.6997531490076,-12.450246850992357,245.14690615074653,276.2526001472821,122930.74308970668,123142.12695224336,-211.38386253665192,0.0,nan,276.2526001472821,3.1026001472821463,270.0314613479298,-3.1185386520701854,263.810322548693,-9.339677451306954,257.5891837493516,-15.560816250648372,251.3680449500427,-21.781955049957276,245.14690615074653,-28.003093849253446,1.0,1.0,26022.012520719443,26022.012520719443,275.4359232991098,2.285923299109811,275.4359232991098,275.4359232991098,77251.95809082841,77259.13259486688,-7.174504038470332,0.0,8546.071908451686,8546.071908451686,0.8848018902555188,3954.4973575512277,275.4359232991098,2.285923299109811,1.0,0.002,0.2352592230066103,0.0044242178317210395,0.0003632103524207422,0.0016367896460245301,0.1816051762103711,0.1816051762103711,0.0,-1.5547277007477156e-12,1.0,1.0003144859808253,0.1556202167227525,0.09347222573713292,0.0,2.9371192600040826e-05,37.74927292431806,0.0,1599839.2819250296,266.3957437245413,0.00012963677835386989,1.0,1285248.2171345535,2595.1352173881505,,,,,,,,,,,,,,,,,,,3.0,15282.417446923893,1583.3986754909483,0.3764112746812362,6.173730061729009,3.374248268603384
1244.0,-29.743101572559933,3.3919811850827544,35.066981880878274,24.364517535455548,4.8291757131501605,-26.285873844013985,-39.80087310830129,1.3719479844294007,-6.7543197363960985,-6.754455468042362,40.127017464772784,41488.2141069892,25355.27389001363,25355.27389001363,66843.48799700283,77262.00918759183,77257.93905122584,25355.27389001363,102613.21294123947,102613.21294123947,102613.21294123947,130630.19352828151,127420.5987567887,3209.594771492802,0.0,90935.29747377365,55161.50239247974,39748.66120143767,28016.98058704204,67765.64178847971,21216.565892823623,1583.3339683714692,0.0,0.8771923784561948,2.7029761632001357,0.001494314320929203,1.0,1.0,-6.584352568287898,331045.93688752846,1560017.148859886,4.712388750416519,1560017.148859886,4.712388750416519,0.757275246949215,0.09346558581632923,3.9348137476460483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348137476460483,1.2853205551819642,1.285620606219659,3.0613481841414982,6486.629450483478,15282.383421582175,6451.1034355727725,0.0003238000111976912,23110.44519659273,2356.6095656103494,19282.779876768924,1966.296327162581,0.8343750937178772,0.8343750937178772,35556.8658610335,35405.22815468563,1.0053565112056377,0.8,4291.337018927639,4273.035954225843,1.0053565112056377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.475050420437,4632.441516551485,5.596603801550703,3.3919811850827544,-4.08875840536024,7.480739590442994,3.3725446453183867,3.5,0.9635841843766819,0.6,0.0002334323654385558,0.9736435092114301,0.00023975137021928748,198.7122629063049,0.0,0.0,0.0,0.0,8.065124801979032e-05,0.00015278111741876547,0.0006011652412000835,0.0934655858223434,0.0934655858223434,0.0934655858223434,0.0934975654774721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502409.04839300545,590.8550119950881,0.0,0.0934655858223434,0.09346558581632923,0.09346558581632923,0.37638639100908106,0.37638639100908106,0.5,7.0192272744115485,0.09710886468940316,0.09710886468940316,-5.434230843093246e-11,0.00013573164625313439,0.17010289975445403,-5.434230843093246e-11,28016.98058704204,21216.565892823623,0.757275246949215,0.9863920156713745,0.6122308150860349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740140394019555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69853204377813,260.69853204377813,-12.451467956221848,245.14483454001328,276.252229547552,122942.0058672098,123146.1628925893,-204.15702537951836,0.0,nan,276.252229547552,3.1022295475520423,270.0307505460106,-3.1192494539893687,263.8092715445421,-9.34072845545785,257.58779254303283,-15.562207456967144,251.36631354151783,-21.78368645848215,245.14483454001328,-28.0051654599867,1.0,1.0,26022.012520719443,26022.012520719443,275.43571408340046,2.285714083400478,275.43571408340046,275.43571408340046,77252.4233486948,77257.93905122584,-5.51570253103273,0.0,8546.071908451686,8546.071908451686,0.8848024909183061,3954.4878163842786,275.43571408340046,2.285714083400478,1.0,0.002,0.23522712070479762,0.004424340446236654,0.00036316073869422315,0.0016368392599916336,0.18158036934711158,0.18158036934711158,0.0,-1.3141432386731822e-12,1.0,1.0003437411178178,0.17010289980879634,0.09346558581632923,0.0,3.210230306522601e-05,41.25943539216336,0.0,1599839.2159780366,266.3956802636039,0.00013573170059544282,1.0,1285248.454241172,2595.1342595218453,,,,,,,,,,,,,,,,,,,3.0,15282.383421582175,1583.3339683714692,0.37638639100908106,6.173730061729009,3.3725446453183867
1245.0,-29.745240740356078,3.3952830936076017,35.066730793840264,24.36410968601706,4.828884757547064,-26.287828190622974,-39.802689117472596,1.3714722075785657,-6.754535379372555,-6.754677411779106,40.12671771659103,41487.14598925432,25353.770973438066,25353.770973438066,66840.91696269238,77261.59241746944,77257.59229409814,25353.770973438066,102611.3632675362,102611.3632675362,102611.3632675362,130627.48242656403,127417.62384558142,3209.858580982623,0.0,90935.61973340514,55161.17330425893,39749.38492127356,28016.119159027825,67765.50408030138,21215.926710601565,1583.2995974491187,0.0,0.8771923130944386,2.702953679382322,0.001494314320929203,1.0,1.0,-6.566105570722073,331043.0304565209,1560004.190185502,4.712390978399989,1560004.190185502,4.712390978399989,0.7572757165321027,0.0934592780907439,3.9348160682021565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348160682021565,1.285322782788283,1.285622834346,3.061344683913765,6486.622033920927,15282.349126175042,6451.092055311125,0.00032380076886923413,23110.51346675887,2356.616527229877,19282.74586040529,1966.2928584588308,0.8343711570121853,0.8343711570121854,35556.882636759656,35405.22815468563,1.0053571041145637,0.8,4291.339043580064,4273.035954225843,1.0053571041145637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.110174130838,4632.441516551485,5.597958539019999,3.3952830936076017,-4.088770516899871,7.484053610507472,3.3708514292270677,3.5,0.9631004083505907,0.6,0.0002334323654385558,0.9738598574800166,0.00023969810814729653,198.71400929316601,0.0,0.0,0.0,0.0,8.063470327761746e-05,0.00015279766216093834,0.0006012306962545848,0.09345927809342919,0.09345927809342919,0.09345927809342919,0.09349475115934557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502402.4266140108,590.8571744109053,0.0,0.09345927809342919,0.0934592780907439,0.0934592780907439,0.3763618402595854,0.3763618402595854,0.5,7.020291466433398,0.11547870327979126,0.11547870327979126,1.7905676941154525e-11,0.00014203240652932436,0.18857184105701208,1.7905676941154525e-11,28016.119159027825,21215.926710601565,0.7572757165321027,0.986356079982621,0.6122162972490031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739983247586273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6973120373853,260.6973120373853,-12.452687962614675,245.14276744811272,276.2518566266714,122948.74815178533,123152.72146493042,-203.97331314510737,0.0,nan,276.2518566266714,3.101856626671406,270.03003879090835,-3.1199612090916276,263.808220955219,-9.341779044780992,257.58640311956566,-15.563596880434318,251.36458528383457,-21.785414716165405,245.14276744811272,-28.007232551887256,1.0,1.0,26022.012520719443,26022.012520719443,275.4354515646333,2.2854515646333198,275.4354515646333,275.4354515646333,77251.9475857177,77257.59229409814,-5.644708380437805,0.0,8546.071908451686,8546.071908451686,0.8848023440976017,3954.4901485431674,275.4354515646333,2.2854515646333198,1.0,0.002,0.2351915353568395,0.0044244527240227365,0.00036310563402150453,0.0016368943644277055,0.18155281701075227,0.18155281701075227,0.0,-1.5507898784572482e-12,1.0,1.0003810451019832,0.1885718410391064,0.0934592780907439,0.0,3.558534960586107e-05,45.736042497572925,0.0,1599838.9713886555,266.3954646206274,0.00014203238862364742,1.0,1285249.2108168015,2595.1312031014663,,,,,,,,,,,,,,,,,,,3.0,15282.349126175042,1583.2995974491187,0.3763618402595854,6.173730061729009,3.3708514292270677
1246.0,-29.747374322331332,3.3985984614504865,35.06648516540583,24.363733443338447,4.828625906263132,-26.28977429944901,-39.80450016735119,1.3710258831895026,-6.7546757196996055,-6.754821788381552,40.12637306524406,41486.06968503148,25352.155855575158,25352.155855575158,66838.22554060664,77261.15494501541,77256.73950756155,25352.155855575158,102608.8953631367,102608.8953631367,102608.8953631367,130623.87299102425,127413.71096877572,3210.162022248541,0.0,90935.92847112214,55160.84321038133,39750.09473415645,28014.97762788755,67765.07236204401,21215.09202589325,1583.2499336155608,0.0,0.8771928439553702,2.7029390543271763,0.001494314320929203,1.0,1.0,-6.5506565633072,331041.1398042216,1559989.2903614095,4.712372882971556,1559989.2903614095,4.712372882971556,0.7572767791459757,0.0934529811048032,3.9348174367563997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348174367563997,1.2853248725040123,1.2856249245495621,3.061340771450851,6486.613743881495,15282.31483479444,6451.081293774237,0.0003238017537573591,23110.58389181167,2356.623708586691,19282.713693451373,1966.2895783423874,0.8343672225556986,0.8343672225556986,35556.89253028862,35405.22815468563,1.005357453784207,0.8,4291.3402376241975,4273.035954225843,1.005357453784207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.752490551116,4632.441516551485,5.599280417487951,3.3985984614504865,-4.088718783700346,7.487317245150832,3.369167473607201,3.5,0.962619278173486,0.6,0.0002334323654385558,0.9740756924761472,0.00023964499601171599,198.71575115041702,0.0,0.0,0.0,0.0,8.06182068417308e-05,0.000152814158596825,0.0006012958158300449,0.09345298111185416,0.09345298111185416,0.09345298111185416,0.09349136919814911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502395.16208889766,590.8595459118911,0.0,0.09345298111185416,0.0934529811048032,0.0934529811048032,0.37633771885116263,0.37633771885116263,0.5,7.021443110182979,0.13326533342041103,0.13326533342041103,-8.526512829121202e-13,0.00014606868194277922,0.2041652250743482,-8.526512829121202e-13,28014.97762788755,21215.09202589325,0.7572767791459757,0.9863226469163116,0.6122043146856919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739825505419289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6960963564212,260.6960963564212,-12.45390364357877,245.14070531012072,276.2514874027317,122955.82477882462,123159.0749254904,-203.25014666579534,0.0,nan,276.2514874027317,3.1014874027317205,270.0293309841747,-3.1206690158252854,263.80717456567936,-9.342825434320616,257.58501814717613,-15.564981852823848,251.36286172864467,-21.787138271355303,245.14070531012072,-28.009294689879255,1.0,1.0,26022.012520719443,26022.012520719443,275.4352074010707,2.2852074010707497,275.4352074010707,275.4352074010707,77251.50475715857,77256.73950756155,-5.234750402974896,0.0,8546.071908451686,8546.071908451686,0.8848022575096874,3954.4915239401817,275.4352074010707,2.2852074010707497,1.0,0.002,0.2351530100252316,0.004424589928591112,0.0003630460482471074,0.0016369539504629542,0.18152302412355367,0.18152302412355367,0.0,-1.2899386420128778e-12,1.0,1.00041253841494,0.20416522507520085,0.0934529811048032,0.0,3.852533343220317e-05,49.514673350808735,0.0,1599838.8121183203,266.3953242803004,0.0001460686827954305,1.0,1285249.7029764738,2595.1292148736247,,,,,,,,,,,,,,,,,,,3.0,15282.31483479444,1583.2499336155608,0.37633771885116263,6.173730061729009,3.369167473607201
1247.0,-29.749503888937873,3.401927277940867,35.066245306517395,24.363492463622265,4.828507285404,-26.291702771409092,-39.80629354538394,1.3707061671784977,-6.754784234050248,-6.754933224190987,40.126048304081166,41484.89565815777,25350.542011462876,25350.542011462876,66835.43766962065,77260.62003748342,77256.14566285508,25350.542011462876,102606.68767431796,102606.68767431796,102606.68767431796,130620.5679313355,127410.05765529288,3210.510276042617,0.0,90936.17987012549,55160.45548804452,39750.80486897885,28013.88025701754,67764.68512599639,21214.291584345454,1583.201496432262,0.0,0.8771934787570959,2.7029277686964064,0.001494314320929203,1.0,1.0,-6.534763774940302,331039.6805268518,1559975.2505218543,4.71235124453704,1559975.2505218543,4.71235124453704,0.757277870459635,0.09344679894315029,3.934814840667629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934814840667629,1.2853263694364174,1.285626421831418,3.0613351863254343,6486.601909670933,15282.280584010858,6451.073054942113,0.00032380366177459216,23110.66303051153,2356.6317784882226,19282.689067030813,1966.2870671463563,0.8343632998141642,0.8343632998141642,35556.87376268742,35405.22815468563,1.0053567904758733,0.8,4291.337972573558,4273.035954225843,1.0053567904758733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.40224828333,4632.441516551485,5.600594163074493,3.401927277940867,-4.088635969615353,7.490563247556221,3.3674930813958173,3.5,0.962140880398805,0.6,0.0002334323654385558,0.9742911727329648,0.00023959199464340758,198.71748975997045,0.0,0.0,0.0,0.0,8.060187444896378e-05,0.000152830490989592,0.000601359684052367,0.09344679896230931,0.09344679896230931,0.09344679896230931,0.09348818627903382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502387.5577802685,590.8620301396289,0.0,0.09344679896230931,0.09344679894315029,0.09344679894315029,0.3763139582176865,0.3763139582176865,0.5,7.022684729416295,0.15068366777757092,0.15068366777757092,-4.263256414560601e-12,0.00014899014075808736,0.22016944925070447,-4.263256414560601e-12,28013.88025701754,21214.291584345454,0.757277870459635,0.9862871427108681,0.6121904880252005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739667122880505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6948973276662,260.6948973276662,-12.455102672333794,245.13864919371645,276.2511454616284,122964.29267111908,123164.75872587586,-200.46605475680062,0.0,nan,276.2511454616284,3.101145461628448,270.0286462080161,-3.1213537919838927,263.80614695448963,-9.343853045510343,257.5836477008612,-15.56635229913877,251.3611484472855,-21.788851552714476,245.13864919371645,-28.01135080628353,1.0,1.0,26022.012520719443,26022.012520719443,275.4350264778157,2.285026477815734,275.4350264778157,275.4350264778157,77251.25799547782,77256.14566285508,-4.887667377261096,0.0,8546.071908451686,8546.071908451686,0.8848024217632472,3954.488914870967,275.4350264778157,2.285026477815734,1.0,0.002,0.23511146753204554,0.004424745094804007,0.0003629818289432319,0.0016370181687490697,0.18149091447161594,0.18149091447161594,0.0,-2.3076983032832565e-12,1.0,1.000444859070842,0.22016944925496773,0.09344679894315029,0.0,4.1542494836418236e-05,53.392494930105755,0.0,1599838.6886828651,266.39521576594973,0.00014899014502134378,1.0,1285250.0828452704,2595.127680280261,,,,,,,,,,,,,,,,,,,3.0,15282.280584010858,1583.201496432262,0.3763139582176865,6.173730061729009,3.3674930813958173
1248.0,-29.7516286805674,3.4052684712283368,35.06601171220713,24.363197874650382,4.828328037158535,-26.29363300877151,-39.80808713296426,1.370332364350055,-6.754913029712952,-6.75506373318581,40.12574936805083,41483.74840751153,25349.056793068732,25349.056793068732,66832.80520058026,77260.12572230259,77255.72291766795,25349.056793068732,102604.77971073668,102604.77971073668,102604.77971073668,130617.67204283789,127406.76614472498,3210.905898112901,0.0,90936.44825593475,55160.070937138946,39751.53035421756,28012.89233210122,67764.42268631878,21213.568883548094,1583.1586421057643,0.0,0.8771939103144712,2.7029145739082305,0.001494314320929203,1.0,1.0,-6.5184584103522525,331037.97148896515,1559962.3272176394,4.7123365340874175,1559962.3272176394,4.7123365340874175,0.7572787783587246,0.0934407695895245,3.934812895768199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934812895768199,1.285328119611453,1.2856281724150223,3.0613295046852858,6486.589870957237,15282.246342549097,6451.064964954589,0.00032380562320482697,23110.742661673907,2356.639898606956,19282.664885516722,1966.284601318159,0.8343593785713541,0.8343593785713541,35556.859702651614,35405.22815468563,1.005356293548336,0.8,4291.336275676189,4273.035954225843,1.005356293548336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.059467239286,4632.441516551485,5.601927881079108,3.4052684712283368,-4.0885606982320395,7.493829169460376,3.365828271806166,3.5,0.9616652205160474,0.6,0.0002334323654385558,0.9745062210842969,0.0002395391228788917,198.7192245014833,0.0,0.0,0.0,0.0,8.058554320712243e-05,0.00015284682223143338,0.0006014236471934335,0.09344076961780697,0.09344076961780697,0.09344076961780697,0.09348524535405052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502379.6295714873,590.8646221686874,0.0,0.09344076961780697,0.0934407695895245,0.0934407695895245,0.3762905693110904,0.3762905693110904,0.5,7.024019001761643,0.16791251176846345,0.16791251176846345,5.1159076974727213e-11,0.00015070347285472963,0.2366053228335545,5.1159076974727213e-11,28012.89233210122,21213.568883548094,0.7572787783587246,0.9862521150655857,0.612175928946368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739508100511343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69370684600506,260.69370684600506,-12.45629315399492,245.13659827764582,276.25081541436253,122971.87059833472,123170.90766874304,-199.0370704083274,0.0,nan,276.25081541436253,3.1008154143625575,270.0279719869878,-3.122028013012198,263.8051285596878,-9.344871440312204,257.5822851323606,-15.567714867639381,251.35944170498567,-21.790558295014307,245.13659827764582,-28.01340172235416,1.0,1.0,26022.012520719443,26022.012520719443,275.43484650221313,2.2848465022131563,275.43484650221313,275.43484650221313,77250.8295300648,77255.72291766795,-4.893387603151496,0.0,8546.071908451686,8546.071908451686,0.8848025448162908,3954.4869602470403,275.43484650221313,2.2848465022131563,1.0,0.002,0.2350668267777747,0.004424910078105478,0.0003629128121452975,0.0016370871855349678,0.18145640607264873,0.18145640607264873,0.0,-2.3197346821213216e-12,1.0,1.0004780487234084,0.23660532278239543,0.0934407695895245,0.0,4.464075750969008e-05,57.3745571476557,0.0,1599838.5396818065,266.395086970287,0.00015070342169565265,1.0,1285250.5277313343,2595.125883031907,,,,,,,,,,,,,,,,,,,3.0,15282.246342549097,1583.1586421057643,0.3762905693110904,6.173730061729009,3.365828271806166
1249.0,-29.7537481219573,3.4086217164466888,35.0657838591231,24.362894135434203,4.82813921427663,-26.295559388364314,-39.80988023160023,1.369950479168449,-6.755024702706919,-6.755178438070034,40.125447858768986,41482.62394864141,25347.610560307076,25347.610560307076,66830.23450894849,77259.64036454806,77255.18976470886,25347.610560307076,102602.80032501594,102602.80032501594,102602.80032501594,130614.66263499491,127403.31832918296,3211.3443058119424,0.0,90936.72099617434,55159.70457427502,39752.24046877702,28011.862309978966,67764.10277875599,21212.817408117044,1583.11332285087,0.0,0.8771944381574385,2.702902956957883,0.001494314320929203,1.0,1.0,-6.503031259651721,331036.4694132118,1559949.2927529782,4.712318541573715,1559949.2927529782,4.712318541573715,0.757279797157941,0.0934348347025462,3.9348113247902687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348113247902687,1.2853299076336406,1.285629960854614,3.0613240238332753,6486.578257689511,15282.212125760487,6451.0565863338525,0.0003238074747199024,23110.821203357544,2356.6479076297765,19282.639841258642,1966.2820475145584,0.8343554593575955,0.8343554593575956,35556.84834576212,35405.22815468563,1.0053558921588441,0.8,4291.334905019941,4273.035954225843,1.0053558921588441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.723909031728,4632.441516551485,5.60326206241277,3.4086217164466888,-4.088467453760321,7.49708917020701,3.364172743911121,3.5,0.9611922125460346,0.6,0.0002334323654385558,0.9747207789554003,0.00023948639495376635,198.72095490507877,0.0,0.0,0.0,0.0,8.056921947498004e-05,0.00015286314596357574,0.0006014876378805457,0.09343483473224982,0.09343483473224982,0.09343483473224982,0.0934822237298617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502371.2646433608,590.8673576623044,0.0,0.09343483473224982,0.0934348347025462,0.0934348347025462,0.3762675637242981,0.3762675637242981,0.5,7.025440707420269,0.18479834608501733,0.18479834608501733,1.1084466677857563e-11,0.00015373536314200464,0.25214717841834045,1.1084466677857563e-11,28011.862309978966,21212.817408117044,0.757279797157941,0.9862188351721191,0.6121622252430411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273934848954613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6925229732995,260.6925229732995,-12.457477026700474,245.1345524534836,276.2504934931108,122979.24508621103,123177.17719292016,-197.93210670911816,0.0,nan,276.2504934931108,3.1004934931108323,270.0273052851558,-3.122694714844158,263.80411707727785,-9.345882922722126,257.5809288693713,-15.569071130628686,251.35774066139774,-21.792259338602236,245.1345524534836,-28.015447546516384,1.0,1.0,26022.012520719443,26022.012520719443,275.434669411596,2.2846694115960418,275.434669411596,275.434669411596,77250.36422990145,77255.18976470886,-4.825534807416261,0.0,8546.071908451686,8546.071908451686,0.884802644211457,3954.4853814142202,275.434669411596,2.2846694115960418,1.0,0.002,0.23501925677785324,0.004425089861452307,0.0003628392847794707,0.0016371607124163793,0.18141964238973535,0.18141964238973535,0.0,-2.804150141255679e-12,1.0,1.0005094305961215,0.252147178407256,0.0934348347025462,0.0,4.756950957339666e-05,61.13875588338713,0.0,1599838.412689144,266.39497529729306,0.00015373535205753797,1.0,1285250.9187435284,2595.0974009685933,,,,,,,,,,,,,,,,,,,3.0,15282.212125760487,1583.11332285087,0.3762675637242981,6.173730061729009,3.364172743911121
1250.0,-29.755861953659664,3.411986544402647,35.06556149188487,24.36258498290556,4.827949861656088,-26.29748077214786,-39.81166498325763,1.3695686786560048,-6.7551124031102745,-6.755284908049499,40.12515046277062,41481.502046728485,25346.220630137403,25346.220630137403,66827.72267686589,77259.16195896345,77254.61755155664,25346.220630137403,102600.83818169404,102600.83818169404,102600.83818169404,130611.66710198962,127399.84270127008,3211.82440071953,0.0,90937.00287905586,55159.34296093479,39752.95546457897,28010.828920295575,67763.78438487454,21212.06438781618,1583.0675786498775,0.0,0.8771949952760708,2.702891964636438,0.001494314320929203,1.0,1.0,-6.4881417838490165,331035.07517994964,1559936.4361884212,4.712299551159178,1559936.4361884212,4.712299551159178,0.7572808519224766,0.09342900291763057,3.9348110831869083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348110831869083,1.285331695264372,1.285631748902658,3.061319578194624,6486.56883791467,15282.177945328624,6451.046676007805,0.0003238087568345728,23110.894260621924,2356.655357397473,19282.61021863089,1966.2790268471792,0.83435154006507,0.83435154006507,35556.84659916673,35405.22815468563,1.0053558304284733,0.8,4291.334694224382,4273.035954225843,1.0053558304284733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4522.395515462802,4632.441516551485,5.604600602374245,3.411986544402647,-4.088361966600893,7.50034851100354,3.362526420337371,3.5,0.960721834382106,0.6,0.0002334323654385558,0.9749348196992529,0.00023943381723771527,198.72268075869945,0.0,0.0,0.0,0.0,8.055297476620114e-05,0.00015287939067235465,0.0006015515208084424,0.09342900286330051,0.09342900286330051,0.09342900286330051,0.09347920175467216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502362.51091587095,590.870221197511,0.0,0.09342900286330051,0.09342900291763057,0.09342900291763057,0.3762449214108128,0.3762449214108128,0.5,7.026946675084693,0.2013033467391665,0.2013033467391665,1.404032445861958e-11,0.00017250493920073495,0.2671431242004587,1.404032445861958e-11,28010.828920295575,21212.06438781618,0.7572808519224766,0.986186401534304,0.6121485454697763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739188305532865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6913449697854,260.6913449697854,-12.458655030214572,245.13251175961048,276.2501781799537,122986.577456519,123183.52829130729,-196.950834788298,0.0,nan,276.2501781799537,3.10017817995373,270.0266448958569,-3.1233551041430587,263.8031116118857,-9.34688838811428,257.5795783277602,-15.570421672239775,251.3560450436456,-21.793954956354384,245.13251175961048,-28.017488240389497,1.0,1.0,26022.012520719443,26022.012520719443,275.4344959853403,2.2844959853402997,275.4344959853403,275.4344959853403,77249.8859232706,77254.61755155664,-4.7316282860410865,0.0,8546.071908451686,8546.071908451686,0.8848026594976077,3954.4851386028427,275.4344959853403,2.2844959853402997,1.0,0.002,0.23496886500136296,0.004425282773090253,0.00036276140712389375,0.0016372385935725041,0.18138070356194688,0.18138070356194688,0.0,6.963978005369853e-13,1.0,1.000539707907911,0.2671431241864184,0.09342900291763057,0.0,5.039177444619358e-05,64.76609269329003,0.0,1599838.3362695805,266.3948875968897,0.0001725049251604105,1.0,1285251.2816837756,2594.908104038331,,,,,,,,,,,,,,,,,,,3.0,15282.177945328624,1583.0675786498775,0.3762449214108128,6.173730061729009,3.362526420337371
1251.0,-29.75797016760135,3.4153624598821652,35.06534442435111,24.362285888660722,4.827762316800491,-26.29939691908418,-39.8134490014985,1.3691890665621094,-6.755193411085315,-6.755385158271496,40.12485866715885,41480.3785267849,25344.890116148457,25344.890116148457,66825.26864293336,77258.6772946616,77254.02627124604,25344.890116148457,102598.91638739449,102598.91638739449,102598.91638739449,130608.71526322432,127396.37020053926,3212.3450626850627,0.0,90937.27016932325,55158.971394639164,39753.665305204544,28009.798875829838,67763.46418103439,21211.31454104843,1583.0217711809794,0.0,0.8771955649521243,2.702881593894541,0.001494314320929203,1.0,1.0,-6.4736885919611495,331033.76239836536,1559923.8218085908,4.712280132717646,1559923.8218085908,4.712280132717646,0.7572819296232811,0.09342327423661652,3.934808877335247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934808877335247,1.2853334726536243,1.285633526706832,3.061313628759446,6486.556231775441,15282.143806629454,6451.039036254852,0.00032381086907450285,23110.97514624606,2356.6636054357054,19282.58738289806,1966.276698250479,0.834347631844957,0.834347631844957,35556.83065265609,35405.22815468563,1.0053552668268717,0.8,4291.332769649485,4273.035954225843,1.0053552668268717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.07419268907,4632.441516551485,5.60594430348724,3.4153624598821652,-4.088245897188451,7.5036083570706165,3.360889179631496,3.5,0.9602540513232846,0.6,0.0002334323654385558,0.9751483421073343,0.0002393813898448509,198.72440205551592,0.0,0.0,0.0,0.0,8.053673975891236e-05,0.00015289562567964344,0.000601615065229988,0.09342327400818908,0.09342327400818908,0.09342327400818908,0.093476198896418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502353.3876766764,590.8732065043489,0.0,0.09342327400818908,0.09342327423661652,0.09342327423661652,0.37622263048789983,0.37622263048789983,0.5,7.028534421491552,0.21741591073788413,0.21741591073788413,-4.32578417530749e-11,0.00019174718619296982,0.2816965663103588,-4.32578417530749e-11,28009.798875829838,21211.31454104843,0.7572819296232811,0.9861548468715444,0.6121348580404249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739027570912915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6901724433635,260.6901724433635,-12.45982755663647,245.1304762499826,276.2498686367607,122993.80204346697,123189.83715719133,-196.03511372434176,0.0,nan,276.2498686367607,3.099868636760732,270.02599015937744,-3.1240098406225343,263.80211168206023,-9.347888317939749,257.57823320467355,-15.571766795326425,251.3543547273265,-21.795645272673482,245.1304762499826,-28.019523750017385,1.0,1.0,26022.012520719443,26022.012520719443,275.4343265477399,2.2843265477399086,275.4343265477399,275.4343265477399,77249.40114146772,77254.02627124604,-4.625129778316477,0.0,8546.071908451686,8546.071908451686,0.8848027990609771,3954.482921721923,275.4343265477399,2.2843265477399086,1.0,0.002,0.2349157350082758,0.004425488113696454,0.0003626793066828981,0.0016373206934678036,0.18133965334144905,0.18133965334144905,0.0,1.5070149989027115e-13,1.0,1.00056908966017,0.2816965663536166,0.09342327423661652,0.0,5.312998996660425e-05,68.28540585696229,0.0,1599838.268391245,266.39480658891466,0.00019174722945081157,1.0,1285251.6234218043,2594.7245300447066,,,,,,,,,,,,,,,,,,,3.0,15282.143806629454,1583.0217711809794,0.37622263048789983,6.173730061729009,3.360889179631496
