time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1252.0,-29.760072706170014,3.4187489795366686,35.06513249211668,24.36198581652718,4.827579300422726,-26.301307505522026,-39.815224637836195,1.3688140984335104,-6.755267980627593,-6.755479398420396,40.124572726870724,41479.257095668894,25343.61760411114,25343.61760411114,66822.87469978003,77258.19639225613,77253.42213885572,25343.61760411114,102597.03974296685,102597.03974296685,102597.03974296685,130605.81373818067,127392.90857283442,3212.905165346256,0.0,90937.5452558492,55158.60595395746,39754.37700210192,28008.773995213814,67763.15099731574,21210.569147558304,1582.9759943460444,0.0,0.8771961450627261,2.7028718241615395,0.001494314320929203,1.0,1.0,-6.4596376542547205,331032.52832379215,1559911.4606313265,4.71226035861205,1559911.4606313265,4.71226035861205,0.7572830267823505,0.09341764651050179,3.9348079635785016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348079635785016,1.285335228304101,1.2856352827671558,3.061308736375468,6486.545865400862,15282.1097100117,6451.029834886338,0.0003238124000710147,23111.05042421086,2356.671281651824,19282.559879391814,1966.2738936733558,0.8343437241256519,0.8343437241256519,35556.82404693864,35405.22815468563,1.0053550333593297,0.8,4291.331972409369,4273.035954225843,1.0053550333593297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.7598398043465,4632.441516551485,5.607292976258717,3.4187489795366686,-4.088119574966713,7.506868554503382,3.3592608917084883,3.5,0.9597888262024252,0.6,0.0002334323654385558,0.9753613399520464,0.00023932911412096,198.72611874825046,0.0,0.0,0.0,0.0,8.052058403256957e-05,0.00015291178140598624,0.0006016784952012497,0.09341764608989321,0.09341764608989321,0.09341764608989321,0.09347321976039014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502343.9074041041,590.8763094898306,0.0,0.09341764608989321,0.09341764651050179,0.09341764651050179,0.376200681801351,0.376200681801351,0.5,7.030201631385734,0.23313294522841943,0.23313294522841943,-1.5063505998114124e-11,0.00021141779279787443,0.29584174416567066,-1.5063505998114124e-11,28008.773995213814,21210.569147558304,0.7572830267823505,0.9861240765268877,0.6121211378926578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738866309369183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6890053258789,260.6890053258789,-12.460994674121082,245.12844600346784,276.24956464829313,123001.05726022653,123196.18805942814,-195.13079920160408,0.0,nan,276.24956464829313,3.0995646482931534,270.02534091930283,-3.1246590806971426,263.80111719035824,-9.348882809641736,257.5768934614227,-15.573106538577292,251.35266973242852,-21.797330267571454,245.12844600346784,-28.021553996532134,1.0,1.0,26022.012520719443,26022.012520719443,275.4341616163545,2.284161616354538,275.4341616163545,275.4341616163545,77248.91540082416,77253.42213885572,-4.506738031559507,0.0,8546.071908451686,8546.071908451686,0.8848028568740043,3954.4820033963942,275.4341616163545,2.284161616354538,1.0,0.002,0.23485994434133464,0.004425705537765846,0.00036259310301585846,0.0016374068970788924,0.18129655150792923,0.18129655150792923,0.0,9.47505962578532e-14,1.0,1.0005976451666918,0.29584174418073417,0.09341764651050179,0.0,5.579066286213607e-05,71.70505793809679,0.0,1599838.2086922778,266.3947320193724,0.00021141780786138042,1.0,1285251.9446719368,2594.546239181396,,,,,,,,,,,,,,,,,,,3.0,15282.1097100117,1582.9759943460444,0.376200681801351,6.173730061729009,3.3592608917084883
1253.0,-29.762169589159218,3.422145626241974,35.064925551978305,24.36169000519442,4.827400903018677,-26.303212539934513,-39.816995699051745,1.3684438523224338,-6.755336622281845,-6.75556810799588,40.12429292357614,41478.139630008,25342.402383616387,25342.402383616387,66820.54201362439,77257.71464114505,77252.81077610109,25342.402383616387,102595.21315971747,102595.21315971747,102595.21315971747,130602.96946537842,127389.46580480132,3213.5036605771043,0.0,90937.81916566407,55158.24414870722,39755.083352174275,28007.756305660947,67762.83965783523,21209.82962187627,1582.9303579799166,0.0,0.8771967319060806,2.7028626074338282,0.001494314320929203,1.0,1.0,-6.445954155200923,331031.36667528684,1559899.3648265125,4.712240355025447,1559899.3648265125,4.712240355025447,0.7572841390936169,0.09341211742521721,3.9348070727985887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348070727985887,1.2853369618501718,1.2856370167179132,3.061303914527324,6486.535648483251,15282.075656816789,6451.020548889606,0.00032381389357513007,23111.1252682042,2356.678913615169,19282.532122926164,1966.271063301552,0.8343398211533501,0.8343398211533501,35556.81760732468,35405.22815468563,1.0053548057624362,0.8,4291.331195216187,4273.035954225843,1.0053548057624362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4518.452358026981,4632.441516551485,5.608646584177408,3.422145626241974,-4.087983525769657,7.510129152011631,3.3576414292374004,3.5,0.9593261226392572,0.6,0.0002334323654385558,0.9755738148455635,0.00023927698948696046,198.72783085282535,0.0,0.0,0.0,0.0,8.05044729176351e-05,0.0001529278925209207,0.0006017417531195012,0.09341211739097213,0.09341211739097213,0.09341211739097213,0.09347026877582132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502334.08181477914,590.8795263128021,0.0,0.09341211739097213,0.09341211742521721,0.09341211742521721,0.37617906684694097,0.37617906684694097,0.5,7.031946173298382,0.24845913066872072,0.24845913066872072,5.5706550483591855e-12,0.00023148571403908136,0.30961395279496173,5.5706550483591855e-12,28007.756305660947,21209.82962187627,0.7572841390936169,0.9860941830512282,0.6121074594785226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738704544016284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68784356786733,260.68784356786733,-12.462156432132645,245.12642108199614,276.24926605373327,123008.30537568052,123202.54011571498,-194.23474003445506,0.0,nan,276.24926605373327,3.099266053733288,270.02469705940047,-3.1253029405995107,263.80012806504305,-9.349871934956923,257.5755590706978,-15.57444092930217,251.35099007633303,-21.799009923666944,245.12642108199614,-28.023578918003835,1.0,1.0,26022.012520719443,26022.012520719443,275.4340013694972,2.2840013694972185,275.4340013694972,275.4340013694972,77248.4285019044,77252.81077610109,-4.382274196686922,0.0,8546.071908451686,8546.071908451686,0.8848029132332944,3954.4811081625817,275.4340013694972,2.2840013694972185,1.0,0.002,0.23480156384591008,0.004425934670975237,0.00036250290514108324,0.0016374970952282776,0.18125145257054162,0.18125145257054162,0.0,3.693607919519337e-13,1.0,1.0006254458463935,0.3096139527893911,0.09341211742521721,0.0,5.83804915243723e-05,75.03365791669586,0.0,1599838.156528375,266.39466337771813,0.0002314857084684263,1.0,1285252.2470690627,2594.3727758227506,,,,,,,,,,,,,,,,,,,3.0,15282.075656816789,1582.9303579799166,0.37617906684694097,6.173730061729009,3.3576414292374004
1254.0,-29.76425891673482,3.425551331316986,35.06472313705263,24.361259035673015,4.827078824144055,-26.305125142660867,-39.81877542156724,1.3679450497358463,-6.75543026024593,-6.7556811402163826,40.12400963268453,41477.12369212446,25341.315388857278,25341.315388857278,66818.43908098174,77257.33442849974,77251.96270688703,25341.315388857278,102593.27809574432,102593.27809574432,102593.27809574432,130600.00850177657,127385.87059948976,3214.1379022867995,0.0,90938.14684054237,55157.93610284519,39755.78970855242,28006.730406032253,67762.52011458467,21209.082878328063,1582.88486672887,0.0,0.8771971990997587,2.7028509447309137,0.001494314320929203,1.0,1.0,-6.433309995148875,331029.8865270913,1559887.118326732,4.712224429920383,1559887.118326732,4.712224429920383,0.7572852157622771,0.09340668555672926,3.934809646623987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934809646623987,1.2853392973237274,1.2856393527366725,3.061300354557634,6486.5281053346625,15282.041646837366,6451.009395270362,0.000323814692969078,23111.193426743288,2356.6858638519057,19282.49878401184,1966.2676636784063,0.8343359180101428,0.8343359180101428,35556.836213987226,35405.22815468563,1.0053554633824122,0.8,4291.333440843236,4273.035954225843,1.0053554633824122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.151649344577,4632.441516551485,5.610020950377926,3.425551331316986,-4.0878601069794165,7.513411438296402,3.3560306659593953,3.5,0.9588659045598272,0.6,0.0002334323654385558,0.9757855738205838,0.00023922506306849403,198.72953681774837,0.0,0.0,0.0,0.0,8.048828601391861e-05,0.0001529440794246372,0.0006018058391140876,0.09340668549442441,0.09340668549442441,0.09340668549442441,0.0934672290413047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502323.8911068693,590.8828629960617,0.0,0.09340668549442441,0.09340668555672926,0.09340668555672926,0.37615777783528964,0.37615777783528964,0.5,7.033762479698516,0.2632805181423805,0.2632805181423805,1.3415046851150692e-11,0.0002508799704514786,0.32237114506750686,1.3415046851150692e-11,28006.730406032253,21209.082878328063,0.7572852157622771,0.9860677992494006,0.6120953533308342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738542297670032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68667381981953,260.68667381981953,-12.463326180180445,245.12440051623423,276.24894712340574,123014.00767282603,123209.57827045543,-195.57059762937044,0.0,nan,276.24894712340574,3.0989471234057646,270.02403780196664,-3.125962198033335,263.799128480552,-9.350871519447992,257.57421915910186,-15.575780840898119,251.34930983765685,-21.80069016234313,245.12440051623423,-28.025599483765745,1.0,1.0,26022.012520719443,26022.012520719443,275.4337891023038,2.2837891023038424,275.4337891023038,275.4337891023038,77247.6995882263,77251.96270688703,-4.263118660732289,0.0,8546.071908451686,8546.071908451686,0.8848027503883817,3954.483694857107,275.4337891023038,2.2837891023038424,1.0,0.002,0.2347407851943112,0.004426169836528951,0.0003624089867665381,0.0016375910131286215,0.18120449338326905,0.18120449338326905,0.0,-1.048406153558723e-13,1.0,1.0006511957653916,0.3223711450540918,0.09340668555672926,0.0,6.0778649128509855e-05,78.1159187848046,0.0,1599838.0740150972,266.39456973975405,0.00025087995703643173,1.0,1285252.6323781395,2594.21174687379,,,,,,,,,,,,,,,,,,,3.0,15282.041646837366,1582.88486672887,0.37615777783528964,6.173730061729009,3.3560306659593953
1255.0,-29.766343309531806,3.428966913623066,35.06452478498934,24.361048510205023,4.826988821380032,-26.30701009648615,-39.82052842676637,1.367655607611763,-6.755457200980459,-6.755727400487115,40.12372204892996,41475.95810815771,25340.1301161961,25340.1301161961,66816.0882243538,77256.7951203356,77251.1735469269,25340.1301161961,102591.303663123,102591.303663123,102591.303663123,130596.92122744485,127382.11671771485,3214.804509729999,0.0,90938.38521672426,55157.54820168839,39756.48557226208,28005.617564321845,67762.10313658393,21208.278439798636,1582.833556645917,0.0,0.8771980478870837,2.702846022189381,0.001494314320929203,1.0,1.0,-6.4211263180074525,331029.28075236414,1559874.6863228118,4.71219549756301,1559874.6863228118,4.71219549756301,0.7572865833466649,0.0934012980847905,3.9348064557840874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348064557840874,1.285340652541976,1.2856407082712893,3.0612946443437776,6486.5160060767075,15282.007718321964,6451.001498944264,0.00032381668015662405,23111.2727496537,2356.6939525376865,19282.475181364716,1966.2652568782119,0.8343320331267193,0.8343320331267193,35556.81314681172,35405.22815468563,1.0053546481134124,0.8,4291.330656879527,4273.035954225843,1.0053546481134124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.857470863297,4632.441516551485,5.6113662310409085,3.428966913623066,-4.087682002204206,7.516648915827272,3.3544282963674275,3.5,0.9584080846764078,0.6,0.0002334323654385558,0.975996882053199,0.00023917326963943315,198.73123878254222,0.0,0.0,0.0,0.0,8.047234505045618e-05,0.00015296002038809963,0.0006018680756999601,0.0934012980463699,0.0934012980463699,0.0934012980463699,0.09346411946592077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502313.3479985762,590.8863153140753,0.0,0.0934012980463699,0.0934012980847905,0.0934012980847905,0.37613679317974447,0.37613679317974447,0.5,7.035647122977744,0.2775594908171115,0.2775594908171115,-1.0203393685515039e-10,0.00027019950664453063,0.3346010824796508,-1.0203393685515039e-10,28005.617564321845,21208.278439798636,0.7572865833466649,0.9860391742811864,0.6120819187762983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273837962140072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6855190809342,260.6855190809342,-12.46448091906575,245.1223864763714,276.2486516855089,123022.26062840087,123215.3218433923,-193.06121499144595,0.0,nan,276.2486516855089,3.098651685508912,270.02339864366553,-3.1266013563344472,263.79814560189067,-9.35185439810931,257.57289255999507,-15.577107440004909,251.3476395181739,-21.80236048182607,245.1223864763714,-28.027613523628588,1.0,1.0,26022.012520719443,26022.012520719443,275.4336505001983,2.2836505001983483,275.4336505001983,275.4336505001983,77247.40291620133,77251.1735469269,-3.7706307255721185,0.0,8546.071908451686,8546.071908451686,0.8848029522715547,3954.4804880630077,275.4336505001983,2.2836505001983483,1.0,0.002,0.2346777081327845,0.00442642549565869,0.00036231156965167716,0.0016376884306872786,0.18115578482583858,0.18115578482583858,0.0,3.3895585990761923e-13,1.0,1.0006758802453786,0.33460108258168475,0.0934012980847905,0.0,6.307705812644607e-05,81.06996494657795,0.0,1599838.0698190026,266.3945427990195,0.0002701996086784675,1.0,1285252.7900724665,2594.058294171184,,,,,,,,,,,,,,,,,,,3.0,15282.007718321964,1582.833556645917,0.37613679317974447,6.173730061729009,3.3544282963674275
1256.0,-29.768422747389195,3.4323911006594696,35.064331519002714,24.36079338602724,4.826847186709762,-26.30889575389697,-39.8222815367393,1.367320192247403,-6.755516174790557,-6.755808334666638,40.123472119454235,41474.81572574282,25339.097545661698,25339.097545661698,66813.91327140451,77256.2896975978,77250.69609846946,25339.097545661698,102589.79364413116,102589.79364413116,102589.79364413116,130594.47680934353,127378.96600617326,3215.510803170271,0.0,90938.63615530409,55157.162179612315,39757.193306324196,28004.683165212373,67761.87647153657,21207.600145135544,1582.7915096067738,0.0,0.8771985628000772,2.702837565458666,0.001494314320929203,1.0,1.0,-6.4078213254642264,331028.2209316807,1559863.8821436255,4.712177945896517,1559863.8821436255,4.712177945896517,0.7572876300732366,0.09339606701607979,3.9348035692461103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348035692461103,1.2853422230184874,1.28564227911442,3.061288658210923,6486.503322179505,15281.973819022372,6450.994029596343,0.0003238188203230963,23111.353477990135,2356.7021845370373,19282.45285498393,1966.2629802209656,0.8343281527560634,0.8343281527560634,35556.79227948822,35405.22815468563,1.0053539105944505,0.8,4291.328138414649,4273.035954225843,1.0053539105944505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.570038069077,4632.441516551485,5.6127377207552325,3.4323911006594696,-4.087524291148164,7.5199153918076345,3.3528345825819565,3.5,0.957952737880559,0.6,0.0002334323654385558,0.976207737160622,0.00023912160962533694,198.73293673053828,0.0,0.0,0.0,0.0,8.045640605310355e-05,0.00015297595938545223,0.0006019303509987254,0.09339606694475328,0.09339606694475328,0.09339606694475328,0.09346139908327007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502302.62266382383,590.8898294250816,0.0,0.09339606694475328,0.09339606701607979,0.09339606701607979,0.37611609982069927,0.37611609982069927,0.5,7.037607087042614,0.29167251970238794,0.29167251970238794,1.2732925824820995e-11,0.00029215987609632066,0.3479870092024271,1.2732925824820995e-11,28004.683165212373,21207.600145135544,0.7572876300732366,0.9860103756050757,0.6120671074267601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273821647611752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68437237889606,260.68437237889606,-12.46562762110392,245.1203781623551,276.24836659543394,123029.73884992315,123221.45638292374,-191.71753300060604,0.0,nan,276.24836659543394,3.0983665954339585,270.0227689088032,-3.1272310911967907,263.79717122222644,-9.352828777773539,257.5715735356007,-15.578426464399286,251.345975848957,-21.804024151042967,245.1203781623551,-28.029621837644868,1.0,1.0,26022.012520719443,26022.012520719443,275.4335136984269,2.2835136984269297,275.4335136984269,275.4335136984269,77246.94819034623,77250.69609846946,-3.747908123230445,0.0,8546.071908451686,8546.071908451686,0.8848031349016433,3954.477587092341,275.4335136984269,2.2835136984269297,1.0,0.002,0.2346121155766008,0.0044266859866258145,0.00036221024318232727,0.0016377897568143835,0.18110512159116363,0.18110512159116363,0.0,-3.2894693913210205e-15,1.0,1.000702896076562,0.34798700918969416,0.09339606701607979,0.0,6.55925515320324e-05,84.30302796093126,0.0,1599838.0317139938,266.3944838252094,0.00029215986336339483,1.0,1285253.0659637707,2593.889995584253,,,,,,,,,,,,,,,,,,,3.0,15281.973819022372,1582.7915096067738,0.37611609982069927,6.173730061729009,3.3528345825819565
1257.0,-29.77049668116258,3.4358236428964974,35.06414291143941,24.3605287274346,4.826698460184358,-26.310777167050876,-39.82403028113765,1.366978944745731,-6.75556204441915,-6.755875742358611,40.123220020926325,41473.68771878963,25338.09492233702,25338.09492233702,66811.78264112666,77255.79397444736,77250.13086065986,25338.09492233702,102588.22578299689,102588.22578299689,102588.22578299689,130591.9387815374,127375.68696307098,3216.251818466424,0.0,90938.89526568404,55156.78900477837,39757.895845450745,28003.712998540523,67761.60884399127,21206.897407303786,1582.7473658170097,0.0,0.877199159992072,2.7028304794689726,0.001494314320929203,1.0,1.0,-6.395236797595317,331027.3382384747,1559852.9842553423,4.712157589629688,1559852.9842553423,4.712157589629688,0.7572887712571912,0.0933909142572636,3.9348016763905553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348016763905553,1.2853438208060781,1.2856438772750054,3.061283380133202,6486.4921385661655,15281.93994950698,6450.985514940281,0.0003238205711630927,23111.430446757222,2356.7100331670063,19282.42740410716,1966.2603849537977,0.8343242729405651,0.8343242729405651,35556.77859567934,35405.22815468563,1.0053534269642765,0.8,4291.326486923884,4273.035954225843,1.0053534269642765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.289057902105,4632.441516551485,5.614108601790914,3.4358236428964974,-4.087351616833892,7.52317525973039,3.3512491571939766,3.5,0.957499759198279,0.6,0.0002334323654385558,0.976418083101139,0.000239070096589328,198.73463021311895,0.0,0.0,0.0,0.0,8.04405096544394e-05,0.0001529918557841164,0.0006019926106134433,0.09339091421165698,0.09339091421165698,0.09339091421165698,0.09345861106704392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502291.5426334939,590.8934600278736,0.0,0.09339091421165698,0.0933909142572636,0.0933909142572636,0.37609572641112105,0.37609572641112105,0.5,7.03963799218025,0.3054884949309553,0.3054884949309553,-3.200284481863491e-11,0.00031369793947533253,0.36063894476330915,-3.200284481863491e-11,28003.712998540523,21206.897407303786,0.7572887712571912,0.985982826868066,0.6120528781167995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738052922623704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6832321080488,260.6832321080488,-12.466767891951179,245.11837541933448,276.2480887967561,123037.06910937249,123227.71139664207,-190.6422872695867,0.0,nan,276.2480887967561,3.0980887967561443,270.02214612127295,-3.1278538787270236,263.79620344583594,-9.353796554164035,257.57026077029525,-15.579739229704728,251.3443180947983,-21.80568190520168,245.11837541933448,-28.031624580665493,1.0,1.0,26022.012520719443,26022.012520719443,275.43338015066314,2.283380150663163,275.43338015066314,275.43338015066314,77246.46273789417,77250.13086065986,-3.6681227656954434,0.0,8546.071908451686,8546.071908451686,0.8848032546618357,3954.475684772508,275.43338015066314,2.283380150663163,1.0,0.002,0.23454414616469438,0.004426958603403971,0.00036210525724861574,0.0016378947425869145,0.18105262862430788,0.18105262862430788,0.0,-1.6447000011909907e-13,1.0,1.000728428968177,0.360638944795312,0.0933909142572636,0.0,6.796940648615315e-05,87.35790369622023,0.0,1599838.0084164706,266.3944379555808,0.00031369797147817735,1.0,1285253.2957458873,2593.731122430596,,,,,,,,,,,,,,,,,,,3.0,15281.93994950698,1582.7473658170097,0.37609572641112105,6.173730061729009,3.3512491571939766
1258.0,-29.77256500245634,3.4392641565069133,35.063958768136395,24.36026920275765,4.826549012998037,-26.312653600973082,-39.82577448533846,1.3666376103836206,-6.755601380877579,-6.755936606540722,40.122971636355096,41472.54992530751,25337.138357551128,25337.138357551128,66809.68828285864,77255.29591408676,77249.53978537218,25337.138357551128,102586.67814292331,102586.67814292331,102586.67814292331,130589.41886928023,127372.39208288075,3217.0267863994877,0.0,90939.14501753642,55156.399024283484,39758.60665916992,28002.74072635691,67761.34738552684,21206.193881682604,1582.7029053027013,0.0,0.8771997787386069,2.702824054054897,0.001494314320929203,1.0,1.0,-6.383075371605855,331026.5412336866,1559842.246972308,4.712136498659619,1559842.246972308,4.712136498659619,0.757289941327878,0.09338584782807943,3.9347984855543325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347984855543325,1.28534541900434,1.2856454758463578,3.0612770912602802,6486.478813199089,15281.90612094214,6450.978532726358,0.00032382288041959593,23111.512661041637,2356.718416690882,19282.406533802496,1966.2582567749942,0.8343204019833047,0.8343204019833047,35556.75552852107,35405.22815468563,1.0053526116962161,0.8,4291.323702962256,4273.035954225843,1.0053526116962161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4512.014484756201,4632.441516551485,5.615482495269555,3.4392641565069133,-4.087169252313184,7.526433408820097,3.3496719592699127,3.5,0.957049131219975,0.6,0.0002334323654385558,0.9766279084999794,0.00023901873313971625,198.73631914154194,0.0,0.0,0.0,0.0,8.042465741915109e-05,0.0001530077080194047,0.0006020544977928931,0.09338584777992864,0.09338584777992864,0.09338584777992864,0.0934558294957658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502280.14814526634,590.897194185692,0.0,0.09338584777992864,0.09338584782807943,0.09338584782807943,0.3760756561077876,0.3760756561077876,0.5,7.041737444567971,0.3189834420583111,0.3189834420583111,-2.808064891723916e-11,0.00033522566315014046,0.37286123493487366,-2.808064891723916e-11,28002.74072635691,21206.193881682604,0.757289941327878,0.9859557234413632,0.6120384485472266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737888972858293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68209754390506,260.68209754390506,-12.467902456094919,245.11637819735262,276.2478168904517,123044.27562742544,123233.96381859713,-189.6881911716739,0.0,nan,276.2478168904517,3.0978168904517247,270.02152915184377,-3.128470848156212,263.7952414132731,-9.35475858672686,257.56895367456457,-15.581046325435409,251.34266593594464,-21.80733406405534,245.11637819735262,-28.03362180264736,1.0,1.0,26022.012520719443,26022.012520719443,275.433250123093,2.283250123093012,275.433250123093,275.433250123093,77245.9646203116,77249.53978537218,-3.5751650605816394,0.0,8546.071908451686,8546.071908451686,0.8848034565447103,3954.472477982104,275.433250123093,2.283250123093012,1.0,0.002,0.23447388120376858,0.00442724186830623,0.0003619967321815076,0.001638003268263702,0.1809983660907538,0.1809983660907538,0.0,4.4520940753467464e-13,1.0,1.0007530933149842,0.3728612349629543,0.09338584782807943,0.0,7.02649559595153e-05,90.3082808007061,0.0,1599837.9927858738,266.3943986191224,0.0003352256912307894,1.0,1285253.503221993,2593.5777694475623,,,,,,,,,,,,,,,,,,,3.0,15281.90612094214,1582.7029053027013,0.3760756561077876,6.173730061729009,3.3496719592699127
1259.0,-29.774621762719626,3.4427120565723386,35.06377883363401,24.359877802804135,4.826267414870767,-26.314532844971055,-39.82752288049085,1.3661784971894038,-6.755645055270975,-6.756001457250748,40.12272480922887,41471.5289184117,25336.25199824127,25336.25199824127,66807.78091665296,77254.89986951208,77248.86158381785,25336.25199824127,102585.11358205913,102585.11358205913,102585.11358205913,130586.87982973167,127369.0456057326,3217.8342239990775,0.0,90939.45779019178,55156.08683935735,39759.301056482705,28001.766247672538,67761.06730415524,21205.48878228982,1582.6583827514703,0.0,0.8772003697173403,2.7028172309189302,0.001494314320929203,1.0,1.0,-6.371491505958261,331025.6920280241,1559831.5770713578,4.712116354217319,1559831.5770713578,4.712116354217319,0.7572911149507359,0.09338086708848826,3.9348004265062424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348004265062424,1.285347568673785,1.2856476260176313,3.0612734815114244,6486.471164574421,15281.87233568285,6450.967561950268,0.0003238237144238362,23111.58074945571,2356.7253597768563,19282.373741418596,1966.2549128824417,0.834316525141739,0.834316525141739,35556.769560029796,35405.22815468563,1.0053531076151503,0.8,4291.325396416709,4273.035954225843,1.0053531076151503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4510.746239888182,4632.441516551485,5.616864849145083,3.4427120565723386,-4.086985161383064,7.529697217955402,3.3481028869472156,3.5,0.9566008248420615,0.6,0.0002334323654385558,0.976836609300191,0.00023896766687090846,198.73799865804455,0.0,0.0,0.0,0.0,8.04087699926609e-05,0.0001530235954458949,0.0006021173086260259,0.09338086699134174,0.09338086699134174,0.09338086699134174,0.09345302755983527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502268.4441601191,590.9010301556772,0.0,0.09338086699134174,0.09338086708848826,0.09338086708848826,0.37605587998823914,0.37605587998823914,0.5,7.043902260570456,0.33211069409259153,0.33211069409259153,-2.1600499167107046e-12,0.00035640197978636934,0.3845099512925003,-2.1600499167107046e-12,28001.766247672538,21205.48878228982,0.7572911149507359,0.985931650349849,0.6120259105757708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737724645173893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68095668611767,260.68095668611767,-12.46904331388231,245.11438628804584,276.24752708418595,123050.12810076839,123240.868528933,-190.74042816464353,0.0,nan,276.24752708418595,3.0975270841859697,270.0208989249649,-3.1291010750350665,263.7942707657809,-9.355729234219098,257.5676426064778,-15.582357393522159,251.34101444725036,-21.80898555274962,245.11438628804584,-28.03561371195414,1.0,1.0,26022.012520719443,26022.012520719443,275.4331059141045,2.2831059141045102,275.4331059141045,275.4331059141045,77245.1270985871,77248.86158381785,-3.734485230757855,0.0,8546.071908451686,8546.071908451686,0.8848033337414971,3954.4744286387736,275.4331059141045,2.2831059141045102,1.0,0.002,0.2344014290290068,0.004427533602306146,0.00036188482741110033,0.0016381151717076389,0.18094241370555017,0.18094241370555017,0.0,-8.812607761587987e-13,1.0,1.0007765987866744,0.38450995129466037,0.09338086708848826,0.0,7.24521721227057e-05,93.11942405341708,0.0,1599837.9715546728,266.394354944729,0.00035640198194641926,1.0,1285253.7242873702,2593.4315799934357,,,,,,,,,,,,,,,,,,,3.0,15281.87233568285,1582.6583827514703,0.37605587998823914,6.173730061729009,3.3481028869472156
1260.0,-29.77667738332177,3.4461676763349884,35.06360244019525,24.359716765489452,4.826220722947315,-26.316387572771756,-39.829248819127656,1.365930911714442,-6.755649565893975,-6.756025965168981,40.12246712849233,41470.3398649306,25335.325623613986,25335.325623613986,66805.66548854459,77254.33419826214,77248.07181498811,25335.325623613986,102583.3974386021,102583.3974386021,102583.3974386021,130584.09833187297,127365.42838434997,3218.669947522997,0.0,90939.66655411932,55155.6722180871,39759.993706702466,28000.700893270867,67760.69459997333,21204.721340990087,1582.6085115852397,0.0,0.8772012228910756,2.7028144949583144,0.001494314320929203,1.0,1.0,-6.360827004501743,331025.3711039851,1559820.438045466,4.712087272475194,1559820.438045466,4.712087272475194,0.7572925199913838,0.09337592726396748,3.9347946492766064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347946492766064,1.2853487279266822,1.2856487855411498,3.061266225877536,6486.455790756864,15281.838713085494,6450.9621261564835,0.0003238265633860985,23111.667738706048,2356.734230211749,19282.35749346721,1966.2532560524962,0.8343126818656303,0.8343126818656303,35556.72779533919,35405.22815468563,1.0053516315159488,0.8,4291.3203558610085,4273.035954225843,1.0053516315159488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.484194915526,4632.441516551485,5.618231382688896,3.4461676763349884,-4.086766590397792,7.532934266732781,3.3465417770611303,3.5,0.9561547934460373,0.6,0.0002334323654385558,0.9770452425304808,0.00023891663894087632,198.73967727228248,0.0,0.0,0.0,0.0,8.039308947112444e-05,0.00015303927596743136,0.0006021781242058149,0.09337592720587509,0.09337592720587509,0.09337592720587509,0.09345007905478815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502256.3975960705,590.9049781861664,0.0,0.09337592720587509,0.09337592726396748,0.09337592726396748,0.376036385940445,0.376036385940445,0.5,7.046126816252176,0.34473573726518225,0.34473573726518225,1.049329512170516e-10,0.00037639927501231796,0.39519896066724414,1.049329512170516e-10,28000.700893270867,21204.721340990087,0.7572925199913838,0.9859058541671278,0.612011729067295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273755996752625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6798321377085,260.6798321377085,-12.470167862291476,245.11240105786686,276.24726321754514,123058.46049896175,123246.47415832068,-188.01365935893108,0.0,nan,276.24726321754514,3.097263217545162,270.02029078561,-3.1297092143900045,263.79331835370135,-9.356681646298625,257.56634592173594,-15.583654078264033,251.33937348979157,-21.810626510208408,245.11240105786686,-28.037598942133116,1.0,1.0,26022.012520719443,26022.012520719443,275.43298899310594,2.2829889931059597,275.43298899310594,275.43298899310594,77244.89123524293,77248.07181498811,-3.1805797451816034,0.0,8546.071908451686,8546.071908451686,0.8848036992643641,3954.4686225229893,275.43298899310594,2.2829889931059597,1.0,0.002,0.23432697053084522,0.004427840302053254,0.0003617698551311556,0.0016382301448469748,0.1808849275655778,0.1808849275655778,0.0,-2.1869658861639607e-14,1.0,1.0007981667472088,0.3951989605623112,0.09337592726396748,0.0,7.445849292532442e-05,95.69806155759119,0.0,1599837.9946957026,266.394350434106,0.00037639917007936674,1.0,1285253.8078304683,2593.2979673840496,,,,,,,,,,,,,,,,,,,3.0,15281.838713085494,1582.6085115852397,0.376036385940445,6.173730061729009,3.3465417770611303
1261.0,-29.77872833864746,3.4496297941057064,35.063430653260674,24.359487590286903,4.826106815800139,-26.318244823086385,-39.83097510701043,1.3656232994168827,-6.755686841994077,-6.756086189832306,40.12224727734071,41469.20100041773,25334.545860660353,25334.545860660353,66803.74686107808,77253.8212792828,77247.60656968804,25334.545860660353,102582.15243034839,102582.15243034839,102582.15243034839,130581.96841634234,127362.42709391963,3219.54132242271,0.0,90939.90962463919,55155.28934252242,39760.68920235196,27999.81598599395,67760.50518834591,21204.08140689364,1582.5680262911787,0.0,0.8772017358177364,2.702808115458615,0.001494314320929203,1.0,1.0,-6.348961491108014,331024.5824757225,1559810.9343666038,4.712069788596445,1559810.9343666038,4.712069788596445,0.7572935985543738,0.09337113577724855,3.934791743196832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934791743196832,1.2853501682420663,1.2856502261927676,3.061260534612389,6486.44373164895,15281.805044760673,6450.954326937786,0.0003238285484633045,23111.746582744126,2356.742270066142,19282.3341810806,1966.2508788506373,0.8343088269874562,0.8343088269874562,35556.70678673177,35405.22815468563,1.0053508890040002,0.8,4291.317820344659,4273.035954225843,1.0053508890040002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.22844453453,4632.441516551485,5.619623355904744,3.4496297941057064,-4.086569961673836,7.536199755779542,3.3449887424504836,3.5,0.9557110692715668,0.6,0.0002334323654385558,0.9772534501702621,0.00023886573682383624,198.74135210512833,0.0,0.0,0.0,0.0,8.037740860429349e-05,0.0001530549568342623,0.0006022393804068028,0.09337113574169928,0.09337113574169928,0.09337113574169928,0.09344752254915996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502244.2098055266,590.908974525724,0.0,0.09337113574169928,0.09337113577724855,0.09337113577724855,0.3760171520376123,0.3760171520376123,0.5,7.04841842219316,0.3572339608610946,0.3572339608610946,-7.389644451905042e-12,0.0003993478382540161,0.4071246987243171,-7.389644451905042e-12,27999.81598599395,21204.08140689364,0.7572935985543738,0.9858802952456089,0.611996632627674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737394924017447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67871524697546,260.67871524697546,-12.47128475302452,245.11042148718784,276.2470090067604,123065.90367904275,123252.63705045494,-186.7333714122081,0.0,nan,276.2470090067604,3.097009006760402,270.0196915028075,-3.130308497192459,263.79237399893515,-9.35762600106483,257.5650564950589,-15.584943504941066,251.3377389911029,-21.81226100889708,245.11042148718784,-28.03957851281214,1.0,1.0,26022.012520719443,26022.012520719443,275.4328743287766,2.282874328776643,275.4328743287766,275.4328743287766,77244.44957199963,77247.60656968804,-3.1569976884056814,0.0,8546.071908451686,8546.071908451686,0.8848038831307653,3954.465701912816,275.4328743287766,2.282874328776643,1.0,0.002,0.23425027350112912,0.004428150507473525,0.0003616514003517033,0.0016383486003444963,0.18082570017585164,0.18082570017585164,0.0,6.96199608379855e-13,1.0,1.0008222286088837,0.40712469873170676,0.09337113577724855,0.0,7.669702381094076e-05,98.57515764789196,0.0,1599837.983508688,266.3943131580059,0.00039934784564366055,1.0,1285254.013126782,2593.148503197337,,,,,,,,,,,,,,,,,,,3.0,15281.805044760673,1582.5680262911787,0.3760171520376123,6.173730061729009,3.3449887424504836
1262.0,-29.780773802762283,3.45309827556688,35.06326298421054,24.35924975378441,4.825980124905774,-26.320098409978748,-39.83269709916783,1.365304731340956,-6.755709208641747,-6.756130578577959,40.12202253881608,41468.06196232179,25333.782216907366,25333.782216907366,66801.84417922916,77253.31649404985,77247.03489662222,25333.782216907366,102580.81711352959,102580.81711352959,102580.81711352959,130579.70045894301,127359.2574550434,3220.443003899626,0.0,90940.15215586862,55154.89762105073,39761.39392757543,27998.88334541343,67760.27727298887,21203.408550115426,1582.5248270754694,0.0,0.8772023540665813,2.7028033464122947,0.001494314320929203,1.0,1.0,-6.337876891676444,331024.00121739105,1559801.219461152,4.712048714669469,1559801.219461152,4.712048714669469,0.7572947923863832,0.09336640889197813,3.934788422457405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934788422457405,1.285351659858464,1.285651718157375,3.0612543985750036,6486.430730122035,15281.771401376203,6450.947205325972,0.0003238307794472199,23111.82772543422,2356.750544317807,19282.31289410631,1966.2487081833565,0.8343049767927447,0.8343049767927447,35556.68278046647,35405.22815468563,1.005350040545288,0.8,4291.31492304276,4273.035954225843,1.005350040545288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4506.97870455828,4632.441516551485,5.621012185232919,3.45309827556688,-4.086357392364764,7.5394556679316445,3.3434434274385416,3.5,0.9552695506967261,0.6,0.0002334323654385558,0.9774611480291563,0.00023881498094243726,198.7430224819061,0.0,0.0,0.0,0.0,8.036176957496415e-05,0.00015307059586359165,0.0006023004084227167,0.09336640883593954,0.09336640883593954,0.09336640883593954,0.09344487269858259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502231.6959895521,590.9130777789618,0.0,0.09336640883593954,0.09336640889197813,0.09336640889197813,0.37599820816063523,0.37599820816063523,0.5,7.050772339654443,0.3694526400356608,0.3694526400356608,4.604316927725449e-12,0.0004213699361912404,0.4182536869014939,4.604316927725449e-12,27998.88334541343,21203.408550115426,0.7572947923863832,0.9858555317018786,0.6119818812909745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737229573013684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6776039586329,260.6776039586329,-12.472396041367062,245.10844737926803,276.246760538,123073.09701884387,123258.89372155374,-185.79670270988584,0.0,nan,276.246760538,3.0967605380000123,270.0190979061999,-3.1309020938001026,263.7914352745273,-9.358564725472661,257.5637726427987,-15.586227357201267,251.33611001100365,-21.813889988996323,245.10844737926803,-28.04155262073195,1.0,1.0,26022.012520719443,26022.012520719443,275.4327630469517,2.282763046951743,275.4327630469517,275.4327630469517,77243.95991895514,77247.03489662222,-3.074977667085477,0.0,8546.071908451686,8546.071908451686,0.8848040932324752,3954.462364569692,275.4327630469517,2.282763046951743,1.0,0.002,0.23417148814327687,0.0044284720103559645,0.00036152973325181704,0.0016384702673712848,0.18076486662590852,0.18076486662590852,0.0,6.231018305491443e-13,1.0,1.0008446817297296,0.4182536868968896,0.09336640889197813,0.0,7.878535170606016e-05,101.25920137713095,0.0,1599837.988534422,266.39429079135823,0.0004213699315869235,1.0,1285254.1644405974,2593.009242739121,,,,,,,,,,,,,,,,,,,3.0,15281.771401376203,1582.5248270754694,0.37599820816063523,6.173730061729009,3.3434434274385416
1263.0,-29.782813672070883,3.456572817101983,35.06309923101183,24.359011742658936,4.825853112984409,-26.321946993594995,-39.8344183928333,1.364986433387438,-6.755724552559229,-6.7561676619136355,40.12180020580575,41466.94302710813,25333.055008171617,25333.055008171617,66799.99803527974,77252.81407275173,77246.43339931137,25333.055008171617,102579.48840748299,102579.48840748299,102579.48840748299,130577.43253688303,127356.05819501975,3221.374341863276,0.0,90940.39502965414,55154.52397957677,39762.07894453042,27997.944129400046,67760.02307393047,21202.731704242524,1582.4810883563405,0.0,0.8772030030476532,2.7027993183903205,0.001494314320929203,1.0,1.0,-6.327206925746623,331023.5156216786,1559791.6085869914,4.712026593209323,1559791.6085869914,4.712026593209323,0.7572960216738909,0.09336175701628106,3.9347851930971984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347851930971984,1.2853531502135378,1.285653208860364,3.0612483366485748,6486.417885627344,15281.737799633815,6450.93999288073,0.00032383297091689395,23111.9084185818,2356.7587727288933,19282.291335624825,1966.2465098300465,0.8343011311052967,0.8343011311052967,35556.659434795285,35405.22815468563,1.005349215434236,0.8,4291.312105467573,4273.035954225843,1.005349215434236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4505.734954282052,4632.441516551485,5.622402397215176,3.456572817101983,-4.08613526611431,7.542708083216293,3.3419058023361723,3.5,0.9548302292389064,0.6,0.0002334323654385558,0.9776683252126174,0.00023876437378472944,198.74468831778967,0.0,0.0,0.0,0.0,8.03461397005664e-05,0.0001530862257379894,0.000602361414300976,0.09336175696255647,0.09336175696255647,0.09336175696255647,0.09344221988929778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502218.90297789575,590.9172729133016,0.0,0.09336175696255647,0.09336175701628106,0.09336175701628106,0.3759795359480009,0.3759795359480009,0.5,7.053186229483875,0.38136640585781834,0.38136640585781834,-8.86757334228605e-12,0.0004431093544212672,0.4289607361670278,-8.86757334228605e-12,27997.944129400046,21202.731704242524,0.7572960216738909,0.9858319847736285,0.6119676639109918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273706392094556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6764977335063,260.6764977335063,-12.473502266493654,245.106478704353,276.24651676265665,123080.2270799314,123265.17726024336,-184.95018031194843,0.0,nan,276.24651676265665,3.0965167626566767,270.0185091509372,-3.1314908490628,263.79050153931405,-9.359498460685927,257.56249392775004,-15.587506072249937,251.33448631602678,-21.815513683973194,245.106478704353,-28.04352129564697,1.0,1.0,26022.012520719443,26022.012520719443,275.4326555807176,2.2826555807176305,275.4326555807176,275.4326555807176,77243.457594097,77246.43339931137,-2.975805214373395,0.0,8546.071908451686,8546.071908451686,0.884804297552635,3954.4591190626843,275.4326555807176,2.2826555807176305,1.0,0.002,0.23409069413089847,0.004428803087946065,0.0003614049704975579,0.0016385950303071794,0.18070248524877897,0.18070248524877897,0.0,8.047373531439028e-13,1.0,1.000866282465079,0.42896073617589536,0.09336175701628106,0.0,8.079400587022916e-05,103.84084271979675,0.0,1599838.0014155225,266.39427544744075,0.00044310936328884054,1.0,1285254.2908515427,2592.8753902504623,,,,,,,,,,,,,,,,,,,3.0,15281.737799633815,1582.4810883563405,0.3759795359480009,6.173730061729009,3.3419058023361723
1264.0,-29.784850175891307,3.460052897136407,35.062939165743025,24.35864625675606,4.8256006320629385,-26.323805095082236,-39.83614482041446,1.3645555513270595,-6.7557443862327204,-6.756208687487057,40.12157912796026,41465.91386062349,25332.390401233693,25332.390401233693,66798.30426185718,77252.40704711551,77245.75240469155,25332.390401233693,102578.14280592525,102578.14280592525,102578.14280592525,130575.14582220318,127352.81174251315,3222.334079690028,0.0,90940.70066079973,55154.20747459705,39762.770206891866,27997.003016277926,67759.77322316979,21202.05347202415,1582.43730857126,0.0,0.877203625661453,2.702794899684193,0.001494314320929203,1.0,1.0,-6.317058073883288,331022.97840428667,1559782.0520116135,4.712005370535373,1559782.0520116135,4.712005370535373,0.7572972528415602,0.09335718153507461,3.9347872305426908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347872305426908,1.2853551677226371,1.2856552268404398,3.0612451167985397,6486.41106315149,15281.704241791906,6450.92854828876,0.000323833597304024,23111.97412528379,2356.7654729478254,19282.257126973553,1966.243021518414,0.8342972790835447,0.8342972790835447,35556.6741638843,35405.22815468563,1.0053497360075652,0.8,4291.313883112577,4273.035954225843,1.0053497360075652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.497131467161,4632.441516551485,5.62379987418988,3.460052897136407,-4.085912054663298,7.545964951799705,3.34037578615854,3.5,0.9543930817595828,0.6,0.0002334323654385558,0.9778752078383881,0.00023871385997663498,198.74635143314262,0.0,0.0,0.0,0.0,8.033046603146296e-05,0.00015310189940709285,0.0006024233987588605,0.09335718142485973,0.09335718142485973,0.09335718142485973,0.09343954834367033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502205.83904249634,590.9215571481382,0.0,0.09335718142485973,0.09335718153507461,0.09335718153507461,0.37596112661426606,0.37596112661426606,0.5,7.055657234363178,0.39293691115796037,0.39293691115796037,-1.3017142919125035e-11,0.00046430125433971625,0.43915061360377194,-1.3017142919125035e-11,27997.003016277926,21202.05347202415,0.7572972528415602,0.9858106230942366,0.6119547319624828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736897982328637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67538455070047,260.67538455070047,-12.474615449299506,245.10451391529034,276.24625518610793,123086.05859491313,123272.17203246492,-186.1134375517973,0.0,nan,276.24625518610793,3.0962551861079533,270.01790693189696,-3.1320930681030177,263.78955867776665,-9.360441322233328,257.56121042367784,-15.588789576322142,251.3328621694632,-21.81713783053678,245.10451391529034,-28.045486084709637,1.0,1.0,26022.012520719443,26022.012520719443,275.43253487004125,2.2825348700412746,275.43253487004125,275.43253487004125,77242.62988747888,77245.75240469155,-3.122517212672392,0.0,8546.071908451686,8546.071908451686,0.8848041686443833,3954.4611666954042,275.43253487004125,2.2825348700412746,1.0,0.002,0.234007989000999,0.004429141488044014,0.0003612772543271619,0.0016387227440495288,0.18063862716358095,0.18063862716358095,0.0,-1.6233091260087207e-12,1.0,1.0008868387580538,0.4391506136167891,0.09335718153507461,0.0,8.270512437691025e-05,106.29712754708932,0.0,1599838.0082385978,266.39425561376726,0.00046430126735685917,1.0,1285254.4307008565,2592.747970883387,,,,,,,,,,,,,,,,,,,3.0,15281.704241791906,1582.43730857126,0.37596112661426606,6.173730061729009,3.34037578615854
