time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1265.0,-29.78687737755185,3.4635388615696816,35.06278216596865,24.3585082696751,4.825569727719351,-26.325632666993428,-39.8378441465087,1.3643250167722,-6.7557275753484305,-6.756211648617924,40.12134746219081,41464.71059825618,25331.68426412098,25331.68426412098,66796.39486237716,77251.83586222882,77244.96725710522,25331.68426412098,102576.6515212262,102576.6515212262,102576.6515212262,130572.6270084675,127349.3087007607,3223.3183077068093,0.0,90940.89282125296,55153.76755574294,39763.47251723335,27995.97548724131,67759.44800447466,21201.31591516865,1582.388453919304,0.0,0.8772044969886476,2.7027943413421642,0.001494314320929203,1.0,1.0,-6.307759711906726,331022.939630868,1559772.037800494,4.7119756701449,1559772.037800494,4.7119756701449,0.7572987026235535,0.0933526400395129,3.9347797041936077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347797041936077,1.2853562471518485,1.285656306521638,3.0612366905381085,6486.393208916761,15281.670683376302,6450.924894990112,0.00032383709324601036,23112.067169689326,2356.7749608367103,19282.24620701942,1966.2419079929864,0.8342934478966648,0.8342934478966648,35556.619754438005,35405.22815468563,1.005347813003189,0.8,4291.307316468824,4273.035954225843,1.005347813003189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.265120196105,4632.441516551485,5.6251816377663895,3.4635388615696816,-4.085656696103097,7.549195557672778,3.3388532316640944,3.5,0.9539580661897412,0.6,0.0002334323654385558,0.9780811923882329,0.00023866358667890502,198.7480069795102,0.0,0.0,0.0,0.0,8.031504116821336e-05,0.00015311732427034243,0.0006024829398993747,0.09335263996873164,0.09335263996873164,0.09335263996873164,0.09343673708926835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502192.47183722083,590.9259405181585,0.0,0.09335263996873164,0.0933526400395129,0.0933526400395129,0.37594296927411053,0.37594296927411053,0.5,7.058180148291008,0.40403981096869757,0.40403981096869757,1.1362999430275522e-10,0.0004840732694901817,0.4484519367111943,1.1362999430275522e-10,27995.97548724131,21201.31591516865,0.7572987026235535,0.9857871755089578,0.6119399112507227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736731782086557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67428666423467,260.67428666423467,-12.475713335765306,245.10255592666073,276.24601740180566,123094.20651910263,123277.76255847084,-183.55603936820143,0.0,nan,276.24601740180566,3.096017401805682,270.01732510674213,-3.1326748932578425,263.78863281173494,-9.361367188265035,257.55994051676777,-15.59005948323221,251.3312482216968,-21.81875177830318,245.10255592666073,-28.04744407333925,1.0,1.0,26022.012520719443,26022.012520719443,275.4324400365748,2.282440036574826,275.4324400365748,275.4324400365748,77242.37271974776,77244.96725710522,-2.594537357465015,0.0,8546.071908451686,8546.071908451686,0.8848046448330209,3954.453602714576,275.4324400365748,2.282440036574826,1.0,0.002,0.23392354003418658,0.004429493394106238,0.00036114687414378564,0.00163885312576209,0.18057343707189283,0.18057343707189283,0.0,-9.412436108302558e-14,1.0,1.000905601907101,0.4484519365975643,0.0933526400395129,0.0,8.444895921199536e-05,108.53839984768403,0.0,1599838.0561292917,266.39427242465155,0.0004840731558601874,1.0,1285254.4407944218,2592.6321747743846,,,,,,,,,,,,,,,,,,,3.0,15281.670683376302,1582.388453919304,0.37594296927411053,6.173730061729009,3.3388532316640944
1266.0,-29.788899832503084,3.4670295887469766,35.06262924714864,24.358300992194586,4.8254757470603655,-26.327462274587766,-39.839547488931544,1.364038188336403,-6.7557415515219645,-6.756248410402166,40.12115123257095,41463.58440110248,25331.112732812475,25331.112732812475,66794.69713391496,77251.31790536841,77244.49042187247,25331.112732812475,102575.60315468494,102575.60315468494,102575.60315468494,130570.72123500265,127346.38718994783,3224.3340450548253,0.0,90941.12517446172,55153.391666997726,39764.14834162666,27995.118080317712,67759.26642194437,21200.69854285603,1582.3484554628317,0.0,0.8772050477204604,2.7027903320361544,0.001494314320929203,1.0,1.0,-6.2973073425990265,331022.4582449781,1559763.5554243359,4.711956897709972,1559763.5554243359,4.711956897709972,0.7572998435667047,0.0933482341816236,3.934776141964948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934776141964948,1.2853575901677623,1.2856576498510714,3.0612307205898937,6486.380559312867,15281.637243430507,6450.917622998856,0.0003238392392826583,23112.147144677856,2356.7831160159544,19282.22447055091,1966.2396914900514,0.8342896205120051,0.8342896205120052,35556.59400238458,35405.22815468563,1.005346902843266,0.8,4291.304208468794,4273.035954225843,1.005346902843266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4502.03901555745,4632.441516551485,5.626586674455095,3.4670295887469766,-4.0854225122584165,7.552452101005393,3.3373382524300266,3.5,0.9535252149800076,0.6,0.0002334323654385558,0.9782867412673225,0.00023861344081609,198.74965867688698,0.0,0.0,0.0,0.0,8.029958259634284e-05,0.00015313278284221295,0.0006025432204802389,0.09334823411903857,0.09334823411903857,0.09334823411903857,0.09343429532441082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502178.9912144338,590.9303629218425,0.0,0.09334823411903857,0.0933482341816236,0.0933482341816236,0.3759250435979008,0.3759250435979008,0.5,7.060761984971534,0.41503230313071526,0.41503230313071526,-5.4001247917767614e-11,0.0005068588802146223,0.4589410678031527,-5.4001247917767614e-11,27995.118080317712,21200.69854285603,0.7572998435667047,0.9857647619438066,0.6119249305756087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736565303713852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67319599022386,260.67319599022386,-12.476804009776117,245.1006037484301,276.2457882320251,123101.56137567063,123283.91155618933,-182.35018051866436,0.0,nan,276.2457882320251,3.095788232025143,270.0167513352535,-3.133248664746475,263.7877144385854,-9.36228556141458,257.55867754189904,-15.591322458100933,251.32964064515005,-21.820359354849927,245.1006037484301,-28.049396251569874,1.0,1.0,26022.012520719443,26022.012520719443,275.43234747895383,2.2823474789538523,275.43234747895383,275.43234747895383,77241.92107100514,77244.49042187247,-2.569350867328467,0.0,8546.071908451686,8546.071908451686,0.8848048702135352,3954.4500226747728,275.43234747895383,2.2823474789538523,1.0,0.002,0.2338371242883728,0.004429847979620193,0.0003610134324685699,0.001638986567558597,0.18050671623428494,0.18050671623428494,0.0,2.7166636995534788e-14,1.0,1.0009267599169784,0.45894106785715394,0.0933482341816236,0.0,8.641573652600644e-05,111.06621995378424,0.0,1599838.0721068517,266.394258448478,0.0005068589342158702,1.0,1285254.5661097195,2592.5011780291197,,,,,,,,,,,,,,,,,,,3.0,15281.637243430507,1582.3484554628317,0.3759250435979008,6.173730061729009,3.3373382524300266
1267.0,-29.790916880495544,3.4705249785527523,35.06247996063633,24.358084808941953,4.825370747310758,-26.32928811774172,-39.84124279869718,1.3637419836015245,-6.755741884348936,-6.756270412071709,40.12095021786616,41462.446890675295,25330.55321682322,25330.55321682322,66793.00010749852,77250.80852059404,77243.91583276298,25330.55321682322,102574.4690495862,102574.4690495862,102574.4690495862,130568.68487136406,127343.3085549627,3225.3763164013635,0.0,90941.3596706293,55152.998036931895,39764.846259663784,27994.21582177787,67759.06208144166,21200.05020980401,1582.3059130691522,0.0,0.8772056974978916,2.7027878270994856,0.001494314320929203,1.0,1.0,-6.287568752816981,331022.17014106427,1559754.866240328,4.711934749191096,1559754.866240328,4.711934749191096,0.7573010919388428,0.093343885224395,3.9347725996834586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347725996834586,1.2853589770892384,1.2856590370963168,3.0612246616069494,6486.367721055067,15281.603831003731,6450.910497486594,0.0003238414352454709,23112.227547265444,2356.791314798167,19282.20317191792,1966.237519633914,0.8342857966626122,0.8342857966626122,35556.56839452857,35405.22815468563,1.0053459977799037,0.8,4291.301117871864,4273.035954225843,1.0053459977799037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.818554767133,4632.441516551485,5.627988088965251,3.4705249785527523,-4.085173793810373,7.555698772363126,3.3358305198977933,3.5,0.9530944342565124,0.6,0.0002334323654385558,0.9784917870327465,0.00023856343868397097,198.75130598585486,0.0,0.0,0.0,0.0,8.028419965547644e-05,0.00015314816578307935,0.0006026032064150405,0.09334388515182604,0.09334388515182604,0.09334388515182604,0.09343176590294112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502165.22256515105,590.9348797367826,0.0,0.09334388515182604,0.093343885224395,0.093343885224395,0.3759073782016226,0.3759073782016226,0.5,7.063398408594385,0.4257730886761806,0.4257730886761806,-9.72022462519817e-12,0.0005285277227926599,0.46870165925474794,-9.72022462519817e-12,27994.21582177787,21200.05020980401,0.7573010919388428,0.985742689696885,0.6119099883767625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736398600790044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67211070716655,260.67211070716655,-12.477889292833424,245.0986571579783,276.24556425635956,123108.70611039958,123290.15497932331,-181.44886892374763,0.0,nan,276.24556425635956,3.09556425635958,270.01618283664135,-3.1338171633586285,263.78680141700613,-9.363198582993846,257.5574199973581,-15.592580002641853,251.32803857765595,-21.82196142234403,245.0986571579783,-28.051342842021683,1.0,1.0,26022.012520719443,26022.012520719443,275.4322582429905,2.2822582429905083,275.4322582429905,275.4322582429905,77241.42692141508,77243.91583276298,-2.4889113479002845,0.0,8546.071908451686,8546.071908451686,0.884805094331969,3954.446462681876,275.4322582429905,2.2822582429905083,1.0,0.002,0.23374887894352978,0.0044302126111584045,0.0003608771770899292,0.0016391228231820625,0.1804385885449646,0.1804385885449646,0.0,2.7199163060709353e-13,1.0,1.0009464474869583,0.46870165926446816,0.093343885224395,0.0,8.824533587889321e-05,113.41772749461772,0.0,1599838.1025377307,266.39425811565104,0.0005285277325128845,1.0,1285254.6411095401,2592.3794901761194,,,,,,,,,,,,,,,,,,,3.0,15281.603831003731,1582.3059130691522,0.3759073782016226,6.173730061729009,3.3358305198977933
1268.0,-29.79293076843493,3.4740245933103804,35.062334035170785,24.35774590065705,4.825143027643113,-26.33112338881865,-39.842950786091365,1.3633356481097647,-6.755745112625277,-6.756294475491014,40.12074864033416,41461.42241186675,25330.046233902514,25330.046233902514,66791.46864576926,77250.39059769626,77243.24976618083,25330.046233902514,102573.29600008334,102573.29600008334,102573.29600008334,130566.59960003331,127340.15548630022,3226.4441137330805,0.0,90941.65201048553,55152.683824984,39765.52020611281,27993.303599949973,67758.82380606278,21199.394791527782,1582.2629065785702,0.0,0.8772063381555357,2.702785125018724,0.001494314320929203,1.0,1.0,-6.2783926757653035,331021.8550390542,1559746.1527645965,4.7119129115525515,1559746.1527645965,4.7119129115525515,0.7573023568238537,0.09333960339129455,3.9347737052860423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347737052860423,1.2853608796815872,1.2856609401328154,3.061220990528959,6486.359942481322,15281.570459481198,6450.899818079032,0.00032384231633217207,23112.29534961895,2356.798228714082,19282.171250454052,1966.2342645504891,0.8342819680509125,0.8342819680509125,35556.5763871496,35405.22815468563,1.005346280264623,0.8,4291.302082496548,4273.035954225843,1.005346280264623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4499.603722839892,4632.441516551485,5.629394896561166,3.4740245933103804,-4.084923085582059,7.558947678892439,3.3343300118037806,3.5,0.952665717658223,0.6,0.0002334323654385558,0.9786965578125524,0.00023851352451907223,198.7529507412726,0.0,0.0,0.0,0.0,8.026870443494188e-05,0.00015316366100361393,0.0006026643459223653,0.0933396032857905,0.0933396032857905,0.0933396032857905,0.09342920129220256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502151.2013280845,590.939479521439,0.0,0.0933396032857905,0.09333960339129455,0.09333960339129455,0.3758899562619102,0.3758899562619102,0.5,7.0660863489492645,0.43620656124664947,0.43620656124664947,5.002220859751105e-12,0.000549362865740477,0.4779017997257142,5.002220859751105e-12,27993.303599949973,21199.394791527782,0.7573023568238537,0.9857235544249964,0.6118970206823005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736231678107643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6710189657917,260.6710189657917,-12.478981034208289,245.09671456950554,276.24532336208193,123114.55782098007,123297.08645835133,-182.52863737124966,0.0,nan,276.24532336208193,3.095323362081956,270.01560160353154,-3.134398396468441,263.78587984505117,-9.364120154948807,257.5561580865584,-15.593841913441565,251.3264363280216,-21.823563671978377,245.09671456950554,-28.05328543049444,1.0,1.0,26022.012520719443,26022.012520719443,275.4321562412401,2.282156241240102,275.4321562412401,275.4321562412401,77240.61360250866,77243.24976618083,-2.636163672170369,0.0,8546.071908451686,8546.071908451686,0.8848050243810326,3954.4475738124725,275.4321562412401,2.282156241240102,1.0,0.002,0.23365890954969337,0.004430584096713728,0.00036073825849469536,0.0016392617411374651,0.1803691292473477,0.1803691292473477,0.0,-3.6783943946350206e-13,1.0,1.00096500372546,0.477901799720712,0.09333960339129455,0.0,8.996938842854721e-05,115.6335814155923,0.0,1599838.128378212,266.3942548873747,0.0005493628607382561,1.0,1285254.7231376073,2592.2647819452727,,,,,,,,,,,,,,,,,,,3.0,15281.570459481198,1582.2629065785702,0.3758899562619102,6.173730061729009,3.3343300118037806
1269.0,-29.7949352154169,3.477528788478773,35.0621908634638,24.35761580653491,4.825122854724942,-26.332929408418323,-39.844628039840586,1.3631170474358827,-6.755713482432213,-6.756282070454894,40.12053625834774,41460.22775305257,25329.496576596463,25329.496576596463,66789.72432964903,77249.82312227057,77242.4787297263,25329.496576596463,102571.97530632275,102571.97530632275,102571.97530632275,130564.28177456546,127336.74802215346,3227.533752412,0.0,90941.8457928224,55152.25042245549,39766.21707818545,27992.306468242714,67758.52354642816,21198.680997212614,1582.2149406868962,0.0,0.8772072196246341,2.7027861246945473,0.001494314320929203,1.0,1.0,-6.2700430887889524,331022.01747918007,1559736.9722896777,4.711882865579414,1559736.9722896777,4.711882865579414,0.7573038335109159,0.09333535030804328,3.9347669481121694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347669481121694,1.285361903241982,1.2856619639321547,3.06121329579457,6486.343638262495,15281.537084030128,6450.89515826918,0.0003238454149880265,23112.384289101203,2356.8072980172847,19282.157321970568,1966.232844240446,0.8342781549830494,0.8342781549830494,35556.52753818837,35405.22815468563,1.0053445537867802,0.8,4291.296186944435,4273.035954225843,1.0053445537867802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4498.394422165072,4632.441516551485,5.630786053750576,3.477528788478773,-4.08464187158358,7.562170660062353,3.3328366038865864,3.5,0.9522390296818818,0.6,0.0002334323654385558,0.9789004145463251,0.00023846385390156448,198.75458781323007,0.0,0.0,0.0,0.0,8.025349072702188e-05,0.0001531788747115339,0.0006027231733639586,0.0933353502324037,0.0933353502324037,0.0933353502324037,0.09342649744598018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502136.9021420211,590.944170094436,0.0,0.0933353502324037,0.09333535030804328,0.09333535030804328,0.3758727659885578,0.3758727659885578,0.5,7.068820766095288,0.44620756075909185,0.44620756075909185,4.092726157978177e-11,0.0005685880227019879,0.4862389816659629,4.092726157978177e-11,27992.306468242714,21198.680997212614,0.7573038335109159,0.9857021793558518,0.6118821010709303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27360645565787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6699416664936,260.6699416664936,-12.48005833350635,245.0947787728916,276.2451045601039,123122.61555296369,123302.72961417404,-180.11406121037462,0.0,nan,276.2451045601039,3.095104560103948,270.01503940262364,-3.1349605973763346,263.78497424524187,-9.365025754758108,257.5549090877755,-15.595090912224464,251.32484393032507,-21.825156069674904,245.0947787728916,-28.055221227108376,1.0,1.0,26022.012520719443,26022.012520719443,275.43207842512396,2.2820784251239843,275.43207842512396,275.43207842512396,77240.33536269389,77242.4787297263,-2.1433670324040577,0.0,8546.071908451686,8546.071908451686,0.8848054519040791,3954.44078285273,275.43207842512396,2.2820784251239843,1.0,0.002,0.23356737842190903,0.0044309680621027435,0.0003605969557974141,0.0016394030442069675,0.18029847789870707,0.18029847789870707,0.0,4.3814778194484205e-15,1.0,1.0009818189724664,0.48623898162503565,0.09333535030804328,0.0,9.153111837742341e-05,117.64079833809417,0.0,1599838.1929160433,266.39428651756776,0.0005685879817747264,1.0,1285254.6808508225,2592.161333552957,,,,,,,,,,,,,,,,,,,3.0,15281.537084030128,1582.2149406868962,0.3758727659885578,6.173730061729009,3.3328366038865864
1270.0,-29.796942551524854,3.4810365848224323,35.06205143186294,24.35746706267821,4.825085309895205,-26.33473976539214,-39.84631350087,1.3628825228462775,-6.755707638230945,-6.756298576360901,40.12035784881729,41459.0637761526,25329.064431515602,25329.064431515602,66788.1282076682,77249.26735150401,77242.01909743776,25329.064431515602,102571.08352895337,102571.08352895337,102571.08352895337,130562.55363562993,127333.90159184333,3228.6520437865997,0.0,90942.04848842247,55151.844909447645,39766.89286552758,27991.47010667656,67758.36297220414,21198.080974544955,1582.1752721823304,0.0,0.8772078128492915,2.7027841654810736,0.001494314320929203,1.0,1.0,-6.260540366194391,331021.8013400481,1559729.2603482397,4.711862644798974,1559729.2603482397,4.711862644798974,0.7573050252008294,0.09333122258889101,3.93476103521001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93476103521001,1.2853630013652104,1.285663062311734,3.0612060803296965,6486.32834955826,15281.503830583308,6450.889840222782,0.00032384825356718993,23112.47053496569,2356.816092647917,19282.141425974005,1966.2312232999043,0.8342743540463589,0.834274354046359,35556.48479262243,35405.22815468563,1.005343043022849,0.8,4291.291028007474,4273.035954225843,1.005343043022849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.190748254923,4632.441516551485,5.63219704241903,3.4810365848224323,-4.084378661430833,7.565415246253265,3.331350410417902,3.5,0.9518144029765434,0.6,0.0002334323654385558,0.9791046110171691,0.0002384141212408839,198.7562272718213,0.0,0.0,0.0,0.0,8.023820525936734e-05,0.00015319416017918846,0.0006027824122947917,0.09333122252249877,0.09333122252249877,0.09333122252249877,0.09342415056092496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502122.5091096802,590.9488931841763,0.0,0.09333122252249877,0.09333122258889101,0.09333122258889101,0.375855787664438,0.375855787664438,0.5,7.071608607488585,0.4561227686646703,0.4561227686646703,3.89945853385143e-11,0.0005909381299602501,0.4957582101665139,3.89945853385143e-11,27991.47010667656,21198.080974544955,0.7573050252008294,0.9856809591912079,0.6118663727628715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273589721923918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6688743415462,260.6688743415462,-12.481125658453777,245.09284787628116,276.24490080681363,123130.27467321865,123308.72112281086,-178.44644959221597,0.0,nan,276.24490080681363,3.094900806813655,270.0144902206762,-3.1355097793237974,263.78407963463957,-9.36592036536041,257.55366904849734,-15.596330951502637,251.32325846236944,-21.82674153763054,245.09284787628116,-28.057152123718822,1.0,1.0,26022.012520719443,26022.012520719443,275.4320081363463,2.2820081363463487,275.4320081363463,275.4320081363463,77239.97744219367,77242.01909743776,-2.041655244087451,0.0,8546.071908451686,8546.071908451686,0.8848058260103752,3954.43484038606,275.4320081363463,2.2820081363463487,1.0,0.002,0.23347406375951096,0.004431354742528005,0.00036045287816175657,0.0016395471216973827,0.1802264390808783,0.1802264390808783,0.0,-1.4086084729192372e-13,1.0,1.001001017225082,0.4957582101275193,0.09333122258889101,0.0,9.331464990722017e-05,119.93309583563757,0.0,1599838.2315790893,266.39429236176903,0.0005909380909656647,1.0,1285254.7371166616,2592.042834911225,,,,,,,,,,,,,,,,,,,3.0,15281.503830583308,1582.1752721823304,0.375855787664438,6.173730061729009,3.331350410417902
1271.0,-29.79893721174404,3.484547678112369,35.061915492247444,24.357242008578055,4.82496662497935,-26.33654682802207,-39.84799470109863,1.3625762403411101,-6.755699717752407,-6.756312275722382,40.120179759490014,41457.95581844509,25328.668798774714,25328.668798774714,66786.6246172198,77248.77376097333,77241.50129673844,25328.668798774714,102570.17009551315,102570.17009551315,102570.17009551315,130560.79154219333,127330.99617243519,3229.795369758138,0.0,90942.28391434936,55151.46596819727,39767.575495724544,27990.62144668017,67758.19694240471,21197.472561992105,1582.1349004580065,0.0,0.8772084201928074,2.70278249910346,0.001494314320929203,1.0,1.0,-6.251513747035176,331021.62195133115,1559721.5622767282,4.711841942778131,1559721.5622767282,4.711841942778131,0.7573062499656017,0.09332715998471781,3.93475732286102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93475732286102,1.2853644354860274,1.2856644967673385,3.0611997766790497,6486.314992878957,15281.470452442763,6450.883097071647,0.0003238505852055902,23112.552173414315,2356.824417452883,19282.12127024401,1966.2291679874381,0.8342705351433956,0.8342705351433956,35556.457955293976,35405.22815468563,1.005342094506739,0.8,4291.287789026244,4273.035954225843,1.005342094506739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.992470975501,4632.441516551485,5.633610145543486,3.484547678112369,-4.084110217070304,7.568657895182673,3.3298711436290374,3.5,0.9513917553225821,0.6,0.0002334323654385558,0.97930756354817,0.0002383647120959602,198.75785640438113,0.0,0.0,0.0,0.0,8.022296111416397e-05,0.00015320940432439183,0.0006028418255965756,0.09332715991268672,0.09332715991268672,0.09332715991268672,0.09342177377787302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502107.8723649657,590.9536963628407,0.0,0.09332715991268672,0.09332715998471781,0.09332715998471781,0.37583904958817776,0.37583904958817776,0.5,7.074447024213873,0.46586200909843,0.46586200909843,6.707523425575346e-12,0.0006125579699869377,0.5047985286872176,6.707523425575346e-12,27990.62144668017,21197.472561992105,0.7573062499656017,0.9856611839005875,0.6118515203951612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735729712860828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6678089533925,260.6678089533925,-12.482191046607454,245.09092244063928,276.2446954661534,123136.99689917399,123315.11953498407,-178.12263581008142,0.0,nan,276.2446954661534,3.094695466153439,270.0139408610077,-3.136059138992266,263.7831862559929,-9.366813744007061,257.552431650839,-15.597568349160952,251.3216770457228,-21.828322954277183,245.09092244063928,-28.059077559360702,1.0,1.0,26022.012520719443,26022.012520719443,275.43193384766323,2.281933847663254,275.43193384766323,275.43193384766323,77239.39755830128,77241.50129673844,-2.103738437159336,0.0,8546.071908451686,8546.071908451686,0.8848060608887511,3954.4311094753252,275.43193384766323,2.281933847663254,1.0,0.002,0.2333790557351028,0.004431748948169662,0.00036030618828606986,0.0016396938117654424,0.18015309414303493,0.18015309414303493,0.0,5.151217993826229e-14,1.0,1.00101924881904,0.5047985286805101,0.09332715998471781,0.0,9.500801193496801e-05,122.10950184022408,0.0,1599838.2716447536,266.39430028224757,0.0006125579632794143,1.0,1285254.7838155667,2591.9303613422735,,,,,,,,,,,,,,,,,,,3.0,15281.470452442763,1582.1349004580065,0.37583904958817776,6.173730061729009,3.3298711436290374
1272.0,-29.800925952105747,3.488062088626188,35.06178252156437,24.35703392783182,4.824869299773046,-26.33834642700047,-39.84966727495191,1.362289773959698,-6.755675030391785,-6.756307587301093,40.11999355961271,41456.83988646869,25328.270732721576,25328.270732721576,66785.11061919027,77248.26968200081,77240.85966835622,25328.270732721576,102569.1304010778,102569.1304010778,102569.1304010778,130558.84454022489,127327.88381153562,3230.9607286892688,0.0,90942.51618204513,55151.08638371252,39768.25533148068,27989.714139147094,67757.96947062778,21196.82343914093,1582.0912567558123,0.0,0.8772091591552726,2.7027827098102075,0.001494314320929203,1.0,1.0,-6.243285979866755,331021.6833444604,1559713.5136503084,4.711816754394528,1559713.5136503084,4.711816754394528,0.7573076071360993,0.09332313862187815,3.9347539630196504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347539630196504,1.2853657768237832,1.2856658384182222,3.06119396825911,6486.302685534096,15281.437261331323,6450.875703333194,0.00032385265019096825,23112.63093874695,2356.8324492815536,19282.099169864985,1966.2269143759577,0.834266735836624,0.834266735836624,35556.43366631067,35405.22815468563,1.0053412360573653,0.8,4291.284857603278,4273.035954225843,1.0053412360573653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.799523685546,4632.441516551485,5.635016778669022,3.488062088626188,-4.083825047723069,7.5718871363492575,3.3283987177462055,3.5,0.9509710622132016,0.6,0.0002334323654385558,0.9795099589271078,0.00023831545898138964,198.75948072850395,0.0,0.0,0.0,0.0,8.020779784471172e-05,0.00015322456759384409,0.0006029009745718503,0.09332313854692613,0.09332313854692613,0.09332313854692613,0.09341928268751752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502092.9735464011,590.958585238892,0.0,0.09332313854692613,0.09332313862187815,0.09332313862187815,0.3758225408457857,0.3758225408457857,0.5,7.077331349219974,0.4752913652643542,0.4752913652643542,2.2737367544323206e-13,0.00063255690929509,0.5130216074343252,2.2737367544323206e-13,27989.714139147094,21196.82343914093,0.7573076071360993,0.9856421486795108,0.6118371050720418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735562051979652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6667476298616,260.6667476298616,-12.48325237013836,245.0890026897066,276.2444925700335,123143.96297788157,123321.40604999565,-177.44307211409767,0.0,nan,276.2444925700335,3.0944925700335375,270.0133945938987,-3.136605406101296,263.78229661796365,-9.367703382036325,257.55119864182603,-15.598801358173944,251.3201006657411,-21.82989933425887,245.0890026897066,-28.060997310293374,1.0,1.0,26022.012520719443,26022.012520719443,275.4318634573362,2.2818634573362147,275.4318634573362,275.4318634573362,77238.86839598471,77240.85966835622,-1.9912723715096945,0.0,8546.071908451686,8546.071908451686,0.8848062734641238,3954.4277328347484,275.4318634573362,2.2818634573362147,1.0,0.002,0.23328250800717237,0.00443215258408937,0.0003601571349152739,0.00163984286510953,0.18007856745763695,0.18007856745763695,0.0,2.4803943621254376e-14,1.0,1.0010358317390724,0.5130216074340979,0.09332313862187815,0.0,9.654771527957816e-05,124.0884113865146,0.0,1599838.329119715,266.3943249696082,0.0006325569090677163,1.0,1285254.767833557,2591.8283208520147,,,,,,,,,,,,,,,,,,,3.0,15281.437261331323,1582.0912567558123,0.3758225408457857,6.173730061729009,3.3283987177462055
1273.0,-29.802908962316888,3.4915794786924383,35.06165253306827,24.356840166170173,4.824779127721348,-26.34014015324317,-39.851335203833855,1.3620103181394025,-6.755649559405924,-6.756302159966868,40.11981368016186,41455.70747986767,25327.91318680427,25327.91318680427,66783.62066667194,77247.75628155806,77240.24243717585,25327.91318680427,102568.15562398013,102568.15562398013,102568.15562398013,130556.98112418139,127324.83223702139,3232.1488871599977,0.0,90942.73298231458,55150.68417861426,39768.94311522258,27988.825500201252,67757.76861542383,21196.187954900717,1582.0484458141764,0.0,0.8772098779428128,2.702782994505086,0.001494314320929203,1.0,1.0,-6.235166977224651,331021.754413323,1559705.7382582393,4.711792253722235,1559705.7382582393,4.711792253722235,0.7573089465561286,0.0933191846091243,3.9347486757014103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347486757014103,1.2853670853382888,1.2856671472381935,3.061186738468447,6486.287366475232,15281.404122325686,6450.870461870787,0.0003238555003282021,23112.717095229236,2356.8412347977383,19282.08350278309,1966.225316778216,0.8342629481136669,0.834262948113667,35556.39544319283,35405.22815468563,1.0053398851319695,0.8,4291.280244477892,4273.035954225843,1.0053398851319695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.611918606403,4632.441516551485,5.636426475088035,3.4915794786924383,-4.083536273490182,7.5751157521826205,3.3269331443813948,3.5,0.9505523269661128,0.6,0.0002334323654385558,0.979711816074862,0.000238266357114875,198.76110039890213,0.0,0.0,0.0,0.0,8.019267932429263e-05,0.00015323968611426317,0.0006029596520029968,0.09331918453254312,0.09331918453254312,0.09331918453254312,0.09341684117407498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502077.8854385214,590.9635366086931,0.0,0.09331918453254312,0.0933191846091243,0.0933191846091243,0.37580624320627887,0.37580624320627887,0.5,7.080261049512521,0.48445734250918804,0.48445734250918804,-1.1368683772161603e-11,0.0006526005609543972,0.5211351827422277,-1.1368683772161603e-11,27988.825500201252,21196.187954900717,0.7573089465561286,0.9856230810332478,0.6118222061762381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27353942356353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66569080310893,260.66569080310893,-12.484309196891047,245.08708864470884,276.2442929615268,123150.90986888975,123327.60111858709,-176.6912496973507,0.0,nan,276.2442929615268,3.0942929615268326,270.01285209808077,-3.1371479019192066,263.7814112348789,-9.368588765121103,257.5499703714234,-15.600029628576578,251.3185295080347,-21.83147049196529,245.08708864470884,-28.062911355291135,1.0,1.0,26022.012520719443,26022.012520719443,275.4317966607075,2.2817966607075277,275.4317966607075,275.4317966607075,77238.34957083694,77240.24243717585,-1.8928663389087887,0.0,8546.071908451686,8546.071908451686,0.8848066079898715,3954.4224190799173,275.4317966607075,2.2817966607075277,1.0,0.002,0.23318444131251964,0.004432562679536739,0.00036000573700522285,0.001639994263097489,0.1800028685026114,0.1800028685026114,0.0,1.0271167596997977e-13,1.0,1.0010521931987604,0.5211351827535964,0.0933191846091243,0.0,9.80666814333204e-05,126.04066806347568,0.0,1599838.3875796893,266.39435044059405,0.000652600572323081,1.0,1285254.749332738,2591.7276787888686,,,,,,,,,,,,,,,,,,,3.0,15281.404122325686,1582.0484458141764,0.37580624320627887,6.173730061729009,3.3269331443813948
1274.0,-29.804884990693782,3.495099123402813,35.06152522891751,24.356536287255608,4.824586295124897,-26.341937862121632,-39.85300749829037,1.3616391665882965,-6.755644495638421,-6.756315748792328,40.11963117008486,41454.68186436864,25327.642634122552,25327.642634122552,66782.32449849119,77247.32783358349,77239.46200200658,25327.642634122552,102567.10463612914,102567.10463612914,102567.10463612914,130555.03805750594,127321.68010528338,3233.357952222558,0.0,90943.01168807124,55150.365718997025,39769.60663230469,27987.93342137681,67757.5400536815,21195.54890894844,1582.005900960491,0.0,0.8772105028219108,2.7027813782349575,0.001494314320929203,1.0,1.0,-6.22773987209797,331021.57647285593,1559697.8491867504,4.711770954044281,1559697.8491867504,4.711770954044281,0.757310251880175,0.09331529329944133,3.9347492262722916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347492262722916,1.2853688232099105,1.2856688855155118,3.0611830279547063,6486.279504341865,15281.371031822719,6450.85997711051,0.00032385641221595513,23112.784693074067,2356.848127859572,19282.052163132983,1966.2221210232835,0.8342591522046673,0.8342591522046673,35556.399423384166,35405.22815468563,1.0053400258044527,0.8,4291.280724844819,4273.035954225843,1.0053400258044527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.429580459178,4632.441516551485,5.637849671431862,3.495099123402813,-4.083258723382846,7.578357846785659,3.3254743271990903,3.5,0.9501355220568829,0.6,0.0002334323654385558,0.9799130071577182,0.00023821743739848588,198.76271439298046,0.0,0.0,0.0,0.0,8.017752387800249e-05,0.0001532548415605533,0.0006030193692528698,0.09331529320697969,0.09331529320697969,0.09331529320697969,0.09341433966589686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502062.58236720756,590.9685584589573,0.0,0.09331529320697969,0.09331529329944133,0.09331529329944133,0.3757901549698254,0.3757901549698254,0.5,7.083232443573019,0.49328526257824024,0.49328526257824024,1.722355591482483e-11,0.0006712531538823896,0.5285758766943331,1.722355591482483e-11,27987.93342137681,21195.54890894844,0.757310251880175,0.9856072762615394,0.611809133441471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735226279959435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66462895749964,260.66462895749964,-12.485371042500333,245.08517954086253,276.2440783741499,123156.85391985053,123334.38427485073,-177.53035500016463,0.0,nan,276.2440783741499,3.0940783741499445,270.0122986074352,-3.137701392564793,263.78051884090365,-9.369481159096324,257.5487390741609,-15.601260925839085,251.3169593074856,-21.833040692514373,245.08517954086253,-28.06482045913745,1.0,1.0,26022.012520719443,26022.012520719443,275.4316917509597,2.2816917509597374,275.4316917509597,275.4316917509597,77237.6611645012,77239.46200200658,-1.8008375053759664,0.0,8546.071908451686,8546.071908451686,0.8848065731555549,3954.422972403653,275.4316917509597,2.2816917509597374,1.0,0.002,0.23308498213912063,0.004432975474394455,0.0003598521752435488,0.0016401478244275267,0.1799260876217744,0.1799260876217744,0.0,-3.2892438772691435e-13,1.0,1.0010671970417837,0.5285758766771096,0.09331529329944133,0.0,9.945916148206094e-05,127.83036426660765,0.0,1599838.4200655695,266.39435550436156,0.0006712531366588337,1.0,1285254.7956546356,2591.6351541615345,,,,,,,,,,,,,,,,,,,3.0,15281.371031822719,1582.005900960491,0.3757901549698254,6.173730061729009,3.3254743271990903
1275.0,-29.80685585261106,3.4986216748753622,35.06140030633296,24.356405110470973,4.824562000296981,-26.343714067300418,-39.85465775532646,1.3614202145909624,-6.75559199669641,-6.756281325200251,40.119445290524126,41453.510829674735,25327.293820300612,25327.293820300612,66780.80464997535,77246.77350746053,77238.73185715407,25327.293820300612,102566.02567745469,102566.02567745469,102566.02567745469,130553.0050663243,127318.41945821578,3234.585608108527,0.0,90943.20387671392,55149.94119736445,39770.29186594385,27986.97938886962,67757.27125481347,21194.868733741696,1581.9592068333275,0.0,0.8772114031481792,2.702784615241073,0.001494314320929203,1.0,1.0,-6.220592051190863,331022.0272373916,1559689.8144973319,4.711740265486333,1559689.8144973319,4.711740265486333,0.7573117641331049,0.09331142636905941,3.9347425213761382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347425213761382,1.2853698484279903,1.285669910972923,3.0611753700215822,6486.263278100501,15281.338015088824,6450.855435439399,0.00032385950236250063,23112.872921836675,2356.85712468954,19282.038587774103,1966.220736721929,0.8342553802369042,0.8342553802369043,35556.350952288776,35405.22815468563,1.0053383126837214,0.8,4291.27487489711,4273.035954225843,1.0053383126837214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4491.252338741977,4632.441516551485,5.639249792719265,3.4986216748753622,-4.082942762865654,7.581564437741017,3.3240220524845405,3.5,0.9497205864241545,0.6,0.0002334323654385558,0.9801137166091437,0.00023816865480278296,198.76432419327193,0.0,0.0,0.0,0.0,8.016257074519919e-05,0.00015326979469335662,0.0006030771784225411,0.09331142628591992,0.09331142628591992,0.09331142628591992,0.09341179021774658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502047.07126541866,590.9736484706378,0.0,0.09331142628591992,0.09331142636905941,0.09331142636905941,0.37577426180743473,0.37577426180743473,0.5,7.086243362441691,0.5017528108943452,0.5017528108943452,-8.128608897095546e-12,0.0006893285038245267,0.5356892740093713,-8.128608897095546e-12,27986.97938886962,21194.868733741696,0.7573117641331049,0.9855887554685321,0.6117942777503732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735058219572701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6635787968209,260.6635787968209,-12.486421203179077,245.08327690436676,276.2438806892822,123164.54849564665,123340.1252384533,-175.57674280666635,0.0,nan,276.2438806892822,3.09388068928223,270.0117599322604,-3.1382400677395594,263.77963917537477,-9.370360824625209,257.54751841831944,-15.602481581680536,251.31539766132192,-21.834602338678053,245.08327690436676,-28.066723095633222,1.0,1.0,26022.012520719443,26022.012520719443,275.43164073824136,2.2816407382413786,275.43164073824136,275.43164073824136,77237.28609528039,77238.73185715407,-1.4457618736778386,0.0,8546.071908451686,8546.071908451686,0.8848069973705912,3954.416233983019,275.43164073824136,2.2816407382413786,1.0,0.002,0.23298419205751908,0.004433401676902204,0.00035969659419482014,0.0016403034057540244,0.17984829709741007,0.17984829709741007,0.0,-5.1155260583080064e-14,1.0,1.0010815408104248,0.5356892740174999,0.09331142636905941,0.0,0.00010079006775243805,129.54090610605763,0.0,1599838.5075060176,266.39440800330357,0.0006893285119531356,1.0,1285254.6783105433,2591.547370636075,,,,,,,,,,,,,,,,,,,3.0,15281.338015088824,1581.9592068333275,0.37577426180743473,6.173730061729009,3.3240220524845405
1276.0,-29.808817214105147,3.5021461320545644,35.06127844898005,24.35613783253359,4.824399616472043,-26.345495531047654,-39.856316324416525,1.361077933459713,-6.755570165241181,-6.75627967721394,40.119283904433004,41452.4627187686,25327.065142214742,25327.065142214742,66779.52786098333,77246.32315260384,77238.17683694273,25327.065142214742,102565.24197915746,102565.24197915746,102565.24197915746,130551.39299382309,127315.55611692452,3235.836876898562,0.0,90943.45870759278,55149.598273936375,39770.95603739601,27986.151014665622,67757.10705206163,21194.2767953563,1581.9192488180547,0.0,0.8772120304166299,2.702784516669126,0.001494314320929203,1.0,1.0,-6.212755188695041,331022.04881739954,1559682.838569672,4.711718884411939,1559682.838569672,4.711718884411939,0.7573130290138803,0.09330766486661045,3.934740713669465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934740713669465,1.2853714511241332,1.2856715140432067,3.0611701467527554,6486.2522106206325,15281.305035988724,6450.84726835957,0.0003238612517176534,23112.948304738646,2356.864811606272,19282.014175825952,1966.218247395997,0.8342516031099646,0.8342516031099645,35556.33788399665,35405.22815468563,1.0053378508093378,0.8,4291.273297692697,4273.035954225843,1.0053378508093378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4490.080358664338,4632.441516551485,5.640670794085471,3.5021461320545644,-4.082648284525389,7.584794416579953,3.322576520717764,3.5,0.9493075773479326,0.6,0.0002334323654385558,0.9803135025809975,0.00023812011649739434,198.76592625950423,0.0,0.0,0.0,0.0,8.014754489368848e-05,0.0001532848205448673,0.000603136024185407,0.09330766476462864,0.09330766476462864,0.09330766476462864,0.09340949415790264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502031.46612162236,590.9787705732649,0.0,0.09330766476462864,0.09330766486661045,0.09330766486661045,0.37575855541969455,0.37575855541969455,0.5,7.089298246390369,0.5101058763040669,0.5101058763040669,6.536993168992922e-12,0.0007095119727864585,0.5435244885189263,6.536993168992922e-12,27986.151014665622,21194.2767953563,0.7573130290138803,0.9855723003296588,0.6117802917252402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734890023343082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6625265067053,260.6625265067053,-12.487473493294658,245.08137994492154,276.2436730684949,123170.71637162755,123346.64913865605,-175.93276702851642,0.0,nan,276.2436730684949,3.0936730684949225,270.0112144437483,-3.138785556251662,263.7787558191144,-9.371244180885583,257.54629719433984,-15.603702805660134,251.3138385696131,-21.83616143038688,245.08137994492154,-28.06862005507844,1.0,1.0,26022.012520719443,26022.012520719443,275.43157744174584,2.281577441745867,275.43157744174584,275.43157744174584,77236.54688523931,77238.17683694273,-1.6299517034203745,0.0,8546.071908451686,8546.071908451686,0.8848071117431633,3954.4144172378124,275.43157744174584,2.281577441745867,1.0,0.002,0.2328819357390412,0.004433828638089927,0.00035953872526045175,0.0016404612751237794,0.17976936263022586,0.17976936263022586,0.0,3.842312752688759e-13,1.0,1.0010973392102156,0.5435244885123893,0.09330766486661045,0.0,0.00010225630938313648,131.42539944699539,0.0,1599838.5618853678,266.3944298347588,0.0007095119662494653,1.0,1285254.6726927864,2591.450208412665,,,,,,,,,,,,,,,,,,,3.0,15281.305035988724,1581.9192488180547,0.37575855541969455,6.173730061729009,3.322576520717764
1277.0,-29.81077652190429,3.5056729095779557,35.061158959963635,24.356032884120964,4.824404423188357,-26.347258427399254,-39.85795331010593,1.3608863282500028,-6.7555148763427155,-6.756242306251524,40.119108536501344,41451.281646411095,25326.78669502013,25326.78669502013,66778.06834143122,77245.75404742594,77237.48222335115,25326.78669502013,102564.26891837128,102564.26891837128,102564.26891837128,130549.49362017849,127312.38784040048,3237.1057797780154,0.0,90943.64245031365,55149.170047585074,39771.63600303175,27985.22470180721,67756.86070483897,21193.617068790412,1581.8737311576065,0.0,0.8772129065840947,2.7027880532142605,0.001494314320929203,1.0,1.0,-6.205853982961514,331022.53817765386,1559675.258304722,4.711689019397441,1559675.258304722,4.711689019397441,0.7573145220242519,0.09330391999612123,3.934733835682941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934733835682941,1.2853723482975379,1.2856724114260516,3.061162659127104,6486.236345240368,15281.272181518372,6450.842550249652,0.0003238642533816427,23113.035404217833,2356.873693281379,19282.00007307967,1966.216809316094,0.8342478491406176,0.8342478491406176,35556.28816157308,35405.22815468563,1.0053360934635065,0.8,4291.267296722932,4273.035954225843,1.0053360934635065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.913401983136,4632.441516551485,5.642075136453094,3.5056729095779557,-4.082324659378028,7.587997568955983,3.3211374347582825,3.5,0.9488964099309378,0.6,0.0002334323654385558,0.980513123225161,0.0002380716381140687,198.76752667403647,0.0,0.0,0.0,0.0,8.013271713068024e-05,0.00015329964830787556,0.0006031933131952931,0.0933039199203728,0.0933039199203728,0.0933039199203728,0.09340702193853306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502015.60787316883,590.9839751157651,0.0,0.0933039199203728,0.09330391999612123,0.09330391999612123,0.3757430539864073,0.3757430539864073,0.5,7.0923913077495,0.5181480997334802,0.5181480997334802,9.43600753089413e-12,0.0007274299088066982,0.550388323290008,9.43600753089413e-12,27985.22470180721,21193.617068790412,0.7573145220242519,0.9855543430845839,0.6117650849702189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734721739075072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6614878601309,260.6614878601309,-12.488512139869101,245.07948950500656,276.2434862152579,123178.63166796092,123352.28336274899,-173.6516947880754,0.0,nan,276.2434862152579,3.09348621525794,270.0106868731848,-3.139313126815182,263.77788753119916,-9.372112468800822,257.54508818909846,-15.604911810901513,251.31228884703833,-21.837711152961646,245.07948950500656,-28.070510494993414,1.0,1.0,26022.012520719443,26022.012520719443,275.431533534011,2.2815335340110323,275.431533534011,275.431533534011,77236.23628643474,77237.48222335115,-1.2459369164134841,0.0,8546.071908451686,8546.071908451686,0.8848075469093774,3954.407504861356,275.431533534011,2.2815335340110323,1.0,0.002,0.2327783956090814,0.004434266797621234,0.0003593789006432258,0.001640621099211968,0.17968945032161288,0.17968945032161288,0.0,-1.4480647583803297e-13,1.0,1.0011111788164215,0.550388323280572,0.09330391999612123,0.0,0.00010354011512541215,133.0754035859748,0.0,1599838.652382376,266.39448512365726,0.0007274298993706907,1.0,1285254.5453014832,2591.36560518739,,,,,,,,,,,,,,,,,,,3.0,15281.272181518372,1581.8737311576065,0.3757430539864073,6.173730061729009,3.3211374347582825
