time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1278.0,-29.81273840728649,3.5092012204246976,35.061042626018086,24.35591962365436,4.824396000278321,-26.34902496652358,-39.85959836337713,1.3606825587675335,-6.755480014895284,-6.756228074400002,40.11896060977322,41450.11510144277,25326.6026928026,25326.6026928026,66776.71779424537,77245.18938496799,77237.03825928226,25326.6026928026,102563.64095208485,102563.64095208485,102563.64095208485,130548.06902151548,127309.67086907188,3238.3981524435876,0.0,90943.82374975858,55148.74946327529,39772.30476275921,27984.428069430625,67756.73283218984,21193.04912732178,1581.8349021869676,0.0,0.8772135510969638,2.7027892188270957,0.001494314320929203,1.0,1.0,-6.198039552671901,331022.7245390347,1559668.8642030638,4.711667050577808,1559668.8642030638,4.711667050577808,0.7573157855769241,0.09330027905938813,3.93472619080382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93472619080382,1.2853733024303817,1.2856733657816324,3.0611544392310357,6486.21892826696,15281.239302811658,6450.838916124254,0.00032386765776562764,23113.126387882097,2356.8829710331356,19281.989210435662,1966.2157016346728,0.8342440951884792,0.8342440951884792,35556.232895099834,35405.22815468563,1.0053341401743563,0.8,4291.260626645107,4273.035954225843,1.0053341401743563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4487.75157532494,4632.441516551485,5.643494803067124,3.5092012204246976,-4.0820155533195095,7.591216773744208,3.3197049228645965,3.5,0.9484871208184561,0.6,0.0002334323654385558,0.9807130504192204,0.00023802310506500517,198.76912921983026,0.0,0.0,0.0,0.0,8.011781884653628e-05,0.00015331454659201952,0.0006032507619068317,0.09330027897972688,0.09330027897972688,0.09330027897972688,0.09340483806128781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501999.6711518005,590.9892067760198,0.0,0.09330027897972688,0.09330027905938813,0.09330027905938813,0.37572773472048904,0.37572773472048904,0.5,7.095528081659115,0.5261503733353265,0.5261503733353265,2.6147972675971687e-12,0.0007480595047013594,0.5581885217280842,2.6147972675971687e-12,27984.428069430625,21193.04912732178,0.7573157855769241,0.9855362707589277,0.6117490228476699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273455334697569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6604589394699,260.6604589394699,-12.489541060530087,245.07760383375282,276.24331404519125,123186.157505061,123358.18312439679,-172.02561933579983,0.0,nan,276.24331404519125,3.0933140451912777,270.0101720028728,-3.1398279971271563,263.77702996063095,-9.372970039369022,257.5438879183376,-15.606112081662388,251.31074587603388,-21.8392541239661,245.07760383375282,-28.07239616624716,1.0,1.0,26022.012520719443,26022.012520719443,275.4314958163735,2.2814958163735355,275.4314958163735,275.4314958163735,77235.86412854372,77237.03825928226,-1.1741307385382243,0.0,8546.071908451686,8546.071908451686,0.884808030596297,3954.3998217578387,275.4314958163735,2.2814958163735355,1.0,0.002,0.23267339609260276,0.0044347072646698975,0.0003592168058407966,0.0016407831943204118,0.17960840292039829,0.17960840292039829,0.0,1.6120828630339368e-13,1.0,1.0011269056254393,0.5581885217254694,0.09330027905938813,0.0,0.00010499949936884136,134.95107872424228,0.0,1599838.7227173592,266.3945199851047,0.0007480595020865621,1.0,1285254.4967875252,2591.2690987261644,,,,,,,,,,,,,,,,,,,3.0,15281.239302811658,1581.8349021869676,0.37572773472048904,6.173730061729009,3.3197049228645965
1279.0,-29.81468785684935,3.5127307973444912,35.060929234986155,24.35572432531046,4.824309220511749,-26.350788149109487,-39.86123915584756,1.3604095119948072,-6.755444692724666,-6.756212549504527,40.11881287083636,41449.02439483159,25326.450764685404,25326.450764685404,66775.475159517,77244.6920839978,77236.5417223889,25326.450764685404,102562.9924870743,102562.9924870743,102562.9924870743,130546.6142868862,127306.90327154042,3239.7110153457756,0.0,90944.05103794257,55148.38334570324,39772.96410248814,27983.621799811892,67756.58590230004,21192.474561129067,1581.7955421595168,0.0,0.8772142019588951,2.7027905258655642,0.001494314320929203,1.0,1.0,-6.1906377548003775,331022.92783241416,1559662.478239776,4.7116448653652805,1559662.478239776,4.7116448653652805,0.7573170732771812,0.09329669377118632,3.93472272179295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93472272179295,1.2853745809503203,1.2856746446000344,3.0611486955684764,6486.206758135217,15281.206307157106,6450.8315195061095,0.0003238696931411759,23113.204530077215,2356.8909393194635,19281.967101449045,1966.2134471454622,0.8342403181851058,0.8342403181851058,35556.207816868045,35405.22815468563,1.0053332538318533,0.8,4291.257599968209,4273.035954225843,1.0053332538318533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.594691860755,4632.441516551485,5.644916134419442,3.5127307973444912,-4.081703067137131,7.594433864481622,3.3182787514859937,3.5,0.9480796432817125,0.6,0.0002334323654385558,0.9809117538924231,0.0002379748886811243,198.77072163314938,0.0,0.0,0.0,0.0,8.010296170066723e-05,0.00015332940373788856,0.0006033086888064351,0.09329669368788983,0.09329669368788983,0.09329669368788983,0.09340262838404848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501983.5352596195,590.9945038560944,0.0,0.09329669368788983,0.09329669377118632,0.09329669377118632,0.37571262017880996,0.37571262017880996,0.5,7.098706123802687,0.534028992793651,0.534028992793651,-1.1084466677857563e-11,0.0007678567798734548,0.5655747947041618,-1.1084466677857563e-11,27983.621799811892,21192.474561129067,0.7573170732771812,0.9855200682012265,0.6117342519972598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734384884627097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6594319835544,260.6594319835544,-12.490568016445593,245.07572349981234,276.2431404672882,123192.84222590049,123364.53936258527,-171.69713668478886,0.0,nan,276.2431404672882,3.093140467288208,270.00965707378947,-3.140342926210508,263.77617368033873,-9.373826319661248,257.5426902868079,-15.60730971319208,251.30920689328963,-21.84079310671035,245.07572349981234,-28.074276500187636,1.0,1.0,26022.012520719443,26022.012520719443,275.4314532400853,2.281453240085341,275.4314532400853,275.4314532400853,77235.28083663473,77236.5417223889,-1.2608857541636098,0.0,8546.071908451686,8546.071908451686,0.8848082500784855,3954.3963354019147,275.4314532400853,2.281453240085341,1.0,0.002,0.23256701499516533,0.004435153707642304,0.00035905257900440855,0.0016409474210364783,0.17952628950220428,0.17952628950220428,0.0,4.0886564967035355e-14,1.0,1.0011417973563188,0.5655747947152463,0.09329669377118632,0.0,0.00010638107984345591,136.72675561204596,0.0,1599838.7924101735,266.3945553072753,0.0007678567909579215,1.0,1285254.4438658166,2591.177765627525,,,,,,,,,,,,,,,,,,,3.0,15281.206307157106,1581.7955421595168,0.37571262017880996,6.173730061729009,3.3182787514859937
1280.0,-29.81663135854132,3.516261693772116,35.06081829078614,24.355551797803514,4.824240119847111,-26.352544210654173,-39.86287139179183,1.3601529715074334,-6.755394422402787,-6.756180242765162,40.11865670142198,41447.90284351936,25326.292424566116,25326.292424566116,66774.19526808547,77244.17873720365,77235.92382665208,25326.292424566116,102562.2162512182,102562.2162512182,102562.2162512182,130544.97465526414,127303.9331495334,3241.041505730741,0.0,90944.26048108135,55147.98458560738,39773.63988385996,27982.758404045948,67756.3982879059,21191.860233033967,1581.7530285734122,0.0,0.8772149768793938,2.7027935507068266,0.001494314320929203,1.0,1.0,-6.183984337899119,331023.35087958456,1559655.7278923662,4.7116184515324955,1559655.7278923662,4.7116184515324955,0.7573184861564576,0.09329314044804383,3.9347174042557587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347174042557587,1.2853757821831997,1.285675846113335,3.061141697856385,6486.191930822997,15281.173495237286,6450.826088526224,0.00032387242597022893,23113.28899572731,2356.8995524187476,19281.950867886728,1966.2117917827932,0.8342365671735927,0.8342365671735927,35556.16937523008,35405.22815468563,1.0053318951854264,0.8,4291.252960469757,4273.035954225843,1.0053318951854264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.4426907819325,4632.441516551485,5.646330623421936,3.516261693772116,-4.081375759586173,7.597637453358288,3.316858842557506,3.5,0.9476739550164303,0.6,0.0002334323654385558,0.9811098943435392,0.0002379268283648749,198.77230921333194,0.0,0.0,0.0,0.0,8.008818456004444e-05,0.00015334418087851136,0.0006033660173440218,0.0932931403736087,0.0932931403736087,0.0932931403736087,0.09340030505908527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501967.1794754373,590.9998727305051,0.0,0.0932931403736087,0.09329314044804383,0.09329314044804383,0.37569770097713473,0.37569770097713473,0.5,7.101921065631319,0.5416500176137902,0.5416500176137902,1.9952040020143613e-11,0.0007858203623527515,0.572195904866021,1.9952040020143613e-11,27982.758404045948,21191.860233033967,0.7573184861564576,0.9855039074590872,0.6117193931619821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734216364792552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6584087830358,260.6584087830358,-12.491591216964196,245.0738487208185,276.24296884525126,123199.66045946398,123370.72972796063,-171.06926849666525,0.0,nan,276.24296884525126,3.092968845251278,270.0091448203363,-3.1408551796636743,263.7753207955368,-9.374679204463177,257.54149677059297,-15.608503229407006,251.30767274567893,-21.84232725432105,245.0738487208185,-28.076151279181488,1.0,1.0,26022.012520719443,26022.012520719443,275.4314132451002,2.281413245100225,275.4314132451002,275.4314132451002,77234.74211031181,77235.92382665208,-1.1817163402738515,0.0,8546.071908451686,8546.071908451686,0.8848085865157391,3954.3909912770373,275.4314132451002,2.281413245100225,1.0,0.002,0.2324593959867782,0.004435608063152742,0.00035888645335023126,0.0016411135466702685,0.17944322667511564,0.17944322667511564,0.0,2.0499660996486924e-14,1.0,1.0011551461398036,0.572195904846069,0.09329314044804383,0.0,0.00010761899015934244,138.31777349474413,0.0,1599838.877071089,266.3946055775972,0.0007858203424007115,1.0,1285254.3337374618,2591.096165328087,,,,,,,,,,,,,,,,,,,3.0,15281.173495237286,1581.7530285734122,0.37569770097713473,6.173730061729009,3.316858842557506
1281.0,-29.818564899282418,3.519793491346995,35.06070972463157,24.355288431420945,4.824078820693707,-26.35430052728306,-39.8645036277361,1.3598144487344184,-6.7553511673373805,-6.756154463949589,40.11850344117343,41446.85602551474,25326.18429470464,25326.18429470464,66773.04032021938,77243.73623425898,77235.27089550783,25326.18429470464,102561.45519021247,102561.45519021247,102561.45519021247,130543.36198936986,127300.97201874561,3242.3899706242523,0.0,90944.51199913994,55147.631790554195,39774.31134287305,27981.906799157397,67756.21814203044,21191.25407775088,1581.7112067956816,0.0,0.8772157049571605,2.702795923099667,0.001494314320929203,1.0,1.0,-6.177588308201848,331023.6884451575,1559649.103314332,4.711593634401568,1559649.103314332,4.711593634401568,0.7573198720820913,0.09328964355451526,3.934715428732161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934715428732161,1.2853773672958302,1.2856774315960016,3.0611363859704435,6486.180675574096,15281.140737491496,6450.818160865688,0.00032387423132460464,23113.36452314773,2356.9072540722605,19281.927171578867,1966.2093754318619,0.8342328159220727,0.8342328159220728,35556.15509373579,35405.22815468563,1.005331390433324,0.8,4291.251236844696,4273.035954225843,1.005331390433324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.295589373646,4632.441516551485,5.647750865201579,3.519793491346995,-4.081050965094933,7.600844456441928,3.315445214308747,3.5,0.9472700612310706,0.6,0.0002334323654385558,0.9813070621184643,0.0002378790232433644,198.77388868191932,0.0,0.0,0.0,0.0,8.007340993952169e-05,0.0001533589554990341,0.0006034238483362983,0.09328964343461552,0.09328964343461552,0.09328964343461552,0.09339799504120912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501950.665230853,591.0052937741378,0.0,0.09328964343461552,0.09328964355451526,0.09328964355451526,0.37568295999269335,0.37568295999269335,0.5,7.1051716140897785,0.5490233068408656,0.5490233068408656,-6.30961949354969e-12,0.0008032966122186735,0.578566155747751,-6.30961949354969e-12,27981.906799157397,21191.25407775088,0.7573198720820913,0.9854894820169845,0.611705569791896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734047784923699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6573811789748,260.6573811789748,-12.49261882102519,245.07197936916174,276.2427829887864,123205.53776650965,123377.34326283453,-171.80549632487575,0.0,nan,276.2427829887864,3.092782988786439,270.0086222648388,-3.1413777351612,263.77446154098584,-9.375538459014138,257.5403008170115,-15.609699182988493,251.30614009306458,-21.843859906935393,245.07197936916174,-28.07802063083824,1.0,1.0,26022.012520719443,26022.012520719443,275.4313626225993,2.2813626225993175,275.4313626225993,275.4313626225993,77233.96987817265,77235.27089550783,-1.3010173351794947,0.0,8546.071908451686,8546.071908451686,0.8848087115058634,3954.389005875822,275.4313626225993,2.2813626225993175,1.0,0.002,0.2323505862330947,0.004436066318731343,0.0003587184845144534,0.0016412815149573234,0.17935924225722671,0.17935924225722671,0.0,-5.282232984349378e-13,1.0,1.0011679887256844,0.5785661557540607,0.09328964355451526,0.0,0.00010880974062320704,139.84818112710693,0.0,1599838.9527901649,266.3946488326626,0.000803296618528293,1.0,1285254.2458618816,2591.0176019052,,,,,,,,,,,,,,,,,,,3.0,15281.140737491496,1581.7112067956816,0.37568295999269335,6.173730061729009,3.315445214308747
1282.0,-29.820496141467512,3.5233264833527365,35.060603095887934,24.355191585514717,4.824091339309924,-26.356037393400825,-39.866117912437744,1.3596325907622846,-6.755281323892973,-6.756100548687136,40.118342219907404,41445.69578632344,25326.040957438254,25326.040957438254,66771.73674376169,77243.17229780303,77234.54626364895,25326.040957438254,102560.5872210872,102560.5872210872,102560.5872210872,130541.57901916851,127297.82558456581,3243.753434602702,0.0,90944.69350802164,55147.21699463994,39774.97390375744,27980.9917980813,67755.96570183874,21190.604387237963,1581.665661234144,0.0,0.8772166173799978,2.7028011555272387,0.001494314320929203,1.0,1.0,-6.171787889687721,331024.3944499909,1559642.1346491294,4.711562533753839,1559642.1346491294,4.711562533753839,0.7573214180596356,0.09328616755234964,3.9347087398391656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347087398391656,1.2853782188365188,1.2856782833354776,3.061129154188354,6486.1653522956385,15281.108114513365,6450.8131715421205,0.00032387709948438577,23113.44994540538,2356.915964718368,19281.912258156837,1966.2078546860384,0.8342290875529726,0.8342290875529728,35556.10673824752,35405.22815468563,1.0053296814014467,0.8,4291.2454008495415,4273.035954225843,1.0053296814014467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.153289474574,4632.441516551485,5.649157930177861,3.5233264833527365,-4.080703014779843,7.604029498132579,3.314037742733456,3.5,0.9468679264952732,0.6,0.0002334323654385558,0.9815040381728767,0.00023783128378473397,198.7754662979216,0.0,0.0,0.0,0.0,8.005880028777084e-05,0.00015337356515078495,0.0006034803072590852,0.09328616746570033,0.09328616746570033,0.09328616746570033,0.09339558358571008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501933.957462814,591.0107779627625,0.0,0.09328616746570033,0.09328616755234964,0.09328616755234964,0.37566839239237565,0.37566839239237565,0.5,7.108454099137668,0.5560610035125251,0.5560610035125251,-3.524291969370097e-11,0.0008192247941565256,0.5843126589994085,-3.524291969370097e-11,27980.9917980813,21190.604387237963,0.7573214180596356,0.9854739143943699,0.6116907250456133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733879164997268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65636598259147,260.65636598259147,-12.49363401740851,245.07011643524237,276.24261552993886,123213.28313385768,123383.01418420854,-169.73105035086934,0.0,nan,276.24261552993886,3.0926155299388824,270.008115710975,-3.141884289024972,263.77361589209033,-9.376384107909644,257.53911607313285,-15.610883926867132,251.30461625416947,-21.845383745830503,245.07011643524237,-28.07988356475761,1.0,1.0,26022.012520719443,26022.012520719443,275.4313317466423,2.2813317466423086,275.4313317466423,275.4313317466423,77233.64470309585,77234.54626364895,-0.901560553102172,0.0,8546.071908451686,8546.071908451686,0.8848091347078032,3954.382283538361,275.4313317466423,2.2813317466423086,1.0,0.002,0.2322407028073148,0.004436533663654055,0.00035854887876146516,0.001641451121241345,0.17927443938073256,0.17927443938073256,0.0,2.8102520310824275e-15,1.0,1.0011795737773477,0.5843126590346515,0.09328616755234964,0.0,0.00010988340750969226,141.2280958563461,0.0,1599839.0575705648,266.394718676107,0.0008192248293994453,1.0,1285254.0620738312,2590.947165069124,,,,,,,,,,,,,,,,,,,3.0,15281.108114513365,1581.665661234144,0.37566839239237565,6.173730061729009,3.314037742733456
1283.0,-29.82242246024033,3.5268598373256848,35.06049921332952,24.35505021074789,4.824052759691837,-26.35777493821224,-39.867736073769606,1.3594052372760759,-6.755235905367613,-6.756073911540576,40.11820821415327,41444.57511068808,25325.997520211975,25325.997520211975,66770.57263090005,77242.64259358507,77234.06390553433,25325.997520211975,102560.0614257463,102560.0614257463,102560.0614257463,130540.27130027753,127295.13387089064,3245.137429386884,0.0,90944.88853570874,55146.82105127857,39775.63053825574,27980.209874531218,67755.84041278696,21190.048626381868,1581.627071165306,0.0,0.8772172763851097,2.70280359743176,0.001494314320929203,1.0,1.0,-6.165055546043845,331024.74325687485,1559636.342371581,4.711540071073493,1559636.342371581,4.711540071073493,0.7573227192148388,0.09328279066641694,3.9347024665302173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347024665302173,1.2853792834092201,1.2856793481566977,3.061121738397852,6486.149639125436,15281.075473131614,6450.808448552816,0.0003238800683602,23113.5363624858,2356.924776808166,19281.898140825746,1966.2064151188986,0.8342253577484163,0.8342253577484163,35556.061387093396,35405.22815468563,1.0053280785525185,0.8,4291.23992744569,4273.035954225843,1.0053280785525185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.0158665580375,4632.441516551485,5.650581852951151,3.5268598373256848,-4.080373071290741,7.607232908616426,3.3126365178074333,3.5,0.9464675765164096,0.6,0.0002334323654385558,0.9817005545566487,0.00023778367482330442,198.7770399169753,0.0,0.0,0.0,0.0,8.004415802470684e-05,0.00015338820741384897,0.0006035369580479201,0.09328279057924477,0.09328279057924477,0.09328279057924477,0.09339345942500599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501917.1998812655,591.0162798277427,0.0,0.09328279057924477,0.09328279066641694,0.09328279066641694,0.37565398380017806,0.37565398380017806,0.5,7.111774165830757,0.5630422758013651,0.5630422758013651,2.5011104298755527e-12,0.0008380061729553745,0.5910183654967227,2.5011104298755527e-12,27980.209874531218,21190.048626381868,0.7573227192148388,0.9854585556627385,0.6116753162265641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273371049101319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6553567402555,260.6553567402555,-12.494643259744464,245.0682591380571,276.24245434246205,123220.30262891813,123389.038222623,-168.7355937048979,0.0,nan,276.24245434246205,3.0924543424620765,270.00761530155876,-3.1423846984412194,263.77277626072936,-9.377223739270619,257.53793721980225,-15.612062780197732,251.30309817892345,-21.84690182107653,245.0682591380571,-28.081740861942876,1.0,1.0,26022.012520719443,26022.012520719443,275.43130194170413,2.2813019417041573,275.43130194170413,275.43130194170413,77233.16584268777,77234.06390553433,-0.8980628465651534,0.0,8546.071908451686,8546.071908451686,0.8848095316159033,3954.3759788628686,275.43130194170413,2.2813019417041573,1.0,0.002,0.23212956589412395,0.004437001774130055,0.0003583773176856386,0.0016416226822408126,0.1791886588428193,0.1791886588428193,0.0,-7.354880593446467e-14,1.0,1.0011930918654235,0.5910183654942216,0.09328279066641694,0.0,0.000111136892999448,142.8391330823814,0.0,1599839.1376898384,266.39476409463236,0.0008380061704542641,1.0,1285253.9712720858,2590.8644929513976,,,,,,,,,,,,,,,,,,,3.0,15281.075473131614,1581.627071165306,0.37565398380017806,6.173730061729009,3.3126365178074333
1284.0,-29.824339296231276,3.53039339360225,35.06039765763477,24.354808986559533,4.823912500037974,-26.359514116599968,-39.86935070771722,1.3590873204589924,-6.755187545213687,-6.7560425565579605,40.11806760013204,41443.5150688257,25325.9732500708,25325.9732500708,66769.4883188965,77242.19015583131,77233.45283959468,25325.9732500708,102559.42608966549,102559.42608966549,102559.42608966549,130538.81396886679,127292.27626035688,3246.5377085099035,0.0,90945.12926256456,55146.454175765764,39776.30565199866,27979.387879201302,67755.69353119996,21189.464567872623,1581.5864285938474,0.0,0.8772179864993453,2.7028065387906217,0.001494314320929203,1.0,1.0,-6.159016308896071,331025.1538411798,1559630.264475244,4.711515866324551,1559630.264475244,4.711515866324551,0.7573240936991327,0.09327945080764563,3.9346997538451673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346997538451673,1.2853807720436932,1.2856808371386843,3.0611160828158224,6486.1376556257665,15281.042866007483,6450.801107943697,0.0003238820680728179,23113.61347805226,2356.932640407505,19281.876199253857,1966.2041777012391,0.8342216251718122,0.8342216251718121,35556.04177648169,35405.22815468563,1.005327385453492,0.8,4291.237560652612,4273.035954225843,1.005327385453492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.883120800001,4632.441516551485,5.652004876563082,3.53039339360225,-4.08003761191048,7.61043100551273,3.3112412903948605,3.5,0.9460689401128173,0.6,0.0002334323654385558,0.9818961456727281,0.00023773630894398094,198.77860581423081,0.0,0.0,0.0,0.0,8.002955014748588e-05,0.00015340281529106992,0.0006035940195649285,0.09327945068168743,0.09327945068168743,0.09327945068168743,0.09339123675759732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501900.2477158005,591.0218452507598,0.0,0.09327945068168743,0.09327945080764563,0.09327945080764563,0.375639757154244,0.375639757154244,0.5,7.115127745399339,0.5698271706764899,0.5698271706764899,-9.379164112033322e-11,0.0008550113442993279,0.5970262476619155,-9.379164112033322e-11,27979.387879201302,21189.464567872623,0.7573240936991327,0.9854446886910053,0.6116609971639048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273354180271697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6543439878272,260.6543439878272,-12.495656012172788,245.06640716633362,276.2422808093266,123226.2469144525,123395.56936097579,-169.32244652325272,0.0,nan,276.2422808093266,3.09228080932661,270.0071060807138,-3.1428939192861662,263.77193135215293,-9.378068647847044,257.5367566235158,-15.61324337648415,251.30158189492045,-21.84841810507953,245.06640716633362,-28.08359283366636,1.0,1.0,26022.012520719443,26022.012520719443,275.43126179413605,2.2812617941360713,275.43126179413605,275.43126179413605,77232.42403683098,77233.45283959468,-1.0288027636997867,0.0,8546.071908451686,8546.071908451686,0.8848097032456572,3954.373252614393,275.43126179413605,2.2812617941360713,1.0,0.002,0.2320173064577653,0.00443747533728841,0.0003582040270326106,0.0016417959710760214,0.1791020135163053,0.1791020135163053,0.0,-1.8913681384957748e-12,1.0,1.0012052029127698,0.5970262477557071,0.09327945080764563,0.0,0.00011225941898493851,144.2818520643952,0.0,1599839.2187416318,266.3948124547863,0.000855011438090969,1.0,1285253.8643884575,2590.7905427523942,,,,,,,,,,,,,,,,,,,3.0,15281.042866007483,1581.5864285938474,0.375639757154244,6.173730061729009,3.3112412903948605
1285.0,-29.826257219981787,3.533927420109654,35.06029789433232,24.354675749223702,4.823884728515319,-26.361243025120828,-39.87096006805075,1.358870533730888,-6.7551154823199795,-6.75598545697232,40.117916214747844,41442.39583747293,25325.91682001843,25325.91682001843,66768.31265749136,77241.65751361263,77232.72555883665,25325.91682001843,102558.64237885509,102558.64237885509,102558.64237885509,130537.13566193217,127289.1841693855,3247.9514925466847,0.0,90945.32364223599,55146.06196639899,39776.95741759666,27978.493283077085,67755.45070067374,21188.83018095218,1581.5416876521456,0.0,0.8772188786446493,2.7028121052949063,0.001494314320929203,1.0,1.0,-6.153721498999289,331025.90154800063,1559623.721017957,4.711485456952385,1559623.721017957,4.711485456952385,0.7573256346069335,0.09327612651724038,3.934693865155579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934693865155579,1.2853817871420081,1.2856818524739684,3.0611090840988218,6486.122826184265,15281.010384644456,6450.7958381624485,0.0003238848123722284,23113.697471515992,2356.9412053571805,19281.860447525047,1966.2025714719143,0.834217912183324,0.8342179121833241,35555.99920580796,35405.22815468563,1.0053258808759442,0.8,4291.232422823288,4273.035954225843,1.0053258808759442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.7550159255,4632.441516551485,5.653415584107828,3.533927420109654,-4.079681023825614,7.613608443935268,3.309852012933834,3.5,0.9456720036953811,0.6,0.0002334323654385558,0.9820918898566394,0.00023768892488525796,198.78017262478872,0.0,0.0,0.0,0.0,8.001499243403084e-05,0.00015341737300452496,0.0006036503963691895,0.09327612648047019,0.09327612648047019,0.09327612648047019,0.09338888216010546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501883.10218121536,591.0274736200051,0.0,0.09327612648047019,0.09327612651724038,0.09327612651724038,0.375625696498665,0.375625696498665,0.5,7.118510414317932,0.5762932582355234,0.5762932582355234,-5.115907697472721e-12,0.0008699746523461727,0.6022639579730367,-5.115907697472721e-12,27978.493283077085,21188.83018095218,0.7573256346069335,0.9854308689120334,0.6116466706207128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733373107731563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.653338490821,260.653338490821,-12.496661509178978,245.06456038654028,276.2421165951075,123233.39580516562,123401.50521613695,-168.109410971332,0.0,nan,276.2421165951075,3.092116595107541,270.00660535338216,-3.1433946466178213,263.7710941117047,-9.378905888295265,257.5355828699498,-15.614417130050185,251.30007162824137,-21.849928371758608,245.06456038654028,-28.085439613459698,1.0,1.0,26022.012520719443,26022.012520719443,275.43123379254706,2.2812337925470842,275.43123379254706,275.43123379254706,77231.97276563886,77232.72555883665,-0.7527931977965636,0.0,8546.071908451686,8546.071908451686,0.8848100758190112,3954.367334481357,275.43123379254706,2.2812337925470842,1.0,0.002,0.23190406898767063,0.0044379572047419545,0.0003580292453227608,0.0016419707534519763,0.1790146226613804,0.1790146226613804,0.0,-1.2252629466580345e-12,1.0,1.0012157614104715,0.6022639579781526,0.09327612651724038,0.0,0.00011323745243352856,145.53885129277364,0.0,1599839.3247590594,266.39488451768,0.0008699746574620804,1.0,1285253.6697450546,2590.726491745877,,,,,,,,,,,,,,,,,,,3.0,15281.010384644456,1581.5416876521456,0.375625696498665,6.173730061729009,3.309852012933834
1286.0,-29.828166272109964,3.5374614011780965,35.0602004723114,24.35457471236589,4.823886951041531,-26.362960949809256,-39.87255647135896,1.358681628439373,-6.755054151122749,-6.755941099583835,40.1177842551221,41441.244218731685,25325.922269867126,25325.922269867126,66767.16648859881,77241.10555271077,77232.18264366082,25325.922269867126,102558.10491352795,102558.10491352795,102558.10491352795,130535.79219991242,127286.40932366023,3249.382876252189,0.0,90945.50210804354,55145.640772872415,39777.6237057457,27977.687286384476,67755.31099213017,21188.258716817007,1581.5014400642428,0.0,0.8772196266965131,2.7028163593783754,0.001494314320929203,1.0,1.0,-6.1477890131718596,331026.482398553,1559618.017233165,4.711459959132208,1559618.017233165,4.711459959132208,0.7573270263524752,0.09327287921344554,3.934686555831256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934686555831256,1.2853826716875159,1.2856827372259683,3.0611012910774646,6486.106313707146,15280.977817595447,6450.7917153910075,0.0003238879914888653,23113.785766050703,2356.9502088940367,19281.848124285316,1966.2013148511792,0.8342141923200785,0.8342141923200785,35555.94636502551,35405.22815468563,1.0053240133220338,0.8,4291.2260455006435,4273.035954225843,1.0053240133220338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.631620176969,4632.441516551485,5.654834873171908,3.5374614011780965,-4.079331875243288,7.616793276421385,3.3084687665862376,3.5,0.9452767904532108,0.6,0.0002334323654385558,0.9822867704031071,0.00023764176864843727,198.781732212376,0.0,0.0,0.0,0.0,8.000055434389841e-05,0.00015343181109465738,0.0006037060843509893,0.09327287912227732,0.09327287912227732,0.09327287912227732,0.09338673219068297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501865.8915454379,591.0331242932681,0.0,0.09327287912227732,0.09327287921344554,0.09327287921344554,0.3756117844163805,0.3756117844163805,0.5,7.121926007868802,0.5826484232873668,0.5826484232873668,-1.3642420526593924e-12,0.0008869484610727341,0.6081520864119625,-1.3642420526593924e-12,27977.687286384476,21188.258716817007,0.7573270263524752,0.9854159845322513,0.6116309350796887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733204393266386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65234246329834,260.65234246329834,-12.497657536701638,245.06271965972195,276.2419652668898,123240.76040850642,123407.28661138527,-166.52620287886495,0.0,nan,276.2419652668898,3.091965266889815,270.0061161454233,-3.1438838545767,263.77026702405345,-9.379732975946524,257.53441790256204,-15.615582097437937,251.29856878113944,-21.85143121886054,245.06271965972195,-28.087280340278028,1.0,1.0,26022.012520719443,26022.012520719443,275.43121462189816,2.2812146218981866,275.43121462189816,275.43121462189816,77231.58322259414,77232.18264366082,-0.599421066683135,0.0,8546.071908451686,8546.071908451686,0.8848105382748259,3954.359988610412,275.43121462189816,2.2812146218981866,1.0,0.002,0.23178973158648755,0.004438441578845599,0.0003578527560635554,0.0016421472438524069,0.1789263780317777,0.1789263780317777,0.0,-8.403781143195843e-14,1.0,1.0012276305634593,0.6081520864133267,0.09327287921344554,0.0,0.00011433737964942958,146.952519494839,0.0,1599839.4210177679,266.3949458488772,0.0008869484624369761,1.0,1285253.518537952,2590.654229857396,,,,,,,,,,,,,,,,,,,3.0,15280.977817595447,1581.5014400642428,0.3756117844163805,6.173730061729009,3.3084687665862376
1287.0,-29.830072451364668,3.540995033803268,35.060105464118465,24.354441405180864,4.823857840265324,-26.36467942228138,-39.87415675129739,1.3584648105434014,-6.754995703957093,-6.755899796273966,40.11765907152587,41440.13459234202,25325.96408220293,25325.96408220293,66766.09867454495,77240.57794973807,77231.67754933737,25325.96408220293,102557.6416315403,102557.6416315403,102557.6416315403,130534.54731421021,127283.71627043071,3250.831043779503,0.0,90945.69635915785,55145.25299923622,39778.27039991293,27976.9056826699,67755.17608258282,21187.70473692571,1581.4623927321895,0.0,0.8772203320884513,2.7028203029899056,0.001494314320929203,1.0,1.0,-6.141856674304336,331027.0232566673,1559612.6063486203,4.711435915427813,1559612.6063486203,4.711435915427813,0.757328382818629,0.0932696885446131,3.9346806700815757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346806700815757,1.2853836869347746,1.285683752710231,3.061094294314968,6486.091488407004,15280.945364343814,6450.786456090525,0.00032389073551330696,23113.869710111016,2356.958768805965,19281.83240388422,1966.199711816392,0.8342104825246767,0.8342104825246767,35555.903815576494,35405.22815468563,1.005322509495641,0.8,4291.220910232917,4273.035954225843,1.005322509495641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.512810168964,4632.441516551485,5.656257202589046,3.540995033803268,-4.0789831400669225,7.619978173870191,3.3070913965754003,3.5,0.9448832561644,0.6,0.0002334323654385558,0.9824813993028273,0.00023759469197503417,198.78328947740548,0.0,0.0,0.0,0.0,7.998608361020638e-05,0.0001534462818283494,0.0006037621190058962,0.09326968846189719,0.09326968846189719,0.09326968846189719,0.09338463781612445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501848.5544588783,591.0388167974621,0.0,0.09326968846189719,0.0932696885446131,0.0932696885446131,0.3755980365620875,0.3755980365620875,0.5,7.125374490574658,0.5889118884228424,0.5889118884228424,-4.7350567911053076e-11,0.0009040923168868176,0.6140431219696438,-4.7350567911053076e-11,27976.9056826699,21187.70473692571,0.757328382818629,0.9854021867372561,0.6116157759199543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733035683939673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6513515962153,260.6513515962153,-12.49864840378467,245.06088409671383,276.2418190957239,123247.68765632938,123413.35108011364,-165.66342378424383,0.0,nan,276.2418190957239,3.0918190957239062,270.00563209590246,-3.144367904097521,263.7694450961486,-9.380554903851362,257.53325809629894,-15.61674190370104,251.2970710965039,-21.852928903496064,245.06088409671383,-28.089115903286142,1.0,1.0,26022.012520719443,26022.012520719443,275.4311968226953,2.2811968226953354,275.4311968226953,275.4311968226953,77231.09605315923,77231.67754933737,-0.5814961781434249,0.0,8546.071908451686,8546.071908451686,0.8848109106619726,3954.3540734319836,275.4311968226953,2.2811968226953354,1.0,0.002,0.23167429378266818,0.004438930043831458,0.00035767456565330267,0.0016423254345182654,0.17883728282665134,0.17883728282665134,0.0,1.7156805490192717e-13,1.0,1.0012395052206333,0.6140431220169944,0.0932696885446131,0.0,0.00011543778140189685,148.36679846581222,0.0,1599839.5141272997,266.3950042960429,0.0009040923642373855,1.0,1285253.3777418411,2590.5819050616606,,,,,,,,,,,,,,,,,,,3.0,15280.945364343814,1581.4623927321895,0.3755980365620875,6.173730061729009,3.3070913965754003
1288.0,-29.831971056284292,3.544528245034542,35.06001262871741,24.354303802270465,4.823821981007418,-26.36639175251181,-39.87574857948346,1.3582426769184646,-6.754930418628533,-6.755850605986839,40.117531759580544,41439.01881274908,25326.014649291978,25326.014649291978,66765.03346204106,77240.05667484678,77231.1211468825,25326.014649291978,102557.13579617448,102557.13579617448,102557.13579617448,130533.23798558624,127280.94378779517,3252.294197791074,0.0,90945.8906754888,55144.85281213939,39778.930959277124,27976.102189411762,67755.03314868889,21187.135696977028,1581.422085598978,0.0,0.8772210887564864,2.7028250563945604,0.001494314320929203,1.0,1.0,-6.136326852744162,331027.66739547503,1559607.1034826713,4.7114101239743995,1559607.1034826713,4.7114101239743995,0.7573297936049082,0.09326653535526554,3.934674613712429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934674613712429,1.2853847270745353,1.2856847930928066,3.06108710554507,6486.076256266219,15280.91290501034,6450.781481064242,0.0003238935850868597,23113.9546732887,2356.967432638944,19281.817533197733,1966.198195428381,0.8342067727371847,0.8342067727371847,35555.86003266651,35405.22815468563,1.0053209620754717,0.8,4291.21562609952,4273.035954225843,1.0053209620754717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.398513850417,4632.441516551485,5.657676493933864,3.544528245034542,-4.078626775351308,7.62315502038585,3.3057198114192903,3.5,0.9444913746912258,0.6,0.0002334323654385558,0.9826752961846602,0.00023754781090445787,198.78484057878907,0.0,0.0,0.0,0.0,7.99716917031957e-05,0.0001534606737353601,0.0006038178171497271,0.09326653528470874,0.09326653528470874,0.09326653528470874,0.09338250247728834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501831.059038691,591.0445611616685,0.0,0.09326653528470874,0.09326653535526554,0.09326653535526554,0.37558445310710686,0.37558445310710686,0.5,7.128853507950236,0.5950159206695957,0.5950159206695957,1.1596057447604835e-11,0.0009201873583037923,0.6195237532426745,1.1596057447604835e-11,27976.102189411762,21187.135696977028,0.7573297936049082,0.9853885439849868,0.6116005983173363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732866994215748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6503650264447,260.6503650264447,-12.49963497355526,245.05905400561153,276.2416760472796,123254.48640314022,123419.43136602337,-164.94496288314878,0.0,nan,276.2416760472796,3.091676047279634,270.0051516389451,-3.144848361054869,263.76862723065267,-9.381372769347308,257.5321028222504,-15.617897177749569,251.295578413929,-21.85442158607097,245.05905400561153,-28.09094599438845,1.0,1.0,26022.012520719443,26022.012520719443,275.43118090676046,2.2811809067604827,275.43118090676046,275.43118090676046,77230.58485838915,77231.1211468825,-0.536288493356551,0.0,8546.071908451686,8546.071908451686,0.8848112938439963,3954.347986780991,275.43118090676046,2.2811809067604827,1.0,0.002,0.23155783257992724,0.004439424071410905,0.0003574948010073989,0.0016425051989468864,0.17874740050369944,0.17874740050369944,0.0,-4.5714734081547803e-14,1.0,1.0012505524330242,0.6195237532310784,0.09326653535526554,0.0,0.00011646117927959197,149.68210451645788,0.0,1599839.6137852934,266.39506958137144,0.0009201873467077348,1.0,1285253.2100599068,2590.5147791391096,,,,,,,,,,,,,,,,,,,3.0,15280.91290501034,1581.422085598978,0.37558445310710686,6.173730061729009,3.3057198114192903
1289.0,-29.83386400778313,3.5480608807720286,35.059921856865586,24.354161030519776,4.823783245195547,-26.36809928254646,-39.87733590239657,1.3580185192824397,-6.754861955989497,-6.755797674091033,40.1174056407838,41437.91533563826,25326.083708602204,25326.083708602204,66763.99904424047,77239.5414686824,77230.54828835808,25326.083708602204,102556.63199696029,102556.63199696029,102556.63199696029,130531.92727944796,127278.15534338239,3253.77193606557,0.0,90946.09037670243,55144.464240982976,39779.58459524383,27975.295282487667,67754.8798777315,21186.564576215078,1581.3815005577744,0.0,0.8772218613088741,2.702830194835491,0.001494314320929203,1.0,1.0,-6.131030067196491,331028.3605302203,1559601.6522041222,4.7113837911230645,1559601.6522041222,4.7113837911230645,0.7573312225046545,0.09326342435436573,3.934669329575136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934669329575136,1.2853857766934258,1.2856858429567248,3.061080494991026,6486.062249295444,15280.880533876738,6450.775683413721,0.0003238961188788058,23114.03646885944,2356.9757734659074,19281.800203632345,1966.1964283045022,0.8342030709179634,0.8342030709179634,35555.82183239031,35405.22815468563,1.0053196119628172,0.8,4291.211015730878,4273.035954225843,1.0053196119628172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.28871509843,4632.441516551485,5.659094936860444,3.5480608807720286,-4.0782658928159226,7.626326773587952,3.3043539885303965,3.5,0.9441011395801133,0.6,0.0002334323654385558,0.9828686568017696,0.00023750107791425454,198.78638708560163,0.0,0.0,0.0,0.0,7.995734291265786e-05,0.00015347502252589795,0.0006038734639885038,0.09326342426404412,0.09326342426404412,0.09326342426404412,0.09338036570938048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501813.427779507,591.0503501573971,0.0,0.09326342426404412,0.09326342435436573,0.09326342435436573,0.37557102492430394,0.37557102492430394,0.5,7.132361753688848,0.6009465673484442,0.6009465673484442,4.433786671143025e-12,0.0009357181015161586,0.6247676068945225,4.433786671143025e-12,27975.295282487667,21186.564576215078,0.7573312225046545,0.9853755060110926,0.6115856955309481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273269832757581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64938222502,260.64938222502,-12.500617774979958,245.05722934183393,276.2415351082064,123261.23476901386,123425.5496928724,-164.31492385855438,0.0,nan,276.2415351082064,3.091535108206415,270.0046739549309,-3.145326045069055,263.7678128016656,-9.38218719833435,257.5309516483789,-15.619048351621075,251.29409049510465,-21.855909504895322,245.05722934183393,-28.092770658166046,1.0,1.0,26022.012520719443,26022.012520719443,275.43116680686313,2.2811668068631548,275.43116680686313,275.43116680686313,77230.06011828888,77230.54828835808,-0.4881700692058075,0.0,8546.071908451686,8546.071908451686,0.8848116281674007,3954.342676223012,275.43116680686313,2.2811668068631548,1.0,0.002,0.23144039241955644,0.004439922800216019,0.00035731352768760715,0.001642686472567377,0.17865676384380358,0.17865676384380358,0.0,2.549839679677479e-13,1.0,1.0012611221733305,0.6247676068900887,0.09326342435436573,0.0,0.00011744013653087458,150.94029127571648,0.0,1599839.7163766497,266.3951380440105,0.000935718097082372,1.0,1285253.029623606,2590.4506452980336,,,,,,,,,,,,,,,,,,,3.0,15280.880533876738,1581.3815005577744,0.37557102492430394,6.173730061729009,3.3043539885303965
1290.0,-29.83575137392009,3.5515927813404446,35.059833066552635,24.354022729117446,4.823747662032556,-26.36980147033064,-39.878918685112126,1.3577977578905096,-6.754790741277816,-6.755741528524494,40.117281282279706,41436.811875405896,25326.17192902522,25326.17192902522,66762.98380443112,77239.02496436704,77229.9668524916,25326.17192902522,102556.13878151683,102556.13878151683,102556.13878151683,130530.6267114755,127275.36295673143,3255.2637547440645,0.0,90946.28663615703,55144.07354501068,39780.23676794039,27974.487929958676,67754.72469789907,21185.993469544785,1581.340791846454,0.0,0.8772226446865933,2.7028356636894095,0.001494314320929203,1.0,1.0,-6.125926792144128,331029.0957486016,1559596.2770246158,4.711357089314721,1559596.2770246158,4.711357089314721,0.7573326640540969,0.09326035524436893,3.934663707219039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934663707219039,1.2853868104110668,1.2856868769156817,3.061073659189589,6486.047765052474,15280.84821271317,6450.770246949778,0.0003238987784648871,23114.119376783157,2356.9842277213074,19281.783953677812,1966.1947712702924,0.8341993756874548,0.8341993756874548,35555.78118703926,35405.22815468563,1.0053181754342613,0.8,4291.206110267603,4273.035954225843,1.0053181754342613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.183377775774,4632.441516551485,5.660512721679162,3.5515927813404446,-4.077900939721728,7.629493721062172,3.3029938807195958,3.5,0.943712537348456,0.6,0.0002334323654385558,0.9830614877500364,0.00023745449124735804,198.78792905323238,0.0,0.0,0.0,0.0,7.994303753359258e-05,0.0001534893279049632,0.0006039288879531011,0.09326035515596776,0.09326035515596776,0.09326035515596776,0.09337823419324752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501795.6687844185,591.0561811479921,0.0,0.09326035515596776,0.09326035524436893,0.09326035524436893,0.3755577470668173,0.3755577470668173,0.5,7.135898126619919,0.6066993535342249,0.6066993535342249,-1.1823431123048067e-11,0.0009507872466656409,0.6298147363803537,-1.1823431123048067e-11,27974.487929958676,21185.993469544785,0.7573326640540969,0.9853627787893778,0.6115708101562216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732529691374574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6484033012104,260.6484033012104,-12.50159669878957,245.0554101120319,276.2413964903747,123267.9729847904,123431.63961279493,-163.66662800452752,0.0,nan,276.2413964903747,3.091396490374734,270.0041992147359,-3.1458007852641003,263.76700193903406,-9.382998060965917,257.529804663381,-15.620195336618963,251.292607387705,-21.857392612294973,245.0554101120319,-28.094589887968084,1.0,1.0,26022.012520719443,26022.012520719443,275.4311549169775,2.2811549169775276,275.4311549169775,275.4311549169775,77229.53851675254,77229.9668524916,-0.4283357390668243,0.0,8546.071908451686,8546.071908451686,0.8848119838895757,3954.337025755134,275.4311549169775,2.2811549169775276,1.0,0.002,0.23132201022392435,0.00444042598698827,0.00035713080230557337,0.0016428691976768852,0.17856540115278668,0.17856540115278668,0.0,-1.7541523789077473e-14,1.0,1.001271295198891,0.6298147363921771,0.09326035524436893,0.0,0.00011838217066456181,152.1510208427392,0.0,1599839.8215473604,266.39520925872216,0.000950787258489072,1.0,1285252.8382323897,2590.3889994632846,,,,,,,,,,,,,,,,,,,3.0,15280.84821271317,1581.340791846454,0.3755577470668173,6.173730061729009,3.3029938807195958
