time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-29.83763322522537,3.5551237719914957,35.059746210538975,24.35388893298807,4.823715529574618,-26.37149834979013,-39.88049692763013,1.3575806535551609,-6.754717654533863,-6.755683181960735,40.11715952358587,41435.70892242626,25326.281119180992,25326.281119180992,66761.99004160725,77238.50721324413,77229.38662684242,25326.281119180992,102555.6677460234,102555.6677460234,102555.6677460234,130529.35244005562,127272.58313003357,3256.769310022055,0.0,90946.47990001824,55143.6816068899,39780.88699236482,27973.684694032218,67754.57168639704,21185.425584357257,1581.3002013337193,0.0,0.877223430136534,2.702841359014316,0.001494314320929203,1.0,1.0,-6.120969520847723,331029.85979045497,1559591.014231279,4.711330316904085,1559591.014231279,4.711330316904085,0.757334109398783,0.0932573286903363,3.934657817746544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934657817746544,1.2853878270061225,1.2856878937480558,3.0610666563654974,6486.032926908539,15280.815940344633,6450.765083969611,0.0003239015317111474,23114.20309278764,2356.992764378013,19281.768521184586,1966.1931975939374,0.8341956866858674,0.8341956866858674,35555.738610627704,35405.22815468563,1.0053166706566785,0.8,4291.200971745785,4273.035954225843,1.0053166706566785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.082464136848,4632.441516551485,5.661930295771575,3.5551237719914957,-4.07753272707395,7.632656499065446,3.3016394388590213,3.5,0.9433255539597204,0.6,0.0002334323654385558,0.9832537958847319,0.00023740804908717724,198.78946653909352,0.0,0.0,0.0,0.0,7.992877554527715e-05,0.00015350358989327863,0.0006039841000257481,0.09325732860677696,0.09325732860677696,0.09325732860677696,0.09337611768764176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501777.79014765925,591.0620515135702,0.0,0.09325732860677696,0.0932573286903363,0.0932573286903363,0.37554461539784273,0.37554461539784273,0.5,7.1394618004408406,0.6122805793033308,0.6122805793033308,-1.5916157281026244e-12,0.0009655274268993708,0.6347136611130395,-1.5916157281026244e-12,27973.684694032218,21185.425584357257,0.757334109398783,0.9853503369575713,0.6115559126284792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732361093232385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6474283650145,260.6474283650145,-12.502571634985486,245.05359631210706,276.24126041791175,123274.70465964355,123437.70459510545,-162.99993546186525,0.0,nan,276.24126041791175,3.0912604179117693,270.0037275967585,-3.1462724032414826,263.76619477555823,-9.383805224441744,257.5286619544659,-15.62133804553406,251.29112913328544,-21.85887086671454,245.05359631210706,-28.096403687892916,1.0,1.0,26022.012520719443,26022.012520719443,275.4311453697,2.2811453697000275,275.4311453697,275.4311453697,77229.02071502196,77229.38662684242,-0.3659118204523111,0.0,8546.071908451686,8546.071908451686,0.8848123565119134,3954.3311068352764,275.4311453697,2.2811453697000275,1.0,0.002,0.23120271381425925,0.004440933351665818,0.00035694666706755334,0.0016430533327116694,0.17847333353377667,0.17847333353377667,0.0,-2.2077738942583025e-13,1.0,1.0012811693154748,0.6347136611146311,0.0932573286903363,0.0,0.0001192963835577955,153.32599183115587,0.0,1599839.9284512582,266.3952823454661,0.0009655274284909865,1.0,1285252.6393381746,2590.329226686463,,,,,,,,,,,,,,,,,,,3.0,15280.815940344633,1581.3002013337193,0.37554461539784273,6.173730061729009,3.3016394388590213
1292.0,-29.83950851503649,3.5586533453993474,35.059661059875594,24.353678232897096,4.823602787706497,-26.37319738476391,-39.88207925632594,1.3572916573731624,-6.7546606745943905,-6.75563951084137,40.11703502638745,41434.67205193972,25326.45119076061,25326.45119076061,66761.12324270033,77238.04815568437,77228.67939495025,25326.45119076061,102555.13058571085,102555.13058571085,102555.13058571085,130528.00769692927,127269.72040977886,3258.287287150403,0.0,90946.70516788254,55143.32906389767,39781.52900442763,27972.877111218422,67754.40611564605,21184.853704031953,1581.2597417086406,0.0,0.8772241458319001,2.702845591968937,0.001494314320929203,1.0,1.0,-6.1165341345899265,331030.4316595117,1559585.6330845782,4.711305922135651,1559585.6330845782,4.711305922135651,0.7573355296919331,0.09325434387086565,3.934654163886422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934654163886422,1.2853891802385708,1.285689247296409,3.061060591124738,6486.020075391179,15280.783715544354,6450.758540921394,0.00032390376968779777,23114.281809725988,2357.00079127184,19281.748963575606,1966.1912032728412,0.8341919996606715,0.8341919996606715,35555.71219598867,35405.22815468563,1.0053157370846468,0.8,4291.197783778691,4273.035954225843,1.0053157370846468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.985932489663,4632.441516551485,5.663356632399057,3.5586533453993474,-4.077173898798346,7.635827244197694,3.300290609007656,3.5,0.9429401740021873,0.6,0.0002334323654385558,0.9834454738650706,0.00023736177718235437,198.79099868782615,0.0,0.0,0.0,0.0,7.99144789930058e-05,0.00015351788644554998,0.0006040397911340261,0.09325434379493223,0.09325434379493223,0.09325434379493223,0.09337395095227866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501759.7792885477,591.0679651183177,0.0,0.09325434379493223,0.09325434387086565,0.09325434387086565,0.3755316268721782,0.3755316268721782,0.5,7.14305001700563,0.6176292929337137,0.6176292929337137,-2.1941559680271894e-11,0.0009788362469862477,0.6391053762514503,-2.1941559680271894e-11,27972.877111218422,21184.853704031953,0.7573355296919331,0.985339951600338,0.611542103715252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732192541488565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.646449959802,260.646449959802,-12.503550040197979,245.05178735537865,276.2411125642133,123280.5728352505,123444.15275880786,-163.5799235573366,0.0,nan,276.2411125642133,3.091112564213347,270.00324752245797,-3.146752477542009,263.7653824806404,-9.384617519359551,257.52751743895533,-15.622482561044649,251.28965239716618,-21.860347602833798,245.05178735537865,-28.098212644621327,1.0,1.0,26022.012520719443,26022.012520719443,275.43110628561914,2.2811062856191597,275.43110628561914,275.43110628561914,77228.36871850556,77228.67939495025,-0.3106764446856687,0.0,8546.071908451686,8546.071908451686,0.8848125876887522,3954.327434705854,275.43110628561914,2.2811062856191597,1.0,0.002,0.23108259829083466,0.004441441732898712,0.00035676125643398807,0.0016432387435398343,0.17838062821699402,0.17838062821699402,0.0,-2.6177844614228007e-14,1.0,1.0012900208395668,0.6391053762733918,0.09325434387086565,0.0,0.00012011549932520615,154.37874465180246,0.0,1599840.0143804266,266.3953393254056,0.0009788362689278074,1.0,1285252.4904702802,2590.2755332352863,,,,,,,,,,,,,,,,,,,3.0,15280.783715544354,1581.2597417086406,0.3755316268721782,6.173730061729009,3.300290609007656
1293.0,-29.84137877712116,3.562182041010027,35.059577381913186,24.353593889996432,4.823619972775568,-26.374878902137763,-39.88364014131946,1.3571200976827715,-6.754567693834929,-6.755559186796791,40.11690722568965,41433.52707958051,25326.556525137887,25326.556525137887,66760.0836047184,77237.4984792623,77228.00774005934,25326.556525137887,102554.56426519723,102554.56426519723,102554.56426519723,130526.58464896199,127266.7687171631,3259.8159317988916,0.0,90946.87566453798,55142.90426442331,39782.19044457185,27972.02038376476,67754.21082833661,21184.249062535364,1581.216032653406,0.0,0.877225074587071,2.7028535328017287,0.001494314320929203,1.0,1.0,-6.112304743868265,331031.48349779693,1559580.1091657223,4.711274265174543,1559580.1091657223,4.711274265174543,0.7573371094363607,0.0932513715458681,3.934646621539515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934646621539515,1.2853899835728149,1.2856900508181868,3.0610528102941488,6486.003588744834,15280.751559464297,6450.754598319607,0.0003239069556217159,23114.369449766,2357.0097280688105,19281.737178875024,1966.1900015678164,0.8341883269097883,0.8341883269097884,35555.65767052216,35405.22815468563,1.0053138099927794,0.8,4291.191203132527,4273.035954225843,1.0053138099927794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.893659288568,4632.441516551485,5.664763793368322,3.562182041010027,-4.076786377983312,7.638968418993338,3.2989472366056765,3.5,0.9425563533159076,0.6,0.0002334323654385558,0.9836366780965595,0.00023731563760947993,198.79252675233016,0.0,0.0,0.0,0.0,7.990037850362974e-05,0.00015353198693492605,0.0006040941136917558,0.09325137146876836,0.09325137146876836,0.09325137146876836,0.0933717430942783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501741.6412784629,591.0739202650877,0.0,0.09325137146876836,0.0932513715458681,0.0932513715458681,0.3755187706909803,0.3755187706909803,0.5,7.146661164993192,0.6227246944606009,0.6227246944606009,-5.002220859751105e-12,0.000991492961873064,0.6432544429285372,-5.002220859751105e-12,27972.02038376476,21184.249062535364,0.7573371094363607,0.98532744737981,0.6115269674464558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273202406035699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6454809849112,260.6454809849112,-12.50451901508876,245.04998441082523,276.2409775589871,123287.84190271102,123449.84516975649,-162.00326704546097,0.0,nan,276.2409775589871,3.090977558987106,270.0027789293582,-3.1472210706417627,263.76458029970064,-9.385419700299337,257.52638167012725,-15.623618329872727,251.28818304046894,-21.86181695953104,245.04998441082523,-28.100015589174745,1.0,1.0,26022.012520719443,26022.012520719443,275.4311080174288,2.281108017428835,275.4311080174288,275.4311080174288,77227.96116898878,77228.00774005934,-0.04657107056118548,0.0,8546.071908451686,8546.071908451686,0.8848130648869638,3954.319854647212,275.4311080174288,2.281108017428835,1.0,0.002,0.23096170914452657,0.004441959347402766,0.0003565746782222109,0.0016434253205575503,0.17828733911110545,0.17828733911110545,0.0,-1.2202387537907367e-12,1.0,1.0012983835429576,0.6432544429335394,0.0932513715458681,0.0,0.00012088911829854579,155.37300726305145,0.0,1599840.141712491,266.39543230616505,0.0009914929668752848,1.0,1285252.2166581182,2590.2253471882004,,,,,,,,,,,,,,,,,,,3.0,15280.751559464297,1581.216032653406,0.3755187706909803,6.173730061729009,3.2989472366056765
1294.0,-29.8432439163826,3.5657092355728532,35.059495773645,24.353482585307233,4.823606778106295,-26.37655884692706,-39.885204553697235,1.3569217084616787,-6.754492849986434,-6.755499231815402,40.1167995993284,41432.420940211974,25326.736650360628,25326.736650360628,66759.1575905726,77236.9702281433,77227.51372864247,25326.736650360628,102554.2503790031,102554.2503790031,102554.2503790031,130525.51348430521,127264.15396959688,3261.3595147083197,0.0,90947.05493077214,55142.505642093114,39782.83254297669,27971.263105302096,67754.09564827879,21183.71460189038,1581.1775244945634,0.0,0.8772258146845634,2.7028593885400656,0.001494314320929203,1.0,1.0,-6.1073970301728195,331032.2686062723,1559575.4572533423,4.7112490387101555,1559575.4572533423,4.7112490387101555,0.757338505670661,0.0932484747040284,3.934639477400077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934639477400077,1.2853909125385254,1.2856909800007594,3.061045040087872,6485.987124610133,15280.719441596699,6450.750658219826,0.00032391013693207663,23114.45697964377,2357.018653632359,19281.725401653108,1966.188800625403,0.834184658485984,0.834184658485984,35555.60602377534,35405.22815468563,1.005311984644094,0.8,4291.184969917334,4273.035954225843,1.005311984644094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.805777026623,4632.441516551485,5.666182808329611,3.5657092355728532,-4.076412465862392,7.642121701435245,3.297609482023897,3.5,0.9421741377211134,0.6,0.0002334323654385558,0.9838273985396729,0.0002372696326459774,198.79405065471778,0.0,0.0,0.0,0.0,7.988624845691907e-05,0.00015354611698163674,0.0006041486134774382,0.09324847459335864,0.09324847459335864,0.09324847459335864,0.09336975022401264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501723.4699680368,591.0798872898471,0.0,0.09324847459335864,0.0932484747040284,0.0932484747040284,0.37550604062735904,0.37550604062735904,0.5,7.150299436347607,0.627778020275116,0.627778020275116,1.2960299500264227e-11,0.0010063818289722803,0.6481022016425868,1.2960299500264227e-11,27971.263105302096,21183.71460189038,0.757338505670661,0.9853154551295165,0.6115116812316942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731855624084427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64451742964326,260.64451742964326,-12.505482570356719,245.0481869940181,276.24084786525907,123294.66180738246,123455.75896572105,-161.09715833859167,0.0,nan,276.24084786525907,3.090847865259093,270.0023156909986,-3.147684309001363,263.7637835167472,-9.386216483252781,257.52525134256075,-15.624748657439227,251.28671916827562,-21.863280831724353,245.0481869940181,-28.10181300598188,1.0,1.0,26022.012520719443,26022.012520719443,275.4311101667397,2.2811101667397224,275.4311101667397,275.4311101667397,77227.463441544,77227.51372864247,-0.050287098478293046,0.0,8546.071908451686,8546.071908451686,0.8848135168907736,3954.3126747870774,275.4311101667397,2.2811101667397224,1.0,0.002,0.23083991548510518,0.004442477407720049,0.0003563866885977874,0.0016436133115292273,0.1781933442988937,0.1781933442988937,0.0,1.2701471818754584e-13,1.0,1.0013081539550448,0.6481022016296265,0.0932484747040284,0.0,0.00012179363212805704,156.5355107755758,0.0,1599840.2508938257,266.39550715001354,0.0010063818160119808,1.0,1285252.0122808246,2590.1662564435023,,,,,,,,,,,,,,,,,,,3.0,15280.719441596699,1581.1775244945634,0.37550604062735904,6.173730061729009,3.297609482023897
1295.0,-29.845103534428553,3.569234873557944,35.05941601115499,24.353361501731,4.82358757209336,-26.378234423746427,-39.88676079371942,1.356718461179991,-6.754412192591985,-6.755432410537433,40.116689650203234,41431.31670593819,25326.92343956727,25326.92343956727,66758.24014550546,77236.4519015363,77226.97030796784,25326.92343956727,102553.89374753511,102553.89374753511,102553.89374753511,130524.37800754333,127261.46267673225,3262.9153308110813,0.0,90947.24396791629,55142.10877140367,39783.48355168069,27970.484260008216,67753.96781168891,21183.165237200406,1581.1377982140384,0.0,0.8772266012193708,2.7028659511085356,0.001494314320929203,1.0,1.0,-6.102856856816402,331033.14363014034,1559570.7049531625,4.711222229444353,1559570.7049531625,4.711222229444353,0.7573399530836076,0.0932456095295821,3.9346335988325314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346335988325314,1.285391864253698,1.2856919319381046,3.061038200297767,6485.972631915653,15280.687364014258,6450.7453452613745,0.0003239128066741116,23114.53955837255,2357.0270743192173,19281.70952086475,1966.187181235667,0.8341809912402313,0.8341809912402313,35555.563526145954,35405.22815468563,1.005310482652758,0.8,4291.179840903687,4273.035954225843,1.005310482652758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.72213370421,4632.441516551485,5.6675986292692775,3.569234873557944,-4.076032091056939,7.645266964614883,3.2962771557853663,3.5,0.9417934730815333,0.6,0.0002334323654385558,0.9840175941241796,0.00023722377204680087,198.7955700692853,0.0,0.0,0.0,0.0,7.98721945163682e-05,0.0001535601709221876,0.0006042030079529057,0.09324560942283107,0.09324560942283107,0.09324560942283107,0.0933677147684358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501705.1667732326,591.0858974590683,0.0,0.09324560942283107,0.0932456095295821,0.0932456095295821,0.37549345370740855,0.37549345370740855,0.5,7.153962599276225,0.632712849021857,0.632712849021857,1.3642420526593924e-11,0.0010202179454381621,0.6525755537210216,1.3642420526593924e-11,27970.484260008216,21183.165237200406,0.7573399530836076,0.9853037733679169,0.6114965373111397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731687262417328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64355826404966,260.64355826404966,-12.506441735950318,245.04639499890823,276.2407215291863,123301.3942325943,123461.75747858474,-160.36324599044985,0.0,nan,276.2407215291863,3.0907215291863395,270.00185622310266,-3.1481437768973137,263.7629909170591,-9.387009082940892,257.524125611066,-15.625874388933994,251.2852603049757,-21.86473969502427,245.04639499890823,-28.10360500109175,1.0,1.0,26022.012520719443,26022.012520719443,275.43111340083044,2.2811134008304634,275.43111340083044,275.43111340083044,77226.94555621485,77226.97030796784,-0.02475175299332477,0.0,8546.071908451686,8546.071908451686,0.8848138888227945,3954.306766826694,275.43111340083044,2.2811134008304634,1.0,0.002,0.2307172874969887,0.0044430000740818135,0.00035619741585271825,0.0016438025843139744,0.17809870792635912,0.17809870792635912,0.0,1.6669261457269435e-13,1.0,1.0013171696977583,0.6525755537073792,0.0932456095295821,0.0,0.00012262796002140018,157.60780444677644,0.0,1599840.36541337,266.395587807408,0.0010202179317957416,1.0,1285251.7844973677,2590.1118951591397,,,,,,,,,,,,,,,,,,,3.0,15280.687364014258,1581.1377982140384,0.37549345370740855,6.173730061729009,3.2962771557853663
1296.0,-29.84695766830657,3.5727588267326222,35.059337998717815,24.353240138757997,4.823568549303636,-26.379905046529103,-39.888316265400476,1.3565159272735678,-6.754328928533084,-6.7553624316285115,40.11658062992747,41430.23348104803,25327.125616785062,25327.125616785062,66757.35909783309,77235.93599560385,77226.41190979118,25327.125616785062,102553.53752657624,102553.53752657624,102553.53752657624,130523.2398352139,127258.75678920675,3264.4830460071475,0.0,90947.43407930984,55141.731563755115,39784.113906171915,27969.70230863765,67753.81621480957,21182.613951595074,1581.097827211764,0.0,0.8772274014570741,2.702872839613552,0.001494314320929203,1.0,1.0,-6.0985197213015,331034.06000477227,1559565.9928128207,4.7111949531427,1559565.9928128207,4.7111949531427,0.7573414160026088,0.09324278049180776,3.9346279361709113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346279361709113,1.2853928126298584,1.2856928805356582,3.061031536438135,6485.958511996734,15280.655334868858,6450.739792417846,0.0003239153810205625,23114.621141997424,2357.035393533717,19281.69292304385,1966.1854887289596,0.8341773289119825,0.8341773289119826,35555.52258934228,35405.22815468563,1.0053090358260222,0.8,4291.17490026517,4273.035954225843,1.0053090358260222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.642715699891,4632.441516551485,5.669013219831159,3.5727588267326222,-4.075648035741782,7.648406862474404,3.2949502386368232,3.5,0.9414143538962352,0.6,0.0002334323654385558,0.9842072682959533,0.00023717805482448658,198.7970850260969,0.0,0.0,0.0,0.0,7.985814979845254e-05,0.00015357421564010326,0.0006042573991330859,0.09324278043587503,0.09324278043587503,0.09324278043587503,0.09336567756386664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501686.75303189264,591.0919439219026,0.0,0.09324278043587503,0.09324278049180776,0.09324278049180776,0.3754810012410209,0.3754810012410209,0.5,7.157649515533983,0.6375129987598598,0.6375129987598598,-1.057287590811029e-11,0.0010335030954138347,0.6568427103269983,-1.057287590811029e-11,27969.70230863765,21182.613951595074,0.7573414160026088,0.9852929742906692,0.6114819178553111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273151897800206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6426032052214,260.6426032052214,-12.507396794778572,245.04460838867467,276.24059802177044,123308.09089411356,123467.76752664357,-159.67663252998767,0.0,nan,276.24059802177044,3.090598021770461,270.0014000951084,-3.1485999048915687,263.76220216851254,-9.387797831487433,257.52300424195624,-15.626995758043734,251.2838063153061,-21.866193684693883,245.04460838867467,-28.105391611325302,1.0,1.0,26022.012520719443,26022.012520719443,275.4311180399923,2.28111803999235,275.4311180399923,275.4311180399923,77226.42482347073,77226.41190979118,0.012913679558550939,0.0,8546.071908451686,8546.071908451686,0.8848142470945445,3954.3010758517657,275.4311180399923,2.28111803999235,1.0,0.002,0.23059386383901098,0.00444352658091696,0.0003560069169525046,0.0016439930831831232,0.1780034584762523,0.1780034584762523,0.0,1.3562762024577069e-13,1.0,1.0013257697626834,0.6568427103375711,0.09324278049180776,0.0,0.0001234236291515955,158.63041017385072,0.0,1599840.4822141614,266.3956710714669,0.0010335031059867106,1.0,1285251.5459500253,2590.060132582019,,,,,,,,,,,,,,,,,,,3.0,15280.655334868858,1581.097827211764,0.3754810012410209,6.173730061729009,3.2949502386368232
1297.0,-29.848806299804238,3.5762809512786617,35.05926167838569,24.35312335090714,4.823552044462455,-26.381570465382396,-39.88986349487675,1.356316209660404,-6.7542438942584795,-6.755290284406315,40.1164734377646,41429.13301724733,25327.34505232199,25327.34505232199,66756.47806956932,77235.41859149183,77225.84933890689,25327.34505232199,102553.19439122888,102553.19439122888,102553.19439122888,130522.11635052509,127256.05404098642,3266.062309538663,0.0,90947.61977392956,55141.33419818134,39784.76175083135,27968.921959296204,67753.68371012755,21182.064060994624,1581.0578593111316,0.0,0.8772282065440229,2.702879952205316,0.001494314320929203,1.0,1.0,-6.094334055589741,331035.0047758833,1559561.3596975862,4.71116751158518,1559561.3596975862,4.71116751158518,0.7573428855006051,0.09323998838751246,3.9346217751999633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346217751999633,1.2853937478199409,1.2856938159440556,3.0610245163189704,6485.943637206616,15280.623353602354,6450.734795779634,0.00032391815331229756,23114.70453073154,2357.0438968181325,19281.67798775786,1966.1839657536325,0.8341736733914301,0.8341736733914301,35555.47805012189,35405.22815468563,1.0053074616797841,0.8,4291.169524853119,4273.035954225843,1.0053074616797841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.567491454955,4632.441516551485,5.670427033908262,3.5762809512786617,-4.075261082705761,7.6515420339844225,3.293628689300448,3.5,0.9410367683715565,0.6,0.0002334323654385558,0.9843964188501557,0.00023713248135463682,198.79859551006712,0.0,0.0,0.0,0.0,7.984418176629217e-05,0.00015358818367226362,0.0006043114118902999,0.09323998830712318,0.09323998830712318,0.09323998830712318,0.0933636487831252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501668.2372597369,591.0980239233545,0.0,0.09323998830712318,0.09323998838751246,0.09323998838751246,0.375468678901438,0.375468678901438,0.5,7.161359331677508,0.6421750395095387,0.6421750395095387,-1.2164491636212915e-11,0.001046390147848797,0.6609562288165876,-1.2164491636212915e-11,27968.921959296204,21182.064060994624,0.7573428855006051,0.9852818978105368,0.611466871594683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731350776954942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64165223558365,260.64165223558365,-12.508347764416328,245.04282715751972,276.2404773136591,123314.75982004592,123473.75277520236,-158.99295515643823,0.0,nan,276.2404773136591,3.0904773136591075,270.00094728238315,-3.1490527176168257,263.7614172512025,-9.38858274879749,257.52188721999016,-15.628112780009815,251.2823571887473,-21.867642811252665,245.04282715751972,-28.107172842480253,1.0,1.0,26022.012520719443,26022.012520719443,275.43112435920716,2.2811243592071833,275.43112435920716,275.43112435920716,77225.90719211093,77225.84933890689,0.05785320403811056,0.0,8546.071908451686,8546.071908451686,0.8848146368938042,3954.294884075963,275.43112435920716,2.2811243592071833,1.0,0.002,0.23046967331617985,0.00444405664551272,0.00035581523564156626,0.0016441847641993274,0.17790761782078313,0.17790761782078313,0.0,-1.5910623513137878e-13,1.0,1.0013340600770309,0.660956228828752,0.09323998838751246,0.0,0.00012419049287538706,159.6159924171051,0.0,1599840.6005300572,266.3957561057415,0.0010463901600132886,1.0,1285251.300011057,2590.0103049110076,,,,,,,,,,,,,,,,,,,3.0,15280.623353602354,1581.0578593111316,0.375468678901438,6.173730061729009,3.293628689300448
1298.0,-29.850649471637,3.5798010986212,35.059187006245374,24.353011522348993,4.82353620182509,-26.383230904238214,-39.8914099560119,1.3561176343018102,-6.754157511053563,-6.75521644647316,40.116368362589355,41428.04109413085,25327.582316871227,25327.582316871227,66755.62341100207,77234.89917258444,77225.28618665441,25327.582316871227,102552.86850352563,102552.86850352563,102552.86850352563,130521.01344014617,127253.36066119753,3267.6527789486363,0.0,90947.79821537582,55140.94013642981,39785.397865495564,27968.144936620538,67753.5428021161,21181.516770594186,1581.0179884606982,0.0,0.8772290127621292,2.70288723994385,0.001494314320929203,1.0,1.0,-6.090279725894959,331035.9716896237,1559556.8180947965,4.711140031503955,1559556.8180947965,4.711140031503955,0.7573443579684768,0.09323723294088064,3.9346146565752007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346146565752007,1.2853946776626948,1.2856947460038763,3.0610167639170025,6485.927210797108,15280.591420762406,6450.730918271895,0.00032392133084596875,23114.79170225512,2357.052785839723,19281.66639762774,1966.1827838892734,0.8341700261026618,0.8341700261026618,35555.426587762,35405.22815468563,1.0053056428501737,0.8,4291.163313891474,4273.035954225843,1.0053056428501737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.496425382696,4632.441516551485,5.671840239957339,3.5798010986212,-4.0748716393759095,7.654672737997109,3.2923124615830575,3.5,0.940660703309445,0.6,0.0002334323654385558,0.9845850498173305,0.0002370870505111411,198.80010155589437,0.0,0.0,0.0,0.0,7.98302229274643e-05,0.0001536021425110915,0.0006043652412054933,0.09323723282519425,0.09323723282519425,0.09323723282519425,0.09336163188725898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501649.6244650763,591.1041358305307,0.0,0.09323723282519425,0.09323723294088064,0.09323723294088064,0.37545648349298044,0.37545648349298044,0.5,7.165091305327114,0.6467001619652137,0.6467001619652137,2.3703705664956942e-11,0.0010589354196213208,0.6649367205782255,2.3703705664956942e-11,27968.144936620538,21181.516770594186,0.7573443579684768,0.9852713326884087,0.6114520271674554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731182666135754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6407051682549,260.6407051682549,-12.50929483174508,245.04105127654222,276.2403590599774,123321.36598739031,123479.70652511498,-158.3405377246545,0.0,nan,276.2403590599774,3.090359059977402,270.00049750326065,-3.1495024967393306,263.7606359466275,-9.389364053372503,257.5207743899046,-15.629225610095375,251.28091283321723,-21.869087166782748,245.04105127654222,-28.108948723457758,1.0,1.0,26022.012520719443,26022.012520719443,275.43113230110544,2.2811323011054583,275.43113230110544,275.43113230110544,77225.3877279379,77225.28618665441,0.10154128348222002,0.0,8546.071908451686,8546.071908451686,0.8848150872828635,3954.2877298580765,275.43113230110544,2.2811323011054583,1.0,0.002,0.23034474086796736,0.0044445900869019474,0.00035562241007150306,0.001644377589677993,0.1778112050357515,0.1778112050357515,0.0,-2.505040445910378e-13,1.0,1.001342082188672,0.6649367205545218,0.09323723294088064,0.0,0.0001249324175237503,160.5695205901129,0.0,1599840.7199457828,266.3958424889464,0.001058935395917615,1.0,1285251.048308481,2589.9621502672144,,,,,,,,,,,,,,,,,,,3.0,15280.591420762406,1581.0179884606982,0.37545648349298044,6.173730061729009,3.2923124615830575
1299.0,-29.852487169015706,3.5833191334950074,35.059113932201015,24.352898995298915,4.823523188302364,-26.384886133258203,-39.89294810509307,1.355922152232456,-6.754069386738536,-6.755140502089409,40.11626513784329,41426.94621538547,25327.835813068803,25327.835813068803,66754.78202845427,77234.38288100093,77224.72103060051,25327.835813068803,102552.55684366931,102552.55684366931,102552.55684366931,130519.92672546854,127250.6726753234,3269.2540501451504,0.0,90947.98176543487,55140.54509858389,39786.04074094554,27967.369881799226,67753.41062274476,21180.97112887069,1580.9781405778315,0.0,0.8772298234054019,2.7028947450958487,0.001494314320929203,1.0,1.0,-6.0863613939481525,331036.96618984884,1559552.356481449,4.711112400622502,1559552.356481449,4.711112400622502,0.7573458361794317,0.09323451268287014,3.9346084069108644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346084069108644,1.2853955930222236,1.285695661577091,3.061009722041919,6485.912289908808,15280.559535676697,6450.726000590882,0.00032392411827556134,23114.875067539404,2357.0612867329214,19281.651698350106,1966.181284980101,0.8341663816919194,0.8341663816919194,35555.38140732403,35405.22815468563,1.0053040460425136,0.8,4291.157861091253,4273.035954225843,1.0053040460425136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.429480503139,4632.441516551485,5.673252522786938,3.5833191334950074,-4.074479448894614,7.6577985823896215,3.291001507616854,3.5,0.9402861450333868,0.6,0.0002334323654385558,0.9847731593456666,0.00023704176258587323,198.80160315129203,0.0,0.0,0.0,0.0,7.981634135369388e-05,0.0001536160240848619,0.0006044188998005195,0.09323451259567474,0.09323451259567474,0.09323451259567474,0.09335962431165111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501630.91712402017,591.1102788148235,0.0,0.09323451259567474,0.09323451268287014,0.09323451268287014,0.3754444122571534,0.3754444122571534,0.5,7.1688446592366,0.6510879764404081,0.6510879764404081,6.332356861094013e-11,0.0010711153508964344,0.6687791081412797,6.332356861094013e-11,27967.369881799226,21180.97112887069,0.7573458361794317,0.9852608365377955,0.6114370602839951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273101465263083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6397620485105,260.6397620485105,-12.5102379514895,245.03928074424473,276.2402433527861,123327.9937646626,123485.67429822525,-157.68053356266026,0.0,nan,276.2402433527861,3.0902433527861035,270.0000508310383,-3.1499491689616548,263.7598583093862,-9.390141690613802,257.519665787665,-15.630334212334958,251.27947326594247,-21.870526734057506,245.03928074424473,-28.110719255755242,1.0,1.0,26022.012520719443,26022.012520719443,275.43114211498386,2.2811421149838793,275.43114211498386,275.43114211498386,77224.87152787145,77224.72103060051,0.15049727093719412,0.0,8546.071908451686,8546.071908451686,0.8848154826934608,3954.2814489454186,275.43114211498386,2.2811421149838793,1.0,0.002,0.2302190923802993,0.004445126865862423,0.0003554284805075964,0.0016445715195327918,0.1777142402537982,0.1777142402537982,0.0,4.038826564856102e-14,1.0,1.0013498258856361,0.6687791080779562,0.09323451268287014,0.0,0.00012564845653333087,161.4897779495225,0.0,1599840.8408889994,266.39593061326144,0.0010711152875728658,1.0,1285250.7894252085,2589.9157363384575,,,,,,,,,,,,,,,,,,,3.0,15280.559535676697,1580.9781405778315,0.3754444122571534,6.173730061729009,3.291001507616854
1300.0,-29.85431585865212,3.5868348035941016,35.05904235572312,24.352709424588852,4.8234302693885915,-26.38654124584791,-39.89448621924964,1.3556556566189624,-6.753985952104642,-6.755068531848678,40.11616220882036,41425.91295777373,25328.119591579856,25328.119591579856,66754.0325493536,77233.92660637196,77224.113325098,25328.119591579856,102552.23291667787,102552.23291667787,102552.23291667787,130518.82839165951,127247.96288643099,3270.865505228515,0.0,90948.19879885332,55140.18515039179,39786.68183162392,27966.595474981652,67753.27730660557,21180.425775061132,1580.9384029676562,0.0,0.8772306111828272,2.702901858533038,0.001494314320929203,1.0,1.0,-6.082692337633205,331037.90864881483,1559547.9076587483,4.711085549157488,1559547.9076587483,4.711085549157488,0.7573473072190253,0.09323182757230139,3.934604634311026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934604634311026,1.2853968409101268,1.2856969097563067,3.061003815386013,6485.899774413722,15280.52769882349,6450.719407497034,0.0003239262815102396,23114.95239083378,2357.069171514613,19281.631991151382,1966.179275405096,0.8341627386953867,0.8341627386953867,35555.35413421827,35405.22815468563,1.0053030821321345,0.8,4291.15456951632,4273.035954225843,1.0053030821321345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.36662287234,4632.441516551485,5.674667068975903,3.5868348035941016,-4.074089095288629,7.66092389888273,3.289695783301488,3.5,0.9399130809432823,0.6,0.0002334323654385558,0.9849603853129036,0.00023699670455720783,198.80309740891792,0.0,0.0,0.0,0.0,7.980246232655247e-05,0.00015362990311200333,0.0006044729287532423,0.09323182738970433,0.09323182738970433,0.09323182738970433,0.09335760726773795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501612.11417674413,591.1164531447951,0.0,0.09323182738970433,0.09323182757230139,0.09323182757230139,0.3754324622885936,0.3754324622885936,0.5,7.1726180536115685,0.6553191106348777,0.6553191106348777,-2.0691004465334117e-11,0.0010825797440361384,0.6723761942154738,-2.0691004465334117e-11,27966.595474981652,21180.425775061132,0.7573473072190253,0.9852517133196367,0.6114230130936402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273084674289077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63881571339124,260.63881571339124,-12.511184286608739,245.03751541760926,276.24011600918027,123333.78399731689,123492.00210941923,-158.2181121023404,0.0,nan,276.24011600918027,3.090116009180292,269.9995958908359,-3.1504041091640715,263.75907577256527,-9.39092422743471,257.5185556542414,-15.631444345758553,251.27803553591536,-21.871964464084613,245.03751541760926,-28.11248458239072,1.0,1.0,26022.012520719443,26022.012520719443,275.4311429758882,2.2811429758882014,275.4311429758882,275.4311429758882,77224.15203153947,77224.113325098,0.038706441468093544,0.0,8546.071908451686,8546.071908451686,0.8848157213823837,3954.277657482581,275.4311429758882,2.2811429758882014,1.0,0.002,0.2300927738165699,0.004445665786060196,0.0003552335134744086,0.001644766484562009,0.17761675673720428,0.17761675673720428,0.0,-1.9635825083963443e-12,1.0,1.0013570751075636,0.6723761942361648,0.09323182757230139,0.0,0.00012631853521680031,162.35096611598374,0.0,1599840.955300323,266.39601404789533,0.001082579764727143,1.0,1285250.5440895197,2589.8723030292167,,,,,,,,,,,,,,,,,,,3.0,15280.52769882349,1580.9384029676562,0.3754324622885936,6.173730061729009,3.289695783301488
1301.0,-29.856141736346384,3.5903484055122337,35.058971904741135,24.352655256539606,4.823475495763973,-26.388180013107966,-39.89601064296437,1.3555137722915889,-6.7538810509789755,-6.754973516861894,40.11605153606134,41424.787960758214,25328.367768881515,25328.367768881515,66753.15572963972,77233.37157400508,77223.43982658454,25328.367768881515,102551.80759546606,102551.80759546606,102551.80759546606,130517.57307440694,127245.08831266272,3272.4847617442256,0.0,90948.35497922088,55139.77136504873,39787.315126857946,27965.765478940884,67753.08060579884,21179.842090148544,1580.8954484931917,0.0,0.8772315546166276,2.7029113186116605,0.001494314320929203,1.0,1.0,-6.079510706104202,331039.15288625826,1559543.1241462475,4.711053392171079,1559543.1241462475,4.711053392171079,0.7573489131237134,0.09322914998326133,3.9345963812010476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345963812010476,1.2853975052962943,1.2856975742975714,3.0609958125709076,6485.882817408826,15280.495981168806,6450.7160086655185,0.000323929604235471,23115.04057030079,2357.0781633178294,19281.621831816534,1966.17823944125,0.8341591170119079,0.8341591170119079,35555.29447032076,35405.22815468563,1.0053009734382072,0.8,4291.147368715972,4273.035954225843,1.0053009734382072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.307789587111,4632.441516551485,5.676069191817246,3.5903484055122337,-4.073680516537917,7.66402892205015,3.2883952090038733,3.5,0.9395414882868209,0.6,0.0002334323654385558,0.9851473616968737,0.00023695172368576277,198.80458939126262,0.0,0.0,0.0,0.0,7.978870903520257e-05,0.00015364365640335324,0.0006045257744791309,0.09322914991793464,0.09322914991793464,0.09322914991793464,0.09335549786006088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501593.1910577195,591.1226664869877,0.0,0.09322914991793464,0.09322914998326133,0.09322914998326133,0.37542062841898505,0.37542062841898505,0.5,7.176408493063854,0.6593129242638724,0.6593129242638724,-1.3812950783176348e-11,0.001092465882891247,0.675462810757665,-1.3812950783176348e-11,27965.765478940884,21179.842090148544,0.7573489131237134,0.9852416323033799,0.611408183810505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730678948951728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6378795618033,260.6378795618033,-12.512120438196689,245.03575609172998,276.2400030318796,123341.03538949047,123497.55091189391,-156.5155224034495,0.0,nan,276.2400030318796,3.0900030318796325,269.99915364382707,-3.150846356172906,263.75830425583376,-9.391695744166213,257.51745486779856,-15.632545132201415,251.27660547975083,-21.87339452024915,245.03575609172998,-28.114243908269998,1.0,1.0,26022.012520719443,26022.012520719443,275.4311591829126,2.2811591829126314,275.4311591829126,275.4311591829126,77223.78939310451,77223.43982658454,0.34956651997345034,0.0,8546.071908451686,8546.071908451686,0.8848162435489348,3954.269363107053,275.4311591829126,2.2811591829126314,1.0,0.002,0.2299658807862851,0.0044462108964449685,0.0003550376762759795,0.001644962323190543,0.17751883813798974,0.17751883813798974,0.0,-5.334777758436715e-13,1.0,1.0013632958460315,0.675462810771478,0.09322914998326133,0.0,0.00012689299813484206,163.08925379429044,0.0,1599841.092707096,266.396118949021,0.0010924658967041978,1.0,1285250.220197214,2589.835491385918,,,,,,,,,,,,,,,,,,,3.0,15280.495981168806,1580.8954484931917,0.37542062841898505,6.173730061729009,3.2883952090038733
1302.0,-29.857962711959104,3.593859321167387,35.05890323402341,24.352565605100267,4.823478857607273,-26.389818554984117,-39.8975350317545,1.3553347002928722,-6.753795718157278,-6.754900667623008,40.11596201109427,41423.68346141167,25328.690119864634,25328.690119864634,66752.3735812763,77232.8440766784,77222.9599278083,25328.690119864634,102551.65004767294,102551.65004767294,102551.65004767294,130516.69106693644,127242.57467086945,3274.1163960669896,0.0,90948.52061181907,55139.359995210034,39787.95624067671,27965.041019263495,67752.9972599402,21179.332832656157,1580.858029880599,0.0,0.8772322958475827,2.702918507434887,0.001494314320929203,1.0,1.0,-6.075559547823218,331040.1068621357,1559539.2546949536,4.7110281273091665,1559539.2546949536,4.7110281273091665,0.7573503224281681,0.09322654423195532,3.9345882474724463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345882474724463,1.285398343818069,1.2856984130150944,3.0609874879606465,6485.865178558608,15280.464258890375,6450.713088976646,0.0003239331041111367,23115.13045113267,2357.08732861198,19281.61310467111,1966.1773495200819,0.834155495917882,0.8341554959178821,35555.23566943806,35405.22815468563,1.0052988952465736,0.8,4291.140272072369,4273.035954225843,1.0052988952465736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.2530521940025,4632.441516551485,5.677483393910647,3.593859321167387,-4.073287322061105,7.6671466432284925,3.2870998702551666,3.5,0.9391713915014762,0.6,0.0002334323654385558,0.9853338742256876,0.00023690687141147534,198.80607739026584,0.0,0.0,0.0,0.0,7.977495825009257e-05,0.00015365740718846323,0.0006045786284608157,0.09322654415139933,0.09322654415139933,0.09322654415139933,0.09335361537378405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501574.26568745275,591.1288815433606,0.0,0.09322654415139933,0.09322654423195532,0.09322654423195532,0.3754088988291091,0.3754088988291091,0.5,7.180220633676606,0.6632917488329326,0.6632917488329326,5.4001247917767614e-12,0.001104949465741356,0.6793411197998012,5.4001247917767614e-12,27965.041019263495,21179.332832656157,0.7573503224281681,0.9852313001766562,0.6113926340776652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730511256652137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6369483819787,260.6369483819787,-12.51305161802128,245.03400214169298,276.23989462226683,123347.68838468626,123503.37267599141,-155.68429130512828,0.0,nan,276.23989462226683,3.089894622266854,269.9987161261299,-3.1512838738700566,263.7575376300574,-9.392462369942564,257.5163591339265,-15.63364086607345,251.27518063779883,-21.87481936220115,245.03400214169298,-28.115997858306997,1.0,1.0,26022.012520719443,26022.012520719443,275.4311758778409,2.2811758778408944,275.4311758778409,275.4311758778409,77223.30258283216,77222.9599278083,0.34265502385096624,0.0,8546.071908451686,8546.071908451686,0.8848167581621651,3954.2611887098087,275.4311758778409,2.2811758778408944,1.0,0.002,0.22983826502655444,0.004446755389149868,0.0003548407070548669,0.0016451592935790146,0.17742035352743343,0.17742035352743343,0.0,6.338814022288641e-13,1.0,1.001371111530476,0.679341119794401,0.09322654423195532,0.0,0.00012761572787581963,164.01811066187298,0.0,1599841.210799804,266.3962042818427,0.0011049494603412313,1.0,1285249.9718645636,2589.7886086884478,,,,,,,,,,,,,,,,,,,3.0,15280.464258890375,1580.858029880599,0.3754088988291091,6.173730061729009,3.2870998702551666
1303.0,-29.85977838822047,3.597367573615106,35.0588360748004,24.352466139849298,4.823476622594255,-26.391452887148297,-39.899055020045466,1.3551511212284724,-6.753702853774314,-6.75481900181962,40.11586828985813,41422.59641077714,25329.00970420039,25329.00970420039,66751.60611497753,77232.32651603631,77222.4176918811,25329.00970420039,102551.42739608149,102551.42739608149,102551.42739608149,130515.71370236175,127239.95635118906,3275.757351172695,0.0,90948.69661202947,55138.96650560921,39788.58900713362,27964.286306280268,67752.87531341388,21178.802537254993,1580.8189374337992,0.0,0.8772331013528533,2.702926602989941,0.001494314320929203,1.0,1.0,-6.072017191032842,331041.1762944531,1559535.2038793948,4.711000671687518,1559535.2038793948,4.711000671687518,0.7573517988370266,0.0932239606078786,3.9345814745059338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345814745059338,1.2853992034457458,1.2856992728434466,3.0609801717307543,6485.84967634539,15280.432573954387,6450.708678400824,0.0003239360493375561,23115.21497301055,2357.0959474449023,19281.599921164823,1966.1760051765714,0.8341518754499201,0.8341518754499201,35555.18670584709,35405.22815468563,1.005297164733665,0.8,4291.13436268566,4273.035954225843,1.005297164733665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.202257951772,4632.441516551485,5.6788926239932564,3.597367573615106,-4.07288663277132,7.670254206386426,3.285809577153658,3.5,0.9388027363296166,0.6,0.0002334323654385558,0.9855198818974703,0.0002368621574524878,198.80756108111436,0.0,0.0,0.0,0.0,7.976124934111926e-05,0.00015367111609743654,0.0006046315265636244,0.09322396058630468,0.09322396058630468,0.09322396058630468,0.09335167218384795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501555.22690354753,591.1351335674863,0.0,0.09322396058630468,0.0932239606078786,0.0932239606078786,0.3753972923499761,0.3753972923499761,0.5,7.1840519836803685,0.6671637258993997,0.6671637258993997,-3.950617610826157e-11,0.0011161480452983596,0.6828018107867706,-3.950617610826157e-11,27964.286306280268,21178.802537254993,0.7573517988370266,0.985221746032111,0.6113776901594639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730343695484652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6360212429329,260.6360212429329,-12.513978757067093,245.0322534545407,276.2397890313262,123354.26743609333,123509.27615168659,-155.0087155932581,0.0,nan,276.2397890313262,3.0897890313262337,269.9982819159595,-3.1517180840404535,263.75677480063996,-9.393225199360018,257.51526768524633,-15.634732314753649,251.27376056988456,-21.87623943011542,245.0322534545407,-28.117746545459283,1.0,1.0,26022.012520719443,26022.012520719443,275.4311940950877,2.2811940950876988,275.4311940950877,275.4311940950877,77222.7953040662,77222.4176918811,0.37761218509695027,0.0,8546.071908451686,8546.071908451686,0.8848171866811485,3954.2543818784634,275.4311940950877,2.2811940950876988,1.0,0.002,0.22971000475358505,0.004447304016022887,0.0003546427491473504,0.0016453572507125196,0.1773213745736752,0.1773213745736752,0.0,-1.401300950276685e-13,1.0,1.001378085686833,0.6828018108262768,0.0932239606078786,0.0,0.00012826023904180078,164.84643291383935,0.0,1599841.3359204035,266.39629714622566,0.0011161480848045358,1.0,1285249.6934776094,2589.7470068739663,,,,,,,,,,,,,,,,,,,3.0,15280.432573954387,1580.8189374337992,0.3753972923499761,6.173730061729009,3.285809577153658
