time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1304.0,-29.86158872776609,3.6008730693603948,35.0587703472372,24.352366325352364,4.8234749637259755,-26.393082358610584,-39.90057050306348,1.3549685942731429,-6.753607453417658,-6.754734297632328,40.115775288093545,41421.51548302811,25329.340508715653,25329.340508715653,66750.85599174377,77231.81142326024,77221.86408875692,25329.340508715653,102551.20459747258,102551.20459747258,102551.20459747258,130514.73335111575,127237.32582694184,3277.407524173909,0.0,90948.87426794713,55138.57832653929,39789.21771267538,27963.528753643168,67752.74646631855,21178.27047981511,1580.7796206160772,0.0,0.8772339207109474,2.7029350118351756,0.001494314320929203,1.0,1.0,-6.068643053638823,331042.2855192874,1559531.1841682156,4.710972743925649,1559531.1841682156,4.710972743925649,0.7573532892216239,0.09322140706809191,3.9345750092099947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345750092099947,1.2854000581479545,1.285700127745181,3.060973106597689,6485.834706176218,15280.400934482886,6450.703914034686,0.00032393885763481225,23115.298108450177,2357.1044249004685,19281.585680155604,1966.1745529977725,0.8341482592909716,0.8341482592909716,35555.13996647346,35405.22815468563,1.0052955128314947,0.8,4291.1287217384215,4273.035954225843,1.0052955128314947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.155410724143,4632.441516551485,5.680300006543684,3.6008730693603948,-4.072482747298106,7.673355816658501,3.284524332177332,3.5,0.9384355234792378,0.6,0.0002334323654385558,0.9857053805598638,0.000236817582659405,198.80904043308152,0.0,0.0,0.0,0.0,7.974758323378866e-05,0.00015368478220476712,0.0006046843033587576,0.09322140700926346,0.09322140700926346,0.09322140700926346,0.09334972802064521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501536.10310987657,591.1414134712992,0.0,0.09322140700926346,0.09322140706809191,0.09322140706809191,0.3753857991974548,0.3753857991974548,0.5,7.187901616122988,0.6709180888335027,0.6709180888335027,1.5120349416974932e-11,0.0011268442146956659,0.6860912439935305,1.5120349416974932e-11,27963.528753643168,21178.27047981511,0.7573532892216239,0.9852125481721564,0.611362898825359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730176264341868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6350979474695,260.6350979474695,-12.514902052530488,245.03051000040105,276.2396858945442,123360.82269532452,123515.18879593922,-154.36610061470182,0.0,nan,276.2396858945442,3.089685894544232,269.99785071570346,-3.152149284296513,263.7560155369035,-9.393984463096501,257.5141803580429,-15.635819641957085,251.27234517922176,-21.87765482077822,245.03051000040105,-28.119489999598926,1.0,1.0,26022.012520719443,26022.012520719443,275.4312140206105,2.2812140206105482,275.4312140206105,275.4312140206105,77222.28516697836,77221.86408875692,0.42107822143589146,0.0,8546.071908451686,8546.071908451686,0.8848175957340039,3954.2478842560445,275.4312140206105,2.2812140206105482,1.0,0.002,0.22958113204357314,0.004447855702718282,0.0003544438478598606,0.0016455561519522154,0.17722192392993028,0.17722192392993028,0.0,-1.879238951951745e-13,1.0,1.0013847146954973,0.6860912439784101,0.09322140706809191,0.0,0.0001288726754273646,165.63352937933885,0.0,1599841.4633079641,266.3963925465823,0.0011268441995753165,1.0,1285249.4047327624,2589.707564951076,,,,,,,,,,,,,,,,,,,3.0,15280.400934482886,1580.7796206160772,0.3753857991974548,6.173730061729009,3.284524332177332
1305.0,-29.863393601482475,3.604375692070053,35.05870600583325,24.35226651085543,4.823471818736419,-26.394707059526652,-39.90208151573313,1.3547852763004327,-6.753510669338709,-6.754647853520939,40.11568383649786,41420.435919347874,25329.685273105108,25329.685273105108,66750.12119245298,77231.29830473367,77221.3078385543,25329.685273105108,102550.99311165941,102550.99311165941,102550.99311165941,130513.76601729961,127234.69937758482,3279.066639714785,0.0,90949.05045666981,55138.18806938508,39789.84709698302,27962.772905640202,67752.62000262323,21177.73984094515,1580.7403264755073,0.0,0.8772347436395591,2.702943600980638,0.001494314320929203,1.0,1.0,-6.065391310386019,331043.4175310625,1559527.2314658726,4.710944694496271,1559527.2314658726,4.710944694496271,0.7573547842486507,0.09321888443819383,3.9345683459663157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345683459663157,1.2854009165553317,1.2857009863529485,3.060965878653897,6485.819391030652,15280.369341401049,6450.699415662152,0.00032394175719598176,23115.382034196955,2357.112982944936,19281.57223421907,1966.1731818938242,0.8341446490347364,0.8341446490347364,35555.09179606599,35405.22815468563,1.0052938103530935,0.8,4291.122908080559,4273.035954225843,1.0052938103530935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.112485757401,4632.441516551485,5.681706182611445,3.604375692070053,-4.0720766672947875,7.67645235936484,3.283244102683186,3.5,0.9380697436237674,0.6,0.0002334323654385558,0.9858903566541989,0.0002367731501409058,198.81051534046324,0.0,0.0,0.0,0.0,7.973395959361678e-05,0.000153698405844939,0.0006047368824629812,0.0932188843621648,0.0932188843621648,0.0932188843621648,0.09334779178508144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501516.90168795787,591.1477188697105,0.0,0.0932188843621648,0.09321888443819383,0.09321888443819383,0.375374415837855,0.375374415837855,0.5,7.191768842429836,0.674554008635539,0.674554008635539,4.831690603168681e-12,0.0011371841822551687,0.6892565431349453,4.831690603168681e-12,27962.772905640202,21177.73984094515,0.7573547842486507,0.9852035417946725,0.6113481060620855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273000896767872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63417815858423,260.63417815858423,-12.515821841415743,245.02877175843182,276.2395845587395,123367.31880647402,123521.09864359112,-153.77983711710334,0.0,nan,276.2395845587395,3.0895845587395456,269.9974219986658,-3.1525780013341773,263.7552594386201,-9.394740561379876,257.5130968785552,-15.636903121444789,251.27093431849326,-21.879065681506717,245.02877175843182,-28.12122824156816,1.0,1.0,26022.012520719443,26022.012520719443,275.4312353763154,2.281235376315408,275.4312353763154,275.4312353763154,77221.76723485363,77221.3078385543,0.4593962993239984,0.0,8546.071908451686,8546.071908451686,0.8848180173107028,3954.2411876961473,275.4312353763154,2.281235376315408,1.0,0.002,0.22945167014404774,0.004448410139160372,0.00035424403813510036,0.0016457559623088765,0.17712201906755018,0.17712201906755018,0.0,4.439768865049931e-13,1.0,1.0013910935088248,0.6892565431301136,0.09321888443819383,0.0,0.0001294618651824397,166.3907470120289,0.0,1599841.5918158537,266.39648933066127,0.001137184177423478,1.0,1285249.1100568376,2589.6696829972625,,,,,,,,,,,,,,,,,,,3.0,15280.369341401049,1580.7403264755073,0.375374415837855,6.173730061729009,3.283244102683186
1306.0,-29.86519306654237,3.6078753389417093,35.058642998093745,24.352171271480643,4.823471228594011,-26.396326636950402,-39.90358802312983,1.3546047989060592,-6.753412048758719,-6.754559189107897,40.11559364217543,41419.35419800298,25330.042373704422,25330.042373704422,66749.3965717074,77230.78365601755,77220.74724077986,25330.042373704422,102550.78961448428,102550.78961448428,102550.78961448428,130512.80686593191,127232.07255137958,3280.7343145523314,0.0,90949.22227033653,55137.79281194227,39790.47717599361,27962.01725144763,67752.49442744124,21177.2095638415,1580.7009721912,0.0,0.877235573887176,2.702952419283786,0.001494314320929203,1.0,1.0,-6.062268237449757,331044.5786216921,1559523.3331144375,4.710916395633274,1559523.3331144375,4.710916395633274,0.7573562870448888,0.09321639130728127,3.9345611915742906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345611915742906,1.285401761662496,1.2857018316573985,3.0609583002947343,6485.803333396964,15280.337797473338,6450.695465328661,0.00032394485153165937,23115.467733759164,2357.121721868239,19281.56042640791,1966.171977832176,0.8341410456621652,0.8341410456621652,35555.0400749949,35405.22815468563,1.005291982384842,0.8,4291.1166658952125,4273.035954225843,1.005291982384842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.073452534986,4632.441516551485,5.683110822258901,3.6078753389417093,-4.071668076043348,7.679543414985058,3.2819688489828667,3.5,0.9377053854236762,0.6,0.0002334323654385558,0.9860748157096463,0.00023672885841888381,198.81198584978276,0.0,0.0,0.0,0.0,7.972037871600943e-05,0.00015371198672254637,0.0006047892176383136,0.09321639122682564,0.09321639122682564,0.09321639122682564,0.09334586067199634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501497.6247806419,591.1540490426349,0.0,0.09321639122682564,0.09321639130728127,0.09321639130728127,0.3753631396844389,0.3753631396844389,0.5,7.1956529275384975,0.6780688198800817,0.6780688198800817,7.16227077646181e-12,0.0011471403491896126,0.6922909516581512,7.16227077646181e-12,27962.01725144763,21177.2095638415,0.7573562870448888,0.9851946726949206,0.611333273380223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729841811039713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63326196266627,260.63326196266627,-12.51673803733371,245.02703873839923,276.23948518693425,123373.79655185538,123526.97568079965,-153.1791289442889,0.0,nan,276.23948518693425,3.0894851869342688,269.9969958972177,-3.1530041027822904,263.7545066075249,-9.395493392475089,257.5120173178147,-15.637982682185282,251.26952802810672,-21.880471971893257,245.02703873839923,-28.12296126160075,1.0,1.0,26022.012520719443,26022.012520719443,275.43125844360026,2.2812584436002794,275.43125844360026,275.43125844360026,77221.25239503541,77220.74724077986,0.5051542555447668,0.0,8546.071908451686,8546.071908451686,0.8848184699617334,3954.233997532162,275.43125844360026,2.2812584436002794,1.0,0.002,0.22932164356134394,0.004448967296263626,0.000354043358154267,0.0016459566414437404,0.1770216790771335,0.1770216790771335,0.0,-4.0199267525853344e-13,1.0,1.0013972085293728,0.692290951650989,0.09321639130728127,0.0,0.00013002654652677492,167.11646390745173,0.0,1599841.7219370774,266.39658795124126,0.0011471403420273418,1.0,1285248.8078120209,2589.633450427486,,,,,,,,,,,,,,,,,,,3.0,15280.337797473338,1580.7009721912,0.3753631396844389,6.173730061729009,3.2819688489828667
1307.0,-29.866987088108072,3.611371894816951,35.05858129347063,24.352075717784487,4.8234712517175495,-26.39794125413112,-39.90509002525357,1.3544254174859662,-6.75331229106547,-6.754469097154663,40.11550523366622,41418.279101875756,25330.413293365204,25330.413293365204,66748.69239524096,77230.27152226513,77220.18797675273,25330.413293365204,102550.60127011793,102550.60127011793,102550.60127011793,130511.86606248152,127229.45574620813,3282.4103162734,0.0,90949.39580615536,55137.403384758996,39791.1026904404,27961.264792363592,67752.367482804,21176.68175030362,1580.6617199696357,0.0,0.8772364050949565,2.7029613855031713,0.001494314320929203,1.0,1.0,-6.059244651250424,331045.75840952626,1559519.5119548559,4.710888064077303,1559519.5119548559,4.710888064077303,0.7573577914861389,0.0932139281327508,3.934554358033726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934554358033726,1.2854026016387297,1.28570267182972,3.060950983775554,6485.787830570779,15280.306301736588,6450.691146454397,0.00032394780311064786,23115.551986326314,2357.13031323911,19281.547517003713,1966.1706614393004,0.8341374468760013,0.8341374468760013,35554.99067342984,35405.22815468563,1.0052902363950844,0.8,4291.110703649671,4273.035954225843,1.0052902363950844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.038283683284,4632.441516551485,5.6845142884247215,3.611371894816951,-4.071257601819166,7.6826294966361175,3.2806985352759335,3.5,0.9373424386502667,0.6,0.0002334323654385558,0.9862587538263835,0.00023668470828056972,198.81345193237468,0.0,0.0,0.0,0.0,7.970684058147052e-05,0.00015372552485708527,0.0006048414337674668,0.09321392803832723,0.09321392803832723,0.09321392803832723,0.09334394077740832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501478.2776774283,591.1604022774058,0.0,0.09321392803832723,0.0932139281327508,0.0932139281327508,0.3753519679575168,0.3753519679575168,0.5,7.199553311186416,0.6814668510650677,0.6814668510650677,-5.8548721426632255e-12,0.001156806089170459,0.6952244459042163,-5.8548721426632255e-12,27961.264792363592,21176.68175030362,0.7573577914861389,0.9851861252255462,0.6113185507855204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272967479932327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63234925705495,260.63234925705495,-12.517650742945023,245.025310936662,276.23938757745236,123380.25857056478,123532.85415349033,-152.5955829255671,0.0,nan,276.23938757745236,3.089387577452385,269.99657224927034,-3.1534277507296338,263.7537569211563,-9.396243078843668,257.5109415929765,-15.63905840702347,251.26812626481222,-21.881873735187753,245.025310936662,-28.124689063337968,1.0,1.0,26022.012520719443,26022.012520719443,275.4312830944909,2.2812830944909024,275.4312830944909,275.4312830944909,77220.73544121614,77220.18797675273,0.5474644634086872,0.0,8546.071908451686,8546.071908451686,0.8848189023126981,3954.2271298238948,275.4312830944909,2.2812830944909024,1.0,0.002,0.2291910711890885,0.00444952697104515,0.00035384183650767235,0.0016461581629332817,0.17692091825383618,0.17692091825383618,0.0,-5.590458651560937e-13,1.0,1.001403120157768,0.6952244459100712,0.0932139281327508,0.0,0.00013057233518784986,167.81789803318821,0.0,1599841.8529821413,266.3966877089345,0.0011568060950253312,1.0,1285248.5007008144,2589.5984861024663,,,,,,,,,,,,,,,,,,,3.0,15280.306301736588,1580.6617199696357,0.3753519679575168,6.173730061729009,3.2806985352759335
1308.0,-29.868778197463758,3.6148652554583593,35.05852085340936,24.35198484398427,4.823473633885506,-26.39955301427988,-39.90658783642573,1.3542484504780508,-6.753211078166373,-6.754377227049145,40.11541831872142,41417.19208832524,25330.796721498384,25330.796721498384,66747.98880982363,77229.75663568474,77219.62782151312,25330.796721498384,102550.4245430115,102550.4245430115,102550.4245430115,130510.93861089995,127226.84428852038,3284.0943223795607,0.0,90949.56424693683,55136.9996986932,39791.738386937366,27960.514067888453,67752.25245482582,21176.155372412264,1580.6224922838478,0.0,0.8772372402996451,2.7029705354634013,0.001494314320929203,1.0,1.0,-6.05632879464946,331046.96148714534,1559515.755354898,4.710859596321819,1559515.755354898,4.710859596321819,0.7573593003689529,0.09321149367900776,3.9345469162985514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345469162985514,1.2854034303102482,1.2857035006946873,3.060943221031314,6485.771382247239,15280.274855069003,6450.687518925087,0.00032395100227655986,23115.638517407282,2357.1391369537287,19281.53667407585,1966.1695557683665,0.8341338552926344,0.8341338552926344,35554.9368750373,35405.22815468563,1.0052883350098112,0.8,4291.104210753634,4273.035954225843,1.0052883350098112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.00694862747,4632.441516551485,5.685916321477899,3.6148652554583593,-4.070845024522072,7.685710279980431,3.279433121863201,3.5,0.9369808919609145,0.6,0.0002334323654385558,0.9864424302821568,0.00023664063737788125,198.81491565666522,0.0,0.0,0.0,0.0,7.969334233813218e-05,0.0001537390231004236,0.0006048933992545234,0.09321149358344154,0.09321149358344154,0.09321149358344154,0.09334202908300619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501458.8619387954,591.1667780454617,0.0,0.09321149358344154,0.09321149367900776,0.09321149367900776,0.3753408985712626,0.3753408985712626,0.5,7.203469378990061,0.6847494279785451,0.6847494279785451,4.320099833421409e-11,0.0011661488827598987,0.6980484323996734,4.320099833421409e-11,27960.514067888453,21176.155372412264,0.7573593003689529,0.9851774131690781,0.6113035447189061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729507938017124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6314398863572,260.6314398863572,-12.518560113642764,245.02358792892895,276.23929184379443,123386.68652343024,123538.72454121053,-152.0380177802911,0.0,nan,276.23929184379443,3.089291843794456,269.99615106078465,-3.1538489392153224,263.75301027785866,-9.396989722141313,257.50986949487844,-15.640130505121533,251.26672871189814,-21.883271288101838,245.02358792892895,-28.12641207107103,1.0,1.0,26022.012520719443,26022.012520719443,275.43130941925045,2.2813094192504764,275.43130941925045,275.43130941925045,77220.220427375,77219.62782151312,0.5926058618788375,0.0,8546.071908451686,8546.071908451686,0.8848193731433619,3954.219650880044,275.43130941925045,2.2813094192504764,1.0,0.002,0.22905997352766644,0.004450089135760247,0.0003536395050976395,0.0016463604949123957,0.17681975254881974,0.17681975254881974,0.0,1.0035375308525829e-14,1.0,1.0014088110916355,0.6980484323564724,0.09321149367900776,0.0,0.00013109762481785048,168.49298468633611,0.0,1599841.9852786877,266.3967889218336,0.0011661488395589004,1.0,1285248.1875277562,2589.5649004357033,,,,,,,,,,,,,,,,,,,3.0,15280.274855069003,1580.6224922838478,0.3753408985712626,6.173730061729009,3.279433121863201
1309.0,-29.870561361548756,3.6183553132443635,35.05846164910189,24.35189369078728,4.823476806802024,-26.40115754468734,-39.908080793078966,1.354072989663977,-6.753108715432802,-6.754283926195961,40.11533310152089,41416.12121569913,25331.19306419944,25331.19306419944,66747.31427989856,77229.24569659811,77219.06921357953,25331.19306419944,102550.26227777897,102550.26227777897,102550.26227777897,130510.02864688217,127224.24255747454,3285.786089407632,0.0,90949.73524267541,55136.61076068233,39792.360535547865,27959.766369103207,67752.12690465107,21175.631331736666,1580.5833594892072,0.0,0.8772380768185968,2.7029798335339876,0.001494314320929203,1.0,1.0,-6.053507041074226,331048.18330347876,1559512.07214303,4.710831083804477,1559512.07214303,4.710831083804477,0.7573608109664567,0.09320908779937377,3.934539887367136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934539887367136,1.2854042519298687,1.2857043225061104,3.0609357962368113,6485.755649998639,15280.243406941974,6450.683384911431,0.00032395401502637906,23115.723272927848,2357.1477796115746,19281.524317232386,1966.1682957210044,0.8341302623143135,0.8341302623143134,35554.886060900324,35405.22815468563,1.0052865390971153,0.8,4291.098078025628,4273.035954225843,1.0052865390971153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.979419296716,4632.441516551485,5.687317043822184,3.6183553132443635,-4.070430640920099,7.688785954164462,3.278172572148054,3.5,0.936620734899444,0.6,0.0002334323654385558,0.986625328614409,0.00023659676948126006,198.81637290935848,0.0,0.0,0.0,0.0,7.967988994660563e-05,0.00015375247549195018,0.000604945247604516,0.09320908770456608,0.09320908770456608,0.09320908770456608,0.09334012822726671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501439.38114193524,591.1731751806047,0.0,0.09320908770456608,0.09320908779937377,0.09320908779937377,0.3753299292175152,0.3753299292175152,0.5,7.207400598474961,0.6879206613531892,0.6879206613531892,1.3358203432289883e-11,0.0011752107631650688,0.7007768851217406,1.3358203432289883e-11,27959.766369103207,21175.631331736666,0.7573608109664567,0.9851692829338539,0.6112888717720237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729341232087477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63053403840365,260.63053403840365,-12.519465961596325,245.02187022310218,276.2391978537178,123393.11764704678,123544.56669518354,-151.4490481367686,0.0,nan,276.2391978537178,3.089197853717849,269.99573232755466,-3.1542676724453145,263.75226680148376,-9.397733198516221,257.50880127534447,-15.64119872465551,251.26533574921876,-21.884664250781213,245.02187022310218,-28.128129776897794,1.0,1.0,26022.012520719443,26022.012520719443,275.43133735581233,2.2813373558123544,275.43133735581233,275.43133735581233,77219.70462001994,77219.06921357953,0.635406440414954,0.0,8546.071908451686,8546.071908451686,0.8848198178562393,3954.2125868039716,275.43133735581233,2.2813373558123544,1.0,0.002,0.22892836845681477,0.004450653656486121,0.00035343639127340126,0.001646563609154049,0.17671819563670063,0.17671819563670063,0.0,4.274501759493621e-13,1.0,1.0014143094909587,0.7007768851083824,0.09320908779937377,0.0,0.00013160503412530019,169.1450897220654,0.0,1599842.118527643,266.3968912845672,0.0011752107498068654,1.0,1285247.8694775733,2589.5325159272234,,,,,,,,,,,,,,,,,,,3.0,15280.243406941974,1580.5833594892072,0.3753299292175152,6.173730061729009,3.278172572148054
1310.0,-29.872342185345552,3.6218417111610224,35.058403501984785,24.351738311257236,4.823418650626473,-26.402766101744074,-39.90957811530677,1.3538425669721992,-6.753018868893264,-6.754201887707198,40.115245202788806,41415.10920666128,25331.632250277493,25331.632250277493,66746.74145693876,77228.78272377232,77218.41062527384,25331.632250277493,102550.04287555133,102550.04287555133,102550.04287555133,130509.05668714683,127221.57208570468,3287.4846014421423,0.0,90949.93959279197,55136.2660754722,39792.97057479974,27959.01381159551,67751.98438639526,21175.103108900534,1580.5442590296016,0.0,0.8772388620310914,2.7029880113527454,0.001494314320929203,1.0,1.0,-6.051082370559072,331049.25763702026,1559508.2730373906,4.71080432008495,1559508.2730373906,4.71080432008495,0.7573623036774828,0.09320670942558722,3.934535889691117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934535889691117,1.2854053309177071,1.2857054017458327,3.0609301167920937,6485.743615936796,15280.212058281555,6450.676687529245,0.0003239560690088333,23115.79869714495,2357.155470741278,19281.504298308842,1966.1662543589139,0.834126674614549,0.834126674614549,35554.857160559484,35405.22815468563,1.0052855176791087,0.8,4291.094590060658,4273.035954225843,1.0052855176791087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.955666622647,4632.441516551485,5.68872320920507,3.6218417111610224,-4.070023964925937,7.69186567608696,3.2769168483392628,3.5,0.9362619566683608,0.6,0.0002334323654385558,0.9868080234146748,0.00023655296663560187,198.81782827082176,0.0,0.0,0.0,0.0,7.966640032725063e-05,0.00015376596511130515,0.0006049977083434222,0.09320670930467359,0.09320670930467359,0.09320670930467359,0.09333818511839728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501419.8241515441,591.1795971201703,0.0,0.09320670930467359,0.09320670942558722,0.09320670942558722,0.3753190579106783,0.3753190579106783,0.5,7.2113448751428795,0.6909303063216612,0.6909303063216612,-1.5404566511278972e-11,0.001183018813947001,0.7031195171481386,-1.5404566511278972e-11,27959.01381159551,21175.103108900534,0.7573623036774828,0.9851629005620927,0.611275220670548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729174686661688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62962571008086,260.62962571008086,-12.520374289919118,245.0201567018928,276.23909471828154,123398.91545835663,123550.77920039538,-151.8637420387512,0.0,nan,276.23909471828154,3.089094718281558,269.9953071149674,-3.1546928850326026,263.7515195117342,-9.398480488265761,257.50773190844427,-15.642268091555707,251.26394430516478,-21.886055694835193,245.0201567018928,-28.129843298107176,1.0,1.0,26022.012520719443,26022.012520719443,275.4313423310242,2.2813423310242342,275.4313423310242,275.4313423310242,77219.0871914208,77218.41062527384,0.6765661469544284,0.0,8546.071908451686,8546.071908451686,0.8848200707848138,3954.208569139573,275.4313423310242,2.2813423310242342,1.0,0.002,0.22879632820023535,0.004451218144479476,0.00035323259733354535,0.001646767402398344,0.17661629866677267,0.17661629866677267,0.0,-2.681106205104644e-13,1.0,1.0014190303526525,0.7031195171635432,0.09320670942558722,0.0,0.00013204022060116772,169.7043752868413,0.0,1599842.2352763694,266.3969811311067,0.0011830188293515675,1.0,1285247.5898191622,2589.504739545931,,,,,,,,,,,,,,,,,,,3.0,15280.212058281555,1580.5442590296016,0.3753190579106783,6.173730061729009,3.2769168483392628
1311.0,-29.874114104205205,3.625324886509439,35.058346245909185,24.351687949989014,4.82346028809218,-26.40435666497495,-39.91105769583953,1.353702848656542,-6.752901582626862,-6.754091899872208,40.11515462300708,41414.00985229413,25332.018957210243,25332.018957210243,66746.02880950438,77228.24604382883,77217.7817482471,25332.018957210243,102549.80070545734,102549.80070545734,102549.80070545734,130508.02464825026,127218.8360509726,3289.188597277658,0.0,90950.08942264457,55135.85323029767,39793.59576927433,27958.22394279292,67751.81971206726,21174.54999798583,1580.5026924827189,0.0,0.877239810313695,2.7029990168782065,0.001494314320929203,1.0,1.0,-6.048789762122226,331050.6979856496,1559504.3580596256,4.710771998212875,1559504.3580596256,4.710771998212875,0.7573639170110522,0.09320433676205478,3.9345270871732088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345270871732088,1.2854059851699666,1.2857060561508238,3.0609217107799247,6485.725804605704,15280.180697066107,6450.674063571735,0.00032395962548238693,23115.888493727045,2357.164627444341,19281.49645512425,1966.1654545766648,0.834123095045932,0.834123095045932,35554.793524624634,35405.22815468563,1.0052832686098359,0.8,4291.086909877484,4273.035954225843,1.0052832686098359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.935600017123,4632.441516551485,5.690113522107734,3.625324886509439,-4.06959586079194,7.694920747301379,3.275665837232862,3.5,0.9359045249236749,0.6,0.0002334323654385558,0.9869898408778887,0.0002365093902394445,198.81927637595663,0.0,0.0,0.0,0.0,7.965307261960163e-05,0.00015377929281895416,0.0006050487930425156,0.09320433671776288,0.09320433671776288,0.09320433671776288,0.09333621135060276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501400.19626124296,591.1860421236283,0.0,0.09320433671776288,0.09320433676205478,0.09320433676205478,0.3753082763971133,0.3753082763971133,0.5,7.2153011183951605,0.6937643203260109,0.6937643203260109,-5.6274984672199935e-12,0.0011903172453457955,0.7053021377499817,-5.6274984672199935e-12,27958.22394279292,21174.54999798583,0.7573639170110522,0.9851547765530535,0.6112604802099197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272900831876745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6287252340624,260.6287252340624,-12.521274765937562,245.0184490498097,276.2390014183226,123405.74967640311,123556.30059061098,-150.55091420787954,0.0,nan,276.2390014183226,3.089001418322596,269.99489094458625,-3.1551090554137318,263.7507804709201,-9.399219529079858,257.506669997226,-15.64333000277395,251.26255952350968,-21.887440476490298,245.0184490498097,-28.131550950190274,1.0,1.0,26022.012520719443,26022.012520719443,275.43137873218296,2.2813787321829864,275.43137873218296,275.43137873218296,77218.65947607777,77217.7817482471,0.8777278306661174,0.0,8546.071908451686,8546.071908451686,0.8848206277103157,3954.199722609075,275.43137873218296,2.2813787321829864,1.0,0.002,0.22866388269717292,0.004451788922942054,0.00035302819792940797,0.0016469718027169475,0.176514098964704,0.176514098964704,0.0,6.463553650637444e-13,1.0,1.0014234290977468,0.7053021377556092,0.09320433676205478,0.0,0.00013244546612762535,170.22516646464194,0.0,1599842.383563769,266.3970984173731,0.001190317250973294,1.0,1285247.2148847422,2589.4793197929926,,,,,,,,,,,,,,,,,,,3.0,15280.180697066107,1580.5026924827189,0.3753082763971133,6.173730061729009,3.275665837232862
1312.0,-29.875881026565967,3.6288043899171103,35.05829034746274,24.3516142241657,4.8234803178393735,-26.40594489217842,-39.912533190194495,1.3535441831052932,-6.752798150593435,-6.7539976556490435,40.115079291187875,41412.927267175815,25332.459589933344,25332.459589933344,66745.38685710916,77227.72817257959,77217.29090413215,25332.459589933344,102549.75049406549,102549.75049406549,102549.75049406549,130507.26093837501,127216.35951186962,3290.9014265053875,0.0,90950.25208647462,55135.451179700365,39794.22322974917,27957.510444309515,67751.73367405869,21174.050756038534,1580.4651269342564,0.0,0.8772406141125433,2.703008408593729,0.001494314320929203,1.0,1.0,-6.045956910028565,331051.9321672888,1559501.1021250407,4.710744601052459,1559501.1021250407,4.710744601052459,0.7573653883888045,0.09320201831482673,3.9345195891948244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345195891948244,1.2854067281463455,1.2857067993006464,3.060914108383968,6485.709696040934,15280.14945488544,6450.670294788733,0.0003239627429841294,23115.973888209064,2357.1733352581223,19281.485189979652,1966.164305851606,0.8341195263165919,0.8341195263165919,35554.73931955893,35405.22815468563,1.0052813528542568,0.8,4291.080367900304,4273.035954225843,1.0052813528542568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.9193237733925,4632.441516551485,5.691511741097347,3.6288043899171103,-4.069178774796709,7.69798316471382,3.274419664648236,3.5,0.9355484756137817,0.6,0.0002334323654385558,0.9871711816329658,0.00023646594408521427,198.820720418696,0.0,0.0,0.0,0.0,7.96397837719723e-05,0.00015379258166658348,0.0006050999252400175,0.093202018222957,0.093202018222957,0.093202018222957,0.093334402740569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501380.56851308263,591.192487750027,0.0,0.093202018222957,0.09320201831482673,0.09320201831482673,0.37529758042839284,0.37529758042839284,0.5,7.219272656626546,0.696585017362338,0.696585017362338,1.3073986337985843e-12,0.0011995050555810849,0.7080407456204512,1.3073986337985843e-12,27957.510444309515,21174.050756038534,0.7573653883888045,0.9851465525326498,0.6112452777430892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272884210752825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62782967253435,260.62782967253435,-12.52217032746563,245.01674686632217,276.2389124787468,123412.28454502289,123562.01380325854,-149.7292582356588,0.0,nan,276.2389124787468,3.0889124787468063,269.9944793562518,-3.1555206437481615,263.7500462337678,-9.399953766232159,257.5056131113088,-15.644386888691201,251.2611799888089,-21.888820011191086,245.01674686632217,-28.13325313367781,1.0,1.0,26022.012520719443,26022.012520719443,275.4314155413506,2.2814155413506114,275.4314155413506,275.4314155413506,77218.16698686796,77217.29090413215,0.8760827358055394,0.0,8546.071908451686,8546.071908451686,0.8848211020988968,3954.1921871407985,275.4314155413506,2.2814155413506114,1.0,0.002,0.22853092786384485,0.0044523592406018634,0.0003528230006890028,0.0016471769992009197,0.17641150034450137,0.17641150034450137,0.0,-1.1007774552984628e-13,1.0,1.0014289478010523,0.7080407456191438,0.09320201831482673,0.0,0.00013295479452839144,170.87973665924682,0.0,1599842.5182487746,266.39720184940654,0.0011995050542736863,1.0,1285246.8936180922,2589.446830969701,,,,,,,,,,,,,,,,,,,3.0,15280.14945488544,1580.4651269342564,0.37529758042839284,6.173730061729009,3.274419664648236
1313.0,-29.877642637247586,3.6322801972850702,35.05823565125625,24.351535748597257,4.823495832300514,-26.407528790318644,-39.91400805590672,1.3533819850960305,-6.752690753746322,-6.75389861437324,40.11500219001163,41411.86667197703,25332.903114555083,25332.903114555083,66744.76978653212,77227.21596466188,77216.76579039908,25332.903114555083,102549.66890495416,102549.66890495416,102549.66890495416,130506.45055954225,127213.82945827035,3292.621101271903,0.0,90950.4177050289,55135.06841125423,39794.83254863852,27956.781654588092,67751.6142032266,21173.540929725197,1580.4267015281084,0.0,0.8772414509108448,2.703018295444178,0.001494314320929203,1.0,1.0,-6.043376379578433,331053.22917351197,1559497.7697231222,4.7107160791528075,1559497.7697231222,4.7107160791528075,0.7573668954935064,0.09319972101894243,3.9345124297749567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345124297749567,1.285407487664902,1.2857075589965083,3.060906729991494,6485.694062112665,15280.118253737339,6450.666210623485,0.0003239657383416348,23116.058044892492,2357.1819168515744,19281.472982136413,1966.1630609980384,0.8341159614970195,0.8341159614970195,35554.687562011895,35405.22815468563,1.0052795236013767,0.8,4291.074121312697,4273.035954225843,1.0052795236013767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.906724652294,4632.441516551485,5.692906544357857,3.6322801972850702,-4.068757543458338,7.701037740743407,3.2731781896537324,3.5,0.935193768472495,0.6,0.0002334323654385558,0.9873520130258429,0.00023642263585727452,198.8221601412712,0.0,0.0,0.0,0.0,7.962650263440233e-05,0.00015380586280415345,0.0006051510789752034,0.09319972093812548,0.09319972093812548,0.09319972093812548,0.093332563939951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501360.8656302743,591.1989578762518,0.0,0.09319972093812548,0.09319972101894243,0.09319972101894243,0.37528698346376244,0.37528698346376244,0.5,7.223257949247174,0.699336118320673,0.699336118320673,5.03632691106759e-11,0.0012078606268914882,0.7105222347947802,5.03632691106759e-11,27956.781654588092,21173.540929725197,0.7573668954935064,0.9851391818699055,0.6112307014229755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728676074378498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6269382043425,260.6269382043425,-12.523061795657497,245.01505003356962,276.2388263751158,123418.72640040536,123567.77128971888,-149.04488931352267,0.0,nan,276.2388263751158,3.0888263751158433,269.99407110679647,-3.155928893203509,263.74931583847166,-9.400684161528318,257.5045605702147,-15.645439429785256,251.25980530188673,-21.89019469811325,245.01505003356962,-28.134949966430355,1.0,1.0,26022.012520719443,26022.012520719443,275.43145313758606,2.281453137586084,275.43145313758606,275.43145313758606,77217.65990176715,77216.76579039908,0.8941113680775743,0.0,8546.071908451686,8546.071908451686,0.8848215550671286,3954.1849919238316,275.43145313758606,2.281453137586084,1.0,0.002,0.22839751182016946,0.004452932277247456,0.0003526170947905512,0.001647382905034233,0.1763085473952756,0.1763085473952756,0.0,-1.752157446910374e-13,1.0,1.0014339484722556,0.7105222347444169,0.09319972101894243,0.0,0.00013341600406946075,171.4724597453657,0.0,1599842.6564116103,266.39730924625366,0.001207860576528219,1.0,1285246.5559985708,2589.417581041872,,,,,,,,,,,,,,,,,,,3.0,15280.118253737339,1580.4267015281084,0.37528698346376244,6.173730061729009,3.2731781896537324
1314.0,-29.879398963239854,3.6357522336643444,35.05818209101177,24.351462337095313,4.823511027391447,-26.409107964187655,-39.91547460956497,1.3532200281338176,-6.752581597805829,-6.753797365242763,40.114925580744725,41410.78082390938,25333.35563329813,25333.35563329813,66744.13645720751,77226.70141815182,77216.23020010196,25333.35563329813,102549.58583340008,102549.58583340008,102549.58583340008,130505.6363512388,127211.2889487624,3294.347402476407,0.0,90950.57456097002,55134.65396591529,39795.46732783859,27956.050517838725,67751.51784567731,21173.029621893413,1580.3880989581762,0.0,0.8772422978903142,2.7030284110404645,0.001494314320929203,1.0,1.0,-6.040934689413007,331054.55509489716,1559494.4585864062,4.710687210267731,1559494.4585864062,4.710687210267731,0.7573684132664922,0.09319744808959822,3.9345040647659206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345040647659206,1.2854082460556115,1.28570831756426,3.0608984163897293,6485.67644658813,15280.087100102464,6450.663548635688,0.00032396925078545817,23116.147057883656,2357.1909936506,19281.465025276746,1966.1622496241578,0.8341124053673508,0.8341124053673508,35554.62708888313,35405.22815468563,1.0052773863169102,0.8,4291.066822846708,4273.035954225843,1.0052773863169102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.897793392132,4632.441516551485,5.6942993095785,3.6357522336643444,-4.068334106908065,7.70408634057241,3.2719413988595956,3.5,0.9348403996741702,0.6,0.0002334323654385558,0.9875323375122215,0.00023637946482503607,198.82359556555267,0.0,0.0,0.0,0.0,7.961329837698773e-05,0.00015381906706156808,0.0006052017445922414,0.09319744798620933,0.09319744798620933,0.09319744798620933,0.09333072363791561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501341.1023666884,591.2054477673645,0.0,0.09319744798620933,0.09319744808959822,0.09319744808959822,0.3752764794718568,0.3752764794718568,0.5,7.227256221717418,0.7020042814373255,0.7020042814373255,-6.519940143334679e-11,0.0012157674369177585,0.7128626758297401,-6.519940143334679e-11,27956.050517838725,21173.029621893413,0.7573684132664922,0.9851312351294566,0.6112155438086835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728510220458664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6260505366546,260.6260505366546,-12.523949463345389,245.01335848859705,276.2387425847201,123425.08596608278,123573.49544889353,-148.40948281076496,0.0,nan,276.2387425847201,3.088742584720137,269.9936657654674,-3.156334234532551,263.7485889462603,-9.40141105373965,257.503512127059,-15.646487872940952,251.2584353078235,-21.891564692176473,245.01335848859705,-28.136641511402928,1.0,1.0,26022.012520719443,26022.012520719443,275.43149171578386,2.2814917157838863,275.43149171578386,275.43149171578386,77217.15009586877,77216.23020010196,0.9198957668122603,0.0,8546.071908451686,8546.071908451686,0.8848220843114274,3954.17658508975,275.43149171578386,2.2814917157838863,1.0,0.002,0.22826366095633127,0.004453507496163121,0.00035241051909752814,0.0016475894808424324,0.17620525954876406,0.17620525954876406,0.0,-6.003964686529528e-14,1.0,1.001438664947714,0.7128626758949395,0.09319744808959822,0.0,0.0001338508239096855,172.03126424949116,0.0,1599842.7960045529,266.39741840219415,0.00121576750211716,1.0,1285246.2108531175,2589.3901027811585,,,,,,,,,,,,,,,,,,,3.0,15280.087100102464,1580.3880989581762,0.3752764794718568,6.173730061729009,3.2719413988595956
1315.0,-29.88114988319454,3.6392204119337865,35.05812962535987,24.351383477356308,4.8235261130176195,-26.410682283572505,-39.916940534580476,1.3530585131232695,-6.752471307101246,-6.753694648019058,40.114850049126254,41409.728539206975,25333.818606069155,25333.818606069155,66743.54714527613,77226.19371635593,77215.69092413996,25333.818606069155,102549.5095302091,102549.5095302091,102549.5095302091,130504.82971501509,127208.74963532231,3296.0800796927733,0.0,90950.74107428487,55134.2758960589,39796.07242025108,27955.320184805987,67751.39260505707,21172.519046517897,1580.3494869901228,0.0,0.8772431487647191,2.703038679243348,0.001494314320929203,1.0,1.0,-6.038597305885105,331055.90024868154,1559491.1940322043,4.710658208661288,1559491.1940322043,4.710658208661288,0.7573699355454131,0.09319519984291595,3.9344971320774893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344971320774893,1.2854090023777,1.2857090740629078,3.0608912220154116,6485.6612025722525,15280.055993617178,6450.659234800036,0.00032397214781021584,23116.23011052016,2357.1994626625974,19281.4521309333,1966.160934767051,0.8341088507402572,0.8341088507402572,35554.57697040491,35405.22815468563,1.0052756149945805,0.8,4291.060774077344,4273.035954225843,1.0052756149945805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.892508170558,4632.441516551485,5.695690388095528,3.6392204119337865,-4.067909044319443,7.707129456253229,3.2707092634961517,3.5,0.9344883609989004,0.6,0.0002334323654385558,0.9877121423162653,0.00023633643390384766,198.82502659217513,0.0,0.0,0.0,0.0,7.960010180256492e-05,0.00015383226363599087,0.0006052526000967943,0.09319519981056032,0.09319519981056032,0.09319519981056032,0.09332888844356202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501321.28443475213,591.2119555750326,0.0,0.09319519981056032,0.09319519984291595,0.09319519984291595,0.3752660654781351,0.3752660654781351,0.5,7.231266883767398,0.7045852104914729,0.7045852104914729,1.0231815394945443e-11,0.00122334091781795,0.7150973421339586,1.0231815394945443e-11,27955.320184805987,21172.519046517897,0.7573699355454131,0.9851243580238125,0.6112011421019276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272834454933549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62516645997795,260.62516645997795,-12.52483354002203,245.0116722027885,276.23866071717134,123431.45332501538,123579.26242677112,-147.809101755744,0.0,nan,276.23866071717134,3.088660717171365,269.99326301428596,-3.1567369857140193,263.7478653114119,-9.402134688588092,257.5024676085463,-15.647532391453694,251.2570699056637,-21.892930094336265,245.0116722027885,-28.138327797211474,1.0,1.0,26022.012520719443,26022.012520719443,275.43153133080483,2.281531330804853,275.43153133080483,275.43153133080483,77216.63780317831,77215.69092413996,0.9468790383543819,0.0,8546.071908451686,8546.071908451686,0.8848225229343459,3954.1696177378767,275.43153133080483,2.281531330804853,1.0,0.002,0.22812939505788196,0.004454084692934167,0.0003522033036185639,0.0016477966964376523,0.17610165180928194,0.17610165180928194,0.0,5.62163163242424e-14,1.0,1.0014431682920684,0.7150973421237268,0.09319519984291595,0.0,0.0001342658579835114,172.56463820694574,0.0,1599842.9364571995,266.39752869289873,0.0012233409075861346,1.0,1285245.8607022618,2589.3639508179594,,,,,,,,,,,,,,,,,,,3.0,15280.055993617178,1580.3494869901228,0.3752660654781351,6.173730061729009,3.2707092634961517
1316.0,-29.882895519081917,3.6426846482970285,35.058078216806926,24.35130929751324,4.823543003476193,-26.41225166682469,-39.91839814754201,1.3528991510153325,-6.75235984945391,-6.753590447587092,40.1147756251193,41408.656408680086,25334.291635116377,25334.291635116377,66742.94804379647,77225.68422890837,77215.14912616953,25334.291635116377,102549.4407612859,102549.4407612859,102549.4407612859,130504.03159487736,127206.21272524362,3297.8188696337515,0.0,90950.90205174738,55133.87423071389,39796.697578926105,27954.590833591465,67751.28841251758,21172.009331132085,1580.3108739958402,0.0,0.877244003500719,2.703049101331706,0.001494314320929203,1.0,1.0,-6.036358171866311,331057.26483021997,1559487.9773549282,4.710629075470369,1559487.9773549282,4.710629075470369,0.7573714620673635,0.09319297588470575,3.934489519646398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934489519646398,1.28540974861932,1.2857098204787336,3.060883522839701,6485.644888942797,15280.024936888643,6450.655700246541,0.0003239753247399327,23116.315750136084,2357.2081954730807,19281.44156591637,1966.1598574351458,0.8341053035582827,0.8341053035582828,35554.52193784335,35405.22815468563,1.0052736699959974,0.8,4291.054132230181,4273.035954225843,1.0052736699959974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.890844047807,4632.441516551485,5.697079717849719,3.6426846482970285,-4.0674823760377325,7.710167024334761,3.2694817509968743,3.5,0.9341376431419641,0.6,0.0002334323654385558,0.9878914396473093,0.00023629354002894723,198.82645332063672,0.0,0.0,0.0,0.0,7.958698206011295e-05,0.00015384538337844284,0.0006053030485484656,0.09319297582248753,0.09319297582248753,0.09319297582248753,0.09332705889150557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501301.41466914734,591.2184803685566,0.0,0.09319297582248753,0.09319297588470575,0.09319297588470575,0.3752557392395138,0.3752557392395138,0.5,7.235289381234879,0.7070764001131806,0.7070764001131806,6.45172804070171e-11,0.0012305981331905969,0.7172322757207894,6.45172804070171e-11,27954.590833591465,21172.009331132085,0.7573714620673635,0.9851170303569488,0.6111862575447276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272817906515628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62428596582646,260.62428596582646,-12.525714034173518,245.0099911490171,276.23858078263277,123437.78623430828,123584.99636963532,-147.21013532703182,0.0,nan,276.23858078263277,3.088580782632789,269.9928628559153,-3.157137144084686,263.74714492917803,-9.402855070821943,257.5014270024734,-15.648572997526571,251.25570907574206,-21.894290924257916,245.0099911490171,-28.140008850982866,1.0,1.0,26022.012520719443,26022.012520719443,275.43157213392675,2.2815721339267725,275.43157213392675,275.43157213392675,77216.12814105897,77215.14912616953,0.9790148894389858,0.0,8546.071908451686,8546.071908451686,0.8848230045636273,3954.16196724463,275.43157213392675,2.2815721339267725,1.0,0.002,0.2279947327789791,0.004454663794618709,0.0003519954771618455,0.0016480045238756182,0.17599773858092274,0.17599773858092274,0.0,1.0374635178722613e-12,1.0,1.001447470684992,0.7172322756562721,0.09319297588470575,0.0,0.00013466223929205657,173.07403781003384,0.0,1599843.0778319528,266.39764015054607,0.0012305980686733164,1.0,1285245.5054951927,2589.3390505696943,,,,,,,,,,,,,,,,,,,3.0,15280.024936888643,1580.3108739958402,0.3752557392395138,6.173730061729009,3.2694817509968743
