time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1317.0,-29.884635750685693,3.646144854285718,35.05802783822394,24.351234908122592,4.823559874968315,-26.41381618811859,-39.91985502708701,1.3527403122693669,-6.752247557949488,-6.753485144482735,40.11470253250523,41407.604474325926,25334.77528039994,25334.77528039994,66742.37975472587,77225.17707328513,77214.60734032922,25334.77528039994,102549.38262072916,102549.38262072916,102549.38262072916,130503.24649739216,127203.68293970004,3299.5635576921213,0.0,90951.06378354126,55133.49118406054,39797.30288831191,27953.863876663007,67751.16676497491,21171.501462126227,1580.272336948289,0.0,0.8772448591599687,2.703059638260498,0.001494314320929203,1.0,1.0,-6.034202855951321,331058.64385461085,1559484.818226689,4.710599910847092,1559484.818226689,4.710599910847092,0.7573729898499304,0.09319077609926965,3.934482070582356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934482070582356,1.285410492411066,1.285710564444114,3.0608759565999666,6485.628856988724,15279.993927653593,6450.651989703317,0.0003239784299489641,23116.400621970377,2357.216849991626,19281.430474854365,1966.1587264615712,0.8341017613498546,0.8341017613498546,35554.46808629088,35405.22815468563,1.0052717667381772,0.8,4291.047632918303,4273.035954225843,1.0052717667381772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.892776763556,4632.441516551485,5.698467451309681,3.646144854285718,-4.067054416704979,7.713199270990697,3.268258829653009,3.5,0.9337882370437168,0.6,0.0002334323654385558,0.9880702168426753,0.00023625078608732509,198.82787565249558,0.0,0.0,0.0,0.0,7.957387091659952e-05,0.00015385849452195628,0.0006053534881034306,0.09319077596888344,0.09319077596888344,0.09319077596888344,0.09332523786643944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501281.4964458737,591.2250210492025,0.0,0.09319077596888344,0.09319077609926965,0.09319077609926965,0.37524549865206214,0.37524549865206214,0.5,7.23932324264352,0.7094789531681158,0.7094789531681158,-2.864908310584724e-11,0.0012375865332501235,0.7192822885314172,-2.864908310584724e-11,27953.863876663007,21171.501462126227,0.7573729898499304,0.9851104112531601,0.6111718284936205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728013771909406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6234088924353,260.6234088924353,-12.526591107564684,245.0083153093104,276.23850247555924,123444.09142233964,123590.72964270445,-146.6382203648007,0.0,nan,276.23850247555924,3.0885024755592667,269.99246504229876,-3.157534957701216,263.7464276090524,-9.403572390947602,257.50039017582947,-15.649609824170511,251.25435274256145,-21.895647257438526,245.0083153093104,-28.141684690689573,1.0,1.0,26022.012520719443,26022.012520719443,275.43161404114045,2.2816140411404717,275.43161404114045,275.43161404114045,77215.61618796049,77214.60734032922,1.0088476312666899,0.0,8546.071908451686,8546.071908451686,0.884823475856728,3954.1544809352677,275.43161404114045,2.2816140411404717,1.0,0.002,0.22785968999693368,0.004455244666194012,0.0003517870639627998,0.0016482129365904222,0.1758935319813999,0.1758935319813999,0.0,5.532219647663705e-13,1.0,1.0014516019689652,0.7192822885600663,0.09319077609926965,0.0,0.00013504274139789768,173.56302795569113,0.0,1599843.2198048427,266.3977524420505,0.0012375865618992066,1.0,1285245.146529535,2589.3152139915082,,,,,,,,,,,,,,,,,,,3.0,15279.993927653593,1580.272336948289,0.37524549865206214,6.173730061729009,3.268258829653009
1318.0,-29.88637070213952,3.6496009519200654,35.057978455603745,24.3511599599384,4.823578726891562,-26.415375759242618,-39.92130366442723,1.3525837838516246,-6.7521340833189925,-6.753378366231129,40.1146305177734,41406.54671920447,25335.26828250377,25335.26828250377,66741.81500170824,77224.67270601502,77214.06386286404,25335.26828250377,102549.3321453678,102549.3321453678,102549.3321453678,130502.47011006343,127201.1562451627,3301.313864900732,0.0,90951.22928192091,55133.103294544686,39797.91776375136,27953.137964695616,67751.05572844697,21170.994493722108,1580.2338028913002,0.0,0.8772457187516305,2.703070327970276,0.001494314320929203,1.0,1.0,-6.032137163552704,331060.04220438126,1559481.7056903625,4.7105706122263165,1559481.7056903625,4.7105706122263165,0.7573745216175998,0.09318859921539643,3.934475276613724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934475276613724,1.2854112253851158,1.2857112975892724,3.0608689257672657,6485.613959497908,15279.962968496495,6450.647502271314,0.00032398124166641186,23116.48260252882,2357.2252096820853,19281.41706161981,1966.1573586922966,0.8340982230363423,0.8340982230363423,35554.418970604835,35405.22815468563,1.0052700308591649,0.8,4291.04170517533,4273.035954225843,1.0052700308591649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.8982807728435,4632.441516551485,5.699853333448764,3.6496009519200654,-4.066624920517642,7.7162258724377075,3.2670404662067587,3.5,0.9334401332019311,0.6,0.0002334323654385558,0.988248486340723,0.00023620816896255202,198.82929368902214,0.0,0.0,0.0,0.0,7.956083592843965e-05,0.00015387152951011615,0.000605403728632291,0.09318859917355571,0.09318859917355571,0.09318859917355571,0.09332342268961082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501261.531033713,591.2315771865916,0.0,0.09318859917355571,0.09318859921539643,0.09318859921539643,0.3752353419381028,0.3752353419381028,0.5,7.243367952458769,0.7117922408601771,0.7117922408601771,7.452172212651931e-11,0.0012442829121255272,0.7212412026784136,7.452172212651931e-11,27953.137964695616,21170.994493722108,0.7573745216175998,0.9851036900327594,0.6111572177585847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727848673805913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62253527787857,260.62253527787857,-12.527464722121408,245.00664466567363,276.2384258900836,123450.40859578436,123596.46853100888,-146.05993522454682,0.0,nan,276.2384258900836,3.088425890083613,269.9920696451801,-3.1579303548198823,263.7457134003131,-9.404286599686884,257.4993571554647,-15.650642844535298,251.25300091055647,-21.89699908944351,245.00664466567363,-28.143355334326344,1.0,1.0,26022.012520719443,26022.012520719443,275.4316572255596,2.281657225559627,275.4316572255596,275.4316572255596,77215.10705164487,77214.06386286404,1.0431887808226747,0.0,8546.071908451686,8546.071908451686,0.8848239057026243,3954.1476529967927,275.4316572255596,2.281657225559627,1.0,0.002,0.22772428374646603,0.0044558273032470315,0.00035157809058818774,0.0016484219099679235,0.17578904529409387,0.17578904529409387,0.0,5.561111467156099e-13,1.0,1.0014555497061455,0.7212412026038919,0.09318859921539643,0.0,0.00013540620924901799,174.03012396005997,0.0,1599843.3627530325,266.397865916681,0.001244282837603805,1.0,1285244.7825343881,2589.2925221003693,,,,,,,,,,,,,,,,,,,3.0,15279.962968496495,1580.2338028913002,0.3752353419381028,6.173730061729009,3.2670404662067587
1319.0,-29.88810025242289,3.653052857264637,35.05793004516898,24.351090005971514,4.823597500488731,-26.416930477150732,-39.92275156835092,1.3524277250104835,-6.752019823322769,-6.753270549708824,40.11455980956092,41405.49540716423,25335.7713578639,25335.7713578639,66741.26676502812,77224.166121486,77213.52099635202,25335.7713578639,102549.29235421593,102549.29235421593,102549.29235421593,130501.70690984903,127198.6372982728,3303.0696115762307,0.0,90951.38640678111,55132.715691644335,39798.52301681864,27952.41455563311,67750.93757245174,21170.48944174138,1580.1953522408726,0.0,0.8772465790094301,2.7030811258093985,0.001494314320929203,1.0,1.0,-6.030149291211842,331061.4541534359,1559478.6496274574,4.7105412909371545,1559478.6496274574,4.7105412909371545,0.7573760542083474,0.09318644560516048,3.9344673398685304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344673398685304,1.2854119561611161,1.2857120285358685,3.0608610111413777,6485.59718935538,15279.93205711068,6450.644360169663,0.0003239845421394695,23116.569169391107,2357.2340370453835,19281.407669667704,1966.1564009797132,0.834094693221104,0.8340946932211039,35554.36159341455,35405.22815468563,1.0052680029973728,0.8,4291.034780356318,4273.035954225843,1.0052680029973728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.907332972803,4632.441516551485,5.70123755053984,3.653052857264637,-4.066194242182526,7.719247099447163,3.2658266304169294,3.5,0.9330933229762656,0.6,0.0002334323654385558,0.9884262353932307,0.00023616569156087626,198.83070733111572,0.0,0.0,0.0,0.0,7.954780951212749e-05,0.0001538845559264283,0.0006054537594027045,0.09318644545979558,0.09318644545979558,0.09318644545979558,0.09332161622072765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501241.5216431092,591.2381477367293,0.0,0.09318644545979558,0.09318644560516048,0.09318644560516048,0.3752252671388158,0.3752252671388158,0.5,7.247423078175309,0.7140185042282496,0.7140185042282496,-7.617018127348274e-12,0.001250726386047063,0.723121258496974,-7.617018127348274e-12,27952.41455563311,21170.48944174138,0.7573760542083474,0.9850973160874136,0.6111427662958298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727683774556124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216649771734,260.6216649771734,-12.528335022826582,245.00497920559553,276.23835074874637,123456.65824820833,123602.16413826725,-145.50589005893534,0.0,nan,276.23835074874637,3.088350748746393,269.9916764401083,-3.1583235598916986,263.7450021314776,-9.4049978685224,257.4983278228834,-15.651672177116552,251.25165351422908,-21.8983464857709,245.00497920559553,-28.145020794404445,1.0,1.0,26022.012520719443,26022.012520719443,275.4317015197388,2.2817015197388173,275.4317015197388,275.4317015197388,77214.59538912655,77213.52099635202,1.0743927745352266,0.0,8546.071908451686,8546.071908451686,0.8848244078504122,3954.139676567873,275.4317015197388,2.2817015197388173,1.0,0.002,0.22758852876876587,0.004456411569122842,0.00035136857947894444,0.0016486314203291625,0.17568428973947223,0.17568428973947223,0.0,-1.9189294250820943e-13,1.0,1.0014593385565842,0.723121258504591,0.09318644560516048,0.0,0.00013575493539514182,174.478272525333,0.0,1599843.506265015,266.3979801766772,0.0012507263936640811,1.0,1285244.4150003032,2589.270817841454,,,,,,,,,,,,,,,,,,,3.0,15279.93205711068,1580.1953522408726,0.3752252671388158,6.173730061729009,3.2658266304169294
1320.0,-29.889824620158812,3.6565005001582715,35.05788257638726,24.351024417579197,4.823620483922784,-26.418480109722967,-39.92419116022063,1.3522759733866943,-6.75190424877195,-6.7531611493320405,40.11449016386535,41404.429988486525,25336.282851621807,25336.282851621807,66740.71284010833,77223.6583372412,77212.97770933271,25336.282851621807,102549.26056095451,102549.26056095451,102549.26056095451,130500.9527524306,127196.1222212767,3304.830531153899,0.0,90951.54163697863,55132.31328782729,39799.14261016815,27951.69219147609,67750.83480164423,21169.985293972873,1580.1569026293125,0.0,0.8772474438518154,2.7030920870882755,0.001494314320929203,1.0,1.0,-6.028242930599163,331062.88684977597,1559475.6394915837,4.710511813422372,1559475.6394915837,4.710511813422372,0.7573775909148246,0.09318431379233301,3.934459315120586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934459315120586,1.2854126667685273,1.285712739309167,3.0608530760877355,6485.580375928892,15279.901196096598,6450.641272923719,0.0003239878555326774,23116.655772100945,2357.242868064114,19281.39844168298,1966.1554599871497,0.834091169231898,0.834091169231898,35554.30358000157,35405.22815468563,1.0052659526506185,0.8,4291.027778751968,4273.035954225843,1.0052659526506185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.919908668199,4632.441516551485,5.702619757378557,3.6565005001582715,-4.065762005001173,7.722262505159445,3.264617290115742,3.5,0.9327477971759263,0.6,0.0002334323654385558,0.9886034861590925,0.00023612334844729682,198.83211675728293,0.0,0.0,0.0,0.0,7.953485983198235e-05,0.00015389750560657343,0.0006055034745076055,0.09318431372187194,0.09318431372187194,0.09318431372187194,0.09331981592152094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501221.4693782014,591.2447323238831,0.0,0.09318431372187194,0.09318431379233301,0.09318431379233301,0.3752152726233789,0.3752152726233789,0.5,7.25148814771201,0.7161583291276088,0.7161583291276088,-5.184119800105691e-11,0.0012569005600653327,0.7249182187328529,-5.184119800105691e-11,27951.69219147609,21169.985293972873,0.7573775909148246,0.9850906344623906,0.6111279677912056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727519078154288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207982416735,260.6207982416735,-12.529201758326451,245.00331892004905,276.2382775632916,123462.92266080035,123607.83248567262,-144.90982487227495,0.0,nan,276.2382775632916,3.0882775632916264,269.9912858346337,-3.158714165366291,263.7442941059987,-9.4057058940013,257.49730237737185,-15.652697622628125,251.25031064869623,-21.89968935130375,245.00331892004905,-28.146681079950923,1.0,1.0,26022.012520719443,26022.012520719443,275.43174734856774,2.2817473485677624,275.43174734856774,275.43174734856774,77214.09239098667,77212.97770933271,1.1146816539549036,0.0,8546.071908451686,8546.071908451686,0.8848249155658564,3954.131611696189,275.43174734856774,2.2817473485677624,1.0,0.002,0.22745244059871753,0.004456997493843346,0.0003511585550107547,0.0016488414451443487,0.17557927750537736,0.17557927750537736,0.0,1.551033607105623e-13,1.0,1.0014629599937692,0.7249182187846941,0.09318431379233301,0.0,0.00013608812755959941,174.90645514198587,0.0,1599843.650939361,266.398095751228,0.0012569006119065307,1.0,1285244.0420666828,2589.250160692859,,,,,,,,,,,,,,,,,,,3.0,15279.901196096598,1580.1569026293125,0.3752152726233789,6.173730061729009,3.264617290115742
1321.0,-29.891542998077046,3.65994357179646,35.05783591573234,24.35090417219328,4.823588523670873,-26.42002984589232,-39.92563459379596,1.3520753714715108,-6.7518002467862175,-6.753062297430413,40.11441854810989,41403.42577627739,25336.83140269523,25336.83140269523,66740.25717897262,77223.19305677187,77212.3530464304,25336.83140269523,102549.18444912563,102549.18444912563,102549.18444912563,130500.15268374809,127193.55678143569,3306.595902312405,0.0,90951.72261359995,55131.955333047714,39799.74142283582,27950.968234622458,67750.70965745827,21169.47934022276,1580.1186265186575,0.0,0.8772482585688313,2.7031019971418875,0.001494314320929203,1.0,1.0,-6.026648579231676,331064.1814099395,1559472.5442129981,4.710484044427581,1559472.5442129981,4.710484044427581,0.7573791062450721,0.09318220474559004,3.934453394667948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934453394667948,1.2854136061284296,1.2857136788883576,3.0608462333911572,6485.565877075944,15279.870381254541,6450.636573647709,0.000323990568284879,23116.73655528862,2357.251105656735,19281.38439523251,1966.154027647822,0.8340876468058956,0.8340876468058958,35554.2607791824,35405.22815468563,1.0052644399575177,0.8,4291.022613146527,4273.035954225843,1.0052644399575177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.935986423028,4632.441516551485,5.704006424256982,3.65994357179646,-4.065337297585899,7.725280869382359,3.263412417150763,3.5,0.9324035477573609,0.6,0.0002334323654385558,0.9887801553315474,0.00023608115937590163,198.8335213075012,0.0,0.0,0.0,0.0,7.952187755090762e-05,0.0001539104878876482,0.0006055536415445575,0.09318220473499868,0.09318220473499868,0.09318220473499868,0.09331798422360639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501201.36737233924,591.2513330506052,0.0,0.09318220473499868,0.09318220474559004,0.09318220474559004,0.37520535659817056,0.37520535659817056,0.5,7.255561536679341,0.7181731568543341,0.7181731568543341,1.574562702444382e-11,0.0012620506441862744,0.726413718198728,1.574562702444382e-11,27950.968234622458,21169.47934022276,0.7573791062450721,0.9850857284950312,0.6111142744571907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727354587937205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61992997277923,260.61992997277923,-12.530070027220745,245.00166340330833,276.23819654224684,123468.61006239681,123613.7762529158,-145.16619051898957,0.0,nan,276.23819654224684,3.0881965422468625,269.9908899144491,-3.1591100855508785,263.7435832866839,-9.406416713316105,257.4962766588966,-15.653723341103387,251.24897003109075,-21.901029968909228,245.00166340330833,-28.14833659669165,1.0,1.0,26022.012520719443,26022.012520719443,275.4317731068997,2.2817731068997205,275.4317731068997,275.4317731068997,77213.4980644329,77212.3530464304,1.1450180024985457,0.0,8546.071908451686,8546.071908451686,0.8848252901451455,3954.125661641288,275.4317731068997,2.2817731068997205,1.0,0.002,0.22731607563269401,0.004457582843658094,0.0003509480955103052,0.0016490519050718487,0.1754740477551526,0.1754740477551526,0.0,5.821541165795807e-13,1.0,1.0014659739650744,0.7264137181829824,0.09318220474559004,0.0,0.00013636492561386646,175.26216224043336,0.0,1599843.7805497348,266.39819975321376,0.0012620506284406474,1.0,1285243.7050910662,2589.233076327387,,,,,,,,,,,,,,,,,,,3.0,15279.870381254541,1580.1186265186575,0.37520535659817056,6.173730061729009,3.263412417150763
1322.0,-29.89325643168084,3.6633824684063647,35.0577899125311,24.35086474232378,4.823642221048308,-26.42156656642813,-39.92706098416818,1.3519523556103694,-6.751672350954038,-6.752939067063299,40.1143442004621,41402.351902939416,25337.33240569486,25337.33240569486,66739.68430863427,77222.67085200764,77211.75129405805,25337.33240569486,102549.08369975291,102549.08369975291,102549.08369975291,130499.29425005194,127190.92968502024,3308.3645650317076,0.0,90951.87189026819,55131.552940467394,39800.35438866755,27950.210550299027,67750.56493896658,21168.950814236458,1580.0781455582858,0.0,0.8772492170176056,2.7031143742312413,0.001494314320929203,1.0,1.0,-6.025173373614223,331065.7952332491,1559469.3308651121,4.71045137648969,1559469.3308651121,4.71045137648969,0.7573807279963399,0.09318009829682858,3.93444555598279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93444555598279,1.2854141821762877,1.285714255070691,3.0608387635194165,6485.550049314085,15279.839628929574,6450.632842895492,0.0003239936288417191,23116.820552254205,2357.2596709635,19281.373243764472,1966.152890514546,0.8340841336800651,0.8340841336800651,35554.2041108356,35405.22815468563,1.0052624371503536,0.8,4291.015773877414,4273.035954225843,1.0052624371503536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.955485885781,4632.441516551485,5.705378602920435,3.6633824684063647,-4.06489414616061,7.728276614566974,3.2622119112618804,3.5,0.9320605460748229,0.6,0.0002334323654385558,0.9889563500823639,0.00023603909861048437,198.8349218361442,0.0,0.0,0.0,0.0,7.950905048133054e-05,0.00015392331495722527,0.0006056029024955943,0.09318009827915288,0.09318009827915288,0.09318009827915288,0.09331612274739447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501181.21663673315,591.2579495455535,0.0,0.09318009827915288,0.09318009829682858,0.09318009829682858,0.3751955126448654,0.3751955126448654,0.5,7.259642272982944,0.7200464877051331,0.7200464877051331,-3.2798652682686225e-11,0.001266716109284971,0.7277656934491006,-3.2798652682686225e-11,27950.210550299027,21168.950814236458,0.7573807279963399,0.9850793771056675,0.6110997294301077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727190318627055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190686858484,260.6190686858484,-12.530931314151587,245.00001342105594,276.2381239506338,123475.23628677169,123619.23516094724,-143.9988741755307,0.0,nan,276.2381239506338,3.0881239506338147,269.99050184471855,-3.159498155281426,263.742879738824,-9.407120261175976,257.495257632896,-15.65474236710395,251.2476355269621,-21.902364473037863,245.00001342105594,-28.149986578944038,1.0,1.0,26022.012520719443,26022.012520719443,275.4318259245229,2.281825924522934,275.4318259245229,275.4318259245229,77213.06476169673,77211.75129405805,1.3134676386835054,0.0,8546.071908451686,8546.071908451686,0.8848257860883557,3954.117783762704,275.4318259245229,2.281825924522934,1.0,0.002,0.22717946069999678,0.0044581732481861445,0.0003507372675580065,0.0016492627320499015,0.17536863377900325,0.17536863377900325,0.0,-3.920921747002648e-13,1.0,1.0014686990644281,0.7277656934818992,0.09318009829682858,0.0,0.0001366148889122915,175.58336860718896,0.0,1599843.9375648785,266.39832764904594,0.0012667161420836237,1.0,1285243.2850120438,2589.218093712964,,,,,,,,,,,,,,,,,,,3.0,15279.839628929574,1580.0781455582858,0.3751955126448654,6.173730061729009,3.2622119112618804
1323.0,-29.894964197077837,3.66681661495377,35.05774485835056,24.35076244818049,4.823626619649884,-26.423105115417787,-39.92849519765002,1.351767537993916,-6.751567328069314,-6.752839633708025,40.114279582276595,41401.344051109416,25337.90241381233,25337.90241381233,66739.24646492174,77222.19630131061,77211.19051693652,25337.90241381233,102549.09293074885,102549.09293074885,102549.09293074885,130498.60608361744,127188.46720123867,3310.138882378771,0.0,90952.04311150266,55131.190861317555,39800.94694465012,27949.51315286859,67750.4600975187,21168.464046342564,1580.0411028358383,0.0,0.8772500081019917,2.703124337267858,0.001494314320929203,1.0,1.0,-6.02345709690195,331067.097416798,1559466.5380341248,4.710424413063402,1559466.5380341248,4.710424413063402,0.7573822102217886,0.09317803649662243,3.934438846652863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934438846652863,1.285415047624942,1.2857151207213795,3.0608314831248595,6485.534623031643,15279.808918376442,6450.6288488047285,0.00032399658631469195,23116.90349155588,2357.268128418561,19281.361305159895,1966.1516731156812,0.8340806246910609,0.8340806246910609,35554.15560693883,35405.22815468563,1.00526072289678,0.8,4291.009919970926,4273.035954225843,1.00526072289678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.978499978191,4632.441516551485,5.706762412010957,3.66681661495377,-4.064468386983605,7.7312850019373744,3.2610158843588626,3.5,0.9317188241025322,0.6,0.0002334323654385558,0.9891319956650623,0.000235997183855733,198.83631775133296,0.0,0.0,0.0,0.0,7.949615498958226e-05,0.00015393621044897354,0.0006056526062969719,0.0931780364584869,0.0931780364584869,0.0931780364584869,0.09331436316316462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501161.06942617975,591.2645652684499,0.0,0.0931780364584869,0.09317803649662243,0.09317803649662243,0.3751857369450606,0.3751857369450606,0.5,7.263732075605505,0.7218772391691459,0.7218772391691459,1.1368683772161603e-11,0.0012723056387358156,0.7293825368060993,1.1368683772161603e-11,27949.51315286859,21168.464046342564,0.7573822102217886,0.9850744388873309,0.6110857991446422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727026251308773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182073268324,260.6182073268324,-12.531792673167558,244.99836831609136,276.23804633756765,123481.04148215488,123625.05240822042,-144.01092606552308,0.0,nan,276.23804633756765,3.0880463375676754,269.9901107332728,-3.159889266727191,263.74217512899463,-9.407824871005346,257.49423952468914,-15.655760475310842,251.24630392037912,-21.903696079620858,244.99836831609136,-28.15163168390862,1.0,1.0,26022.012520719443,26022.012520719443,275.4318597397641,2.2818597397641156,275.4318597397641,275.4318597397641,77212.49392825492,77211.19051693652,1.3034113183966838,0.0,8546.071908451686,8546.071908451686,0.8848262105786322,3954.1110408861273,275.4318597397641,2.2818597397641156,1.0,0.002,0.22704254623255213,0.004458760994408254,0.00035052595993146133,0.0016494740393525752,0.17526297996573065,0.17526297996573065,0.0,-7.159637466225277e-13,1.0,1.0014719574662028,0.7293825367947306,0.09317803649662243,0.0,0.00013691442441833148,175.9682981967001,0.0,1599844.0690004735,266.39843267193066,0.0012723056273671318,1.0,1285242.946053971,2589.1995235919417,,,,,,,,,,,,,,,,,,,3.0,15279.808918376442,1580.0411028358383,0.3751857369450606,6.173730061729009,3.2610158843588626
1324.0,-29.896667039111506,3.6702464233340963,35.057700507501806,24.35073237810286,4.8236844359447195,-26.42463189160868,-39.92991257747633,1.3516492883241202,-6.751438391511897,-6.752715339054745,40.1142097718219,41400.26251382733,25338.422993867203,25338.422993867203,66738.68550769454,77221.67068465077,77210.61989272526,25338.422993867203,102549.04288659246,102549.04288659246,102549.04288659246,130497.81321518795,127185.8968867795,3311.9163284084434,0.0,90952.18210582134,55130.77393453213,39801.56463476578,27948.770328595496,67750.33496336128,21167.946348708785,1580.0012846953791,0.0,0.877250954979939,2.703136822172386,0.001494314320929203,1.0,1.0,-6.02199300054906,331068.72518930415,1559463.5207954734,4.710392139589073,1559463.5207954734,4.710392139589073,0.7573838168848173,0.0931759740543966,3.934429774260795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934429774260795,1.2854156013553304,1.2857156745810332,3.0608231066375486,6485.516874260182,15279.778264261933,6450.626521803866,0.00032400014987414946,23116.992124458375,2357.277166459329,19281.354349598594,1966.1509638458185,0.8340771258557649,0.8340771258557649,35554.090019682044,35405.22815468563,1.005258404873864,0.8,4291.002004283865,4273.035954225843,1.005258404873864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.004882820764,4632.441516551485,5.708131363389245,3.6702464233340963,-4.064023887353814,7.7342703106879105,3.2598241560146737,3.5,0.9313783302899068,0.6,0.0002334323654385558,0.9893071683814691,0.00023595539676565458,198.83770966171534,0.0,0.0,0.0,0.0,7.94834127544818e-05,0.000153948952684074,0.0006057013431564871,0.09317597396842058,0.09317597396842058,0.09317597396842058,0.09331254327432958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501140.861854781,591.2712004557696,0.0,0.09317597396842058,0.0931759740543966,0.0931759740543966,0.37517603646103276,0.37517603646103276,0.5,7.267829157534405,0.7236006954188383,0.7236006954188383,-3.643663148977794e-11,0.001276947542862672,0.7307223385057,-3.643663148977794e-11,27948.770328595496,21167.946348708785,0.7573838168848173,0.9850679785389425,0.6110709642427036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27268624134056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173530307556,260.6173530307556,-12.532646969244354,244.9967287194553,276.2379773420499,123487.6126497085,123630.44272110735,-142.83007139883435,0.0,nan,276.2379773420499,3.0879773420498964,269.98972761753,-3.160272382469998,263.74147789302106,-9.408522106978921,257.4932281685061,-15.65677183149387,251.24497844397158,-21.9050215560284,244.9967287194553,-28.153271280544686,1.0,1.0,26022.012520719443,26022.012520719443,275.4319172640675,2.2819172640675447,275.4319172640675,275.4319172640675,77212.0595071115,77210.61989272526,1.4396143862395547,0.0,8546.071908451686,8546.071908451686,0.8848267845764849,3954.1019231320993,275.4319172640675,2.2819172640675447,1.0,0.002,0.22690538404188476,0.0044593538725260125,0.00035031428764173016,0.0016496857121008253,0.17515714382086509,0.17515714382086509,0.0,-2.57444673218421e-13,1.0,1.001474658025963,0.7307223385421366,0.0931759740543966,0.0,0.00013716214655124282,176.28662320396285,0.0,1599844.2272054106,266.3985616084881,0.0012769475792993035,1.0,1285242.5223463778,2589.184707008078,,,,,,,,,,,,,,,,,,,3.0,15279.778264261933,1580.0012846953791,0.37517603646103276,6.173730061729009,3.2598241560146737
1325.0,-29.89836502970497,3.6736715635792123,35.0576571968642,24.35068383291366,4.823724718789052,-26.426156054857664,-39.93132960805667,1.3515157438309606,-6.751319817567321,-6.75260280217005,40.11415108971518,41399.208954114125,25338.983169387913,25338.983169387913,66738.19212350204,77221.16067005476,77210.14877172865,25338.983169387913,102549.13194111656,102549.13194111656,102549.13194111656,130497.21564210684,127183.51605760834,3313.699584498497,0.0,90952.33127954017,55130.37956316151,39802.168573754076,27948.08370099027,67750.25227474434,21167.46827466782,1579.964416110716,0.0,0.8772517949526843,2.703148102026522,0.001494314320929203,1.0,1.0,-6.020141234110213,331070.19898758415,1559460.9845325444,4.710363509918413,1559460.9845325444,4.710363509918413,0.7573853184759785,0.09317395233384464,3.934421685648988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934421685648988,1.285416226707706,1.285716300079394,3.060815324952052,6485.500385802392,15279.74765185329,6450.62332502299,0.00032400338691463234,23117.077564739342,2357.285878943303,19281.344794206627,1966.1499894670073,0.834073629774752,0.834073629774752,35554.03154446546,35405.22815468563,1.0052563382097044,0.8,4290.994946944712,4273.035954225843,1.0052563382097044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.0347309478,4632.441516551485,5.7095053791921195,3.6736715635792123,-4.06358784721132,7.737259410790532,3.258636842567662,3.5,0.9310390978764749,0.6,0.0002334323654385558,0.9894818753490678,0.00023591373551557567,198.83909762591412,0.0,0.0,0.0,0.0,7.947067554656977e-05,0.00015396168989198603,0.0006057502114701945,0.09317395230475149,0.09317395230475149,0.09317395230475149,0.09331084458828921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501120.66158691485,591.2778336995914,0.0,0.09317395230475149,0.09317395233384464,0.09317395233384464,0.3751664041140582,0.3751664041140582,0.5,7.271935929399091,0.7253316124987919,0.7253316124987919,-2.7284841053187847e-12,0.0012829846027102576,0.7324615680598185,-2.7284841053187847e-12,27948.08370099027,21167.46827466782,0.7573853184759785,0.9850618984097927,0.6110561594107414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726698785255208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165033605433,260.6165033605433,-12.5334966394567,244.99509430823522,276.23791241284465,123493.93129603143,123635.98796941176,-142.0566733803313,0.0,nan,276.23791241284465,3.0879124128446733,269.9893487919167,-3.160651208083266,263.7407851709936,-9.409214829006373,257.4922215501062,-15.657778449893783,251.2436579291633,-21.906342070836672,244.99509430823522,-28.154905691764753,1.0,1.0,26022.012520719443,26022.012520719443,275.43197467375444,2.281974673754462,275.43197467375444,275.43197467375444,77211.57472400893,77210.14877172865,1.4259522802749416,0.0,8546.071908451686,8546.071908451686,0.8848272963317243,3954.0937940772333,275.43197467375444,2.281974673754462,1.0,0.002,0.22676789938294575,0.004459946166413412,0.0003501021089423853,0.0016498978910951061,0.17505105447119265,0.17505105447119265,0.0,3.749127744367975e-14,1.0,1.0014781630976115,0.732461568062547,0.09317395233384464,0.0,0.00013748461443037797,176.70101989149444,0.0,1599844.3752104612,266.39868018243266,0.0012829846054387417,1.0,1285242.138719279,2589.16480924333,,,,,,,,,,,,,,,,,,,3.0,15279.74765185329,1579.964416110716,0.3751664041140582,6.173730061729009,3.258636842567662
1326.0,-29.900057841265898,3.6770920222717223,35.057614798524064,24.350630642753117,4.8237596979143165,-26.427676087382753,-39.932746009994275,1.3513779438655797,-6.751198365830646,-6.75248667206566,40.114090796707714,41398.17488592285,25339.544955511377,25339.544955511377,66737.71984143423,77220.65604942555,77209.64811588789,25339.544955511377,102549.19307139926,102549.19307139926,102549.19307139926,130496.57765554875,127181.09053358859,3315.487121960156,0.0,90952.4821869614,55130.00102280373,39802.75684906408,27947.3845841495,67750.14143321358,21166.981522992446,1579.9268551397756,0.0,0.8772526607337712,2.703159753994864,0.001494314320929203,1.0,1.0,-6.018495435316595,331071.71984819486,1559458.3786484827,4.710334000631451,1559458.3786484827,4.710334000631451,0.7573868481059014,0.09317194679277326,3.9344137368412886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344137368412886,1.285416871987933,1.2857169455102582,3.060807604584035,6485.484027268982,15279.717079873764,6450.620055986227,0.00032400659147375306,23117.16262458504,2357.294552633676,19281.335022836978,1966.148993064602,0.8340701381029925,0.8340701381029925,35553.97407991502,35405.22815468563,1.0052543072659064,0.8,4290.988011582254,4273.035954225843,1.0052543072659064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.067958603019,4632.441516551485,5.710876009095287,3.6770920222717223,-4.063148922778982,7.740240945050704,3.2574538372471618,3.5,0.9307010963563319,0.6,0.0002334323654385558,0.98965608257368,0.00023587220808212104,198.84048137597892,0.0,0.0,0.0,0.0,7.945794587503884e-05,0.00015397441956351696,0.0006057990714528652,0.09317194677503962,0.09317194677503962,0.09317194677503962,0.0933091205788678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501100.41272197006,591.2844827224791,0.0,0.09317194677503962,0.09317194679277326,0.09317194679277326,0.3751568496389398,0.3751568496389398,0.5,7.276051145939252,0.7270209637626976,0.7270209637626976,3.637978807091713e-12,0.0012883062350397267,0.7339912367490911,3.637978807091713e-12,27947.3845841495,21166.981522992446,0.7573868481059014,0.9850565390660126,0.6110418961520863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726535382588318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156574637874,260.6156574637874,-12.534342536212591,244.99346498595168,276.2378499416145,123500.14574658817,123641.57153500538,-141.42578841718486,0.0,nan,276.2378499416145,3.087849941614536,269.98897295048056,-3.1610270495194186,263.7400959593313,-9.409904040668664,257.4912189682511,-15.658781031748902,251.24234197709524,-21.90765802290474,244.99346498595168,-28.156535014048302,1.0,1.0,26022.012520719443,26022.012520719443,275.4320322207055,2.282032220705503,275.4320322207055,275.4320322207055,77211.07518201717,77209.64811588789,1.4270661292830482,0.0,8546.071908451686,8546.071908451686,0.8848277992415866,3954.085805525495,275.4320322207055,2.282032220705503,1.0,0.002,0.22663013144266345,0.004460540237287427,0.00034988949537364557,0.001650110504255349,0.17494474768682278,0.17494474768682278,0.0,-3.7100530980715973e-13,1.0,1.0014812460241485,0.7339912367454531,0.09317194679277326,0.0,0.0001377678947785519,177.06504919301014,0.0,1599844.525581342,266.39880163416933,0.001288306231401748,1.0,1285241.7428430947,2589.1475436188502,,,,,,,,,,,,,,,,,,,3.0,15279.717079873764,1579.9268551397756,0.3751568496389398,6.173730061729009,3.2574538372471618
1327.0,-29.901748285402242,3.6805077502029526,35.05757324951983,24.350577522441768,4.823793338038536,-26.42919412307899,-39.93415832575408,1.3512391754536544,-6.751075571488968,-6.752368776236793,40.1140305115491,41397.13106900359,25340.112647283266,25340.112647283266,66737.24371628686,77220.15199290775,77209.13520099645,25340.112647283266,102549.24784827972,102549.24784827972,102549.24784827972,130495.93008924613,127178.65137123507,3317.278718011065,0.0,90952.63133032406,55129.6104053854,39803.35658326518,27946.68224096642,67750.0388242316,21166.492609329078,1579.8890897932117,0.0,0.8772535361324099,2.7031715897821864,0.001494314320929203,1.0,1.0,-6.016972313816439,331073.2638383929,1559455.77310714,4.710304163577397,1559455.77310714,4.710304163577397,0.7573883878889061,0.09316995950009738,3.934405541633925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934405541633925,1.2854175218037904,1.2857175954778115,3.0607996817352263,6485.467239703072,15279.686555047838,6450.617112606768,0.00032400990920082676,23117.248684168997,2357.3033282689807,19281.326224878805,1966.148095922543,0.8340666524941144,0.8340666524941144,35553.914834035895,35405.22815468563,1.005252213366268,0.8,4290.980861232297,4273.035954225843,1.005252213366268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.104557581091,4632.441516551485,5.7122442265203635,3.6805077502029526,-4.062708483754861,7.743216233957813,3.2562751282253677,3.5,0.930364322350105,0.6,0.0002334323654385558,0.9898300791832568,0.00023583074544589406,198.84186321006587,0.0,0.0,0.0,0.0,7.944525480423757e-05,0.00015398711063431824,0.000605847741419858,0.09316995944022192,0.09316995944022192,0.09316995944022192,0.0933073918443945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501080.12644936703,591.2911439294028,0.0,0.09316995944022192,0.09316995950009738,0.09316995950009738,0.3751473681350618,0.3751473681350618,0.5,7.280174122974971,0.7286528437705329,0.7286528437705329,-1.0629719326971099e-11,0.0012932047478102504,0.73539646242034,-1.0629719326971099e-11,27946.68224096642,21166.492609329078,0.7573883878889061,0.9850510032832261,0.611027414706033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726372206033316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148147478744,260.6148147478744,-12.535185252125586,244.9918402241086,276.2377892716341,123506.28970589829,123647.18368380608,-140.89397790780603,0.0,nan,276.2377892716341,3.087789271634108,269.9885994621307,-3.1614005378692696,263.7394096526164,-9.410590347383561,257.4902198431382,-15.659780156861757,251.24103003361856,-21.90896996638142,244.9918402241086,-28.158159775891363,1.0,1.0,26022.012520719443,26022.012520719443,275.43209009891495,2.2820900989149777,275.43209009891495,275.43209009891495,77210.57125124702,77209.13520099645,1.4360502505733166,0.0,8546.071908451686,8546.071908451686,0.8848283177406369,3954.0775693420946,275.43209009891495,2.2820900989149777,1.0,0.002,0.22649210348518908,0.004461135693284122,0.0003496764815357956,0.0016503235191411827,0.1748382407678978,0.1748382407678978,0.0,6.769784385851629e-13,1.0,1.0014840782631331,0.7353964624309697,0.09316995950009738,0.0,0.00013802791298176973,177.39917996887914,0.0,1599844.676928793,266.398924428511,0.0012932047584399697,1.0,1285241.340947533,2589.1318361459143,,,,,,,,,,,,,,,,,,,3.0,15279.686555047838,1579.8890897932117,0.3751473681350618,6.173730061729009,3.2562751282253677
1328.0,-29.903430579280823,3.683918687813582,35.05753251050126,24.350519093591743,4.823826254108823,-26.43070489595381,-39.93556205006314,1.3511005706227899,-6.7509519306950665,-6.752249725086206,40.11397078904648,41396.09853946772,25340.6874856348,25340.6874856348,66736.78602510251,77219.65612907599,77208.61661097525,25340.6874856348,102549.30409661005,102549.30409661005,102549.30409661005,130495.28377641196,127176.20961811037,3319.074158301595,0.0,90952.78980504927,55129.23221481226,39803.95287804111,27945.97967980191,67749.93255784301,21166.003651850548,1579.851278362189,0.0,0.8772544156870307,2.7031835462844978,0.001494314320929203,1.0,1.0,-6.01553908948506,331074.8229651653,1559453.1918861587,4.71027418490907,1559453.1918861587,4.71027418490907,0.7573899320891719,0.09316799074205032,3.9343986790981997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343986790981997,1.285418170854296,1.2857182446798343,3.06079279747802,6485.45265278814,15279.656021222265,6450.612610986473,0.0003240126540282153,23117.32928547457,2357.3115473147886,19281.312769234493,1966.1467238286768,0.8340631623632069,0.8340631623632069,35553.86522246419,35405.22815468563,1.0052504599681615,0.8,4290.974873641179,4273.035954225843,1.0052504599681615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.144510822017,4632.441516551485,5.7136103285478095,3.683918687813582,-4.062267004356519,7.746185692170101,3.255100692855075,3.5,0.9300287693871644,0.6,0.0002334323654385558,0.9900032696525958,0.00023578948938266645,198.84323840088592,0.0,0.0,0.0,0.0,7.943264279309374e-05,0.00015399972264546207,0.0006058963053577951,0.09316799072014634,0.09316799072014634,0.09316799072014634,0.0933056649737642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501059.8079304414,591.2978156522087,0.0,0.09316799072014634,0.09316799074205032,0.09316799074205032,0.37513795693961394,0.37513795693961394,0.5,7.284304352611653,0.7302207600922088,0.7302207600922088,1.1141310096718371e-11,0.0012977943911209877,0.7367106356011277,1.1141310096718371e-11,27945.97967980191,21166.003651850548,0.7573899320891719,0.9850457927485683,0.6110131328045955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726209257926002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61397530960755,260.61397530960755,-12.536024690392424,244.99022059470346,276.23773002450525,123512.45200859278,123652.79799731914,-140.34598872636155,0.0,nan,276.23773002450525,3.0877300245052766,269.9882281385527,-3.161771861447278,263.7387262525875,-9.411273747412451,257.48922436663236,-15.66077563336762,251.23972248066406,-21.91027751933592,244.99022059470346,-28.15977940529652,1.0,1.0,26022.012520719443,26022.012520719443,275.43214846838316,2.282148468383184,275.43214846838316,275.43214846838316,77210.06582524395,77208.61661097525,1.4492142686940497,0.0,8546.071908451686,8546.071908451686,0.8848287519233242,3954.070672493691,275.43214846838316,2.282148468383184,1.0,0.002,0.22635383252210958,0.004461732352940884,0.00034946309325224403,0.001650536906191839,0.174731546626122,0.174731546626122,0.0,-5.559168576863005e-13,1.0,1.0014867270768952,0.7367106355899864,0.09316799074205032,0.0,0.000138270916297639,177.7114417613361,0.0,1599844.8288318794,266.3990480693049,0.0012977943799796776,1.0,1285240.9351131967,2589.1172669255525,,,,,,,,,,,,,,,,,,,3.0,15279.656021222265,1579.851278362189,0.37513795693961394,6.173730061729009,3.255100692855075
1329.0,-29.905107686714185,3.687324776379228,35.05749254845602,24.350470618251734,4.823860243709163,-26.43221089368557,-39.93696126909924,1.3509634504091963,-6.750827479139446,-6.752129585196277,40.113911734191284,41395.04593124751,25341.26937126164,25341.26937126164,66736.31530250915,77219.1534880946,77208.09422883944,25341.26937126164,102549.36360010109,102549.36360010109,102549.36360010109,130494.64098327278,127173.76775039517,3320.8732328776046,0.0,90952.93243544237,55128.82487752212,39804.563953244724,27945.277383171695,67749.84133641642,21165.514993342338,1579.8134452836916,0.0,0.87725529863082,2.703195616367454,0.001494314320929203,1.0,1.0,-6.014186501294603,331076.39635561354,1559450.639525131,4.710244090762981,1559450.639525131,4.710244090762981,0.757391479895918,0.09316604032839786,3.934389685430139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934389685430139,1.285418812953369,1.2857188869288019,3.0607842718518437,6485.43458800932,15279.625594325384,6450.610616604929,0.0003240163072621599,23117.418381880154,2357.320632619718,19281.306807894598,1966.1461159411826,0.8340596899439097,0.8340596899439097,35553.800204196086,35405.22815468563,1.005248162059461,0.8,4290.967026625024,4273.035954225843,1.005248162059461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.187798630996,4632.441516551485,5.714974313691778,3.687324776379228,-4.061824556493471,7.749149332872699,3.25393050528462,3.5,0.92969443008132,0.6,0.0002334323654385558,0.9901759587209343,0.00023574836712870047,198.84460937098123,0.0,0.0,0.0,0.0,7.942007310243525e-05,0.00015401229233612056,0.000605944374396684,0.09316604026303507,0.09316604026303507,0.09316604026303507,0.09330394108206308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501039.45987455803,591.3044970056695,0.0,0.09316604026303507,0.09316604032839786,0.09316604032839786,0.3751286140900903,0.3751286140900903,0.5,7.288441381565499,0.7317211849027103,0.7317211849027103,-1.318767317570746e-11,0.0013021060568121356,0.737943083901655,-1.318767317570746e-11,27945.277383171695,21165.514993342338,0.757391479895918,0.9850401711071981,0.610998418811014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27260465410958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61313912211136,260.61313912211136,-12.536860877888614,244.98860607016584,276.23767217405623,123518.5304659097,123658.3329529554,-139.8024870457197,0.0,nan,276.23767217405623,3.0876721740562516,269.9878589532806,-3.162141046719398,263.73804573251226,-9.411954267487715,257.4882325117157,-15.661767488284283,251.23841929093746,-21.91158070906252,244.98860607016584,-28.161393929834134,1.0,1.0,26022.012520719443,26022.012520719443,275.43220748286467,2.282207482864692,275.43220748286467,275.43220748286467,77209.56291104124,77208.09422883944,1.4686822017974919,0.0,8546.071908451686,8546.071908451686,0.8848293209394803,3954.0616338572895,275.43220748286467,2.282207482864692,1.0,0.002,0.2262153338259121,0.004462330153759796,0.0003492493540522965,0.0016507506463633043,0.17462467702614823,0.17462467702614823,0.0,4.156007135658335e-13,1.0,1.001489211258182,0.7379430839148426,0.09316604032839786,0.0,0.0001384986506821126,178.00407859304457,0.0,1599844.9812926913,266.39917252086053,0.0013021060699998088,1.0,1285240.525567331,2589.1037199916595,,,,,,,,,,,,,,,,,,,3.0,15279.625594325384,1579.8134452836916,0.3751286140900903,6.173730061729009,3.25393050528462
