time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1330.0,-29.90677966533413,3.6907259578819125,35.05745334286253,24.350421304721408,4.8238979172142145,-26.433711907084632,-39.938359789643414,1.3508301588662555,-6.750702220730886,-6.752008427889306,40.11385364076202,41394.02190887931,25341.858218648704,25341.858218648704,66735.88012752801,77218.65401478004,77207.57242996931,25341.858218648704,102549.43064861801,102549.43064861801,102549.43064861801,130494.0074683426,127171.33168555272,3322.675782789882,0.0,90953.08139717735,55128.449290887285,39805.14678476673,27944.5768197246,67749.72360449133,21165.027680930143,1579.7756626996406,0.0,0.877256183448859,2.7032077919518946,0.001494314320929203,1.0,1.0,-6.012894992253223,331077.9830762594,1559448.1287204376,4.710213932773777,1559448.1287204376,4.710213932773777,0.7573930289755137,0.09316410812360332,3.934381762913339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934381762913339,1.2854194371243663,1.2857195112455084,3.0607766222323596,6485.418379383562,15279.595215253825,6450.607334765089,0.00032401947917571423,23117.50279409292,2357.3292402699108,19281.296998255693,1966.1451156363992,0.834056220085438,0.834056220085438,35553.742929618085,35405.22815468563,1.0052461378330655,0.8,4290.9601141902285,4273.035954225843,1.0052461378330655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.234401421865,4632.441516551485,5.716336183469307,3.6907259578819125,-4.061381215382179,7.752107173264092,3.2527645398149456,3.5,0.9293612970899845,0.6,0.0002334323654385558,0.9903481520293097,0.0002357073772089467,198.84597616728948,0.0,0.0,0.0,0.0,7.940751152405618e-05,0.0001540248539144996,0.0006059925762765985,0.09316410807212935,0.09316410807212935,0.09316410807212935,0.09330222398973462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501019.08539759024,591.3111869805767,0.0,0.09316410807212935,0.09316410812360332,0.09316410812360332,0.3751193378381111,0.3751193378381111,0.5,7.292584861985419,0.7331552232508329,0.7331552232508329,-5.1102233555866405e-11,0.0013062071583931356,0.7391134356360567,-5.1102233555866405e-11,27944.5768197246,21165.027680930143,0.7573930289755137,0.9850354595853125,0.6109843657891347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725884058332118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123063955487,260.6123063955487,-12.537693604451249,244.98699664173387,276.2376161493632,123524.65496539357,123663.87882497835,-139.22385958478924,0.0,nan,276.2376161493632,3.087616149363214,269.98749224783927,-3.162507752160707,263.7373683463211,-9.412631653678886,257.4872444447806,-15.662755555219405,251.23712054325463,-21.912879456745344,244.98699664173387,-28.16300335826611,1.0,1.0,26022.012520719443,26022.012520719443,275.4322675830128,2.2822675830128105,275.4322675830128,275.4322675830128,77209.06837385011,77207.57242996931,1.4959438808000414,0.0,8546.071908451686,8546.071908451686,0.8848298221852969,3954.0536717279056,275.4322675830128,2.2822675830128105,1.0,0.002,0.22607661899069326,0.0044629290253351515,0.0003490352817830827,0.001650964717973794,0.17451764089154134,0.17451764089154134,0.0,-2.431232298816255e-13,1.0,1.0014915703494283,0.7391134356871589,0.09316410812360332,0.0,0.00013871478827462154,178.2818100948331,0.0,1599845.1344024776,266.3992977792691,0.0013062072094953692,1.0,1285240.1125529492,2589.090952449545,,,,,,,,,,,,,,,,,,,3.0,15279.595215253825,1579.7756626996406,0.3751193378381111,6.173730061729009,3.2527645398149456
1331.0,-29.908449342436718,3.694122163251422,35.05741488556324,24.35037192134189,4.823934852016524,-26.435210922995605,-39.93975422400979,1.3506964323901383,-6.7505767644049115,-6.7518869174470275,40.11379682475929,41392.989417465746,25342.45535433608,25342.45535433608,66735.44477180182,77218.15523235126,77207.05395821854,25342.45535433608,102549.50931255463,102549.50931255463,102549.50931255463,130493.38917936677,127168.90746578311,3324.481713583661,0.0,90953.2294965923,55128.06368097411,39805.739795131325,27943.87986681214,67749.61966194346,21164.54302004119,1579.738035843668,0.0,0.8772570652999186,2.703220005268315,0.001494314320929203,1.0,1.0,-6.011649183236784,331079.57442841266,1559445.6731287737,4.710183875949022,1559445.6731287737,4.710183875949022,0.7573945751598186,0.0931621946089769,3.934373740365454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934373740365454,1.2854200633326562,1.2857201375999834,3.0607688899494563,6485.401995603938,15279.564883025914,6450.604199179224,0.000324022698199035,23117.58757523221,2357.3378855401397,19281.28762577971,1966.1441599098277,0.8340527558523172,0.8340527558523172,35553.68493185773,35405.22815468563,1.0052440880484328,0.8,4290.9531144749835,4273.035954225843,1.0052440880484328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.2842996866875,4632.441516551485,5.717696257915474,3.694122163251422,-4.060937499283865,7.755059662535286,3.251602770862221,3.5,0.9290293631034917,0.6,0.0002334323654385558,0.9905201405456279,0.0002356664502651805,198.8473411009221,0.0,0.0,0.0,0.0,7.939498847664848e-05,0.00015403737696190732,0.0006060406109537027,0.09316219459448959,0.09316219459448959,0.09316219459448959,0.09330051705781944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500998.6872692874,591.3178846826024,0.0,0.09316219459448959,0.0931621946089769,0.0931621946089769,0.3751101268537144,0.3751101268537144,0.5,7.296734539661262,0.7345271850582549,0.7345271850582549,-3.461764208623208e-11,0.0013101530421408825,0.7402377342102682,-3.461764208623208e-11,27943.87986681214,21164.54302004119,0.7573945751598186,0.9850305448915851,0.6109700633598856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725721812390507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114766426883,260.6114766426883,-12.538523357311703,244.9853917736615,276.2375615117161,123530.72475318551,123669.45143654266,-138.72668335711714,0.0,nan,276.2375615117161,3.0875615117161033,269.9871275640989,-3.162872435901079,263.73669361649866,-9.413306383501322,257.4862596688839,-15.66374033111606,251.2358257212707,-21.91417427872929,244.9853917736615,-28.164608226338487,1.0,1.0,26022.012520719443,26022.012520719443,275.4323284256118,2.2823284256118086,275.4323284256118,275.4323284256118,77208.56958483432,77207.05395821854,1.5156266157719074,0.0,8546.071908451686,8546.071908451686,0.8848303297597652,3954.0456090672815,275.4323284256118,2.2823284256118086,1.0,0.002,0.22593769661336302,0.004463528829764621,0.0003488208892400216,0.0016511791109323688,0.1744104446200108,0.1744104446200108,0.0,1.7239031382954018e-13,1.0,1.001493836663385,0.7402377342448858,0.0931621946089769,0.0,0.00013892233056101805,178.54849422213974,0.0,1599845.287523896,266.39942323559507,0.0013101530767585245,1.0,1285239.6983342927,2589.078757532661,,,,,,,,,,,,,,,,,,,3.0,15279.564883025914,1579.738035843668,0.3751101268537144,6.173730061729009,3.251602770862221
1332.0,-29.910113817993757,3.6975133407645306,35.05737714629284,24.350322607811563,4.823971221808291,-26.436705314015953,-39.9411442229524,1.3505627176476722,-6.75045046382246,-6.75176430563064,40.113740632158986,41391.95940996387,25343.058697344226,25343.058697344226,66735.0181073081,77217.65878625627,77206.53240993289,25343.058697344226,102549.59110727711,102549.59110727711,102549.59110727711,130492.77428025391,127166.48350469557,3326.2907755583465,0.0,90953.37764570533,55127.67826868999,39806.33264112816,27943.183172976802,67749.51581410496,21164.058650578856,1579.7003876473198,0.0,0.8772579507789896,2.7032323331769703,0.001494314320929203,1.0,1.0,-6.01047711073943,331081.18021092116,1559443.2444831224,4.710153695506496,1559443.2444831224,4.710153695506496,0.7573961248282595,0.09316029821003541,3.9343657169217274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343657169217274,1.28542068948661,1.2857207639001094,3.0607611571065436,6485.3856106377225,15279.534541172448,6450.601059647703,0.0003240259171306157,23117.67237461286,2357.3465326704695,19281.278241509895,1966.14320298062,0.8340492904763207,0.8340492904763207,35553.62692759737,35405.22815468563,1.0052420380349099,0.8,4290.946113975257,4273.035954225843,1.0052420380349099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.337471095334,4632.441516551485,5.7190540920549555,3.6975133407645306,-4.060492874970611,7.758006215735142,3.250445169411826,3.5,0.9286986198319502,0.6,0.0002334323654385558,0.9906916253359426,0.00023562565733751823,198.84870180102783,0.0,0.0,0.0,0.0,7.938250707971695e-05,0.00015404985835883883,0.0006060884814236635,0.09316029817579645,0.09316029817579645,0.09316029817579645,0.09329881318267984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500978.264344609,591.3245904545686,0.0,0.09316029817579645,0.09316029821003541,0.09316029821003541,0.3751009801790812,0.3751009801790812,0.5,7.300889995110928,0.7358342439107446,0.7358342439107446,-2.4442670110147446e-12,0.0013138418081553027,0.7412871948911857,-2.4442670110147446e-12,27943.183172976802,21164.058650578856,0.7573961248282595,0.9850257570905674,0.6109557966958394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725559806553566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61064974435993,260.61064974435993,-12.539350255640045,244.98379153008574,276.23750795863475,123536.76400497057,123675.01343616635,-138.2494311957762,0.0,nan,276.23750795863475,3.087507958634774,269.9867646729231,-3.1632353270769045,263.7360213872276,-9.413978612772382,257.48527810149835,-15.664721898501625,251.2345348157903,-21.915465184209665,244.98379153008574,-28.16620846991424,1.0,1.0,26022.012520719443,26022.012520719443,275.43239000959096,2.2823900095909835,275.43239000959096,275.43239000959096,77208.06843466456,77206.53240993289,1.5360247316712048,0.0,8546.071908451686,8546.071908451686,0.884830837390745,3954.037545506336,275.43239000959096,2.2823900095909835,1.0,0.002,0.22579858067330447,0.004464129629656984,0.00034860619854031966,0.001651393802249933,0.17430309927015983,0.17430309927015983,0.0,7.902528458003655e-13,1.0,1.0014959522244788,0.7412871948936299,0.09316029821003541,0.0,0.00013911589400864122,178.79721150241625,0.0,1599845.4412719917,266.3995495361775,0.0013138418105995697,1.0,1285239.2803608063,2589.067499945456,,,,,,,,,,,,,,,,,,,3.0,15279.534541172448,1579.7003876473198,0.3751009801790812,6.173730061729009,3.250445169411826
1333.0,-29.911770217876782,3.7008994426904382,35.057340097813096,24.3502726656385,4.82400933820191,-26.43819226228004,-39.94252556059507,1.3504313824692689,-6.750323193985139,-6.751640486510996,40.11368508950972,41390.933353297354,25343.667767995394,25343.667767995394,66734.60112129274,77217.16637541211,77206.00891313089,25343.667767995394,102549.6766811263,102549.6766811263,102549.6766811263,130492.16360269987,127164.06082564796,3328.1027770519113,0.0,90953.52967593494,55127.2966532827,39806.92558072472,27942.486921573578,67749.41250229829,21163.57470773556,1579.6627249327255,0.0,0.8772588403630261,2.7032447861165423,0.001494314320929203,1.0,1.0,-6.009372928475159,331082.8018107169,1559440.8439321606,4.710123375190316,1559440.8439321606,4.710123375190316,0.7573976778493464,0.09315841841458733,3.9343583670430746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343583670430746,1.2854213044982323,1.2857213790553026,3.0607539748058414,6485.370392204387,15279.504247867375,6450.597119945641,0.0003240288341784709,23117.754203029657,2357.3548768467986,19281.266465476787,1966.1420021594315,0.8340458288526104,0.8340458288526104,35553.573792752024,35405.22815468563,1.0052401601192489,0.8,4290.939701162335,4273.035954225843,1.0052401601192489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.393897487228,4632.441516551485,5.720409596620625,3.7008994426904382,-4.060047282677742,7.76094672536818,3.249291711567033,3.5,0.9283690604477236,0.6,0.0002334323654385558,0.9908623099128383,0.00023558506878628755,198.85005591779927,0.0,0.0,0.0,0.0,7.937010525336652e-05,0.00015406226018518926,0.0006061361424051665,0.09315841835234404,0.09315841835234404,0.09315841835234404,0.09329711317792097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500957.8186251142,591.3313036399629,0.0,0.09315841835234404,0.09315841841458733,0.09315841841458733,0.3750918961913095,0.3750918961913095,0.5,7.305050842309487,0.7370755220351839,0.7370755220351839,3.296918293926865e-12,0.0013172925258686519,0.7422675580358487,3.296918293926865e-12,27942.486921573578,21163.57470773556,0.7573976778493464,0.9850211043384158,0.6109415834697198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272539804327622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60982607449955,260.60982607449955,-12.540173925500426,244.98219648096472,276.237455668038,123542.8331301468,123680.54279224259,-137.70966209581024,0.0,nan,276.237455668038,3.0874556680380465,269.98640383062394,-3.163596169376035,263.73535199322265,-9.414648006777327,257.4843001557749,-15.66569984422506,251.2332483183731,-21.91675168162689,244.98219648096472,-28.16780351903526,1.0,1.0,26022.012520719443,26022.012520719443,275.4324525728719,2.2824525728719323,275.4324525728719,275.4324525728719,77207.57115931186,77206.00891313089,1.5622461809689412,0.0,8546.071908451686,8546.071908451686,0.8848313024061487,3954.03015887829,275.4324525728719,2.2824525728719323,1.0,0.002,0.22565928407246433,0.004464731383035024,0.00034839122967710126,0.0016516087698365289,0.17419561483855062,0.17419561483855062,0.0,-4.863700588109143e-13,1.0,1.0014979285996266,0.7422675580325517,0.09315841841458733,0.0,0.00013929655277076033,179.02934244425083,0.0,1599845.5958209129,266.39967680601484,0.0013172925225717336,1.0,1285238.858271522,2589.0571103274215,,,,,,,,,,,,,,,,,,,3.0,15279.504247867375,1579.6627249327255,0.3750918961913095,6.173730061729009,3.249291711567033
1334.0,-29.91342153625574,3.7042804147193156,35.05730372606473,24.35022733351218,4.824049046944298,-26.43967447795693,-39.943902427889384,1.3503019884053968,-6.750195310482354,-6.75151588118794,40.11363052245478,41389.90173526127,25344.283355316948,25344.283355316948,66734.18509057822,77216.67179759138,77205.4871503956,25344.283355316948,102549.77050571254,102549.77050571254,102549.77050571254,130491.56335784707,127161.64575519186,3329.917602655214,0.0,90953.67566293161,55126.905599652004,39807.52229253289,27941.792852134527,67749.31514466742,21163.092413583574,1579.6251405525152,0.0,0.8772597305032374,2.703257320728291,0.001494314320929203,1.0,1.0,-6.008318207625678,331084.43371365685,1559438.4855483682,4.710093035956716,1559438.4855483682,4.710093035956716,0.7573992308072989,0.09315655544397348,3.9343503027118967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343503027118967,1.2854219104206488,1.2857219851191684,3.060746258342833,6485.354041945222,15279.47406086245,6450.59403074322,0.0003240320492698142,23117.838693783422,2357.3634925059446,19281.257231644024,1966.1410605705337,0.8340423811690023,0.8340423811690023,35553.51549285645,35405.22815468563,1.0052380996588615,0.8,4290.93266498257,4273.035954225843,1.0052380996588615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.453561601772,4632.441516551485,5.721762967563881,3.7042804147193156,-4.059601055177602,7.763881469896917,3.248142374549289,3.5,0.928040678442654,0.6,0.0002334323654385558,0.9910325024402388,0.00023554461116438735,198.85140589876866,0.0,0.0,0.0,0.0,7.935774534488808e-05,0.00015407462009366771,0.000606183528205742,0.09315655542134592,0.09315655542134592,0.09315655542134592,0.0932954206534305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500937.3530531482,591.3380232883478,0.0,0.09315655542134592,0.09315655544397348,0.09315655544397348,0.37508287339764956,0.37508287339764956,0.5,7.309216801081924,0.7382542802527041,0.7382542802527041,3.285549610154703e-11,0.001320570705559021,0.7431976735622357,3.285549610154703e-11,27941.792852134527,21163.092413583574,0.7573992308072989,0.9850163791040315,0.6109272344211895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725236524822805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60900565283436,260.60900565283436,-12.540994347165622,244.98060657404255,276.23740473162877,123548.86901641927,123686.03561274639,-137.1665963271255,0.0,nan,276.23740473162877,3.0874047316287943,269.98604510011654,-3.1639548998834357,263.7346854686126,-9.415314531387367,257.48332583705434,-15.66667416294564,251.23196620555103,-21.918033794448945,244.98060657404255,-28.169393425957423,1.0,1.0,26022.012520719443,26022.012520719443,275.4325161252644,2.282516125264408,275.4325161252644,275.4325161252644,77207.07647709503,77205.4871503956,1.5893266994389705,0.0,8546.071908451686,8546.071908451686,0.8848318126236927,3954.022054225456,275.4325161252644,2.282516125264408,1.0,0.002,0.22551981619084097,0.0044653339893628895,0.0003481759968292402,0.0016518240024381498,0.17408799841462008,0.17408799841462008,0.0,-7.326101530980011e-13,1.0,1.0014998037575056,0.7431976735293802,0.09315655544397348,0.0,0.00013946783276312587,179.24941890436492,0.0,1599845.7508456814,266.3998046895176,0.001320570672703525,1.0,1285238.433501757,2589.047350681061,,,,,,,,,,,,,,,,,,,3.0,15279.47406086245,1579.6251405525152,0.37508287339764956,6.173730061729009,3.248142374549289
1335.0,-29.915073806210064,3.7076562491393608,35.057268041592636,24.350213503371947,4.824121434570467,-26.441154282164376,-39.94527898086233,1.350201910176476,-6.750064388685303,-6.751388237174693,40.11357761349624,41388.85468883761,25344.899868044475,25344.899868044475,66733.75455688208,77216.15348753447,77204.98423490007,25344.899868044475,102549.88410294455,102549.88410294455,102549.88410294455,130490.98610525083,127159.25086132414,3331.7352439266965,0.0,90953.80782014801,55126.509020073645,39808.1097778604,27941.102002306292,67749.21178016669,21162.612664102944,1579.5876286904206,0.0,0.8772606308976418,2.703270162102814,0.001494314320929203,1.0,1.0,-6.0072616828743435,331086.1054178787,1559436.1988305252,4.710062347262475,1559436.1988305252,4.710062347262475,0.7574007876409512,0.09315470908570939,3.9343412663634174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343412663634174,1.2854223790641959,1.2857224538721177,3.0607381125787376,6485.336782048569,15279.443920443662,6450.591606208779,0.00032403550254635097,23117.925381246416,2357.3723321670923,19281.24998454833,1966.140321572436,0.8340389401978756,0.8340389401978756,35553.45016587645,35405.22815468563,1.0052357908451885,0.8,4290.92478070816,4273.035954225843,1.0052357908451885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.516444474827,4632.441516551485,5.723112962505912,3.7076562491393608,-4.059152528897206,7.766808778036567,3.2469971335158174,3.5,0.927713466718805,0.6,0.0002334323654385558,0.9912028246031367,0.0002355041366352227,198.8527566760131,0.0,0.0,0.0,0.0,7.93453900367987e-05,0.0001540869754017571,0.0006062307459322577,0.09315470903159277,0.09315470903159277,0.09315470903159277,0.09329374406512216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500916.87102013966,591.3447483198021,0.0,0.09315470903159277,0.09315470908570939,0.09315470908570939,0.3750739107260829,0.3750739107260829,0.5,7.313387856420527,0.7393819498406629,0.7393819498406629,-6.718892109347507e-11,0.0013238484893918212,0.744126554300351,-6.718892109347507e-11,27941.102002306292,21162.612664102944,0.7574007876409512,0.9850115271218273,0.6109127117690546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725075253771356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081907730713,260.6081907730713,-12.541809226928649,244.97902100709817,276.23736053904383,123555.18575761844,123691.42579985144,-136.24004223299684,0.0,nan,276.23736053904383,3.087360539043857,269.9856926326747,-3.16430736732525,263.7340247262863,-9.415975273713684,257.48235681984545,-15.667643180154528,251.2306889134793,-21.91931108652068,244.97902100709817,-28.17097899290181,1.0,1.0,26022.012520719443,26022.012520719443,275.4325849217157,2.2825849217157383,275.4325849217157,275.4325849217157,77206.65995421304,77204.98423490007,1.6757193129742518,0.0,8546.071908451686,8546.071908451686,0.8848323843390413,3954.0129726952346,275.4325849217157,2.2825849217157383,1.0,0.002,0.22538017724005954,0.00446593781979192,0.00034796050193098334,0.001652039498387407,0.17398025096549166,0.17398025096549166,0.0,3.183902794190452e-13,1.0,1.0015016764599074,0.7441265543675399,0.09315470908570939,0.0,0.00013963890199906702,179.4692229003502,0.0,1599845.9094421873,266.3999356113147,0.0013238485565807423,1.0,1285237.998373471,2589.0376479303072,,,,,,,,,,,,,,,,,,,3.0,15279.443920443662,1579.5876286904206,0.3750739107260829,6.173730061729009,3.2469971335158174
1336.0,-29.916718239377374,3.711026677357923,35.0572331249412,24.350114282593154,4.824102784614761,-26.44263613699079,-39.94665955016387,1.3500206822588245,-6.749943493175692,-6.751270755191377,40.113528403347196,41387.87858377783,25345.54861368145,25345.54861368145,66733.42719745927,77215.70124880622,77204.4863886474,25345.54861368145,102550.03500232886,102550.03500232886,102550.03500232886,130490.46894001728,127156.91275929457,3333.556180722705,0.0,90953.97471803817,55126.15205313104,39808.69184989681,27940.433937688424,67749.12578758523,21162.148643268323,1579.5514400698164,0.0,0.8772614615722046,2.7032819760023967,0.001494314320929203,1.0,1.0,-6.006177999182626,331087.64404220384,1559434.0719762149,4.710034034907788,1559434.0719762149,4.710034034907788,0.7574022898306896,0.09315288886820704,3.9343344563648235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343344563648235,1.2854232277141173,1.2857233027201518,3.06073079398238,6485.321274821094,15279.413705917703,6450.587908252008,0.00032403849723075415,23118.007817280537,2357.3807383031453,19281.238931108073,1966.1391944352122,0.8340354879841979,0.8340354879841978,35553.40093395249,35405.22815468563,1.005234050870474,0.8,4290.918838936504,4273.035954225843,1.005234050870474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.582538557882,4632.441516551485,5.72446665713358,3.711026677357923,-4.058711576900343,7.769738254258266,3.2458559775903963,3.5,0.9273874221686846,0.6,0.0002334323654385558,0.9913723702735029,0.00023546386044040723,198.8541010646844,0.0,0.0,0.0,0.0,7.933300046611869e-05,0.0001540993649724371,0.0006062784413149979,0.09315288886538749,0.09315288886538749,0.09315288886538749,0.09329210273278568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500896.381129832,591.3514760108029,0.0,0.09315288886538749,0.09315288886820704,0.09315288886820704,0.37506500816511756,0.37506500816511756,0.5,7.317564280133529,0.7404810495841616,0.7404810495841616,2.4499513529008254e-11,0.001327262015706765,0.7450927560087734,2.4499513529008254e-11,27940.433937688424,21162.148643268323,0.7574022898306896,0.9850079454410896,0.6108990795474146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724914230477085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073728639007,260.6073728639007,-12.54262713609927,244.9774395170477,276.237306210752,123560.50405272239,123697.25058482353,-136.7465321011578,0.0,nan,276.237306210752,3.087306210752047,269.98533287202645,-3.16466712797353,263.73335953328535,-9.416640466714625,257.48138619451004,-15.66861380548994,251.2294128557829,-21.92058714421708,244.9774395170477,-28.172560482952264,1.0,1.0,26022.012520719443,26022.012520719443,275.43264414930354,2.2826441493035645,275.43264414930354,275.43264414930354,77206.00955808745,77204.4863886474,1.5231694400426932,0.0,8546.071908451686,8546.071908451686,0.8848328151966454,3954.0061286466475,275.43264414930354,2.2826441493035645,1.0,0.002,0.22524036023012714,0.004466540725895426,0.0003477447247635989,0.001652255277266045,0.17387236238179946,0.17387236238179946,0.0,2.029643814127624e-12,1.0,1.0015036242166753,0.7450927559842739,0.09315288886820704,0.0,0.0001398169696005348,179.69802615306764,0.0,1599846.0564427427,266.4000565068243,0.0013272619912072514,1.0,1285237.5978858313,2589.0273474091127,,,,,,,,,,,,,,,,,,,3.0,15279.413705917703,1579.5514400698164,0.37506500816511756,6.173730061729009,3.2458559775903963
1337.0,-29.918353887904903,3.7143920444469383,35.05719853113295,24.350091022811853,4.82416593808943,-26.444101905297252,-39.94802272701634,1.349913955398305,-6.749804326822584,-6.751132908668722,40.113467887416355,41386.85104296964,25346.155948998665,25346.155948998665,66733.0069919683,77215.19723968016,77203.88203924493,25346.155948998665,102550.0379882436,102550.0379882436,102550.0379882436,130489.73763453247,127154.36025133153,3335.3773832009397,0.0,90954.11363120266,55125.76743416193,39809.273552267485,27939.699646288886,67748.97319855637,21161.638405941518,1579.5116058015028,0.0,0.8772624468611232,2.70329587303167,0.001494314320929203,1.0,1.0,-6.00566755539387,331089.4493797376,1559431.4564918932,4.710000452787998,1559431.4564918932,4.710000452787998,0.7574039332506687,0.09315105694968455,3.9343261889697425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343261889697425,1.285423727492728,1.2857238026154332,3.06072317230662,6485.305125404735,15279.383593313043,6450.5847129700815,0.00032404166242535335,23118.091704292634,2357.3892923977746,19281.229380196564,1966.1382205132809,0.8340320484417998,0.8340320484417998,35553.34116596337,35405.22815468563,1.0052319385266608,0.8,4290.9116255734,4273.035954225843,1.0052319385266608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.651771863424,4632.441516551485,5.72580750762987,3.7143920444469383,-4.058255476525697,7.772647520972635,3.244718817184895,3.5,0.9270625191956843,0.6,0.0002334323654385558,0.9915410412570658,0.00023542380569806026,198.85543828960064,0.0,0.0,0.0,0.0,7.932076873442519e-05,0.00015411159670413062,0.0006063252909370042,0.09315105685002825,0.09315105685002825,0.09315105685002825,0.09329033438720143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500875.8272251821,591.3582240509897,0.0,0.09315105685002825,0.09315105694968455,0.09315105694968455,0.3750561668531137,0.3750561668531137,0.5,7.321742609655694,0.7414273887698641,0.7414273887698641,-1.1027623258996755e-11,0.0013285818461099552,0.7454653532748239,-1.1027623258996755e-11,27939.699646288886,21161.638405941518,0.7574039332506687,0.9850039615565758,0.6108852885736655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724753467738605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065607113933,260.6065607113933,-12.543439288606692,244.975863623657,276.2372577991246,123566.77084848235,123702.55492209562,-135.78407361325606,0.0,nan,276.2372577991246,3.087257799124643,269.98497896405394,-3.1650210359460402,263.73270012894267,-9.41729987105731,257.48042129383305,-15.66957870616693,251.22814245874852,-21.921857541251455,244.975863623657,-28.17413637634297,1.0,1.0,26022.012520719443,26022.012520719443,275.43271127919655,2.282711279196576,275.43271127919655,275.43271127919655,77205.5767215174,77203.88203924493,1.6946822724712547,0.0,8546.071908451686,8546.071908451686,0.8848333382612078,3953.997819914591,275.43271127919655,2.282711279196576,1.0,0.002,0.2251004761406515,0.0044671472645806485,0.00034752885845679236,0.0016524711414261305,0.17376442922839616,0.17376442922839616,0.0,-1.170773547554127e-13,1.0,1.0015043764371048,0.7454653532858515,0.09315105694968455,0.0,0.0001398840412957835,179.78416348482176,0.0,1599846.221947101,266.4001956731774,0.0013285818571375785,1.0,1285237.1279770923,2589.0246356811635,,,,,,,,,,,,,,,,,,,3.0,15279.383593313043,1579.5116058015028,0.3750561668531137,6.173730061729009,3.244718817184895
1338.0,-29.919984621738468,3.717752020696324,35.057164659334696,24.350059416051977,4.824212525817815,-26.445564907010287,-39.94938164306802,1.3497928109370705,-6.749676533637171,-6.75100818888766,40.113419536706154,41385.81202034374,25346.80284975611,25346.80284975611,66732.61487009985,77214.69974917904,77203.39381886825,25346.80284975611,102550.19666862435,102550.19666862435,102550.19666862435,130489.22453470482,127152.02242972629,3337.202104978526,0.0,90954.24593611807,55125.358206679426,39809.87525493182,27939.027866080465,67748.90312101229,21161.17222407176,1579.4750577045095,0.0,0.8772633137973144,2.7033084220655708,0.001494314320929203,1.0,1.0,-6.004674486097144,331091.08280675695,1559429.3667876967,4.709970904585992,1559429.3667876967,4.709970904585992,0.7574054589695514,0.09314926227909985,3.9343165959941446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343165959941446,1.2854242947862888,1.2857243700414256,3.0607143586377084,6485.286450297923,15279.353601879564,6450.5833593940915,0.00032404548880404104,23118.181701169182,2357.398469525188,19281.22533426735,1966.137807943319,0.8340286266238758,0.8340286266238758,35553.27181484178,35405.22815468563,1.0052294874931182,0.8,4290.903255627732,4273.035954225843,1.0052294874931182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.724223547174,4632.441516551485,5.727153697218147,3.717752020696324,-4.057809138221389,7.7755611589177125,3.2435857473856777,3.5,0.9267387849673365,0.6,0.0002334323654385558,0.991709236246407,0.00023538387755880045,198.85677151441138,0.0,0.0,0.0,0.0,7.930857697005311e-05,0.0001541237884685027,0.0006063717788091211,0.09314926215507185,0.09314926215507185,0.09314926215507185,0.09328870100103148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500855.30918918026,591.3649608142908,0.0,0.09314926215507185,0.09314926227909985,0.09314926227909985,0.375047372957961,0.375047372957961,0.5,7.325925778633801,0.7423629398467142,0.7423629398467142,-3.581135388230905e-11,0.0013316552505102663,0.7463337027905368,-3.581135388230905e-11,27939.027866080465,21161.17222407176,0.7574054589695514,0.9849991925463772,0.6108705840804669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724592949083848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057522096954,260.6057522096954,-12.544247790304553,244.97429300764733,276.23721141173826,123572.74348176921,123707.91717512146,-135.17369335224902,0.0,nan,276.23721141173826,3.0872114117382807,269.9846277309476,-3.1653722690523978,263.7320440501074,-9.417955949892587,257.4794603692704,-15.670539630729593,251.2268766884617,-21.92312331153829,244.97429300764733,-28.175706992352644,1.0,1.0,26022.012520719443,26022.012520719443,275.432778870933,2.2827788709330434,275.432778870933,275.432778870933,77205.09437213778,77203.39381886825,1.7005532695329748,0.0,8546.071908451686,8546.071908451686,0.8848339451928587,3953.9881789741153,275.432778870933,2.2827788709330434,1.0,0.002,0.22496043224641157,0.0044677523180089145,0.000347312735949343,0.0016526872639794831,0.1736563679746715,0.1736563679746715,0.0,-7.117396949585242e-14,1.0,1.001506127158741,0.7463337028263481,0.09314926227909985,0.0,0.00014004384565977424,179.98949044545788,0.0,1599846.3765735966,266.4003234663628,0.0013316552863216202,1.0,1285236.7028161203,2589.0156393388934,,,,,,,,,,,,,,,,,,,3.0,15279.353601879564,1579.4750577045095,0.375047372957961,6.173730061729009,3.2435857473856777
1339.0,-29.921610310257076,3.721106621959894,35.057131404689216,24.35001708744096,4.8242588032081155,-26.447023398900466,-39.95073996540157,1.3496718917385258,-6.749545571700423,-6.750879724659809,40.113369603358365,41384.81828340973,25347.447847237083,25347.447847237083,66732.2661306468,77214.2133737945,77202.88266164309,25347.447847237083,102550.33050888017,102550.33050888017,102550.33050888017,130488.67494830518,127149.64610436624,3339.028843938947,0.0,90954.39653702031,55125.001446188784,39810.43898981281,27938.344439425007,67748.78342923781,21160.697960247348,1579.4378573304932,0.0,0.8772642072583888,2.703321356681732,0.001494314320929203,1.0,1.0,-6.003841269858867,331092.76528145245,1559427.2086836626,4.709940452362462,1559427.2086836626,4.709940452362462,0.7574070112181225,0.09314747837151478,3.9343096665524078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343096665524078,1.285424861025492,1.285724936412814,3.0607076195909864,6485.272171066582,15279.323654382168,6450.578923601937,0.0003240481729987115,23118.2606977459,2357.406524934193,19281.212075387757,1966.1364559138706,0.8340252031705713,0.8340252031705713,35553.22171935749,35405.22815468563,1.0052277170003285,0.8,4290.897209633492,4273.035954225843,1.0052277170003285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.799806604011,4632.441516551485,5.728495967073139,3.721106621959894,-4.057360072868615,7.778466694828509,3.2424566602949874,3.5,0.9264161886557106,0.6,0.0002334323654385558,0.9918769414932848,0.00023534407916280428,198.85810063216238,0.0,0.0,0.0,0.0,7.929639226358164e-05,0.00015413597317497416,0.0006064186492257635,0.09314747834739026,0.09314747834739026,0.09314747834739026,0.0932870451920963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500834.76503658574,591.3717059679498,0.0,0.09314747834739026,0.09314747837151478,0.09314747837151478,0.37503863826033657,0.37503863826033657,0.5,7.330112786559991,0.7432509592561019,0.7432509592561019,5.172751116333529e-12,0.0013341529593731138,0.7470384548009292,5.172751116333529e-12,27938.344439425007,21160.697960247348,0.7574070112181225,0.9849957852061988,0.6108569953383046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724432690226282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60494712547535,260.60494712547535,-12.545052874524629,244.97272757815148,276.23716667279143,123578.76123066041,123713.36355444012,-134.60232377969902,0.0,nan,276.23716667279143,3.0871666727914544,269.9842788538935,-3.1657211461064776,263.7313910349367,-9.4186089650633,257.4785032160008,-15.671496783999203,251.2256153970782,-21.924384602921776,244.97272757815148,-28.1772724218485,1.0,1.0,26022.012520719443,26022.012520719443,275.43284752321097,2.2828475232109895,275.43284752321097,275.43284752321097,77204.60836560259,77202.88266164309,1.7257039594987873,0.0,8546.071908451686,8546.071908451686,0.8848343836069926,3953.9812148851697,275.43284752321097,2.2828475232109895,1.0,0.002,0.22482025912173398,0.004468358533053162,0.0003470964164824025,0.0016529035830793915,0.17354820824120126,0.17354820824120126,0.0,-4.382058951812873e-13,1.0,1.001507548366999,0.7470384547957565,0.09314747837151478,0.0,0.00014017307503659643,180.1555193981883,0.0,1599846.534106521,266.40045442829955,0.0013341529542003627,1.0,1285236.2648900528,2589.0087091151427,,,,,,,,,,,,,,,,,,,3.0,15279.323654382168,1579.4378573304932,0.37503863826033657,6.173730061729009,3.2424566602949874
1340.0,-29.923230972789987,3.724455810105505,35.0570987438723,24.349985166359716,4.824304536381963,-26.448477421838913,-39.952090045530326,1.3495509854092413,-6.749413781474345,-6.750750223264436,40.113320231842735,41383.78418144292,25348.097421833503,25348.097421833503,66731.88160327642,77213.72000613068,77202.36999100582,25348.097421833503,102550.46741283932,102550.46741283932,102550.46741283932,130488.12900595897,127147.27139342512,3340.85761253385,0.0,90954.52899719845,55124.59317242494,39811.039805303895,27937.66159311964,67748.70139842354,21160.22420224264,1579.400654826818,0.0,0.8772651042317204,2.703334398784689,0.001494314320929203,1.0,1.0,-6.003066616555316,331094.4613467793,1559425.0748656732,4.7099098804687465,1559425.0748656732,4.7099098804687465,0.7574085659142598,0.09314570907216088,3.93430017649139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93430017649139,1.2854254272049301,1.2857255027244239,3.060698888652185,6485.253671254946,15279.293753601454,6450.577489949873,0.0003240519567573814,23118.35013013972,2357.415644500387,19281.207790105796,1966.1360189367213,0.8340217914153231,0.8340217914153231,35553.15311218552,35405.22815468563,1.0052252922617646,0.8,4290.8889294746605,4273.035954225843,1.0052252922617646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.878518892345,4632.441516551485,5.729835779527731,3.724455810105505,-4.056910298862949,7.781366108968454,3.2413315517106582,3.5,0.9260947290601881,0.6,0.0002334323654385558,0.9920441587134098,0.00023530440997837854,198.85942565849214,0.0,0.0,0.0,0.0,7.928428320798126e-05,0.00015414808223057454,0.0006064648271255587,0.09314570900038423,0.09314570900038423,0.09314570900038423,0.09328539331536866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500814.20671834063,591.3784556943453,0.0,0.09314570900038423,0.09314570907216088,0.09314570907216088,0.37502995879477047,0.37502995879477047,0.5,7.334303318919745,0.7440900253797054,0.7440900253797054,6.275513442233205e-11,0.0013364417901016168,0.7476836067091313,6.275513442233205e-11,27937.66159311964,21160.22420224264,0.7574085659142598,0.9849913020595434,0.6108424711799109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724272690396603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6041452448091,260.6041452448091,-12.545854755190874,244.9711672553438,276.2371232342729,123584.66077530007,123718.72749595433,-134.06672065424513,0.0,nan,276.2371232342729,3.0871232342728945,269.9839320385018,-3.166067961498186,263.73074084270445,-9.419259157295528,257.47754964690546,-15.672450353094519,251.22435845112628,-21.9256415488737,244.9711672553438,-28.178832744656177,1.0,1.0,26022.012520719443,26022.012520719443,275.43291703556775,2.2829170355677775,275.43291703556775,275.43291703556775,77204.1196502902,77202.36999100582,1.749659284381778,0.0,8546.071908451686,8546.071908451686,0.8848349840270031,3953.971677373847,275.43291703556775,2.2829170355677775,1.0,0.002,0.2246799678935523,0.004468965419347475,0.00034687991530177445,0.001653120084354159,0.1734399576508872,0.1734399576508872,0.0,-3.440667889487159e-13,1.0,1.0015088495262745,0.7476836066463761,0.09314570907216088,0.0,0.00014029117865103165,180.30724851323967,0.0,1599846.6923159214,266.40058621852563,0.0013364417273464824,1.0,1285235.823427974,2589.002527197522,,,,,,,,,,,,,,,,,,,3.0,15279.293753601454,1579.400654826818,0.37502995879477047,6.173730061729009,3.2413315517106582
1341.0,-29.9248515951206,3.7277992801532545,35.057066503957806,24.349902395065897,4.8243051066265465,-26.44993592492845,-39.953448332939274,1.3493894364983783,-6.749295786494656,-6.750633262415016,40.1132670575416,41382.81579274636,25348.78359476534,25348.78359476534,66731.5993875117,77213.26435158044,77201.75174981354,25348.78359476534,102550.53534457888,102550.53534457888,102550.53534457888,130487.50746757934,127144.81997121683,3342.6874963625155,0.0,90954.69200394122,55124.24344536027,39811.60950953439,27936.97212300046,67748.58163253486,21159.744864388445,1579.3634407174125,0.0,0.877265947214282,2.7033461915181016,0.001494314320929203,1.0,1.0,-6.0026587464444106,331095.9931743077,1559422.776694817,4.709881148799794,1559422.776694817,4.709881148799794,0.7574101005372613,0.0931439538375992,3.9342937534197056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342937534197056,1.2854261837059853,1.28572625940208,3.0606920905227133,6485.239266834348,15279.26389931837,6450.573187513789,0.00032405467659495503,23118.429305102854,2357.4237180997443,19281.194929836423,1966.134707554203,0.8340183788169618,0.8340183788169618,35553.10667739852,35405.22815468563,1.005223651148016,0.8,4290.883325287802,4273.035954225843,1.005223651148016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.9603449485285,4632.441516551485,5.731180390011011,3.7277992801532545,-4.056469986568064,7.784269266721318,3.240210401171184,3.5,0.925774400334624,0.6,0.0002334323654385558,0.9922114021946884,0.00023526474793801299,198.8607506696104,0.0,0.0,0.0,0.0,7.927210226525334e-05,0.00015416026317330246,0.0006065117604282617,0.09314395369202502,0.09314395369202502,0.09314395369202502,0.0932836918756133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500793.62228077307,591.3852136995832,0.0,0.09314395369202502,0.0931439538375992,0.0931439538375992,0.3750213333367706,0.3750213333367706,0.5,7.3384954649914365,0.744824056834716,0.744824056834716,-2.2737367544323206e-12,0.001337475920365705,0.7479745159706113,-2.2737367544323206e-12,27936.97212300046,21159.744864388445,0.7574101005372613,0.9849888776928317,0.610829257167402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724112951400415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6033418831698,260.6033418831698,-12.546658116830201,244.96961070709924,276.2370730592399,123590.10422612191,123724.41855212786,-134.31432600595733,0.0,nan,276.2370730592399,3.0870730592399127,269.98358058882076,-3.16641941117922,263.73008811839367,-9.41991188160631,257.4765956479431,-15.673404352056878,251.2231031775221,-21.926896822477886,244.96961070709924,-28.180389292900742,1.0,1.0,26022.012520719443,26022.012520719443,275.43296165426995,2.282961654269968,275.43296165426995,275.43296165426995,77203.58337779898,77201.75174981354,1.8316279854334425,0.0,8546.071908451686,8546.071908451686,0.8848353904036853,3953.965222186804,275.43296165426995,2.282961654269968,1.0,0.002,0.2245396247900887,0.004469570456259769,0.0003466633249925893,0.0016533366736042024,0.17333166249629464,0.17333166249629464,0.0,-1.4032082787385214e-12,1.0,1.001509436942031,0.747974515972885,0.0931439538375992,0.0,0.00014034305425478116,180.37386494107673,0.0,1599846.832520537,266.4007042135053,0.0013374759226394417,1.0,1285235.424715946,2589.000537328372,,,,,,,,,,,,,,,,,,,3.0,15279.26389931837,1579.3634407174125,0.3750213333367706,6.173730061729009,3.240210401171184
1342.0,-29.926461874174944,3.731137479692449,35.05703462794408,24.349887831509136,4.824372721017909,-26.451378414656165,-39.954789192974545,1.349289261460291,-6.749152733483129,-6.750491311319799,40.113213079570635,41381.790753138266,25349.41605513938,25349.41605513938,66731.20680827764,77212.7635187231,77201.19321521936,25349.41605513938,102550.60927035875,102550.60927035875,102550.60927035875,130486.86681750404,127142.34891506966,3344.5179024343756,0.0,90954.82336848704,55123.850602748666,39812.19196193152,27936.257547145284,67748.4495090768,21159.249167127175,1579.3244202175572,0.0,0.8772669298709384,2.7033605059993864,0.001494314320929203,1.0,1.0,-6.002207083252131,331097.85230560263,1559420.4437915208,4.7098476566141505,1559420.4437915208,4.7098476566141505,0.7574117303084991,0.09314219654795634,3.9342847867152853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342847867152853,1.2854266528059863,1.2857267286115899,3.0606839978983227,6485.222119534354,15279.233991818586,6450.570795533127,0.0003240581081192015,23118.51538445054,2357.4324957503877,19281.187780046155,1966.1339784784973,0.8340149641708671,0.8340149641708671,35553.041853713985,35405.22815468563,1.0052213601286053,0.8,4290.875501755822,4273.035954225843,1.0052213601286053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.045203305144,4632.441516551485,5.732509481402997,3.731137479692449,-4.056011181691195,7.787148661383644,3.239093107652431,3.5,0.9254551736149803,0.6,0.0002334323654385558,0.9923776084042789,0.00023522534513239354,198.8620672416166,0.0,0.0,0.0,0.0,7.926007930587351e-05,0.00015417228613268227,0.0006065576798649278,0.09314219643031175,0.09314219643031175,0.09314219643031175,0.09328198558698499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500773.0267063846,591.3919752135307,0.0,0.09314219643031175,0.09314219654795634,0.09314219654795634,0.3750127542588192,0.3750127542588192,0.5,7.342689141874216,0.7454640673472568,0.7454640673472568,-1.318767317570746e-11,0.0013385778366910017,0.7482842280676891,-1.318767317570746e-11,27936.257547145284,21159.249167127175,0.7574117303084991,0.9849850039643656,0.6108153183283407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723953487770159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60254434504037,260.60254434504037,-12.547455654959606,244.96805964319105,276.23702904688923,123596.28010003253,123729.62079117667,-133.3406911441539,0.0,nan,276.23702904688923,3.0870290468892563,269.9832351661568,-3.1667648338431604,263.72944128541866,-9.420558714581318,257.47564740466004,-15.67435259533994,251.2218535239265,-21.928146476073465,244.96805964319105,-28.181940356808923,1.0,1.0,26022.012520719443,26022.012520719443,275.4330382496555,2.283038249655533,275.4330382496555,275.4330382496555,77203.13799168366,77201.19321521936,1.9447764642973198,0.0,8546.071908451686,8546.071908451686,0.8848359577114503,3953.9562106488615,275.4330382496555,2.283038249655533,1.0,0.002,0.22439922627243186,0.004470179857890614,0.00034644666679844825,0.0016535533324933045,0.17322333339922413,0.17322333339922413,0.0,-7.082472629205139e-13,1.0,1.0015100625346107,0.7482842280808768,0.09314219654795634,0.0,0.00014039846777452568,180.44501642045515,0.0,1599847.0022834016,266.40084726651685,0.001338577849878675,1.0,1285234.9408131905,2588.998656250071,,,,,,,,,,,,,,,,,,,3.0,15279.233991818586,1579.3244202175572,0.3750127542588192,6.173730061729009,3.239093107652431
