time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1343.0,-29.928067220801267,3.7344701290078675,35.05700343161598,24.349859123490774,4.824426656677302,-26.452817833066945,-39.95612959899006,1.3491772687549661,-6.749019336280071,-6.750360381248332,40.11316894285509,41380.79068277297,25350.082081802357,25350.082081802357,66730.87276457532,77212.27432867541,77200.72539335734,25350.082081802357,102550.8074751597,102550.8074751597,102550.8074751597,130486.40159426675,127140.0503984045,3346.351195862237,0.0,90954.96143582898,55123.477789182936,39812.7596073845,27935.59411910705,67748.35372649155,21158.78949289162,1579.2880965089935,0.0,0.877267814588796,2.703373690122837,0.001494314320929203,1.0,1.0,-6.001381828883325,331099.5671025017,1559418.5362251343,4.709817502547112,1559418.5362251343,4.709817502547112,0.7574132629031751,0.09314047155370998,3.9342765135248348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342765135248348,1.2854271772462045,1.2857272531742356,3.060676313031837,6485.205836224429,15279.20423750836,6450.567867750959,0.0003240613200746737,23118.599092654964,2357.4410316117087,19281.179028709324,1966.1330860904923,0.8340115658147803,0.8340115658147803,35552.98204367702,35405.22815468563,1.0052192463040583,0.8,4290.868283317989,4273.035954225843,1.0052192463040583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.1331980171435,4632.441516551485,5.733842647665929,3.7344701290078675,-4.055560647765354,7.7900307767732215,3.2379797966470103,3.5,0.9251370847562886,0.6,0.0002334323654385558,0.9925433354051222,0.0002351860690730211,198.86337979819854,0.0,0.0,0.0,0.0,7.924806210243356e-05,0.00015418430333612225,0.0006066036833694946,0.0931404714575522,0.0931404714575522,0.0931404714575522,0.09328038913841609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500752.46045802964,591.3987274827775,0.0,0.0931404714575522,0.09314047155370998,0.09314047155370998,0.375004221243892,0.375004221243892,0.5,7.346886677337747,0.7461189788455727,0.7461189788455727,1.5859313862165436e-11,0.0013410449682851322,0.7489785523650312,1.5859313862165436e-11,27935.59411910705,21158.78949289162,0.7574132629031751,0.9849814658814601,0.610801420353804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723794278145164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60175077647136,260.60175077647136,-12.548249223528614,244.96651379407376,276.23698775886766,123602.25653747613,123734.93355400434,-132.67701652821867,0.0,nan,276.23698775886766,3.0869877588676786,269.9828929659155,-3.167107034084495,263.72879817295853,-9.421201827041443,257.47470337998345,-15.675296620016525,251.22060858702935,-21.92939141297063,244.96651379407376,-28.183486205926215,1.0,1.0,26022.012520719443,26022.012520719443,275.4331144385702,2.2831144385702373,275.4331144385702,275.4331144385702,77202.65432322788,77200.72539335734,1.9289298705407418,0.0,8546.071908451686,8546.071908451686,0.8848364811416097,3953.947896092459,275.4331144385702,2.2831144385702373,1.0,0.002,0.2242587004031081,0.004470787980605327,0.0003462298040288554,0.0016537701965326458,0.1731149020144277,0.1731149020144277,0.0,5.615013662363388e-13,1.0,1.0015114627634427,0.7489785523491719,0.09314047155370998,0.0,0.00014052582075031812,180.6086321934178,0.0,1599847.1626352023,266.4009806637199,0.0013410449524258183,1.0,1285234.4944799687,2588.991888442171,,,,,,,,,,,,,,,,,,,3.0,15279.20423750836,1579.2880965089935,0.375004221243892,6.173730061729009,3.2379797966470103
1344.0,-29.929663005225887,3.7377971225151447,35.0569727598676,24.34973105499523,4.8243757167251635,-26.45425913303174,-39.95747024947775,1.3489718445324161,-6.748889616218776,-6.750232170400252,40.113121688983114,41379.85875595754,25350.76077884937,25350.76077884937,66730.6195348069,77211.86143732342,77200.19343669576,25350.76077884937,102550.95421554512,102550.95421554512,102550.95421554512,130485.87237230377,127137.68657267449,3348.185799629283,0.0,90955.14024986554,55123.13756850506,39813.336312622756,27934.918156758653,67748.25446938141,21158.320661026955,1579.2512376368531,0.0,0.8772686963762938,2.7033866123885404,0.001494314320929203,1.0,1.0,-6.0008295597789925,331101.24629299063,1559416.493938572,4.7097874483947075,1559416.493938572,4.7097874483947075,0.7574148076001379,0.09313875713986516,3.934271018778558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934271018778558,1.285428139209292,1.2857282153618883,3.060669747901002,6485.191925499983,15279.17452833514,6450.563286827411,0.00032406391626676936,23118.676831293553,2357.4489587467233,19281.165336022284,1966.1316898249947,0.8340081690974289,0.8340081690974289,35552.94232005467,35405.22815468563,1.0052178423801876,0.8,4290.863489097605,4273.035954225843,1.0052178423801876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.224254035159,4632.441516551485,5.735175258519298,3.7377971225151447,-4.055112283371386,7.792909405886531,3.2368703749899823,3.5,0.924820107139995,0.6,0.0002334323654385558,0.9927081048471189,0.00023514703294832606,198.86468455374663,0.0,0.0,0.0,0.0,7.923604439209953e-05,0.00015419632104645626,0.0006066501170953471,0.09313875712208397,0.09313875712208397,0.09313875712208397,0.0932787517091499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500731.86806598003,591.4054880728988,0.0,0.09313875712208397,0.09313875713986516,0.09313875713986516,0.37499574363981597,0.37499574363981597,0.5,7.351086519164132,0.7467287164173513,0.7467287164173513,9.032419256982394e-11,0.001342554181462674,0.7494026106212459,9.032419256982394e-11,27934.918156758653,21158.320661026955,0.7574148076001379,0.984979171160278,0.6107885594994779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723635335852854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60095179088546,260.60095179088546,-12.549048209114517,244.96497290985494,276.23693067191505,123607.12838406583,123740.71107460135,-133.58269053555296,0.0,nan,276.23693067191505,3.08693067191507,269.98253911950803,-3.1674608804919444,263.72814756709823,-9.421852432901744,257.4737560146725,-15.67624398532746,251.21936446226417,-21.93063553773581,244.96497290985494,-28.18502709014504,1.0,1.0,26022.012520719443,26022.012520719443,275.4331804036676,2.283180403667643,275.4331804036676,275.4331804036676,77201.89798666255,77200.19343669576,1.7045499667874537,0.0,8546.071908451686,8546.071908451686,0.8848368287844115,3953.942373872451,275.4331804036676,2.283180403667643,1.0,0.002,0.22411809770009725,0.004471395977175053,0.0003460128205889096,0.001653987179693862,0.1730064102944548,0.1730064102944548,0.0,2.827716359676824e-13,1.0,1.0015123185314925,0.7494026105309217,0.09313875713986516,0.0,0.00014060265487514148,180.70732060863224,0.0,1599847.317300594,266.4011103837812,0.0013425540911384815,1.0,1285234.0574159476,2588.98841211754,,,,,,,,,,,,,,,,,,,3.0,15279.17452833514,1579.2512376368531,0.37499574363981597,6.173730061729009,3.2368703749899823
1345.0,-29.93125727828759,3.741118925585005,35.05694214128237,24.349774047173582,4.824503192860581,-26.455681231175124,-39.95879301857201,1.34892714571953,-6.748736031126839,-6.750077954194504,40.11306188036576,41378.80868928806,25351.383632472338,25351.383632472338,66730.1923217604,77211.32358862326,77199.5581951163,25351.383632472338,102550.94182758864,102550.94182758864,102550.94182758864,130485.10879056518,127135.08981783294,3350.0189727322445,0.0,90955.24697990046,55122.73208045232,39813.90544383127,27934.166962976542,67748.07240680781,21157.799491516715,1579.210172420262,0.0,0.8772697683861195,2.703402187872162,0.001494314320929203,1.0,1.0,-6.00085414954151,331103.2660847214,1559413.9090463244,4.709750910905565,1559413.9090463244,4.709750910905565,0.7574165186153177,0.0931370230333823,3.934260634350147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934260634350147,1.2854283485256361,1.2857284247270961,3.0606611709339346,6485.173751935976,15279.14495721314,6450.561782023002,0.0003240676261639855,23118.76498109136,2357.4579475245228,19281.160838061205,1966.1312311606112,0.8340047945394619,0.8340047945394619,35552.86724701979,35405.22815468563,1.0052151891281185,0.8,4290.854428577622,4273.035954225843,1.0052151891281185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.318338928485,4632.441516551485,5.736491849695324,3.741118925585005,-4.054644639624903,7.795763565209908,3.2357648015796907,3.5,0.9245042290227687,0.6,0.0002334323654385558,0.9928727477011533,0.00023510803975537967,198.86598809066146,0.0,0.0,0.0,0.0,7.922418862343351e-05,0.0001542081768151223,0.0006066951595386427,0.09313702287028981,0.09313702287028981,0.09313702287028981,0.09327697757676588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500711.22063462686,591.4122659982945,0.0,0.09313702287028981,0.0931370230333823,0.0931370230333823,0.374987315259685,0.374987315259685,0.5,7.355285164673369,0.747171216527704,0.747171216527704,-5.8548721426632255e-12,0.0013419230676845473,0.7492238046530133,-5.8548721426632255e-12,27934.166962976542,21157.799491516715,0.7574165186153177,0.9849755122339817,0.6107747013202108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723476665915283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6001647302311,260.6001647302311,-12.549835269768892,244.96343797084032,276.23689148962006,123613.9257272992,123745.51468422168,-131.5889569225082,0.0,nan,276.23689148962006,3.0868914896200863,269.982200785869,-3.16779921413098,263.72751008211526,-9.422489917884718,257.4728193783484,-15.677180621651587,251.2181286745935,-21.93187132540649,244.96343797084032,-28.18656202915966,1.0,1.0,26022.012520719443,26022.012520719443,275.4332602884628,2.2832602884628272,275.4332602884628,275.4332602884628,77201.62246515203,77199.5581951163,2.0642700357275316,0.0,8546.071908451686,8546.071908451686,0.8848374857884713,3953.931937521898,275.4332602884628,2.2832602884628272,1.0,0.002,0.22397753087066427,0.00447200812308845,0.00034579591087874394,0.001654204089321517,0.17289795543937198,0.17289795543937198,0.0,2.0026081487545255e-13,1.0,1.0015119601961058,0.7492238046588682,0.0931370230333823,0.0,0.00014056678127440637,180.66114073718265,0.0,1599847.4969804983,266.40126396887314,0.0013419230735394194,1.0,1285233.5317012516,2588.9927143675045,,,,,,,,,,,,,,,,,,,3.0,15279.14495721314,1579.210172420262,0.374987315259685,6.173730061729009,3.2357648015796907
1346.0,-29.932847289479923,3.744434867505044,35.056912464069455,24.34976304592567,4.8245732665886285,-26.457105233877126,-39.96011606706304,1.3488312108814657,-6.748609093314656,-6.74995445252489,40.113027810225134,41377.79153889721,25352.08696917897,25352.08696917897,66729.87850807619,77210.8270652151,77199.17572772987,25352.08696917897,102551.26269690885,102551.26269690885,102551.26269690885,130484.81363399288,127132.95662872505,3351.8570052678333,0.0,90955.3756100342,55122.34008330373,39814.48391858941,27933.55093708403,67748.03485567344,21157.373423136414,1579.1762721752032,0.0,0.8772705739303638,2.7034146095696134,0.001494314320929203,1.0,1.0,-5.999764523352098,331104.88361122954,1559412.4365560105,4.709723455444444,1559412.4365560105,4.709723455444444,0.757417969193752,0.09313535236136763,3.934251670496683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934251670496683,1.2854287977711207,1.2857288740774546,3.0606531278266904,6485.156709556872,15279.115363175964,6450.559467433786,0.00032407104091744374,23118.85035014841,2357.466652745679,19281.15391959915,1966.1305256738183,0.8340014156229606,0.8340014156229606,35552.80244383679,35405.22815468563,1.0052128988371354,0.8,4290.846607519959,4273.035954225843,1.0052128988371354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.415561262516,4632.441516551485,5.737823121810407,3.744434867505044,-4.0541999720464315,7.798634839551475,3.2346632073766237,3.5,0.9241894878218925,0.6,0.0002334323654385558,0.9930369797642298,0.00023506915673369798,198.86728815993416,0.0,0.0,0.0,0.0,7.921233199106782e-05,0.000154220033447488,0.000606740424214834,0.09313535230353547,0.09313535230353547,0.09313535230353547,0.09327548947154865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500690.67198108387,591.4190126703181,0.0,0.09313535230353547,0.09313535236136763,0.09313535236136763,0.3749789220813855,0.3749789220813855,0.5,7.359489283395003,0.7477296960590252,0.7477296960590252,-4.7066350816749036e-11,0.0013453592102337097,0.7501899291727909,-4.7066350816749036e-11,27933.55093708403,21157.373423136414,0.757417969193752,0.984971426111971,0.6107600261328038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723318246125037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5993825953726,260.5993825953726,-12.55061740462736,244.96190811038238,276.23685708036425,123619.96317103817,123750.72858068896,-130.76540965077297,0.0,nan,276.23685708036425,3.0868570803642683,269.98186728636676,-3.168132713633213,263.7268774923695,-9.423122507630467,257.4718876983727,-15.678112301627266,251.2168979043799,-21.933102095620086,244.96190811038238,-28.188091889617596,1.0,1.0,26022.012520719443,26022.012520719443,275.4333390365438,2.2833390365438504,275.4333390365438,275.4333390365438,77201.18205436626,77199.17572772987,2.0063266363868024,0.0,8546.071908451686,8546.071908451686,0.8848380529150908,3953.922928849166,275.4333390365438,2.2833390365438504,1.0,0.002,0.22383678581269117,0.00447261594915455,0.0003455787040782221,0.0016544212959014783,0.17278935203911103,0.17278935203911103,0.0,-2.0299734115880597e-14,1.0,1.0015139078526372,0.7501899292198573,0.09313535236136763,0.0,0.0001407450082482166,180.89014476498653,0.0,1599847.6511155386,266.4013909066853,0.0013453592573000606,1.0,1285233.1106902943,2588.9824983428175,,,,,,,,,,,,,,,,,,,3.0,15279.115363175964,1579.1762721752032,0.3749789220813855,6.173730061729009,3.2346632073766237
1347.0,-29.93443249721287,3.7477451030289,35.05688340464119,24.34974320875483,4.824631758528204,-26.45852607166075,-39.96143862660972,1.3487253328299442,-6.748473859819853,-6.7498210617444965,40.11298628459061,41376.790089908754,25352.77173643397,25352.77173643397,66729.56182634272,77210.33867938539,77198.7086741308,25352.77173643397,102551.48041056478,102551.48041056478,102551.48041056478,130484.37261616519,127130.67648778313,3353.6961283820515,0.0,90955.50542739402,55121.95683733949,39815.053988949476,27932.89220560041,67747.94619454988,21156.917380061077,1579.1400914057892,0.0,0.8772714620769797,2.7034280504965675,0.001494314320929203,1.0,1.0,-5.999114037363711,331106.6306655788,1559410.6418460088,4.709693184673882,1559410.6418460088,4.709693184673882,0.7574195047306709,0.09313368122968253,3.9342425727575647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342425727575647,1.285429293579239,1.2857293700013166,3.0606448697016893,6485.139211580942,15279.085801375802,6450.557489958597,0.0003240745752423933,23118.93680811909,2357.475469005123,19281.148008793476,1966.1299229393805,0.8339980410354412,0.8339980410354411,35552.736672712126,35405.22815468563,1.0052105743379733,0.8,4290.838669641994,4273.035954225843,1.0052105743379733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.515749371789,4632.441516551485,5.739146881375432,3.7477451030289,-4.053748161599378,7.801493264628278,3.2335653813984773,3.5,0.9238758232567078,0.6,0.0002334323654385558,0.9932007448506185,0.0002350303970761369,198.86858431858985,0.0,0.0,0.0,0.0,7.920048137997271e-05,0.00015423188405858307,0.0006067856443398863,0.09313368121069529,0.09313368121069529,0.09313368121069529,0.09327391059109584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500670.07386378554,591.4257751030619,0.0,0.09313368121069529,0.09313368122968253,0.09313368122968253,0.37497059083516154,0.37497059083516154,0.5,7.363696168648576,0.7482762744741649,0.7482762744741649,-2.3874235921539366e-12,0.0013472019246592026,0.7507070243808016,-2.3874235921539366e-12,27932.89220560041,21156.917380061077,0.7574195047306709,0.9849680407243241,0.6107460434459251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723160108455702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.598603874509,260.598603874509,-12.551396125490953,244.96038312950628,276.2368246195145,123625.8116909753,123756.00631395615,-130.19462298083292,0.0,nan,276.2368246195145,3.086824619514516,269.98153632150826,-3.168463678491719,263.72624802350924,-9.423751976490735,257.47095972550744,-15.679040274492536,251.21567142750868,-21.934328572491296,244.96038312950628,-28.189616870493694,1.0,1.0,26022.012520719443,26022.012520719443,275.43341777606406,2.283417776064084,275.43341777606406,275.43341777606406,77200.7088730182,77198.7086741308,2.000198887399165,0.0,8546.071908451686,8546.071908451686,0.8848386285121974,3953.9137856213524,275.43341777606406,2.283417776064084,1.0,0.002,0.22369594646578358,0.004473225808270341,0.00034536135860692907,0.0016546386414815206,0.17268067930346453,0.17268067930346453,0.0,8.844964691223645e-14,1.0,1.0015149510974717,0.750707024383189,0.09313368122968253,0.0,0.00014083929686673898,181.01126357659507,0.0,1599847.8127370751,266.4015261401801,0.0013472019270466262,1.0,1285232.6559672225,2588.9779469607624,,,,,,,,,,,,,,,,,,,3.0,15279.085801375802,1579.1400914057892,0.37497059083516154,6.173730061729009,3.2335653813984773
1348.0,-29.936012834382336,3.751049641143258,35.05685487787285,24.349717993196123,4.8246891647292545,-26.459942634485643,-39.962756785657234,1.3486189647269329,-6.748336339970251,-6.7496848955605175,40.11294353800815,41375.80239431181,25353.455425343116,25353.455425343116,66729.25781965493,77209.85661334757,77198.22189922928,25353.455425343116,102551.67732457239,102551.67732457239,102551.67732457239,130483.90278787602,127128.36636230415,3355.53642557188,0.0,90955.64331183904,55121.58909238564,39815.61579939267,27932.22546330364,67747.84126269631,21156.45577349652,1579.103460363045,0.0,0.8772723700639427,2.703441778052368,0.001494314320929203,1.0,1.0,-5.998598496791885,331108.41407662374,1559408.7943691742,4.70966223772345,1559408.7943691742,4.70966223772345,0.7574210583861682,0.09313201983437105,3.934234650179989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934234650179989,1.2854297916825665,1.2857298682209235,3.06063752033494,6485.1236391547,15279.05628280457,6450.554174038083,0.00032407761004119685,23119.018411288173,2357.483790212578,19281.13809728516,1966.1289122468079,0.833994668556987,0.8339946685569869,35552.67939726643,35405.22815468563,1.0052085500960493,0.8,4290.831757102476,4273.035954225843,1.0052085500960493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.618934719506,4632.441516551485,5.740467040531149,3.751049641143258,-4.053294471223889,7.804344112367147,3.232471360560682,3.5,0.9235632458744806,0.6,0.0002334323654385558,0.9933640357667897,0.00023499176236873378,198.869876511606,0.0,0.0,0.0,0.0,7.918867182980311e-05,0.0001542436936087527,0.0006068308839673006,0.09313201980668209,0.09313201980668209,0.09313201980668209,0.09327231708839678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500649.4601408632,591.432542490568,0.0,0.09313201980668209,0.09313201983437105,0.09313201983437105,0.3749623107206391,0.3749623107206391,0.5,7.367905088236906,0.7487883949950174,0.7487883949950174,-3.1036506698001176e-11,0.0013485555902548185,0.7510863987686207,-3.1036506698001176e-11,27932.22546330364,21156.45577349652,0.7574210583861682,0.9849650789743726,0.6107324104080993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723002245513175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59782829099237,260.59782829099237,-12.55217170900761,244.9588629724225,276.2367936095666,123631.65280981325,123761.32289968609,-129.67008987280886,0.0,nan,276.2367936095666,3.086793609566598,269.981207482128,-3.168792517871964,263.72562135471094,-9.424378645289039,257.47003522727806,-15.679964772721917,251.21444909984825,-21.935550900151725,244.9588629724225,-28.19113702757747,1.0,1.0,26022.012520719443,26022.012520719443,275.43349698334265,2.2834969833426726,275.43349698334265,275.43349698334265,77200.2318123434,77198.22189922928,2.0099131141178077,0.0,8546.071908451686,8546.071908451686,0.8848391297588345,3953.905823430889,275.43349698334265,2.2834969833426726,1.0,0.002,0.22355503855919767,0.004473836414508531,0.0003451439091344962,0.0016548560897296158,0.1725719545672481,0.1725719545672481,0.0,-1.1358882584522334e-12,1.0,1.0015157169504378,0.7510863987996572,0.09313201983437105,0.0,0.00014090785473931701,181.09931098602914,0.0,1599847.9763509212,266.4016636600297,0.0013485556212913252,1.0,1285232.1917828307,2588.975129424717,,,,,,,,,,,,,,,,,,,3.0,15279.05628280457,1579.103460363045,0.3749623107206391,6.173730061729009,3.232471360560682
1349.0,-29.937588141886863,3.7543484498825883,35.05682685597807,24.34969312688338,4.824743354629876,-26.461354992246743,-39.96407057913018,1.3485102049486872,-6.748198329155059,-6.7495480214820205,40.11290105492386,41374.810049975065,25354.142950471763,25354.142950471763,66728.95300044683,77209.37589099177,77197.73061836911,25354.142950471763,102551.87356884088,102551.87356884088,102551.87356884088,130483.43207920162,127126.0542310828,3357.3778481188247,0.0,90955.77704602896,55121.21120484974,39816.18426797692,27931.55851036074,67747.74277833766,21155.99407751015,1579.0667986476938,0.0,0.8772732809063388,2.70345557998764,0.001494314320929203,1.0,1.0,-5.998143397122476,331110.2067688203,1559406.9582820393,4.7096311934920525,1559406.9582820393,4.7096311934920525,0.7574226146264874,0.09313037064082527,3.934226089251168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934226089251168,1.2854303009860923,1.2857303776433435,3.060629647700933,6485.1069579879295,15279.026808966702,6450.551662360726,0.0003240809347636549,23119.10271108524,2357.4923863995596,19281.130589713455,1966.1281466875494,0.8339913028055566,0.8339913028055566,35552.61750690126,35405.22815468563,1.0052063627535004,0.8,4290.824287591069,4273.035954225843,1.0052063627535004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.725112939673,4632.441516551485,5.741784713041795,3.7543484498825883,-4.052840444866899,7.807188894749487,3.2313811380635618,3.5,0.9232517537324462,0.6,0.0002334323654385558,0.9935268358067201,0.00023495325644527185,198.87116460873273,0.0,0.0,0.0,0.0,7.917690301122077e-05,0.00015425546242733504,0.0006068758646911248,0.09313037060561673,0.09313037060561673,0.09313037060561673,0.09327072461820701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500628.83963179775,591.4393120110458,0.0,0.09313037060561673,0.09313037064082527,0.09313037064082527,0.3749540788284042,0.3749540788284042,0.5,7.3721157115139,0.7492614772820048,0.7492614772820048,9.43600753089413e-11,0.0013496923269826766,0.7514046243595658,9.43600753089413e-11,27931.55851036074,21155.99407751015,0.7574226146264874,0.9849620114839222,0.6107186505880852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722844656855214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59705543925065,260.59705543925065,-12.552944560749324,244.9573476016063,276.2367632768985,123637.41058625396,123766.62395144612,-129.2133651921488,0.0,nan,276.2367632768985,3.086763276898523,269.9808801418398,-3.1691198581601725,263.7249970067834,-9.425002993216594,257.4691138717139,-15.68088612828609,251.21323073666224,-21.936769263337737,244.9573476016063,-28.192652398393676,1.0,1.0,26022.012520719443,26022.012520719443,275.43357637126076,2.2835763712607786,275.43357637126076,275.43357637126076,77199.74633997973,77197.73061836911,2.0157216106163105,0.0,8546.071908451686,8546.071908451686,0.8848396713925756,3953.8972196974237,275.43357637126076,2.2835763712607786,1.0,0.002,0.22341407350957748,0.004474447387988055,0.0003449263718194155,0.001655073627816058,0.17246318590970774,0.17246318590970774,0.0,-3.6452655130525535e-13,1.0,1.0015163596336711,0.7514046242652057,0.09313037064082527,0.0,0.00014096499857419484,181.1726883081254,0.0,1599848.1402329362,266.4018016708449,0.0013496922326226013,1.0,1285231.725184375,2588.9730745843785,,,,,,,,,,,,,,,,,,,3.0,15279.026808966702,1579.0667986476938,0.3749540788284042,6.173730061729009,3.2313811380635618
1350.0,-29.939158542057445,3.757641511468177,35.056799304683594,24.349672765843593,4.8248006146381135,-26.46276262636066,-39.96537990225477,1.34840469898016,-6.7480591986737295,-6.7494097859030475,40.11285859307192,41373.815001065755,25354.832610012232,25354.832610012232,66728.64761107799,77208.89355866011,77197.23390801254,25354.832610012232,102552.06651802477,102552.06651802477,102552.06651802477,130482.95638160387,127123.73618983856,3359.220191765315,0.0,90955.90711919894,55120.828561758215,39816.75395271191,27930.889863579105,67747.643816291,21155.53126747046,1579.0300203225252,0.0,0.8772741991023104,2.703469522565309,0.001494314320929203,1.0,1.0,-5.997754897056495,331112.01729780715,1559405.1231142534,4.7095998986702465,1559405.1231142534,4.7095998986702465,0.7574241769882357,0.09312873274473121,3.934217150037376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934217150037376,1.2854307950529669,1.2857308718255551,3.06062151706523,6485.089730146524,15278.997383211883,6450.549559766028,0.00032408440329875467,23119.188303659048,2357.5011144130817,19281.124304917197,1966.1275058166855,0.8339879433338754,0.8339879433338754,35552.552881734584,35405.22815468563,1.0052040787580263,0.8,4290.816488018092,4273.035954225843,1.0052040787580263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.834269541878,4632.441516551485,5.7430995280924275,3.757641511468177,-4.052385606196798,7.8100271176649745,3.2302946947684985,3.5,0.9229413413624281,0.6,0.0002334323654385558,0.9936891573458456,0.00023491487625975122,198.87244870984003,0.0,0.0,0.0,0.0,7.916517584626006e-05,0.00015426718959229573,0.0006069206229820772,0.09312873254403098,0.09312873254403098,0.09312873254403098,0.09326913086850791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500608.2129899279,591.4460834376574,0.0,0.09312873254403098,0.09312873274473121,0.09312873274473121,0.37494589385209803,0.37494589385209803,0.5,7.376327660844045,0.7496894971174584,0.7496894971174584,-1.1482370609883219e-11,0.001350587229296707,0.7516548888465309,-1.1482370609883219e-11,27930.889863579105,21155.53126747046,0.7574241769882357,0.9849589425135405,0.6107048551128617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722687343992554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.596285547814,260.596285547814,-12.553714452186,244.95583702237442,276.2367340732576,123643.16900947502,123771.88744082912,-128.71843135409298,0.0,nan,276.2367340732576,3.0867340732576167,269.9805546630782,-3.1694453369217968,263.724375252905,-9.425624747094957,257.46819584271975,-15.681804157280226,251.2120164325487,-21.937983567451283,244.95583702237442,-28.194162977625552,1.0,1.0,26022.012520719443,26022.012520719443,275.4336564853587,2.2836564853587333,275.4336564853587,275.4336564853587,77199.26875511512,77197.23390801254,2.0348471025790786,0.0,8546.071908451686,8546.071908451686,0.8848402369594867,3953.888235787563,275.4336564853587,2.2836564853587333,1.0,0.002,0.22327306400139355,0.0044750587718930795,0.00034470876670629507,0.0016552912313210785,0.17235438335314754,0.17235438335314754,0.0,-1.9726264892383494e-12,1.0,1.0015168654332713,0.7516548888580132,0.09312873274473121,0.0,0.00014100945509003038,181.22975878346702,0.0,1599848.3050874225,266.40194080132625,0.0013505872407790775,1.0,1285231.2539450433,2588.971875202962,,,,,,,,,,,,,,,,,,,3.0,15278.997383211883,1579.0300203225252,0.37494589385209803,6.173730061729009,3.2302946947684985
1351.0,-29.940723972856755,3.760928784451299,35.05677222218569,24.349652334954612,4.824857038134411,-26.464165871766895,-39.966684755031,1.3482989368575637,-6.747920027156795,-6.749271428711353,40.11281701918952,41372.82112959162,25355.52724147736,25355.52724147736,66728.34837106898,77208.41314790424,77196.74044137236,25355.52724147736,102552.26768284972,102552.26768284972,102552.26768284972,130482.49188470378,127121.42844031412,3361.0634443896492,0.0,90956.0366364749,55120.44461742299,39817.32446561324,27930.224201854056,67747.54866746729,21155.07062472884,1578.9933775261077,0.0,0.8772751145572262,2.7034834785467123,0.001494314320929203,1.0,1.0,-5.997389001950921,331113.8294288656,1559403.3263256534,4.709568697313097,1559403.3263256534,4.709568697313097,0.7574257360714107,0.0931271072273123,3.934208159429425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934208159429425,1.2854312903197496,1.2857313672079551,3.060613343596759,6485.072411547623,15278.96800325707,6450.54754330767,0.0003240878969571569,23119.274057340725,2357.5098588550345,19281.118277588223,1966.1268912001779,0.8339845892118819,0.8339845892118819,35552.487884989256,35405.22815468563,1.0052017816311931,0.8,4290.808643599509,4273.035954225843,1.0052017816311931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.946393490243,4632.441516551485,5.744412138505371,3.760928784451299,-4.05193089048553,7.8128596749368295,3.2292120157632884,3.5,0.9226320045037967,0.6,0.0002334323654385558,0.9938509937073149,0.0002348766232730665,198.87372876404447,0.0,0.0,0.0,0.0,7.915349031827192e-05,0.00015427887512028387,0.0006069652093258142,0.09312710716386483,0.09312710716386483,0.09312710716386483,0.09326754526923604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500587.5850549524,591.4528552246513,0.0,0.09312710716386483,0.0931271072273123,0.0931271072273123,0.3749377542938076,0.3749377542938076,0.5,7.380540807037816,0.7500773761760229,0.7500773761760229,-5.4001247917767614e-12,0.0013514015545865732,0.75188242676046,-5.4001247917767614e-12,27930.224201854056,21155.07062472884,0.7574257360714107,0.984955908863936,0.6106910426038641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722530307759314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59551845413495,260.59551845413495,-12.55448154586503,244.9543312142499,276.2367056940252,123648.89154441089,123777.14221325864,-128.2506688477556,0.0,nan,276.2367056940252,3.086705694025227,269.9802307980604,-3.169769201939573,263.72375590211334,-9.426244097886638,257.46728100615644,-15.682718993843537,251.2108061102045,-21.93919388979549,244.9543312142499,-28.195668785750087,1.0,1.0,26022.012520719443,26022.012520719443,275.4337371006257,2.2837371006257285,275.4337371006257,275.4337371006257,77198.78844862898,77196.74044137236,2.0480072566278977,0.0,8546.071908451686,8546.071908451686,0.8848408057777983,3953.8792002265723,275.4337371006257,2.2837371006257285,1.0,0.002,0.22313201426951568,0.004475670359064167,0.0003444910994548755,0.0016555089002066132,0.17224554972743775,0.17224554972743775,0.0,-3.3851133701690017e-13,1.0,1.0015173254541772,0.7518824267658601,0.0931271072273123,0.0,0.00014104968065782426,181.28139141366495,0.0,1599848.4698750996,266.4020799728432,0.001351401559986698,1.0,1285230.7822903884,2588.970957354037,,,,,,,,,,,,,,,,,,,3.0,15278.96800325707,1578.9933775261077,0.3749377542938076,6.173730061729009,3.2292120157632884
1352.0,-29.94228446500331,3.764210244228713,35.05674558759594,24.349631450045877,4.824914621750543,-26.46556455633908,-39.96798520730806,1.3481947129295584,-6.74778013778689,-6.749132179656234,40.11277578043104,41371.833401028176,25356.22482579445,25356.22482579445,66728.05822682263,77207.93515113868,77196.2450627636,25356.22482579445,102552.46988855804,102552.46988855804,102552.46988855804,130482.02850533,127119.1210615951,3362.907443734899,0.0,90956.16861448172,55120.066863751286,39817.89083414493,27929.558616771956,67747.44945091689,21154.610108179615,1578.9567138077673,0.0,0.8772760335976771,2.703497526898543,0.001494314320929203,1.0,1.0,-5.997071104551765,331115.65324874525,1559401.5440225517,4.709537373792101,1559401.5440225517,4.709537373792101,0.7574272976686455,0.09312549310792628,3.934199610858653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934199610858653,1.2854317783837907,1.2857318553859323,3.0606055311665252,6485.055857945424,15278.938670508656,6450.5450096041495,0.00032409119315616075,23119.357839250617,2357.518402232222,19281.110704178845,1966.1261189273448,0.8339812393683602,0.8339812393683603,35552.42608388215,35405.22815468563,1.0051995974461623,0.8,4290.801184860604,4273.035954225843,1.0051995974461623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.061467857955,4632.441516551485,5.745722104818548,3.764210244228713,-4.051475737840843,7.815685982069556,3.2281330789656435,3.5,0.9223237368473267,0.6,0.0002334323654385558,0.9940123478022873,0.00023483849667930518,198.87500479630853,0.0,0.0,0.0,0.0,7.914184578526436e-05,0.00015429051965329144,0.0006070097023791586,0.09312549308454757,0.09312549308454757,0.09312549308454757,0.09326596197609602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500566.95446463855,591.4596277915215,0.0,0.09312549308454757,0.09312549310792628,0.09312549310792628,0.37492965964817354,0.37492965964817354,0.5,7.384754876768498,0.7504230823776652,0.7504230823776652,-1.5916157281026244e-11,0.0013520418693246938,0.7520610751044501,-1.5916157281026244e-11,27929.558616771956,21154.610108179615,0.7574272976686455,0.9849530686047036,0.6106773573963419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722373550118329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59475420399485,260.59475420399485,-12.555245796005124,244.95283017335885,276.23667823463495,123654.61833180349,123782.39359021051,-127.77525840703298,0.0,nan,276.23667823463495,3.0866782346349737,269.9799086223717,-3.170091377628296,263.72313901011233,-9.426860989887643,257.46636939787373,-15.683630602126243,251.20959978561737,-21.940400214382606,244.95283017335885,-28.19716982664113,1.0,1.0,26022.012520719443,26022.012520719443,275.4338183840314,2.283818384031406,275.4338183840314,275.4338183840314,77198.31045097453,77196.2450627636,2.065388210932724,0.0,8546.071908451686,8546.071908451686,0.8848413466290813,3953.8706089129464,275.4338183840314,2.283818384031406,1.0,0.002,0.22299093343362564,0.004476282225530931,0.0003442733846889733,0.0016557266149790871,0.17213669234448664,0.17213669234448664,0.0,-3.3193977080903103e-13,1.0,1.0015176870031448,0.7520610751203662,0.09312549310792628,0.0,0.00014108078451202766,181.32130007415023,0.0,1599848.635258989,266.4022198622131,0.0013520418852408511,1.0,1285230.307595092,2588.9706537005704,,,,,,,,,,,,,,,,,,,3.0,15278.938670508656,1578.9567138077673,0.37492965964817354,6.173730061729009,3.2281330789656435
1353.0,-29.943839956421844,3.767485858594281,35.05671939003653,24.349610495287948,4.824971318861437,-26.466958828907675,-39.96928125908596,1.3480901912787135,-6.747639923227098,-6.748992478053657,40.11273512401206,41370.84684435758,25356.92627577774,25356.92627577774,66727.77312013532,77207.45907452903,77195.7501128899,25356.92627577774,102552.67638866763,102552.67638866763,102552.67638866763,130481.57095533269,127116.81883946154,3364.7521158711465,0.0,90956.29996351716,55119.68773307441,39818.45803382528,27928.894566665058,67747.35260049034,21154.150735812247,1578.9201092905794,0.0,0.8772769528760368,2.703511622667791,0.001494314320929203,1.0,1.0,-5.996788534612676,331117.48300431,1559399.7868882378,4.70950604220418,1559399.7868882378,4.70950604220418,0.757428858679609,0.0931238906949437,3.934190999882426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934190999882426,1.285432267842393,1.285732344958796,3.0605976668735666,6485.039194452334,15278.909384516892,6450.542576015216,0.00032409451948994366,23119.441828379815,2357.5269667398975,19281.103430018666,1966.1253771694378,0.8339778950177996,0.8339778950177996,35552.36383159338,35405.22815468563,1.0051973973163535,0.8,4290.793671668851,4273.035954225843,1.0051973973163535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.179479817447,4632.441516551485,5.747029646406605,3.767485858594281,-4.051020487179095,7.818506345773375,3.2270578673059154,3.5,0.9220165335159758,0.6,0.0002334323654385558,0.99417321294756,0.00023480049793985823,198.87627675571645,0.0,0.0,0.0,0.0,7.913024223096178e-05,0.00015430212320759402,0.0006070540243860655,0.09312389060550402,0.09312389060550402,0.09312389060550402,0.09326438381492241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500546.32336153503,591.466400447113,0.0,0.09312389060550402,0.0931238906949437,0.0931238906949437,0.37492160883068454,0.37492160883068454,0.5,7.38896967597967,0.750728055307718,0.750728055307718,1.0516032489249483e-11,0.001352554826553387,0.7522039434409749,1.0516032489249483e-11,27928.894566665058,21154.150735812247,0.757428858679609,0.9849502682950944,0.6106636681188653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722217072229038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5939926543958,260.5939926543958,-12.5560073456042,244.95133388862732,276.2366514201689,123660.31022923991,123787.63398281671,-127.32375357678546,0.0,nan,276.2366514201689,3.0866514201689483,269.97958791384383,-3.170412086156148,263.72252440754573,-9.427475592454243,257.46546090125173,-15.684539098748246,251.2083973949371,-21.941602605062883,244.95133388862732,-28.19866611137266,1.0,1.0,26022.012520719443,26022.012520719443,275.43390017015196,2.2839001701519805,275.43390017015196,275.43390017015196,77197.82957100312,77195.7501128899,2.0794581132213352,0.0,8546.071908451686,8546.071908451686,0.884841891428443,3953.861954881838,275.43390017015196,2.2839001701519805,1.0,0.002,0.2228498281645917,0.004476894275077267,0.00034405563239620654,0.0016559443671867115,0.17202781619810326,0.17202781619810326,0.0,-4.170821674143177e-13,1.0,1.00151797648264,0.7522039434304588,0.0931238906949437,0.0,0.00014110521753560426,181.35263493681765,0.0,1599848.8008437096,266.4023600767729,0.0013525548160373546,1.0,1285229.8313565762,2588.9707968204116,,,,,,,,,,,,,,,,,,,3.0,15278.909384516892,1578.9201092905794,0.37492160883068454,6.173730061729009,3.2270578673059154
1354.0,-29.94538885866049,3.7707555515496076,35.056693579744234,24.349553079251223,4.824990883396976,-26.46835088445117,-39.970576961617894,1.3479529092174445,-6.747501921445178,-6.748854615047277,40.11269390534239,41369.89929224323,25357.636846299618,25357.636846299618,66727.53613854284,77207.0123178836,77195.23253831126,25357.636846299618,102552.86938461088,102552.86938461088,102552.86938461088,130481.09852165365,127114.50136579544,3366.5971558582055,0.0,90956.44808383092,55119.33505830822,39819.014472803006,27928.229137042777,67747.24360984578,21153.690258835235,1578.8834819125398,0.0,0.8772778642526355,2.7035255378066685,0.001494314320929203,1.0,1.0,-5.996612770661443,331119.28868667415,1559398.00545589,4.709474979971614,1559398.00545589,4.709474979971614,0.7574304176263689,0.09312229896748528,3.934183746093031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934183746093031,1.285432910713458,1.2857329879799357,3.060590493135443,6485.023994162075,15278.880146689973,6450.539132824014,0.00032409746675439574,23119.522105229116,2357.5351527003736,19281.093138089745,1966.1243276847595,0.8339745540730185,0.8339745540730185,35552.311390945266,35405.22815468563,1.005195543951781,0.8,4290.787342638182,4273.035954225843,1.005195543951781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.300414615153,4632.441516551485,5.748335969658016,3.7707555515496076,-4.050566866646118,7.8213224181957255,3.22598636137991,3.5,0.9217103889656885,0.6,0.0002334323654385558,0.9943334245607914,0.00023476266579459056,198.87754334317478,0.0,0.0,0.0,0.0,7.911864337563572e-05,0.0001543137220629201,0.0006070985371390578,0.09312229886525053,0.09312229886525053,0.09312229886525053,0.09326279720613781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500525.68897489825,591.4731740436662,0.0,0.09312229886525053,0.09312229896748528,0.09312229896748528,0.37491360107206234,0.37491360107206234,0.5,7.393184628559472,0.7509802878762457,0.7509802878762457,5.2580162446247414e-11,0.0013526936020866742,0.7522418443858214,5.2580162446247414e-11,27928.229137042777,21153.690258835235,0.7574304176263689,0.9849483548411887,0.6106506639663624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722060875613377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59323053766536,260.59323053766536,-12.556769462334614,244.94984229586615,276.23661877946864,123665.61603994129,123793.0346135317,-127.4185735904075,0.0,nan,276.23661877946864,3.0866187794686653,269.9792634827334,-3.170736517266562,263.7219081860234,-9.42809181397655,257.4645528893134,-15.685447110686596,251.20719759258714,-21.94280240741284,244.94984229586615,-28.20015770413383,1.0,1.0,26022.012520719443,26022.012520719443,275.43397747029576,2.283977470295781,275.43397747029576,275.43397747029576,77197.25596477796,77195.23253831126,2.023426466694218,0.0,8546.071908451686,8546.071908451686,0.8848423503611402,3953.854664823496,275.43397747029576,2.283977470295781,1.0,0.002,0.22270871807237985,0.00447750604721072,0.0003438378712344408,0.0016561621281741287,0.1719189356172204,0.1719189356172204,0.0,-5.914305503673667e-13,1.0,1.001518054493599,0.7522418443332413,0.09312229896748528,0.0,0.00014111004384444645,181.35877153525772,0.0,1599848.9632941869,266.4024980785548,0.0013526935495065118,1.0,1285229.3613853576,2588.9722075092004,,,,,,,,,,,,,,,,,,,3.0,15278.880146689973,1578.8834819125398,0.37491360107206234,6.173730061729009,3.22598636137991
1355.0,-29.9469341385727,3.7740194965050358,35.056667995190374,24.34956362647938,4.82507748663998,-26.469732976067892,-39.97186361867932,1.3478763240781886,-6.7473539796349655,-6.748706068929601,40.112648799533126,41368.90138228462,25358.32660558585,25358.32660558585,66727.22798787047,77206.51669124149,77194.68651409356,25358.32660558585,102553.01311967941,102553.01311967941,102553.01311967941,130480.55114516077,127112.10959046273,3368.4415546980504,0.0,90956.56306299493,55118.947753812696,39819.57256575804,27927.538025481357,67747.1105912394,21153.212037537472,1578.8453735791607,0.0,0.8772788489000309,2.7035405411940387,0.001494314320929203,1.0,1.0,-5.99663483834604,331121.23430070205,1559396.0560274143,4.7094414205139,1559396.0560274143,4.7094414205139,0.7574320378057341,0.09312070600376027,3.9341738180820136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341738180820136,1.2854332693503256,1.2857333467005252,3.0605819157538963,6485.005819719835,15278.850989016579,6450.537827724921,0.00032410119046515784,23119.609673814062,2357.5440822109554,19281.08923706122,1966.123929890556,0.8339712265514386,0.8339712265514386,35552.23961721001,35405.22815468563,1.0051930073157012,0.8,4290.77868030871,4273.035954225843,1.0051930073157012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.424246601687,4632.441516551485,5.749634318087407,3.7740194965050358,-4.0501055328764535,7.82412502938149,3.2249185285190904,3.5,0.9214052938625973,0.6,0.0002334323654385558,0.9944932892498549,0.00023472492772136608,198.8788069846163,0.0,0.0,0.0,0.0,7.910712704879886e-05,0.00015432523838975693,0.000607142312342247,0.09312070587876621,0.09312070587876621,0.09312070587876621,0.09326116842211846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500505.041084499,591.4799517698136,0.0,0.09312070587876621,0.09312070600376027,0.09312070600376027,0.3749056340693202,0.3749056340693202,0.5,7.397398508941886,0.7511440363271618,0.7511440363271618,4.200728653813712e-11,0.0013520892946417007,0.7520712305835673,4.200728653813712e-11,27927.538025481357,21153.212037537472,0.7574320378057341,0.984945740202523,0.6106371330268093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272190496388138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5924743806436,260.5924743806436,-12.557525619356397,244.94835577710728,276.23659298418454,123671.60900008057,123798.03116788044,-126.42216779987947,0.0,nan,276.23659298418454,3.0865929841845627,269.9789455427543,-3.1710544572457025,263.72129810134425,-9.428701898655731,257.4636506599448,-15.686349340055187,251.20600321852623,-21.943996781473743,244.94835577710728,-28.201644222892696,1.0,1.0,26022.012520719443,26022.012520719443,275.43406212457825,2.28406212457827,275.43406212457825,275.43406212457825,77196.85668975202,77194.68651409356,2.170175658466178,0.0,8546.071908451686,8546.071908451686,0.884842978486251,3953.8446871724236,275.43406212457825,2.28406212457827,1.0,0.002,0.2225676421159238,0.004478119451554427,0.0003436201701868317,0.001656379829884586,0.17181008509341583,0.17181008509341583,0.0,7.141769814422716e-14,1.0,1.0015177125999792,0.75207123054156,0.09312070600376027,0.0,0.00014107590608407263,181.31482524388338,0.0,1599849.13637413,266.402646020365,0.0013520892526344142,1.0,1285228.8549954859,2588.9763314258603,,,,,,,,,,,,,,,,,,,3.0,15278.850989016579,1578.8453735791607,0.3749056340693202,6.173730061729009,3.2249185285190904
