time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1356.0,-29.948474882989395,3.7772774340907858,35.056642964245526,24.349550704378657,4.825145050952991,-26.471112889595783,-39.97314622448755,1.3477830574990375,-6.747215561026792,-6.748568519527272,40.112613607198746,41367.9246229287,25359.04748956186,25359.04748956186,66726.97211249056,77206.04068949586,77194.2363367439,25359.04748956186,102553.28382630576,102553.28382630576,102553.28382630576,130480.18199985413,127109.8943807899,3370.2876190642332,0.0,90956.69493501059,55118.57886820482,39820.12896311752,27926.89817354837,67747.02713666589,21152.769927493733,1578.8099660392454,0.0,0.8772797354716193,2.7035544151840707,0.001494314320929203,1.0,1.0,-5.996254442772283,331123.03588943684,1559394.535049681,4.709411203787007,1559394.535049681,4.709411203787007,0.7574335608645963,0.09311914252437255,3.934165776524847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934165776524847,1.285433706104176,1.2857337835563334,3.06057461994544,6484.9903607771885,15278.821852280384,6450.534615886399,0.00032410420837468445,23119.69045070466,2357.552319161453,19281.07963666094,1966.1229509221744,0.8339678975275067,0.8339678975275067,35552.181481410444,35405.22815468563,1.005190952674141,0.8,4290.771663933594,4273.035954225843,1.005190952674141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.55101175249,4632.441516551485,5.750936415515781,3.7772774340907858,-4.049652648977176,7.826930083067962,3.2238544111665606,3.5,0.921101260333303,0.6,0.0002334323654385558,0.9946527123297901,0.00023468730597615687,198.88006693317666,0.0,0.0,0.0,0.0,7.909564852542585e-05,0.00015433671691312994,0.0006071862297408393,0.09311914242300902,0.09311914242300902,0.09311914242300902,0.09325964975926991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500484.4350615647,591.4867161381021,0.0,0.09311914242300902,0.09311914252437255,0.09311914252437255,0.37489770290998264,0.37489770290998264,0.5,7.401613732837412,0.7513276342975814,0.7513276342975814,-8.327560863108374e-11,0.001352958500490331,0.752314076754999,-8.327560863108374e-11,27926.89817354837,21152.769927493733,0.7574335608645963,0.9849431765896153,0.6106234674988366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721749328750374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.591721781257,260.591721781257,-12.558278218742998,244.94687402012556,276.2365695423914,123677.37657443527,123803.20394079169,-125.82736635641746,0.0,nan,276.2365695423914,3.0865695423914303,269.9786304379278,-3.1713695620721865,263.72069133347725,-9.42930866652273,257.4627522290379,-15.687247770962074,251.20481312458193,-21.945186875418045,244.94687402012556,-28.203125979874414,1.0,1.0,26022.012520719443,26022.012520719443,275.434146997458,2.2841469974580377,275.434146997458,275.434146997458,77196.40114602575,77194.2363367439,2.1648092818504665,0.0,8546.071908451686,8546.071908451686,0.8848434872590673,3953.836605407471,275.434146997458,2.2841469974580377,1.0,0.002,0.22242652298380508,0.0044787312229468195,0.0003434023945960765,0.001656597605364165,0.17170119729803823,0.17170119729803823,0.0,-3.9758561026781436e-14,1.0,1.001518203451071,0.7523140768382746,0.09311914252437255,0.0,0.0001411190811396629,181.37024890007712,0.0,1599849.300353482,266.4027844389732,0.0013529585837659397,1.0,1285228.3860931492,2588.9752140522965,,,,,,,,,,,,,,,,,,,3.0,15278.821852280384,1578.8099660392454,0.37489770290998264,6.173730061729009,3.2238544111665606
1357.0,-29.950010761493953,3.780529402960712,35.056618371193885,24.349538410920673,4.825207537844156,-26.472488931566303,-39.97442446472121,1.3476857078340088,-6.747074083583982,-6.748427305947544,40.11257618239567,41366.93785790903,25359.763735063476,25359.763735063476,66726.7015929725,77205.56550826879,77193.75797072628,25359.763735063476,102553.52170578975,102553.52170578975,102553.52170578975,130479.76629471543,127107.63234620256,3372.133948512873,0.0,90956.81982978882,55118.19217910267,39820.69738965127,27926.244588925674,67746.94197857694,21152.318215713934,1578.773811956422,0.0,0.8772806506152994,2.7035686670987222,0.001494314320929203,1.0,1.0,-5.996040294057991,331124.88548166206,1559392.9175894873,4.709380013287608,1559392.9175894873,4.709380013287608,0.757435112636019,0.09311758509200843,3.93415662972016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93415662972016,1.285434161978842,1.2857342395374207,3.0605664187917507,6484.972983516634,15278.79275489595,6450.532777057822,0.00032410772664116805,23119.775949606425,2357.5610376230848,19281.07414027927,1966.1223904472242,0.8339645757080746,0.8339645757080746,35552.115355282716,35405.22815468563,1.0051886156385814,0.8,4290.76368321052,4273.035954225843,1.0051886156385814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.680639138155,4632.441516551485,5.752234242129411,3.780529402960712,-4.0491973406420865,7.829726743602798,3.2227939214991035,3.5,0.9207982632854581,0.6,0.0002334323654385558,0.994811659364748,0.00023464980857544187,198.881322918511,0.0,0.0,0.0,0.0,7.908421060315112e-05,0.00015434815483540468,0.000607229816630781,0.09311758507310784,0.09311758507310784,0.09311758507310784,0.09325810304706082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500463.8168246292,591.493484295877,0.0,0.09311758507310784,0.09311758509200843,0.09311758509200843,0.374889817269687,0.374889817269687,0.5,7.405829277508351,0.751487757007169,0.751487757007169,1.4495071809506044e-11,0.0013532223635479568,0.7523870118895388,1.4495071809506044e-11,27926.244588925674,21152.318215713934,0.757435112636019,0.9849404215775959,0.6106096695994065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721593982574066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59097207342296,260.59097207342296,-12.559027926577016,244.94539695345753,276.2365471933888,123683.0182978178,123808.36222293541,-125.34392511761683,0.0,nan,276.2365471933888,3.0865471933888102,269.9783171454029,-3.1716828545970657,263.7200870974021,-9.429912902597891,257.4618570494363,-15.688142950563702,251.20362700145031,-21.946372998549663,244.94539695345753,-28.204603046542445,1.0,1.0,26022.012520719443,26022.012520719443,275.4342322360796,2.2842322360796175,275.4342322360796,275.4342322360796,77195.93093630763,77193.75797072628,2.1729655813542195,0.0,8546.071908451686,8546.071908451686,0.8848440659584212,3953.827412868761,275.4342322360796,2.2842322360796175,1.0,0.002,0.2222853924230956,0.004479343653856555,0.0003431846038193536,0.001656815395818541,0.17159230190967678,0.17159230190967678,0.0,-3.621053110136607e-13,1.0,1.001518352076054,0.7523870118750438,0.09311758509200843,0.0,0.0001411305105576479,181.38487037304648,0.0,1599849.4670674265,266.402925916416,0.001353222349052885,1.0,1285227.904698579,2588.9762389464527,,,,,,,,,,,,,,,,,,,3.0,15278.79275489595,1578.773811956422,0.374889817269687,6.173730061729009,3.2227939214991035
1358.0,-29.95154178604486,3.783775398949859,35.05659417295857,24.349526047613494,4.8252691500261236,-26.473860692451442,-39.97570207631213,1.3475880563763423,-6.746931329602944,-6.748284543677163,40.112538390748945,41365.9670695004,25360.48048103045,25360.48048103045,66726.44755053085,77205.09218537722,77193.27091589285,25360.48048103045,102553.7513969233,102553.7513969233,102553.7513969233,130479.33924132877,127105.3587596129,3373.980481715868,0.0,90956.94409144903,55117.818975349335,39821.25012899966,27925.587844405465,67746.83797340513,21151.864340652086,1578.7374686627004,0.0,0.8772815756220437,2.7035830789724082,0.001494314320929203,1.0,1.0,-5.995900902473522,331126.7553651335,1559391.284275092,4.709348486671066,1559391.284275092,4.709348486671066,0.7574366727212725,0.09311603673390141,3.934147419113401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934147419113401,1.2854346192670845,1.2857346969324146,3.060558164643591,6484.955493967153,15278.763703633811,6450.531039712339,0.00032411127564544226,23119.861662923417,2357.5697779489856,19281.06894723736,1966.1218609043212,0.833961259299306,0.833961259299306,35552.048767871696,35405.22815468563,1.0051862623014043,0.8,4290.755646815439,4273.035954225843,1.0051862623014043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.813131234462,4632.441516551485,5.753528955509041,3.783775398949859,-4.048741177441294,7.8325165763911535,3.221737061165016,3.5,0.9204963031900045,0.6,0.0002334323654385558,0.9949701313372615,0.0002346124351741269,198.8825749502481,0.0,0.0,0.0,0.0,7.907277983408242e-05,0.00015435958560447338,0.000607273365321253,0.0931160366422539,0.0931160366422539,0.0931160366422539,0.09325655169819329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500443.197434127,591.5002527051626,0.0,0.0931160366422539,0.09311603673390141,0.09311603673390141,0.3748819730605375,0.3748819730605375,0.5,7.41004473207271,0.7516146135401414,0.7516146135401414,-1.4210854715202004e-12,0.0013532140742427146,0.7523836412036644,-1.4210854715202004e-12,27925.587844405465,21151.864340652086,0.7574366727212725,0.984938183782469,0.6105962773604154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721438923495263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5902250931615,260.5902250931615,-12.55977490683847,244.94392455478373,276.2365256315338,123688.62389404977,123813.51179530173,-124.88790125197552,0.0,nan,276.2365256315338,3.0865256315338456,269.9780054161911,-3.171994583808896,263.7194852008242,-9.430514799175796,257.4609649854968,-15.68903501450319,251.2024447701395,-21.947555229860484,244.94392455478373,-28.206075445216243,1.0,1.0,26022.012520719443,26022.012520719443,275.4343180066889,2.2843180066889204,275.4343180066889,275.4343180066889,77195.45772218525,77193.27091589285,2.1868062924040714,0.0,8546.071908451686,8546.071908451686,0.8848446486941806,3953.818156208968,275.4343180066889,2.2843180066889204,1.0,0.002,0.22214426467795167,0.004479956336390911,0.00034296681835358287,0.001657033181195972,0.17148340917679142,0.17148340917679142,0.0,-4.5044523666604164e-13,1.0,1.0015183470088616,0.7523836412050855,0.09311603673390141,0.0,0.0001411276932714598,181.38118083503923,0.0,1599849.6348949345,266.40306867039703,0.0013532140756638,1.0,1285227.418024552,2588.978224593827,,,,,,,,,,,,,,,,,,,3.0,15278.763703633811,1578.7374686627004,0.3748819730605375,6.173730061729009,3.221737061165016
1359.0,-29.95306798500992,3.787015404463512,35.05657035131829,24.349513265211158,4.825331904752098,-26.475227996020557,-39.97697151554746,1.3474919157433185,-6.746787871590129,-6.748140932267787,40.11250086245184,41364.98663339159,25361.199337770388,25361.199337770388,66726.18597116198,77204.6212204546,77192.7823320229,25361.199337770388,102553.9816697933,102553.9816697933,102553.9816697933,130478.91279547053,127103.0856522608,3375.827143209738,0.0,90957.07076919364,55117.43618205387,39821.81620793308,27924.93112567724,67746.74733361031,21151.410547319225,1578.701104072207,0.0,0.8772825042557592,2.703597578538784,0.001494314320929203,1.0,1.0,-5.995801378602209,331128.63637963246,1559389.6623434164,4.709316836480451,1559389.6623434164,4.709316836480451,0.7574382351070618,0.09311449804385004,3.9341386425748306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341386425748306,1.2854350694806627,1.2857351472510927,3.0605502650276133,6484.938755628825,15278.73469841659,6450.52879432534,0.0003241146307395992,23119.945439864747,2357.5783208195203,19281.062235625355,1966.1211765103635,0.8339579470797467,0.8339579470797467,35551.98531849604,35405.22815468563,1.005184019869929,0.8,4290.747989147982,4273.035954225843,1.005184019869929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.948479962991,4632.441516551485,5.754820927242464,3.787015404463512,-4.048284685576245,7.835300090039757,3.2206838189600098,3.5,0.9201953768457171,0.6,0.0002334323654385558,0.9951281309303985,0.0002345751850269848,198.88382305143728,0.0,0.0,0.0,0.0,7.90614236957504e-05,0.0001543709417428054,0.0006073166872010387,0.09311449799675456,0.09311449799675456,0.09311449799675456,0.0932550024752679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500422.5810521112,591.5070200310801,0.0,0.09311449799675456,0.09311449804385004,0.09311449804385004,0.374874168638148,0.374874168638148,0.5,7.414259869852055,0.7517069702227559,0.7517069702227559,3.802824721788056e-11,0.0013530606776726017,0.7523395536655926,3.802824721788056e-11,27924.93112567724,21151.410547319225,0.7574382351070618,0.9849356404164659,0.6105826222135055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721284151698542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5894808871138,260.5894808871138,-12.560519112886197,244.94245681926827,276.236504954956,123694.23391076054,123818.6579914578,-124.42408069730908,0.0,nan,276.236504954956,3.0865049549560126,269.97769532782144,-3.172304672178541,263.71888570066636,-9.431114299333615,257.460076073558,-15.689923926441963,251.20126644641255,-21.94873355358743,244.94245681926827,-28.207543180731705,1.0,1.0,26022.012520719443,26022.012520719443,275.43440444752036,2.2844044475203873,275.43440444752036,275.43440444752036,77194.98681931719,77192.7823320229,2.204487294278806,0.0,8546.071908451686,8546.071908451686,0.8848452039671515,3953.8093357877046,275.43440444752036,2.2844044475203873,1.0,0.002,0.22200314734480586,0.004480569123630333,0.0003427490494326989,0.0016572509503936796,0.17137452471634945,0.17137452471634945,0.0,-1.7362153381661471e-13,1.0,1.0015182599311543,0.7523395536275643,0.09311449804385004,0.0,0.00014111728161101542,181.36773039687867,0.0,1599849.8033433864,266.40321212840985,0.0013530606396443545,1.0,1285226.9284552415,2588.980723219955,,,,,,,,,,,,,,,,,,,3.0,15278.73469841659,1578.701104072207,0.374874168638148,6.173730061729009,3.2206838189600098
1360.0,-29.954594999451494,3.790249438351174,35.05654692285334,24.34952681595462,4.825426522862833,-26.476592847210615,-39.978244342468656,1.3474243705903233,-6.746641680009191,-6.74799466043072,40.112464566166274,41364.01811055059,25361.915932649863,25361.915932649863,66725.93404320045,77204.1308811099,77192.31177800059,25361.915932649863,102554.22771065045,102554.22771065045,102554.22771065045,130478.5047800384,127100.83076983101,3377.6740102074023,0.0,90957.19141715053,55117.07864646623,39822.347522982556,27924.277069387965,67746.62459237053,21150.958851140123,1578.6647991289685,0.0,0.8772834427056906,2.703612345769438,0.001494314320929203,1.0,1.0,-5.995678682101357,331130.55224793585,1559388.0936599472,4.709284851771535,1559388.0936599472,4.709284851771535,0.7574398004497276,0.09311296957945098,3.93412998765696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93412998765696,1.2854353857856649,1.2857354636299345,3.060542778859631,6484.922893337185,15278.70573883779,6450.525952604583,0.0003241177594335501,23120.026969754927,2357.586634554606,19281.053741531847,1966.120310353877,0.8339546388399488,0.8339546388399488,35551.92274834104,35405.22815468563,1.0051818085129007,0.8,4290.740437593144,4273.035954225843,1.0051818085129007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.086673905287,4632.441516551485,5.75610917571229,3.790249438351174,-4.047826516409666,7.838075954760839,3.219634179621545,3.5,0.9198954798918699,0.6,0.0002334323654385558,0.9952862420327483,0.0002345379204296035,198.88507183518794,0.0,0.0,0.0,0.0,7.905003876570309e-05,0.00015438232667285272,0.0006073601409279229,0.09311296949424407,0.09311296949424407,0.09311296949424407,0.09325346702500842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500401.97186014487,591.5137849494491,0.0,0.09311296949424407,0.09311296957945098,0.09311296957945098,0.37486640309278774,0.37486640309278774,0.5,7.418474799483558,0.7517751655854568,0.7517751655854568,4.320099833421409e-12,0.0013529804215295371,0.7523159783293636,4.320099833421409e-12,27924.277069387965,21150.958851140123,0.7574398004497276,0.9849337062132388,0.6105694321958722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721129668008817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58874177341585,260.58874177341585,-12.56125822658413,244.94099304788625,276.23649049894186,123700.15779823791,123823.73048866696,-123.57269042906218,0.0,nan,276.23649049894186,3.0864904989418847,269.97739100873616,-3.1726089912638145,263.71829151849954,-9.431708481500436,257.45919202832556,-15.690807971674417,251.20009253810545,-21.949907461894526,244.94099304788625,-28.209006952113725,1.0,1.0,26022.012520719443,26022.012520719443,275.4344956585029,2.2844956585029195,275.4344956585029,275.4344956585029,77194.59307066764,77192.31177800059,2.2812926670594607,0.0,8546.071908451686,8546.071908451686,0.884845751545243,3953.800637595245,275.4344956585029,2.2844956585029195,1.0,0.002,0.2218620365699569,0.004481182329775888,0.00034253129237936413,0.0016574687075152068,0.17126564618968207,0.17126564618968207,0.0,-1.0542912029509743e-13,1.0,1.0015182142056225,0.7523159783250435,0.09311296957945098,0.0,0.00014111072235024988,181.3592298950269,0.0,1599849.9751096086,266.4033583199908,0.0013529804172094373,1.0,1285226.429816414,2588.9830054826757,,,,,,,,,,,,,,,,,,,3.0,15278.70573883779,1578.6647991289685,0.37486640309278774,6.173730061729009,3.219634179621545
1361.0,-29.956111752652983,3.793477315906792,35.05652400323702,24.349496222008042,4.825468353210285,-26.477953742101924,-39.979509031958855,1.3473103425118138,-6.746502739993673,-6.747856059275344,40.11243239426483,41363.05846899611,25362.654692624943,25362.654692624943,66725.71316162105,77203.67705488208,77191.86663623841,25362.654692624943,102554.52132886335,102554.52132886335,102554.52132886335,130478.16774381758,127098.64597237839,3379.521771439193,0.0,90957.32407701868,55116.70549054987,39822.9095405209,27923.646414954223,67746.55595547512,21150.52347504713,1578.6297897473676,0.0,0.8772843234315814,2.7036263332027852,0.001494314320929203,1.0,1.0,-5.995446068146805,331132.3676541104,1559386.7032282895,4.709254834481091,1559386.7032282895,4.709254834481091,0.7574413155339264,0.09311146090879549,3.9341214565308933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341214565308933,1.2854359197644019,1.285735997733326,3.0605348707323734,6484.906136964476,15278.676712048979,6450.523709252677,0.0003241211183491697,23120.11082576612,2357.595185488023,19281.047036002874,1966.119626580216,0.8339513240790862,0.8339513240790862,35551.861073103755,35405.22815468563,1.0051796287850434,0.8,4290.732994045392,4273.035954225843,1.0051796287850434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.227710637704,4632.441516551485,5.757399244397612,3.793477315906792,-4.047374399893433,7.840851715800225,3.218588138851762,3.5,0.9195966111005035,0.6,0.0002334323654385558,0.9954433174859803,0.0002345009116421573,198.88631224287911,0.0,0.0,0.0,0.0,7.903872812287974e-05,0.00015439363731567605,0.0006074033213154499,0.09311146084609682,0.09311146084609682,0.09311146084609682,0.09325197504639283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500381.38049195433,591.5205441144783,0.0,0.09311146084609682,0.09311146090879549,0.09311146090879549,0.3748586768570231,0.3748586768570231,0.5,7.422690227430947,0.7518513356745871,0.7518513356745871,2.7853275241795927e-12,0.0013533192816908013,0.7524099911285589,2.7853275241795927e-12,27923.646414954223,21150.52347504713,0.7574413155339264,0.9849314436806943,0.6105558856184665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720975471513354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880029601144,260.5880029601144,-12.561997039885568,244.93953381238006,276.23647210784117,123705.46061867136,123828.98308235196,-123.52246368060173,0.0,nan,276.23647210784117,3.086472107841189,269.97708444875843,-3.1729155512415446,263.717696789645,-9.432303210354974,257.45830913058427,-15.691690869415709,251.19892147147777,-21.951078528522203,244.93953381238006,-28.210466187619915,1.0,1.0,26022.012520719443,26022.012520719443,275.434582172364,2.2845821723640256,275.434582172364,275.434582172364,77194.06306113912,77191.86663623841,2.1964249007141916,0.0,8546.071908451686,8546.071908451686,0.8848462912911023,3953.792063813548,275.434582172364,2.2845821723640256,1.0,0.002,0.221720910355682,0.004481794335964139,0.0003423135059684033,0.0016576864931757958,0.17115675298420166,0.17115675298420166,0.0,-8.558011070636251e-13,1.0,1.0015184052592172,0.7524099911257736,0.09311146090879549,0.0,0.0001411261612006574,181.3790056329094,0.0,1599850.1389459425,266.4034972600063,0.0013533192789054738,1.0,1285225.957326362,2588.983735236437,,,,,,,,,,,,,,,,,,,3.0,15278.676712048979,1578.6297897473676,0.3748586768570231,6.173730061729009,3.218588138851762
1362.0,-29.957623067044587,3.7966990744695766,35.056501237640646,24.349451658222847,4.8254950067165066,-26.47931125968674,-39.980769460648276,1.3471831993244971,-6.746362417170985,-6.74771417957027,40.11239100004664,41362.10655428397,25363.388972411245,25363.388972411245,66725.49552669522,77203.23471388315,77191.29508606675,25363.388972411245,102554.68405847799,102554.68405847799,102554.68405847799,130477.65726198905,127096.28921646364,3381.368045525412,0.0,90957.4612478714,55116.33308813712,39823.47573303808,27922.973203511072,67746.44893654916,21150.05773838062,1578.5926781508679,0.0,0.8772852573872811,2.7036406765533485,0.001494314320929203,1.0,1.0,-5.9957419436385635,331134.226010714,1559384.914220351,4.7092230030304885,1559384.914220351,4.7092230030304885,0.7574428977971867,0.09310994677663702,3.934113263234057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934113263234057,1.2854365151600196,1.2857365932679354,3.0605270791955936,6484.889627632999,15278.647839926527,6450.521366386977,0.0003241244182626055,23120.193843402303,2357.603650930981,19281.040033020512,1966.1189124747507,0.8339480267170272,0.8339480267170272,35551.80184015638,35405.22815468563,1.0051775353735504,0.8,4290.72584525616,4273.035954225843,1.0051775353735504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.371537323914,4632.441516551485,5.758685151212737,3.7966990744695766,-4.046920209322765,7.843619283792342,3.217545630978292,3.5,0.9192987517080835,0.6,0.0002334323654385558,0.9955998562918146,0.00023446404091297476,198.88754821807615,0.0,0.0,0.0,0.0,7.902745707476226e-05,0.00015440490836379355,0.0006074463979024394,0.09310994670043055,0.09310994670043055,0.09310994670043055,0.09325037679535807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500360.75672679394,591.5273133439192,0.0,0.09310994670043055,0.09310994677663702,0.09310994677663702,0.3748509927614549,0.3748509927614549,0.5,7.426903131187576,0.7518235194001477,0.7518235194001477,-2.2168933355715126e-11,0.0013517623992811423,0.7519722359317029,-2.2168933355715126e-11,27922.973203511072,21150.05773838062,0.7574428977971867,0.98492978708286,0.6105427989742078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720821571004672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58726350734,260.58726350734,-12.562736492659951,244.93807908951948,276.2364479251561,123710.62211379495,123834.25149267598,-123.62937888100927,0.0,nan,276.2364479251561,3.086447925156108,269.9767741580344,-3.173225841965575,263.7171003908968,-9.432899609103174,257.4574266237847,-15.69257337621525,251.19775285664852,-21.952247143351457,244.93807908951948,-28.2119209104805,1.0,1.0,26022.012520719443,26022.012520719443,275.43465717337,2.2846571733700216,275.43465717337,275.43465717337,77193.5292210417,77191.29508606675,2.234134974947665,0.0,8546.071908451686,8546.071908451686,0.8848468096630602,3953.7838295502274,275.43465717337,2.2846571733700216,1.0,0.002,0.22157986809180874,0.004482406541628992,0.00034209585134640776,0.0016579041473717205,0.17104792567320387,0.17104792567320387,0.0,-1.2818717441687166e-12,1.0,1.0015175251470703,0.7519722359538719,0.09310994677663702,0.0,0.00014104221185893404,181.27104354237653,0.0,1599850.301710864,266.403637582829,0.0013517624214500756,1.0,1285225.473659461,2588.9910582168645,,,,,,,,,,,,,,,,,,,3.0,15278.647839926527,1578.5926781508679,0.3748509927614549,6.173730061729009,3.217545630978292
1363.0,-29.959135246727666,3.7999149539278854,35.056478658656296,24.349483020510547,4.825605791009505,-26.48066114295989,-39.98202499989418,1.3471316870874468,-6.746208085652938,-6.747558652697939,40.112350854175794,41361.11911093498,25364.094464111822,25364.094464111822,66725.2135750468,77202.73688246871,77190.77910495417,25364.094464111822,102554.873569066,102554.873569066,102554.873569066,130477.16788752249,127093.9544657099,3383.2134218125934,0.0,90957.57246251663,55115.95469037287,39824.0197468264,27922.294318456497,67746.3140652829,21149.58882186481,1578.5549654037204,0.0,0.8772862611439964,2.7036563929274458,0.001494314320929203,1.0,1.0,-5.995923037574698,331136.2631294169,1559383.1791663424,4.709188792641819,1559383.1791663424,4.709188792641819,0.7574445201619782,0.09310843486494087,3.934103904724624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934103904724624,1.2854367563855293,1.2857368345497582,3.0605192244438233,6484.872984356542,15278.619026203127,6450.5191462495095,0.00032412775497269743,23120.27711146165,2357.612141909995,19281.033396881052,1966.1182357768507,0.8339447362126411,0.8339447362126411,35551.73418334433,35405.22815468563,1.005175144246804,0.8,4290.717679795704,4273.035954225843,1.005175144246804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.51815586577,4632.441516551485,5.759961368689992,3.7999149539278854,-4.046456165638816,7.846371119566701,3.216506657004577,3.5,0.9190019020013077,0.6,0.0002334323654385558,0.9957565113001233,0.00023442715441927825,198.88878491629643,0.0,0.0,0.0,0.0,7.901623122646238e-05,0.00015441613421209342,0.0006074891165562783,0.09310843484401682,0.09310843484401682,0.09310843484401682,0.09324879778087837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500340.14897592383,591.5340772695404,0.0,0.09310843484401682,0.09310843486494087,0.09310843486494087,0.3748433386920165,0.3748433386920165,0.5,7.431114022801853,0.751728940981252,0.751728940981252,-9.663381206337363e-12,0.0013505670449944773,0.7516356151232344,-9.663381206337363e-12,27922.294318456497,21149.58882186481,0.7574445201619782,0.984927586034391,0.6105294388574093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720667964688206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.586531100932,260.586531100932,-12.56346889906797,244.9366286741875,276.2364335276716,123716.69187622365,123839.14316816274,-122.4512919391104,0.0,nan,276.2364335276716,3.086433527671602,269.976472556979,-3.173527443020987,263.7165115862738,-9.433488413726195,257.4565506155926,-15.693449384407359,251.19658964488787,-21.953410355112112,244.9366286741875,-28.21337132581249,1.0,1.0,26022.012520719443,26022.012520719443,275.4347523238357,2.2847523238357326,275.4347523238357,275.4347523238357,77193.17408382194,77190.77910495417,2.3949788677709876,0.0,8546.071908451686,8546.071908451686,0.8848474017552554,3953.774424248247,275.4347523238357,2.2847523238357326,1.0,0.002,0.22143889085499222,0.004483020745303973,0.00034187830657015023,0.0016581216932890805,0.1709391532850751,0.1709391532850751,0.0,-1.4076934062856594e-13,1.0,1.001516848923858,0.7516356151328978,0.09310843486494087,0.0,0.0001409771842403817,181.18739364574702,0.0,1599850.4814599697,266.40379191434704,0.0013505670546578585,1.0,1285224.943468884,2588.997321698734,,,,,,,,,,,,,,,,,,,3.0,15278.619026203127,1578.5549654037204,0.3748433386920165,6.173730061729009,3.216506657004577
1364.0,-29.9606430620447,3.8031246303918778,35.056456674207226,24.349493078794353,4.825685906615593,-26.482010165160297,-39.983280399441696,1.3470530097130897,-6.746066535160651,-6.747417752477852,40.11232285428899,41360.13757679786,25364.83882310051,25364.83882310051,66724.97639989837,77202.25601841646,77190.3796615409,25364.83882310051,102555.2184846414,102555.2184846414,102555.2184846414,130476.897816893,127091.83731466983,3385.0605022231825,0.0,90957.68318533612,55115.56474364592,39824.57604632245,27921.67933225161,67746.25537857406,21149.16485858813,1578.5206425067759,0.0,0.8772871384416491,2.7036706085479056,0.001494314320929203,1.0,1.0,-5.995600657467378,331138.10867396696,1559381.9690467173,4.709158892316012,1559381.9690467173,4.709158892316012,0.7574460191640149,0.09310695676485653,3.934093515981799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934093515981799,1.2854371248222312,1.2857372030724694,3.0605102653510667,6484.854001114052,15278.590144767908,6450.518544701518,0.0003241316980418122,23120.366309502067,2357.6212375787927,19281.03159881385,1966.1180524250228,0.8339414410960124,0.8339414410960125,35551.65907848083,35405.22815468563,1.0051724898923893,0.8,4290.708615434342,4273.035954225843,1.0051724898923893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.667618411122,4632.441516551485,5.761243187432446,3.8031246303918778,-4.046003352551874,7.8491279829437515,3.2154712790986157,3.5,0.9187060797424617,0.6,0.0002334323654385558,0.9959127406545715,0.0002343903797084979,198.8900180605428,0.0,0.0,0.0,0.0,7.900500810118988e-05,0.00015442735733736592,0.0006075316651911355,0.09310695672405239,0.09310695672405239,0.09310695672405239,0.09324735378296153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500319.5954875823,591.540823882167,0.0,0.09310695672405239,0.09310695676485653,0.09310695676485653,0.3748357166777384,0.3748357166777384,0.5,7.435325938634408,0.7516949348039361,0.7516949348039361,-1.0402345651527867e-11,0.0013512173172216535,0.7518170950104945,-1.0402345651527867e-11,27921.67933225161,21149.16485858813,0.7574460191640149,0.9849249383162411,0.6105154793526599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720514641112668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858020684605,260.5858020684605,-12.564197931539468,244.93518225823092,276.2364218786889,123722.29753399944,123844.18473991378,-121.88720591432696,0.0,nan,276.2364218786889,3.0864218786888955,269.97617395460645,-3.1738260453935254,263.7159260305049,-9.434073969495103,257.45567810640875,-15.694321893591223,251.19543018232295,-21.954569817677026,244.93518225823092,-28.214817741769053,1.0,1.0,26022.012520719443,26022.012520719443,275.43484648405433,2.2848464840543556,275.43484648405433,275.43484648405433,77192.7333513523,77190.3796615409,2.3536898114107316,0.0,8546.071908451686,8546.071908451686,0.8848480590277727,3953.763983561708,275.43484648405433,2.2848464840543556,1.0,0.002,0.2212978817825667,0.004483632665731071,0.0003416607022457901,0.0016583392978348304,0.17083035112289505,0.17083035112289505,0.0,8.062040618428412e-14,1.0,1.001517216201463,0.7518170950208969,0.09310695676485653,0.0,0.00014100901963141432,181.2282415537046,0.0,1599850.6488076393,266.4039334648393,0.0013512173276239992,1.0,1285224.463140159,2588.9970056027223,,,,,,,,,,,,,,,,,,,3.0,15278.590144767908,1578.5206425067759,0.3748357166777384,6.173730061729009,3.2154712790986157
1365.0,-29.96214331027634,3.8063281383668284,35.05643508013224,24.349461681582056,4.8257272591106215,-26.483356253352444,-39.984535379894055,1.3469402021377885,-6.745923041433855,-6.747273833861072,40.11229015168951,41359.20806623009,25365.579042613124,25365.579042613124,66724.78710884321,77201.80903701085,77189.91615156036,25365.579042613124,102555.49519417349,102555.49519417349,102555.49519417349,130476.53573914303,127089.62852505298,3386.9072140900525,0.0,90957.81739963181,55115.21642865741,39825.11218997155,27921.040544969535,67746.15273494109,21148.72401509873,1578.485110665823,0.0,0.8772880502391701,2.7036851430609774,0.001494314320929203,1.0,1.0,-5.9955770543116955,331139.99376284675,1559380.555683399,4.709127816195418,1559380.555683399,4.709127816195418,0.7574475593428069,0.0931054809324976,3.9340853956684243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340853956684243,1.2854376530869365,1.2857377314604952,3.060502690442315,6484.837950791371,15278.561300359499,6450.515890933804,0.00032413487930788417,23120.448147815954,2357.629582764344,19281.02366652456,1966.1172435566236,0.8339381461490365,0.8339381461490365,35551.60037307973,35405.22815468563,1.0051704151283858,0.8,4290.701530314356,4273.035954225843,1.0051704151283858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.819837721906,4632.441516551485,5.7625209521843335,3.8063281383668284,-4.045548681085667,7.851876819452496,3.214439389755133,3.5,0.9184112542157523,0.6,0.0002334323654385558,0.9960682122027893,0.00023435379482929564,198.89124503133792,0.0,0.0,0.0,0.0,7.899379019555835e-05,0.00015443857524299746,0.0006075745433913154,0.09310548082713833,0.09310548082713833,0.09310548082713833,0.09324585300976192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500299.0229546516,591.5475764027094,0.0,0.09310548082713833,0.0931054809324976,0.0931054809324976,0.37482813887381755,0.37482813887381755,0.5,7.4395371074649415,0.7516425607665269,0.7516425607665269,1.1652900866465643e-11,0.0013507924272175842,0.751696779549377,1.1652900866465643e-11,27921.040544969535,21148.72401509873,0.7574475593428069,0.984923636474325,0.6105026838653003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720361615706162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5850729604526,260.5850729604526,-12.564927039547399,244.9337400691278,276.2364058517761,123727.52132263147,123849.42115552093,-121.89983288945521,0.0,nan,276.2364058517761,3.086405851776135,269.9758726952607,-3.1741273047392724,263.7153395387288,-9.434660461271164,257.45480638217043,-15.695193617829545,251.19427322565167,-21.955726774348307,244.9337400691278,-28.216259930872184,1.0,1.0,26022.012520719443,26022.012520719443,275.4349361660598,2.284936166059822,275.4349361660598,275.4349361660598,77192.19524512877,77189.91615156036,2.279093568402459,0.0,8546.071908451686,8546.071908451686,0.8848485727816383,3953.7558226467663,275.4349361660598,2.284936166059822,1.0,0.002,0.22115689727025042,0.004484244988405673,0.000341443137829462,0.0016585568619043338,0.170721568914731,0.170721568914731,0.0,-2.662041594103659e-13,1.0,1.001516975569188,0.7516967795377241,0.0931054809324976,0.0,0.0001409844600131332,181.19660776184224,0.0,1599850.8169100906,266.4040769585661,0.0013507924155646833,1.0,1285223.9725212492,2589.000447234749,,,,,,,,,,,,,,,,,,,3.0,15278.561300359499,1578.485110665823,0.37482813887381755,6.173730061729009,3.214439389755133
1366.0,-29.96363532991233,3.80952547665215,35.056413597847055,24.34942116905006,4.825756986820519,-26.484696098232885,-39.985778101813025,1.346817755107167,-6.745779822516226,-6.7471286632619645,40.11225018996674,41358.26119280016,25366.31940643396,25366.31940643396,66724.58059923412,77201.37149125458,77189.34793650074,25366.31940643396,102555.6673429347,102555.6673429347,102555.6673429347,130476.03725642609,127087.28498139912,3388.75227502697,0.0,90957.95312069698,55114.84282210847,39825.678109542794,27920.369913491395,67746.0480230342,21148.260360576438,1578.448037489871,0.0,0.8772889966712023,2.7036998240683325,0.001494314320929203,1.0,1.0,-5.995980948124782,331141.8952586062,1559378.8285915474,4.70909555969578,1559378.8285915474,4.70909555969578,0.7574491464870382,0.09310400224655598,3.93407725365486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93407725365486,1.2854382264925772,1.2857383049999944,3.0604949911823534,6484.821636983398,15278.532557284525,6450.513472136038,0.0003241381325518485,23120.530497004012,2357.637980044563,19281.016436576174,1966.1165063070646,0.8339348631760258,0.8339348631760258,35551.54151077385,35405.22815468563,1.0051683348199199,0.8,4290.694426257626,4273.035954225843,1.0051683348199199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.974814911282,4632.441516551485,5.763795630115486,3.80952547665215,-4.0450934620457835,7.854618938697934,3.2134109890448963,3.5,0.918117425441399,0.6,0.0002334323654385558,0.9962228569834364,0.00023431741582941512,198.89246528743004,0.0,0.0,0.0,0.0,7.898268331644668e-05,0.00015444968212210912,0.0006076169812708131,0.09310400209361913,0.09310400209361913,0.09310400209361913,0.0932442698922421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500278.43051667494,591.5543349848643,0.0,0.09310400209361913,0.09310400224655598,0.09310400224655598,0.3748205981882584,0.3748205981882584,0.5,7.443745143658592,0.7514903899223668,0.7514903899223668,-4.490630090003833e-12,0.0013488407457202811,0.751147715137165,-4.490630090003833e-12,27920.369913491395,21148.260360576438,0.7574491464870382,0.9849221105347317,0.6104896506839487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720208886809294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843434819033,260.5843434819033,-12.56565651809666,244.9323026540004,276.23638430980594,123732.64909847612,123854.61088148056,-121.96178300445112,0.0,nan,276.23638430980594,3.0863843098059647,269.97556797865445,-3.174432021345524,263.71475164749995,-9.435248352500025,257.4539353163061,-15.696064683693862,251.19311898515306,-21.956881014846914,244.9323026540004,-28.217697345999568,1.0,1.0,26022.012520719443,26022.012520719443,275.4350148482107,2.2850148482107215,275.4350148482107,275.4350148482107,77191.66342693493,77189.34793650074,2.3154904341936344,0.0,8546.071908451686,8546.071908451686,0.8848490879082538,3953.7476399231346,275.4350148482107,2.2850148482107215,1.0,0.002,0.2210160174464839,0.004484857087725818,0.00034122573578979353,0.001658774263446257,0.17061286789489677,0.17061286789489677,0.0,-7.639496674149981e-13,1.0,1.0015158712620376,0.7511477151416557,0.09310400224655598,0.0,0.00014087977257375132,181.06199123553154,0.0,1599850.9825171034,266.40422017748375,0.0013488407502109112,1.0,1285223.4776340558,2589.0091861021615,,,,,,,,,,,,,,,,,,,3.0,15278.532557284525,1578.448037489871,0.3748205981882584,6.173730061729009,3.2134109890448963
1367.0,-29.965068653235353,3.812716879030078,35.05639228250208,24.349465139117115,4.825875162854068,-26.485974272210406,-39.98697028784079,1.3467807811144912,-6.7456229096675315,-6.746970280042179,40.11221204285353,41357.33055973134,25367.031713733562,25367.031713733562,66724.3622734649,77200.8981950828,77188.8425570766,25367.031713733562,102555.87427081016,102555.87427081016,102555.87427081016,130475.5706621382,127084.97439929734,3390.596262840855,0.0,90958.061279273,55114.49364109582,39826.18626464131,27919.69639132803,67745.88265596934,21147.795497105613,1578.4105059286715,0.0,0.8772900083588349,2.703715832682599,0.001494314320929203,1.0,1.0,-5.996236843968859,331143.96982804383,1559377.179925587,4.709061079189632,1559377.179925587,4.709061079189632,0.7574507688297858,0.09310252612981006,3.934068089439049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934068089439049,1.2854383996377174,1.2857384781855543,3.0604874496886123,6484.8056574631155,15278.503929047474,6450.510872957843,0.0003241413027260469,23120.6118479364,2357.6462755310326,19281.008667458613,1966.1157140775508,0.833931592912387,0.833931592912387,35551.47525847554,35405.22815468563,1.0051659933357666,0.8,4290.686430307099,4273.035954225843,1.0051659933357666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.132542284621,4632.441516551485,5.765060818045856,3.812716879030078,-4.044628737193042,7.85734561622312,3.212386066324913,3.5,0.9178245903785466,0.6,0.0002334323654385558,0.9963714424026366,0.00023428247288547345,198.89363755253584,0.0,0.0,0.0,0.0,7.897202946086183e-05,0.00015446033597769397,0.0006076574788538801,0.09310252605448852,0.09310252605448852,0.09310252605448852,0.09324271238945962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500257.8589298749,591.561086704415,0.0,0.09310252605448852,0.09310252612981006,0.09310252612981006,0.3748130850486869,0.3748130850486869,0.5,7.447950737397418,0.7512809555154263,0.7512809555154263,1.7621459846850485e-12,0.0013473703746740284,0.7507334360733466,1.7621459846850485e-12,27919.69639132803,21147.795497105613,0.7574507688297858,0.9849212920039438,0.6104774037671674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720056454465076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5836270769725,260.5836270769725,-12.566372923027473,244.93088008737624,276.23637406656815,123738.97441998213,123858.75041985253,-119.77599987042763,0.0,nan,276.23637406656815,3.086374066568169,269.97527527074544,-3.1747247292545353,263.7141764749149,-9.435823525085084,257.453077679028,-15.696922320971964,251.1919788832024,-21.958021116797568,244.93088008737624,-28.21911991262374,1.0,1.0,26022.012520719443,26022.012520719443,275.4351140955573,2.285114095557333,275.4351140955573,275.4351140955573,77191.34080748177,77188.8425570766,2.4982504051731667,0.0,8546.071908451686,8546.071908451686,0.8848496677070665,3953.7384298862444,275.4351140955573,2.285114095557333,1.0,0.002,0.2208752170987788,0.004485471053147811,0.00034100846557242665,0.001658991534332886,0.17050423278621332,0.17050423278621332,0.0,-9.468727885098005e-14,1.0,1.0015150386268177,0.7507334360715845,0.09310252612981006,0.0,0.00014080029499872925,180.95976876791858,0.0,1599851.164908533,266.40437709033245,0.0013473703729118824,1.0,1285222.93770444,2589.0164451251403,,,,,,,,,,,,,,,,,,,3.0,15278.503929047474,1578.4105059286715,0.3748130850486869,6.173730061729009,3.212386066324913
1368.0,-29.966551850760787,3.8159019556443536,35.05637153439629,24.349443765264027,4.825924385447088,-26.48730422715797,-39.98820399921385,1.3466767617460067,-6.7454824079426885,-6.746830050871439,40.112185782566826,41356.372783531115,25367.790806039364,25367.790806039364,66724.16358957048,77200.44203938956,77188.43942256393,25367.790806039364,102556.2302286033,102556.2302286033,102556.2302286033,130475.31885149771,127082.87712033193,3392.4417311657767,0.0,90958.17952265372,55114.11026640666,39826.74361805229,27919.088622894415,67745.83224094671,21147.37668557741,1578.3765385617587,0.0,0.8772908753046391,2.703729985761154,0.001494314320929203,1.0,1.0,-5.996021043910332,331145.806616293,1559376.0449922904,4.709031531838719,1559376.0449922904,4.709031531838719,0.757452256813139,0.09310108470189146,3.9340590659422987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340590659422987,1.2854388867492268,1.2857389654107774,3.060479270151242,6484.788326004946,15278.47642695924,6450.509773701366,0.0003241448633802566,23120.69493569414,2357.6547481243992,19281.005381707437,1966.1153790241763,0.8339284539385137,0.8339284539385137,35551.41002346939,35405.22815468563,1.0051636878057484,0.8,4290.678557132957,4273.035954225843,1.0051636878057484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.293070403439,4632.441516551485,5.76633345405038,3.8159019556443536,-4.044177914557448,7.860079870201801,3.211364681836675,3.5,0.9175327662390499,0.6,0.0002334323654385558,0.996525223197775,0.00023424631911422047,198.89485062255883,0.0,0.0,0.0,0.0,7.896100591681847e-05,0.00015447135952173732,0.0006076994523549229,0.09310108459768672,0.09310108459768672,0.09310108459768672,0.09324128603463297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500237.3431157702,591.5678206036101,0.0,0.09310108459768672,0.09310108470189146,0.09310108470189146,0.37480560219256975,0.37480560219256975,0.5,7.452156783422831,0.7511351755724718,0.7511351755724718,-2.4158453015843406e-11,0.0013476429287493374,0.7508090069611058,-2.4158453015843406e-11,27919.088622894415,21147.37668557741,0.757452256813139,0.9849190921776186,0.6104637202838086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719904307514043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5829105661347,260.5829105661347,-12.567089433865306,244.92946042804226,276.2363607042264,123744.13450768807,123863.92821592874,-119.79370824066885,0.0,nan,276.2363607042264,3.086360704226422,269.97498064900736,-3.1750193509926135,263.7136005937834,-9.436399406216594,257.4522205384846,-15.697779461515381,251.19084048326386,-21.959159516736122,244.92946042804226,-28.220539571957715,1.0,1.0,26022.012520719443,26022.012520719443,275.4352071528207,2.2852071528207034,275.4352071528207,275.4352071528207,77190.81322560312,77188.43942256393,2.37380303919781,0.0,8546.071908451686,8546.071908451686,0.8848502386026955,3953.72936127201,275.4352071528207,2.2852071528207034,1.0,0.002,0.22073440465264088,0.004486082067178035,0.00034079116383510326,0.0016592088357082068,0.17039558191755164,0.17039558191755164,0.0,-4.566902411795581e-13,1.0,1.001515192549237,0.7508090069852642,0.09310108470189146,0.0,0.0001408123938603176,180.97525118802687,0.0,1599851.3304846562,266.4045175920573,0.0013476429529077905,1.0,1285222.4596618237,2589.017424172533,,,,,,,,,,,,,,,,,,,3.0,15278.47642695924,1578.3765385617587,0.37480560219256975,6.173730061729009,3.211364681836675
