time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1369.0,-29.96803559318433,3.8190809719077476,35.05635101190905,24.349465558212273,4.826020913529766,-26.4886299425291,-39.989437081944175,1.3466152627911365,-6.74532897236702,-6.746675299079772,40.11215079739556,41355.406288407685,25368.518047529724,25368.518047529724,66723.92433593741,77199.96176471609,77187.95346061735,25368.518047529724,102556.47150814708,102556.47150814708,102556.47150814708,130474.90205330795,127080.61637266172,3394.2856806462205,0.0,90958.29122047375,55113.73574383572,39827.283862931145,27918.430545160867,67745.71440809201,21146.922700940704,1578.3398239955789,0.0,0.877291855024827,2.7037456258874584,0.001494314320929203,1.0,1.0,-5.996237391711247,331147.8336388951,1559374.53298265,4.708998140942369,1559374.53298265,4.708998140942369,0.7574538499480991,0.09309963284161941,3.9340496578461943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340496578461943,1.2854391747423883,1.2857392534711691,3.0604712654992854,6484.771365107981,15278.44787794704,6450.507905307002,0.00032414829147461144,23120.77862033684,2357.6632815830935,19280.99979695165,1966.1148095375743,0.8339251940240562,0.8339251940240562,35551.342007985826,35405.22815468563,1.0051612840094613,0.8,4290.67034838465,4273.035954225843,1.0051612840094613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.4562955183665,4632.441516551485,5.767595797957109,3.8190809719077476,-4.0437166665593605,7.862797638467108,3.210346708080365,3.5,0.91724191659439,0.6,0.0002334323654385558,0.9966790861062867,0.0002342101572036622,198.8960641530458,0.0,0.0,0.0,0.0,7.894998941134758e-05,0.00015448237602720823,0.0006077413385531057,0.0930996327896398,0.0930996327896398,0.0930996327896398,0.09323976063351695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500216.7957809098,591.5745643043311,0.0,0.0930996327896398,0.09309963284161941,0.09309963284161941,0.3747981612031802,0.3747981612031802,0.5,7.456360623346344,0.7509390097781647,0.7509390097781647,1.4154011296341196e-11,0.0013463267127349354,0.7504379073685072,1.4154011296341196e-11,27918.430545160867,21146.922700940704,0.7574538499480991,0.9849172736448026,0.6104505155748703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271975246452812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58219821960046,260.58219821960046,-12.56780178039952,244.92804348333587,276.23635295586445,123749.80970476662,123868.90718166692,-119.0974769002544,0.0,nan,276.23635295586445,3.08635295586447,269.9746910613702,-3.175308938629769,263.713029166871,-9.436970833128953,257.4513672723287,-15.698632727671281,251.1897053778327,-21.960294622167282,244.92804348333587,-28.221956516664108,1.0,1.0,26022.012520719443,26022.012520719443,275.4353050408331,2.285305040833123,275.4353050408331,275.4353050408331,77190.41433806888,77187.95346061735,2.46087745152181,0.0,8546.071908451686,8546.071908451686,0.8848508338308048,3953.7199061354254,275.4353050408331,2.285305040833123,1.0,0.002,0.2205936635795128,0.004486695198433774,0.00034057398231844907,0.0016594260180000473,0.17028699115922452,0.17028699115922452,0.0,3.1849609755107977e-13,1.0,1.0015144468492734,0.7504379073543532,0.09309963284161941,0.0,0.00014074102101050968,180.88344695037185,0.0,1599851.5090064441,266.40467102763296,0.0013463266985809241,1.0,1285221.932110785,2589.024102071842,,,,,,,,,,,,,,,,,,,3.0,15278.44787794704,1578.3398239955789,0.3747981612031802,6.173730061729009,3.210346708080365
1370.0,-29.96951482865592,3.8222537401159906,35.056330936111614,24.349469260219507,4.826099166105322,-26.489953429161677,-39.990669885277725,1.3465377665604916,-6.745182669980011,-6.746528653378646,40.11212264369188,41354.464155800415,25369.267813930775,25369.267813930775,66723.73196973119,77199.49714712812,77187.53091885538,25369.267813930775,102556.79873278615,102556.79873278615,102556.79873278615,130474.60732373082,127078.47716725434,3396.1301564764676,0.0,90958.41218202493,55113.37919049719,39827.81443503082,27917.808590944664,67745.62302597548,21146.494133439435,1578.3050230996703,0.0,0.8772927642771546,2.7037604349546327,0.001494314320929203,1.0,1.0,-5.996188339354205,331149.75449168734,1559373.3162211147,4.7089671517792375,1559373.3162211147,4.7089671517792375,0.7574553734958427,0.09309820307385412,3.934040998373845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934040998373845,1.2854395376493,1.2857396164627994,3.0604636648784562,6484.755260304494,15278.419268578795,6450.505403344719,0.00032415149470950286,23120.860260384434,2357.671606551109,19280.992318418957,1966.1140469394704,0.8339219259698242,0.8339219259698242,35551.279404621324,35405.22815468563,1.0051590714887504,0.8,4290.662792821777,4273.035954225843,1.0051590714887504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.622275807929,4632.441516551485,5.768860130050608,3.8222537401159906,-4.0432618448713615,7.865515584987352,3.2093322145792293,3.5,0.9169520613083513,0.6,0.0002334323654385558,0.9968325071573492,0.00023417411025672812,198.897274012106,0.0,0.0,0.0,0.0,7.893897682250722e-05,0.0001544933886160486,0.0006077833247932382,0.0930982030130579,0.0930982030130579,0.0930982030130579,0.0932383121056096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500196.2845745082,591.5812963801926,0.0,0.0930982030130579,0.09309820307385412,0.09309820307385412,0.37479075142595375,0.37479075142595375,0.5,7.460563899048521,0.7507655294406845,0.7507655294406845,-1.5347723092418164e-11,0.0013459833986075864,0.7503403140244131,-1.5347723092418164e-11,27917.808590944664,21146.494133439435,0.7574553734958427,0.9849157626633315,0.6104374320971853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719600912840012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58148802853253,260.58148802853253,-12.568511971467444,244.9266293720134,276.23634668504945,123755.25943971689,123873.99654262063,-118.73710290375847,0.0,nan,276.23634668504945,3.0863466850494774,269.974403222466,-3.175596777533997,263.71245975983294,-9.437540240167039,257.4505162972151,-15.699483702784903,251.1885728346185,-21.96142716538148,244.9266293720134,-28.223370627986583,1.0,1.0,26022.012520719443,26022.012520719443,275.4354022437298,2.285402243729834,275.4354022437298,275.4354022437298,77189.96511484655,77187.53091885538,2.434195991168963,0.0,8546.071908451686,8546.071908451686,0.884851381695047,3953.711203365714,275.4354022437298,2.285402243729834,1.0,0.002,0.22045294274064853,0.004487306905473926,0.0003403568262399187,0.0016596431733179688,0.17017841311995935,0.17017841311995935,0.0,-4.4211249244918704e-13,1.0,1.0015142520165639,0.7503403140397609,0.09309820307385412,0.0,0.00014072078533619895,180.8573692691587,0.0,1599851.68052563,266.40481733001997,0.0013459834139553095,1.0,1285221.4321933226,2589.0273011770846,,,,,,,,,,,,,,,,,,,3.0,15278.419268578795,1578.3050230996703,0.37479075142595375,6.173730061729009,3.2093322145792293
1371.0,-29.970983846320728,3.825420259238057,35.05631117161288,24.349441355466865,4.826142880878408,-26.491271173588064,-39.991894306708105,1.3464302081165107,-6.74503605127245,-6.746380950331074,40.11209147593591,41353.53681789015,25370.017704491584,25370.017704491584,66723.55452238173,77199.0597440148,77187.06301680725,25370.017704491584,102557.08072129884,102557.08072129884,102557.08072129884,130474.25293236032,127076.27905386484,3397.9738784954766,0.0,90958.54546776929,55113.02254152889,39828.35880693378,27917.172211061483,67745.53101799526,21146.05528111606,1578.269508572938,0.0,0.8772936908442572,2.7037753605660857,0.001494314320929203,1.0,1.0,-5.996346676596545,331151.68920379743,1559371.9691969564,4.708935572535423,1559371.9691969564,4.708935572535423,0.7574569201080281,0.09309677730241006,3.934033142265689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934033142265689,1.2854400413348177,1.2857401202658998,3.060456354059531,6484.739769556465,15278.390700041742,6450.5024876974585,0.00032415453954155407,23120.940312003684,2357.6797695445116,19280.98360335418,1966.1131582501855,0.8339186617485485,0.8339186617485485,35551.22260912744,35405.22815468563,1.005157064229959,0.8,4290.655938207357,4273.035954225843,1.005157064229959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.790957445544,4632.441516551485,5.770121424929218,3.825420259238057,-4.042806658145268,7.868226917383325,3.2083211346085623,3.5,0.9166631813167321,0.6,0.0002334323654385558,0.9969848936660415,0.00023413831736225713,198.8984755286416,0.0,0.0,0.0,0.0,7.89280405146007e-05,0.00015450432492395512,0.0006078251348742261,0.09309677726773052,0.09309677726773052,0.09309677726773052,0.09323682725307054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500175.76751082245,591.5880301197249,0.0,0.09309677726773052,0.09309677730241006,0.09309677730241006,0.3747833794230391,0.3747833794230391,0.5,7.464765400340423,0.7505651498806287,0.7505651498806287,9.549694368615746e-12,0.001344899058608462,0.7500342737345136,9.549694368615746e-12,27917.172211061483,21146.05528111606,0.7574569201080281,0.9849144809959189,0.610424572609895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719449661383964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58077739012873,260.58077739012873,-12.569222609871247,244.9252190298373,276.23633575041566,123760.35759733534,123879.1694916256,-118.81189429024354,0.0,nan,276.23633575041566,3.086335750415685,269.97411240632624,-3.1758875936737354,263.7118890621794,-9.438110937820568,257.4496657180612,-15.700334281938751,251.1874423739528,-21.962557626047186,244.9252190298373,-28.22478097016267,1.0,1.0,26022.012520719443,26022.012520719443,275.4354951962378,2.2854951962378323,275.4354951962378,275.4354951962378,77189.43151668506,77187.06301680725,2.3684998778044246,0.0,8546.071908451686,8546.071908451686,0.8848518787321767,3953.703307977017,275.4354951962378,2.2854951962378323,1.0,0.002,0.22031228108278803,0.004487918548294758,0.0003401397621384597,0.0016598602369325005,0.17006988106922985,0.17006988106922985,0.0,-9.29039831176759e-13,1.0,1.001513637286975,0.7500342737249639,0.09309677730241006,0.0,0.00014066160469252933,180.78123821125016,0.0,1599851.851362087,266.4049639487275,0.0013448990490587676,1.0,1285220.928670748,2589.033081940856,,,,,,,,,,,,,,,,,,,3.0,15278.390700041742,1578.269508572938,0.3747833794230391,6.173730061729009,3.2083211346085623
1372.0,-29.972447908172267,3.828580643874859,35.05629153614739,24.349441041145496,4.826208130013177,-26.49258230436162,-39.99311394346876,1.3463425262071804,-6.744883386838183,-6.746226304951012,40.11205567094708,41352.586407479546,25370.753843238734,25370.753843238734,66723.34025071828,77198.60259285872,77186.54641095195,25370.753843238734,102557.30025419069,102557.30025419069,102557.30025419069,130473.8107374471,127073.99479436183,3399.8159430852716,0.0,90958.65776589434,55112.6415805335,39828.906872623156,27916.510483256407,67745.41735587956,21145.598664209367,1578.2326222485012,0.0,0.8772946731028735,2.7037909988803994,0.001494314320929203,1.0,1.0,-5.996750579081265,331153.71486036584,1559370.42175933,4.708902095260666,1559370.42175933,4.708902095260666,0.7574585182088551,0.09309534886653494,3.934023058252437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934023058252437,1.2854404519407883,1.2857405309677241,3.0604475316711532,6484.72107597415,15278.362286893569,6450.501907616201,0.00032415842290144423,23121.02812287526,2357.6887237614537,19280.98186945248,1966.112981441418,0.8339154196338029,0.8339154196338029,35551.14970702848,35405.22815468563,1.0051544877348484,0.8,4290.64713969634,4273.035954225843,1.0051544877348484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.9623326268165,4632.441516551485,5.771376532263957,3.828580643874859,-4.042346698356606,7.8709273422314645,3.207313457443912,3.5,0.9163752735554035,0.6,0.0002334323654385558,0.997136791092615,0.00023410265023194232,198.89967300623704,0.0,0.0,0.0,0.0,7.891714833501684e-05,0.00015451521710353896,0.0006078664269362036,0.09309534878476045,0.09309534878476045,0.09309534878476045,0.09323529182897851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500155.2436646289,591.5947657449956,0.0,0.09309534878476045,0.09309534886653494,0.09309534886653494,0.37477604033678136,0.37477604033678136,0.5,7.468963690604134,0.7502905926203312,0.7502905926203312,1.0231815394945443e-11,0.0013429181128117307,0.7494757258697291,1.0231815394945443e-11,27916.510483256407,21145.598664209367,0.7574585182088551,0.9849129705734616,0.61041156762304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271929871019487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800687939155,260.5800687939155,-12.569931206084505,244.92381282327278,276.2363247645522,123765.65271409984,123884.12317390434,-118.47045980448885,0.0,nan,276.2363247645522,3.0863247645522165,269.9738223763258,-3.176177623674164,263.71131998803867,-9.43868001196131,257.44881759977613,-15.701182400223843,251.1863152115273,-21.963684788472676,244.92381282327278,-28.226187176727194,1.0,1.0,26022.012520719443,26022.012520719443,275.43558939210834,2.2855893921083634,275.43558939210834,275.43558939210834,77188.95867562413,77186.54641095195,2.412264672180754,0.0,8546.071908451686,8546.071908451686,0.884852516723286,3953.6931735436992,275.43558939210834,2.2855893921083634,1.0,0.002,0.22017172578504335,0.00448853090233818,0.0003399228669589297,0.0016600771308388541,0.16996143347946485,0.16996143347946485,0.0,-2.202216273922142e-12,1.0,1.0015125139691454,0.7494757258594973,0.09309534886653494,0.0,0.00014055524330744496,180.6444662338907,0.0,1599852.0280306006,266.4051166131618,0.0013429181025799153,1.0,1285220.4014812608,2589.0420672874607,,,,,,,,,,,,,,,,,,,3.0,15278.362286893569,1578.2326222485012,0.37477604033678136,6.173730061729009,3.207313457443912
1373.0,-29.97391028837985,3.8317348114838903,35.05627213594469,24.349439644161635,4.826278678895134,-26.493891391652483,-39.994333300832636,1.3462597821031455,-6.7447331808415925,-6.746074577941037,40.11202318953643,41351.65590683797,25371.49988648461,25371.49988648461,66723.15579332258,77198.14735228196,77186.06215008709,25371.49988648461,102557.5620365717,102557.5620365717,102557.5620365717,130473.42771355227,127071.77039020704,3401.6573233452423,0.0,90958.77822065845,55112.28677495893,39829.434939666135,27915.86567698057,67745.30061664671,21145.15400622035,1578.1966117983395,0.0,0.8772956266788345,2.7038063365997282,0.001494314320929203,1.0,1.0,-5.997028231805302,331155.7022994715,1559369.0179648472,4.70886959559185,1559369.0179648472,4.70886959559185,0.7574600856335488,0.09309393324604254,3.934014351645937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934014351645937,1.2854408394237309,1.2857409185411226,3.060439835885076,6484.704769526922,15278.333924059598,6450.499667110496,0.0003241616869125179,23121.10991222047,2357.69706395359,19280.975172430997,1966.1122985352795,0.8339121800653783,0.8339121800653783,35551.08676282403,35405.22815468563,1.0051522631712233,0.8,4290.639542997696,4273.035954225843,1.0051522631712233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.1364222283555,4632.441516551485,5.772630801212113,3.8317348114838903,-4.041889311190871,7.8736241226747605,3.2063092072414108,3.5,0.9160883449261173,0.6,0.0002334323654385558,0.9972885389689303,0.00023406702906652793,198.90086912278554,0.0,0.0,0.0,0.0,7.89062600397972e-05,0.0001545261053987586,0.0006079079163426691,0.09309393319212925,0.09309393319212925,0.09309393319212925,0.09323379470583623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500134.74800021795,591.6014921785079,0.0,0.09309393319212925,0.09309393324604254,0.09309393324604254,0.3747687283901277,0.3747687283901277,0.5,7.473159538542343,0.7499861406068931,0.7499861406068931,9.947598300641403e-12,0.0013413970994520241,0.7490463461357422,9.947598300641403e-12,27915.86567698057,21145.15400622035,0.7574600856335488,0.9849119449759596,0.6103988842094951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719148053795477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57936250324695,260.57936250324695,-12.570637496753022,244.92241033903832,276.2363146674555,123771.02604983206,123889.11104275362,-118.08499292156729,0.0,nan,276.2363146674555,3.086314667455497,269.97353380179294,-3.176466198207038,263.7107529360814,-9.439247063918572,257.44797207039096,-15.702027929609017,251.18519120472266,-21.96480879527732,244.92241033903832,-28.227589660961655,1.0,1.0,26022.012520719443,26022.012520719443,275.4356844543874,2.2856844543874217,275.4356844543874,275.4356844543874,77188.49844066532,77186.06215008709,2.436290578232729,0.0,8546.071908451686,8546.071908451686,0.8848530675689918,3953.684423404167,275.4356844543874,2.2856844543874217,1.0,0.002,0.22003125269516915,0.004489142444626914,0.00033970609652731685,0.0016602939028906188,0.16985304826365843,0.16985304826365843,0.0,-5.820643446396989e-13,1.0,1.0015116508171844,0.7490463461257946,0.09309393324604254,0.0,0.00014047303776054042,180.53874132945998,0.0,1599852.202462744,266.4052668191584,0.0013413970895044258,1.0,1285219.8842401216,2589.049422162299,,,,,,,,,,,,,,,,,,,3.0,15278.333924059598,1578.1966117983395,0.3747687283901277,6.173730061729009,3.2063092072414108
1374.0,-29.97536484210609,3.8348827338997515,35.056252991392476,24.349437967781,4.826350625702122,-26.495193295324174,-39.99554399689657,1.3461790788911476,-6.74458322361744,-6.745923158457893,40.111991767110915,41350.727272217075,25372.24930971805,25372.24930971805,66722.97658193513,77197.69619076025,77185.5866614522,25372.24930971805,102557.83597117025,102557.83597117025,102557.83597117025,130473.06149183697,127069.5635939184,3403.497897918572,0.0,90958.90214835573,55111.93322969779,39829.96546517549,27915.225520666725,67745.19098584222,21144.71267053506,1578.1608290155946,0.0,0.8772965745131096,2.7038216425729593,0.001494314320929203,1.0,1.0,-5.997289878710319,331157.6857200947,1559367.6599369433,4.7088372916549845,1559367.6599369433,4.7088372916549845,0.7574616459709705,0.09309252658740155,3.934006199343993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934006199343993,1.2854412173495908,1.285741296555207,3.06043259407489,6484.689425000131,15278.3055461125,6450.496740318674,0.0003241647000946303,23121.189326931766,2357.7051620004554,19280.96642405438,1966.111406449132,0.8339089374436175,0.8339089374436175,35551.027825925914,35405.22815468563,1.005150180234046,0.8,4290.632429938472,4273.035954225843,1.005150180234046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.313198371631,4632.441516551485,5.773882780845038,3.8348827338997515,-4.041432573642533,7.876315307542285,3.2053083488765934,3.5,0.9158023853933124,0.6,0.0002334323654385558,0.9974394994209185,0.00023403160349482767,198.90205885213436,0.0,0.0,0.0,0.0,7.889545046004513e-05,0.00015453691497851067,0.0006079491815529566,0.0930925265277001,0.0930925265277001,0.0930925265277001,0.09323230930005026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500114.26912514254,591.6082130465521,0.0,0.0930925265277001,0.09309252658740155,0.09309252658740155,0.37476144663462857,0.37476144663462857,0.5,7.477353023725032,0.7496600787449665,0.7496600787449665,4.0188297134591267e-11,0.0013399348404732336,0.7486332797475939,4.0188297134591267e-11,27915.225520666725,21144.71267053506,0.7574616459709705,0.9849108934666564,0.6103861642497811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718997696106569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786589375296,260.5786589375296,-12.571341062470367,244.9210122649014,276.23630561015983,123776.42899404773,123894.05840222962,-117.62940818188413,0.0,nan,276.23630561015983,3.0863056101598545,269.97324694111876,-3.176753058881218,263.71018827204784,-9.439811727952133,257.447129602995,-15.702870397004972,251.18407093395479,-21.96592906604519,244.9210122649014,-28.22898773509857,1.0,1.0,26022.012520719443,26022.012520719443,275.43578023560303,2.285780235603056,275.43578023560303,275.43578023560303,77188.04253061242,77185.5866614522,2.455869160228758,0.0,8546.071908451686,8546.071908451686,0.884853583345025,3953.676230340713,275.43578023560303,2.285780235603056,1.0,0.002,0.21989085874702527,0.004489753607680326,0.0003394894479333314,0.001660510551251183,0.16974472396666568,0.16974472396666568,0.0,-8.154856998010551e-13,1.0,1.00151082052064,0.7486332797074056,0.09309252658740155,0.0,0.00014039389570658607,180.4369539176476,0.0,1599852.376685622,266.40541677638254,0.0013399348002849365,1.0,1285219.368046805,2589.0565720437316,,,,,,,,,,,,,,,,,,,3.0,15278.3055461125,1578.1608290155946,0.37476144663462857,6.173730061729009,3.2053083488765934
1375.0,-29.97681461931069,3.838024395058723,35.05623410044783,24.349441285617672,4.826421641237526,-26.496490993254714,-39.996750362310536,1.3460980151152442,-6.74443307124892,-6.745771493416588,40.111960797423684,41349.785551851346,25373.000661288723,25373.000661288723,66722.78621314006,77197.24210447194,77185.11310436555,25373.000661288723,102558.11376565427,102558.11376565427,102558.11376565427,130472.70077868256,127067.36319151103,3405.337587171525,0.0,90959.01618225437,55111.55962937148,39830.50728098099,27914.58701302829,67745.09429400928,21144.272535680666,1578.12511813803,0.0,0.8772975219490492,2.703836974055721,0.001494314320929203,1.0,1.0,-5.997565686707674,331159.6723652607,1559366.3214751326,4.708805001338421,1559366.3214751326,4.708805001338421,0.7574632046611407,0.09309112781237736,3.9339967006630165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339967006630165,1.285441596964163,1.2857416762583984,3.0604243008425787,6484.671852636024,15278.277276209907,6450.495438006683,0.0003241682965222448,23121.27414009386,2357.713810536102,19280.962531356687,1966.111009504437,0.8339057101495193,0.8339057101495193,35550.95915537765,35405.22815468563,1.005147753293057,0.8,4290.624142130794,4273.035954225843,1.005147753293057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.492646542733,4632.441516551485,5.775132156248149,3.838024395058723,-4.040976083579581,7.879000478638304,3.2043108634911843,3.5,0.9155173895689098,0.6,0.0002334323654385558,0.9975899886715379,0.0002339962991703746,198.90324468876523,0.0,0.0,0.0,0.0,7.888468090775767e-05,0.00015454768453079814,0.0006079900810392686,0.09309112766127695,0.09309112766127695,0.09309112766127695,0.093230828952104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500093.8044814725,591.6149291585741,0.0,0.09309112766127695,0.09309112781237736,0.09309112781237736,0.37475419536606147,0.37475419536606147,0.5,7.481544065917671,0.7493136449515987,0.7493136449515987,-3.285549610154703e-11,0.001338422167691533,0.7482058067089383,-3.285549610154703e-11,27914.58701302829,21144.272535680666,0.7574632046611407,0.9849094891442255,0.6103731345091348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718847638456643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779579508729,260.5779579508729,-12.572042049127106,244.9196186155952,276.2362972861545,123781.75702791684,123898.95524018143,-117.19821226458406,0.0,nan,276.2362972861545,3.0862972861545472,269.9729615520463,-3.1770384479536915,263.7096258179253,-9.440374182074663,257.44629008380844,-15.703709916191542,251.18295434970733,-21.967045650292647,244.9196186155952,-28.23038138440478,1.0,1.0,26022.012520719443,26022.012520719443,275.43587648839275,2.2858764883927734,275.43587648839275,275.43587648839275,77187.58345724111,77185.11310436555,2.470352875563549,0.0,8546.071908451686,8546.071908451686,0.8848541843029204,3953.666684166332,275.43587648839275,2.2858764883927734,1.0,0.002,0.21975054662004612,0.004490364479173921,0.00033927292569938184,0.0016607270740684537,0.16963646284969092,0.16963646284969092,0.0,-2.32164548003011e-13,1.0,1.0015099612015348,0.7482058067417938,0.09309112781237736,0.0,0.00014031207558907297,180.3317245722982,0.0,1599852.5510660193,266.40556692875106,0.0013384222005470292,1.0,1285218.851016283,2589.0639028297005,,,,,,,,,,,,,,,,,,,3.0,15278.277276209907,1578.12511813803,0.37475419536606147,6.173730061729009,3.2043108634911843
1376.0,-29.978259815402556,3.8411597916726263,35.05621545128561,24.34944383511322,4.826495928068392,-26.497784241050624,-39.99795229230074,1.3460203536758886,-6.744282147333934,-6.745618971954843,40.11192999276346,41348.8540109232,25373.752406005937,25373.752406005937,66722.60641692913,77196.79078466792,77184.63951393345,25373.752406005937,102558.39191993939,102558.39191993939,102558.39191993939,130472.3404141538,127065.1641318803,3407.176282273501,0.0,90959.1358000765,55111.19902617154,39831.040859894405,27913.948494214423,67744.98935410882,21143.832447501765,1578.0893857908325,0.0,0.8772984734277471,2.7038523932019305,0.001494314320929203,1.0,1.0,-5.9978648689588,331161.6702401392,1559364.9901490153,4.70877257328197,1559364.9901490153,4.70877257328197,0.7574647653979922,0.09308973577237158,3.9339881562976577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339881562976577,1.2854419606461007,1.2857420400252355,3.060416787950753,6484.655933719768,15278.249053511838,6450.492991598749,0.0003241714643678232,23121.35476423998,2357.722031910997,19280.955218879655,1966.1102638392986,0.8339024860558788,0.8339024860558788,35550.89738400914,35405.22815468563,1.0051455701825216,0.8,4290.616686981023,4273.035954225843,1.0051455701825216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.674755182444,4632.441516551485,5.776378589393668,3.8411597916726263,-4.040519390857497,7.881679182530124,3.2033167358306405,3.5,0.9152333530944687,0.6,0.0002334323654385558,0.9977400267717004,0.00023396111128652658,198.9044267923751,0.0,0.0,0.0,0.0,7.887395230330918e-05,0.00015455841313524661,0.0006080309667302205,0.0930897357499453,0.0930897357499453,0.0930897357499453,0.09322935076071982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500073.35337052983,591.6216407296906,0.0,0.0930897357499453,0.09308973577237158,0.09308973577237158,0.37474697424022174,0.37474697424022174,0.5,7.485732520702907,0.7489458437480607,0.7489458437480607,5.3717030823463574e-11,0.0013368246209211065,0.7477541029960548,5.3717030823463574e-11,27913.948494214423,21143.832447501765,0.7574647653979922,0.9849083607964626,0.6103603293047877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271869788159728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57725978823015,260.57725978823015,-12.572740211769826,244.91822940762745,276.2362901688351,123787.13089271907,123903.85695894543,-116.72606622638233,0.0,nan,276.2362901688351,3.0862901688351485,269.97267801659984,-3.177321983400134,263.7090658643447,-9.440934135655255,257.44545371210387,-15.704546287896108,251.18184155987,-21.96815844012997,244.91822940762745,-28.231770592372527,1.0,1.0,26022.012520719443,26022.012520719443,275.4359735937011,2.285973593701101,275.4359735937011,275.4359735937011,77187.1321717331,77184.63951393345,2.492657799652079,0.0,8546.071908451686,8546.071908451686,0.8848547248834425,3953.658097079146,275.4359735937011,2.285973593701101,1.0,0.002,0.21961032082872614,0.004490975136916098,0.00033905653722054004,0.00166094346221493,0.16952826861027,0.16952826861027,0.0,-5.645301934253943e-13,1.0,1.0015090530758926,0.7477541029423378,0.09308973577237158,0.0,0.00014022574062762252,180.22069234181618,0.0,1599852.7262322018,266.40571785266604,0.0013368245672040757,1.0,1285218.331065211,2589.071543862286,,,,,,,,,,,,,,,,,,,3.0,15278.249053511838,1578.0893857908325,0.37474697424022174,6.173730061729009,3.2033167358306405
1377.0,-29.979700286670223,3.844288903405121,35.05619705160694,24.349451588373654,4.826569337694518,-26.499073324226874,-39.9991535936482,1.3459423752296034,-6.744131265059195,-6.745466485348036,40.11189989526226,41347.92436748956,25374.506593053226,25374.506593053226,66722.43096054278,77196.33680817061,77184.17066597605,25374.506593053226,102558.67725902928,102558.67725902928,102558.67725902928,130471.99031749745,127062.9762671857,3409.014050311751,0.0,90959.24578078536,55110.833340018784,39831.56937862953,27913.313058468168,67744.8824370977,21143.39456986953,1578.0538008036378,0.0,0.8772994220011452,2.7038678089714776,0.001494314320929203,1.0,1.0,-5.998166224197917,331163.66766604566,1559363.6893850183,4.708740244287675,1559363.6893850183,4.708740244287675,0.7574663217362219,0.09308835213940361,3.9339782505645666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339782505645666,1.2854423258127623,1.2857424052771433,3.060408212462727,6484.637763289671,15278.22087426282,6450.492155023827,0.0003241752193895269,23121.44094028272,2357.730819421792,19280.952718301232,1966.1100088512626,0.8338992698638217,0.8338992698638216,35550.82577061829,35405.22815468563,1.0051430392385177,0.8,4290.608044003422,4273.035954225843,1.0051430392385177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.859515871981,4632.441516551485,5.777622554034553,3.844288903405121,-4.040063166219616,7.884352069624737,3.2023259544675993,3.5,0.9149502727050284,0.6,0.0002334323654385558,0.9978895985706342,0.0002339260432946908,198.90560504527906,0.0,0.0,0.0,0.0,7.886323065811868e-05,0.0001545691347804371,0.0006080716144348226,0.09308835190903914,0.09308835190903914,0.09308835190903914,0.09322788082236962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500052.9184135968,591.6283469269383,0.0,0.09308835190903914,0.09308835213940361,0.09308835213940361,0.37473978265479796,0.37473978265479796,0.5,7.489918390769946,0.7485608475059848,0.7485608475059848,-2.7284841053187847e-12,0.0013352202888654574,0.7473002611501443,-2.7284841053187847e-12,27913.313058468168,21143.39456986953,0.7574663217362219,0.9849073252506672,0.6103475698829625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718548425671077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765642859183,260.5765642859183,-12.573435714081654,244.91684464161352,276.2362839302247,123792.42825933917,123908.70954379733,-116.2812844581654,0.0,nan,276.2362839302247,3.086283930224738,269.97239607250754,-3.1776039274924415,263.70850821477484,-9.44149178522514,257.44462035705254,-15.705379642947435,251.1807324993366,-21.969267500663364,244.91684464161352,-28.233155358386455,1.0,1.0,26022.012520719443,26022.012520719443,275.4360712190848,2.2860712190848176,275.4360712190848,275.4360712190848,77186.67807497419,77184.17066597605,2.507408998135361,0.0,8546.071908451686,8546.071908451686,0.8848553515940422,3953.6481418173894,275.4360712190848,2.2860712190848176,1.0,0.002,0.2194701817562758,0.004491585434659915,0.00033884028246727735,0.0016611597168839053,0.16942014123363866,0.16942014123363866,0.0,-6.488173713570244e-13,1.0,1.001508140638689,0.7473002611528727,0.09308835213940361,0.0,0.00014013902073659333,180.10916549942064,0.0,1599852.901339643,266.4058687349408,0.0013352202915939415,1.0,1285217.811233001,2589.0792108865485,,,,,,,,,,,,,,,,,,,3.0,15278.22087426282,1578.0538008036378,0.37473978265479796,6.173730061729009,3.2023259544675993
1378.0,-29.981139245903982,3.8474117250653026,35.05617888898628,24.34945902731272,4.826643693679158,-26.50036095193502,-40.00035091359166,1.3458653997019492,-6.743979776570541,-6.745313308407554,40.1118699364196,41346.98761219238,25375.261400138937,25375.261400138937,66722.24901233132,77195.88358457378,77183.70115922218,25375.261400138937,102558.96255936113,102558.96255936113,102558.96255936113,130471.64014677989,127060.78940047031,3410.8507463095757,0.0,90959.35731909056,55110.46134667656,39832.10663601555,27912.677587418762,67744.78422343431,21142.95671166142,1578.018197041504,0.0,0.8773003738103162,2.7038832956188474,0.001494314320929203,1.0,1.0,-5.998490941649209,331165.6741452004,1559362.3946145847,4.708707805057352,1559362.3946145847,4.708707805057352,0.7574678797992244,0.09308697490565145,3.9339686396209697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339686396209697,1.2854426862830417,1.2857427658315725,3.0603998774899472,6484.62010248252,15278.192741494579,6450.490981199739,0.0003241788433739124,23121.5257800973,2357.739470675236,19280.94920966248,1966.1096510696805,0.8338960582895124,0.8338960582895123,35550.756288370445,35405.22815468563,1.0051405836140983,0.8,4290.599658232205,4273.035954225843,1.0051405836140983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.046915948345,4632.441516551485,5.77886364820554,3.8474117250653026,-4.039606875515262,7.887018600580564,3.201338502826356,3.5,0.9146681436646731,0.6,0.0002334323654385558,0.9980390375164668,0.0002338910169480263,198.9067820753319,0.0,0.0,0.0,0.0,7.885254588776264e-05,0.00015457981955079315,0.0006081121624310887,0.0930869748944187,0.0930869748944187,0.0930869748944187,0.09322641253508779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500032.49757430976,591.6350483904188,0.0,0.0930869748944187,0.09308697490565145,0.09308697490565145,0.3747326205959306,0.3747326205959306,0.5,7.494101526141292,0.7481570190777802,0.7481570190777802,1.750777300912887e-11,0.0013335318370195637,0.7468223667583516,1.750777300912887e-11,27912.677587418762,21142.95671166142,0.7574678797992244,0.9849060673404687,0.6103346270293324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718399271633278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57587118373283,260.57587118373283,-12.574128816267148,244.9154637796982,276.2362785877716,123797.71111502087,123913.59112176772,-115.88000674684554,0.0,nan,276.2362785877716,3.0862785877716306,269.9721156261551,-3.177884373844904,263.70795266453916,-9.442047335460813,257.44378970292047,-15.706210297079508,251.17962674131238,-21.9703732586876,244.9154637796982,-28.234536220301777,1.0,1.0,26022.012520719443,26022.012520719443,275.4361694577146,2.286169457714607,275.4361694577146,275.4361694577146,77186.22489106073,77183.70115922218,2.523731838547974,0.0,8546.071908451686,8546.071908451686,0.8848559596538147,3953.6384828190744,275.4361694577146,2.286169457714607,1.0,0.002,0.21933013388792144,0.004492195478200486,0.0003386241688687639,0.0016613758322060375,0.16931208443438195,0.16931208443438195,0.0,1.0748012722883171e-12,1.0,1.0015071797512582,0.7468223667408438,0.09308697490565145,0.0,0.00014004781874925917,179.99187794982754,0.0,1599853.077039673,266.40602022342944,0.0013335318195117907,1.0,1285217.2890467076,2589.0871837238906,,,,,,,,,,,,,,,,,,,3.0,15278.192741494579,1578.018197041504,0.3747326205959306,6.173730061729009,3.201338502826356
1379.0,-29.98257043421186,3.8505282475827753,35.056160960502744,24.349466117005818,4.826719428902129,-26.501641447891398,-40.001543413940794,1.345790442581191,-6.743827871585893,-6.745159664297632,40.11184036846601,41346.06777809768,25376.017297662547,25376.017297662547,66722.08507576023,77195.43441901154,77183.23376164735,25376.017297662547,102559.2510593099,102559.2510593099,102559.2510593099,130471.29455244832,127058.6081745663,3412.686377882028,0.0,90959.47229917532,55110.10565825944,39832.629601017645,27912.043493138422,67744.67309415607,21142.5198695565,1577.9826476572628,0.0,0.8773013266691794,2.703898830161468,0.001494314320929203,1.0,1.0,-5.998829800047417,331167.68675286125,1559361.1167383431,4.70867533009656,1559361.1167383431,4.70867533009656,0.7574694369745424,0.093085605099223,3.93395957573241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93395957573241,1.2854430373014765,1.2857431169319506,3.060391990601894,6484.603391113135,15278.164591001707,6450.489128650602,0.00032418221968832277,23121.608279932778,2357.7478833172163,19280.94367226914,1966.1090864127036,0.8338928433885393,0.8338928433885394,35550.690761021964,35405.22815468563,1.0051382677638536,0.8,4290.591749775442,4273.035954225843,1.0051382677638536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.236946471862,4632.441516551485,5.780101986990827,3.8505282475827753,-4.039150689544131,7.889678937126907,3.200354368866186,3.5,0.914386962533196,0.6,0.0002334323654385558,0.9981876933809908,0.00023385618454971148,198.9079527627935,0.0,0.0,0.0,0.0,7.884190545726574e-05,0.00015459045998129006,0.0006081526203602739,0.09308560503499808,0.09308560503499808,0.09308560503499808,0.0932249491957484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.0924270795,591.6417446162594,0.0,0.09308560503499808,0.093085605099223,0.093085605099223,0.37472548743766493,0.37472548743766493,0.5,7.4982818548060886,0.7477352850232251,0.7477352850232251,-7.105427357601002e-12,0.001331792711766866,0.7463298642502423,-7.105427357601002e-12,27912.043493138422,21142.5198695565,0.7574694369745424,0.9849052630754513,0.6103220502759258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718250419717172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5751808771224,260.5751808771224,-12.574819122877557,244.91408746683473,276.23627428741054,123803.02148247891,123918.43409675048,-115.41261427160396,0.0,nan,276.23627428741054,3.0862742874105606,269.9718369232961,-3.1781630767038678,263.7073995591808,-9.442600440819149,257.44296219506475,-15.707037804935226,251.17852483094737,-21.97147516905261,244.91408746683473,-28.235912533165248,1.0,1.0,26022.012520719443,26022.012520719443,275.43626841031477,2.28626841031479,275.43626841031477,275.43626841031477,77185.77570277441,77183.23376164735,2.5419411270559067,0.0,8546.071908451686,8546.071908451686,0.884856533102597,3953.629373611072,275.43626841031477,2.28626841031479,1.0,0.002,0.21919017993606907,0.004492805206784256,0.0003384082004567911,0.001661591799550593,0.16920410022839555,0.16920410022839555,0.0,7.384284156364274e-15,1.0,1.0015061894366453,0.7463298642573477,0.093085605099223,0.0,0.00013995390084728284,179.87109973351556,0.0,1599853.2531569991,266.4061721284141,0.0013317927188722933,1.0,1285216.7652675163,2589.095343013163,,,,,,,,,,,,,,,,,,,3.0,15278.164591001707,1577.9826476572628,0.37472548743766493,6.173730061729009,3.200354368866186
1380.0,-29.984000131070353,3.853638459233941,35.05614326541762,24.349472752679162,4.826796040057786,-26.50292051394684,-40.00273193288592,1.3457164229281922,-6.743675698053778,-6.7450057177759035,40.111811247215826,41345.14084518227,25376.77460151111,25376.77460151111,66721.91544669338,77194.98571591069,77182.76893942436,25376.77460151111,102559.54354093547,102559.54354093547,102559.54354093547,130470.95461067211,127056.43369948848,3414.520911183629,0.0,90959.58855356586,55109.74368281348,39833.16096750264,27911.411069736634,67744.57203723927,21142.08424586612,1577.9471702726044,0.0,0.8773022794639493,2.7039143957531833,0.001494314320929203,1.0,1.0,-5.999178256077471,331169.7033318003,1559359.858168953,4.708642857364956,1559359.858168953,4.708642857364956,0.7574709925285628,0.09308424246193284,3.9339508141958865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339508141958865,1.2854433839300097,1.2857434636414022,3.060384349381881,6484.58720028485,15278.136548221075,6450.486960861314,0.0003241854642394847,23121.689327007593,2357.756147818837,19280.93719260189,1966.1084256705287,0.8338896401518785,0.8338896401518785,35550.627419497694,35405.22815468563,1.0051360291654454,0.8,4290.584105124504,4273.035954225843,1.0051360291654454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.429597524923,4632.441516551485,5.781337651666713,3.853638459233941,-4.038694736891086,7.892333196125028,3.1993735393673988,3.5,0.9141067255335426,0.6,0.0002334323654385558,0.9983362181780646,0.00023382139322217847,198.90912224403414,0.0,0.0,0.0,0.0,7.883130187278037e-05,0.00015460106356577542,0.0006081929798901323,0.09308424241208633,0.09308424241208633,0.09308424241208633,0.09322349114621523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.70351505216,591.64843542924,0.0,0.09308424241208633,0.09308424246193284,0.09308424246193284,0.374718382865227,0.374718382865227,0.5,7.502459320573803,0.7472973068868782,0.7472973068868782,-9.208633855450898e-12,0.0013300197221042254,0.7458274616984113,-9.208633855450898e-12,27911.411069736634,21142.08424586612,0.7574709925285628,0.9849042283419588,0.6103092779515206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718101870340992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57449307300897,260.57449307300897,-12.575506926991011,244.91271514149938,276.2362710045213,123808.31465595444,123923.30887589745,-114.99421994303519,0.0,nan,276.2362710045213,3.086271004521336,269.97155983191647,-3.1784401680835117,263.70684865931014,-9.443151340689838,257.4421374867029,-15.707862513297073,251.17742631410385,-21.972573685896123,244.91271514149938,-28.2372848585006,1.0,1.0,26022.012520719443,26022.012520719443,275.436367966676,2.286367966676039,275.436367966676,275.436367966676,77185.32707840642,77182.76893942436,2.5581389820581535,0.0,8546.071908451686,8546.071908451686,0.8848570874221453,3953.620568266866,275.436367966676,2.286367966676039,1.0,0.002,0.21905032173891037,0.004493414595793283,0.00033819237995453004,0.0016618076200227675,0.16909618997726503,0.16909618997726503,0.0,-2.2702326130108474e-14,1.0,1.0015051791769602,0.7458274617076199,0.09308424246193284,0.0,0.00013985814622616695,179.74796089005994,0.0,1599853.4295414956,266.4063243019462,0.0013300197313128592,1.0,1285216.240456859,2589.103628528089,,,,,,,,,,,,,,,,,,,3.0,15278.136548221075,1577.9471702726044,0.374718382865227,6.173730061729009,3.1993735393673988
1381.0,-29.985420902516545,3.8567423126976177,35.05612577891095,24.349452007468813,4.826845520320776,-26.50419426023428,-40.0039159116335,1.3456188780350158,-6.743525274156639,-6.74485332464112,40.11178187646371,41344.244204185925,25377.53758445052,25377.53758445052,66721.78178863645,77194.56125789833,77182.2911203107,25377.53758445052,102559.82870476122,102559.82870476122,102559.82870476122,130470.6076427409,127054.25344435075,3416.3541983901514,0.0,90959.71928154092,55109.402227814695,39833.685615251365,27910.77893797967,67744.46455323104,21141.64872472227,1577.9117449499545,0.0,0.8773032247191112,2.703929807165885,0.001494314320929203,1.0,1.0,-5.999584130265077,331171.69957244623,1559358.588816565,4.708610641639214,1559358.588816565,4.708610641639214,0.7574725439121912,0.0930828868158312,3.9339433353690447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339433353690447,1.2854438407257798,1.2857439205438088,3.0603774437535014,6484.5725680869655,15278.108487612868,6450.483684447862,0.0003241883026361747,23121.76651446555,2357.7640187490683,19280.927399182823,1966.1074270197084,0.8338864328173281,0.833886432817328,35550.57335130016,35405.22815468563,1.005134118303142,0.8,4290.577579665863,4273.035954225843,1.005134118303142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.624858510646,4632.441516551485,5.782571626106774,3.8567423126976177,-4.0382404149665785,7.894982727664196,3.198396000294805,3.5,0.9138274286556586,0.6,0.0002334323654385558,0.9984838393706218,0.00023378682381649374,198.91028443797833,0.0,0.0,0.0,0.0,7.882074010535522e-05,0.00015461162533320056,0.0006082333730501201,0.09308288679091511,0.09308288679091511,0.09308288679091511,0.09322203002824482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499971.3289208119,591.6551214239742,0.0,0.09308288679091511,0.0930828868158312,0.0930828868158312,0.3747113066265891,0.3747113066265891,0.5,7.506633620886295,0.7468358405167805,0.7468358405167805,1.4949819160392508e-11,0.0013280504844601637,0.7452691943760215,1.4949819160392508e-11,27910.77893797967,21141.64872472227,0.7574725439121912,0.984903818026475,0.6102970106391377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717953624049427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57380566135436,260.57380566135436,-12.576194338645621,244.91134737370473,276.2362639490058,123813.343508231,123928.27211290039,-114.92860466940341,0.0,nan,276.2362639490058,3.0862639490057973,269.9712806339458,-3.1787193660541675,263.7062973188833,-9.44370268111669,257.44131400382145,-15.70868599617853,251.1763306887648,-21.97366931123517,244.91134737370473,-28.23865262629525,1.0,1.0,26022.012520719443,26022.012520719443,275.4364644488474,2.2864644488474255,275.4364644488474,275.4364644488474,77184.81150883649,77182.2911203107,2.5203885257797083,0.0,8546.071908451686,8546.071908451686,0.8848575605878419,3953.61305204589,275.4364644488474,2.2864644488474255,1.0,0.002,0.2189105697263295,0.004494023289553619,0.0003379767221769055,0.0016620232772436847,0.16898836108845275,0.16898836108845275,0.0,-5.794097840405854e-13,1.0,1.0015040563522277,0.7452691943610716,0.0930828868158312,0.0,0.00013975196390702258,179.61142104571687,0.0,1599853.603589404,266.40647472584334,0.0013280504695103446,1.0,1285215.7209412307,2589.112581219431,,,,,,,,,,,,,,,,,,,3.0,15278.108487612868,1577.9117449499545,0.3747113066265891,6.173730061729009,3.198396000294805
