time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1382.0,-29.986837987987407,3.8598399428546957,35.05610838393782,24.34948127428072,4.826941482969242,-26.505460040883683,-40.00509489616377,1.345563535874141,-6.743367703737533,-6.744693267180958,40.11174954502724,41343.3151246831,25378.284380756846,25378.284380756846,66721.59950543994,77194.10049974924,77181.79204711945,25378.284380756846,102560.0764278763,102560.0764278763,102560.0764278763,130470.20451860646,127052.01902285739,3418.1854957490673,0.0,90959.82165188523,55109.03627685313,39834.20597225789,27910.128090730166,67744.33406298805,21141.200251606257,1577.8752453872119,0.0,0.8773042231875249,2.7039459992332158,0.001494314320929203,1.0,1.0,-6.000129458748916,331173.7962196735,1559357.1915108124,4.708576612373229,1559357.1915108124,4.708576612373229,0.7574741392400817,0.09308152909882018,3.9339332909814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339332909814,1.2854440998893117,1.2857441797678413,3.060369012794992,6484.554703897571,15278.080558153859,6450.482752190097,0.0003241919863060814,23121.851572931337,2357.77269229873,19280.924612601975,1966.1071428675416,0.8338832446781242,0.8338832446781244,35550.500735341986,35405.22815468563,1.0051315519324908,0.8,4290.5688156890055,4273.035954225843,1.0051315519324908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.822709965929,4632.441516551485,5.783798949560091,3.8598399428546957,-4.037780833087492,7.897620775942188,3.19742172685507,3.5,0.9135490648157344,0.6,0.0002334323654385558,0.9986311010375137,0.00023375234878628807,198.91144363031546,0.0,0.0,0.0,0.0,7.88102241891575e-05,0.00015462214124939828,0.0006082731889838363,0.09308152906901224,0.09308152906901224,0.09308152906901224,0.09322053798516941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499950.959666136,591.6618054112931,0.0,0.09308152906901224,0.09308152909882018,0.09308152909882018,0.3747042574813713,0.3747042574813713,0.5,7.510803889645828,0.7463227819355325,0.7463227819355325,-1.722355591482483e-11,0.0013255634434017338,0.7445638084320194,-1.722355591482483e-11,27910.128090730166,21141.200251606257,0.7574741392400817,0.9849030244123858,0.6102844717056701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271780568308387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57312313156376,260.57312313156376,-12.576876868436216,244.9099843940445,276.2362618690845,123818.81912613123,123932.9315305059,-114.11240437470069,0.0,nan,276.2362618690845,3.086261869084524,269.9710063740754,-3.1789936259245906,263.7057508790691,-9.444249120930863,257.4404953840582,-15.709504615941796,251.1752398890511,-21.974760110948864,244.9099843940445,-28.240015605955477,1.0,1.0,26022.012520719443,26022.012520719443,275.43656610834455,2.286566108344573,275.43656610834455,275.43656610834455,77184.41661081013,77181.79204711945,2.6245636906824075,0.0,8546.071908451686,8546.071908451686,0.8848581960695917,3953.602957436307,275.43656610834455,2.286566108344573,1.0,0.002,0.21877095137464395,0.004494632704427556,0.0003377612759380122,0.0016622387229732318,0.1688806379690061,0.1688806379690061,0.0,-1.0887562552908125e-12,1.0,1.0015026372365279,0.744563808449243,0.09308152909882018,0.0,0.00013961829971802925,179.43955754681238,0.0,1599853.7853023254,266.40663229626244,0.0013255634606252897,1.0,1285215.1752972603,2589.1234508357625,,,,,,,,,,,,,,,,,,,3.0,15278.080558153859,1577.8752453872119,0.3747042574813713,6.173730061729009,3.19742172685507
1383.0,-29.988250581187156,3.862931178573321,35.05609130901923,24.34949706019836,4.827022192654361,-26.50672330380643,-40.006269759591646,1.3454949152613471,-6.743216857362029,-6.744540964583184,40.11172399174261,41342.389507228596,25379.051713274665,25379.051713274665,66721.44122050326,77193.65131034926,77181.35933524452,25379.051713274665,102560.41104851918,102560.41104851918,102560.41104851918,130469.92389900448,127049.90745351027,3420.0164454942174,0.0,90959.92861877591,55108.66681560659,39834.7353368548,27909.512850485302,67744.2481873401,21140.776849189235,1577.8406264449216,0.0,0.8773051533179461,2.703961394911942,0.001494314320929203,1.0,1.0,-6.000390916522576,331175.79129377863,1559356.087143567,4.708544912210376,1559356.087143567,4.708544912210376,0.7574756665386093,0.09308019103721601,3.933923486136639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933923486136639,1.285444421235066,1.2857445011886117,3.0603606201479265,6484.53692088553,15278.052655178175,6450.481775345543,0.0003241956497113449,23121.936392337997,2357.7813414711445,19280.921692748234,1966.1068451253216,0.8338800594199984,0.8338800594199984,35550.42985112469,35405.22815468563,1.0051290467657525,0.8,4290.560260714928,4273.035954225843,1.0051290467657525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.02317761228,4632.441516551485,5.785027953074936,3.862931178573321,-4.037327500899411,7.900258679472732,3.196450749140285,3.5,0.91327164261151,0.6,0.0002334323654385558,0.9987779191907844,0.00023371798770609992,198.91259916136957,0.0,0.0,0.0,0.0,7.879974632127044e-05,0.00015463261911728536,0.0006083128920683103,0.09308019100948924,0.09308019100948924,0.09308019100948924,0.09321912230323187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499930.63481280295,591.6684750600187,0.0,0.09308019100948924,0.09308019103721601,0.09308019103721601,0.37469723192678706,0.37469723192678706,0.5,7.514971832239701,0.7458324254280342,0.7458324254280342,1.1084466677857563e-11,0.001324107221137183,0.7441500480605896,1.1084466677857563e-11,27909.512850485302,21140.776849189235,0.7574756665386093,0.9849019364122491,0.6102715819194016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271765804100138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57244361778174,260.57244361778174,-12.577556382218233,244.9086259692188,276.236261266345,123824.07602506697,123937.68418238779,-113.60815732082932,0.0,nan,276.236261266345,3.0862612663450477,269.97073420691345,-3.179265793086529,263.7052071474986,-9.444792852501394,257.43968008807303,-15.710319911926945,251.1741530286417,-21.975846971358266,244.9086259692188,-28.241374030781174,1.0,1.0,26022.012520719443,26022.012520719443,275.43666777810427,2.286667778104288,275.43666777810427,275.43666777810427,77183.97789423104,77181.35933524452,2.618558986519929,0.0,8546.071908451686,8546.071908451686,0.8848588163958461,3953.593103567322,275.43666777810427,2.286667778104288,1.0,0.002,0.21863141217441454,0.0044952405136597495,0.0003375459463864538,0.0016624540536368249,0.1687729731932269,0.1687729731932269,0.0,2.327868800500177e-14,1.0,1.001501805514843,0.7441500480495051,0.09308019103721601,0.0,0.00013953914961263776,179.33776018040655,0.0,1599853.960576112,266.40678314263795,0.0013241072100527163,1.0,1285214.6560893496,2589.1306225073286,,,,,,,,,,,,,,,,,,,3.0,15278.052655178175,1577.8406264449216,0.37469723192678706,6.173730061729009,3.196450749140285
1384.0,-29.98965870157854,3.86601606764428,35.05607446761293,24.34951242702084,4.827103864479355,-26.507982444953768,-40.007440257444955,1.345427607853305,-6.743063321261786,-6.744385545273675,40.11169658115871,41341.46778398631,25379.813311349673,25379.813311349673,66721.28109533599,77193.20427457851,77180.905964322,25379.813311349673,102560.71927567167,102560.71927567167,102560.71927567167,130469.60604433784,127047.76000952887,3421.8460348089725,0.0,90960.03767286666,55108.30118226951,39835.26276733016,27908.886768666172,67744.14953599633,21140.34586628874,1577.8054153195828,0.0,0.8773061075851666,2.7039771109282684,0.001494314320929203,1.0,1.0,-6.000770589638478,331177.82720408717,1559354.9025100404,4.708512389475559,1559354.9025100404,4.708512389475559,0.7574772165410553,0.09307885579900375,3.93391405981558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93391405981558,1.285444736431326,1.2857448164584526,3.060352536614667,6484.51979284855,15278.024794961473,6450.480356912624,0.00032419914414041,23122.019517917688,2357.7898179212766,19280.917452957317,1966.106412786968,0.8338768781860154,0.8338768781860153,35550.36170341475,35405.22815468563,1.005126638312936,0.8,4290.552036008296,4273.035954225843,1.005126638312936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.2262113380375,4632.441516551485,5.786252712125273,3.86601606764428,-4.036872335362407,7.902888403006687,3.195483005153495,3.5,0.91299514432957,0.6,0.0002334323654385558,0.9989242956356013,0.0002336837400576248,198.91375104693404,0.0,0.0,0.0,0.0,7.878930866789052e-05,0.00015464305677066528,0.0006083524952829791,0.09307885572086758,0.09307885572086758,0.09307885572086758,0.0932176852163223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499910.315931035,591.6751425499198,0.0,0.09307885572086758,0.09307885579900375,0.09307885579900375,0.3746902367622315,0.3746902367622315,0.5,7.519136719011357,0.7453319801981024,0.7453319801981024,-7.503331289626658e-12,0.001322224011914841,0.7436149556352234,-7.503331289626658e-12,27908.886768666172,21140.34586628874,0.7574772165410553,0.9849010069848639,0.6102588646716899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717510705944577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5717670657244,260.5717670657244,-12.578232934275604,244.90727205240552,276.23626207904397,123829.32778877704,123942.44077378241,-113.11298500537548,0.0,nan,276.23626207904397,3.0862620790439905,269.97046407371454,-3.179535926285439,263.70466606839165,-9.445333931608332,257.43886806305926,-15.711131936940717,251.17307005773105,-21.976929942268924,244.90727205240552,-28.24272794759446,1.0,1.0,26022.012520719443,26022.012520719443,275.4367701472022,2.286770147202219,275.4367701472022,275.4367701472022,77183.5406034736,77180.905964322,2.634639151598094,0.0,8546.071908451686,8546.071908451686,0.8848594127736845,3953.5836301146583,275.4367701472022,2.286770147202219,1.0,0.002,0.2184919747846933,0.004495848416933916,0.00033733077604422676,0.0016626692231026007,0.16866538802211337,0.16866538802211337,0.0,-8.531725673166513e-13,1.0,1.001500729396311,0.7436149556427267,0.09307885579900375,0.0,0.00013943733811416897,179.2068366718784,0.0,1599854.138404362,266.4069366787382,0.0013222240194181722,1.0,1285214.1262561022,2589.1393314874854,,,,,,,,,,,,,,,,,,,3.0,15278.024794961473,1577.8054153195828,0.3746902367622315,6.173730061729009,3.195483005153495
1385.0,-29.99106537877399,3.869094598816079,35.05605785391014,24.3495229393244,4.8271822197813705,-26.509240618922615,-40.00861061559988,1.3453574598802618,-6.742909673914141,-6.744229956623234,40.11166946969231,41340.5567523034,25380.576259101777,25380.576259101777,66721.13301140518,77192.76137007531,77180.45294120227,25380.576259101777,102561.02920030404,102561.02920030404,102561.02920030404,130469.29115482631,127045.61676908848,3423.674385737835,0.0,90960.15082647937,55107.94620851066,39835.78290885412,27908.261954522266,67744.04486337639,21139.915800512514,1577.7702608291333,0.0,0.8773070616264437,2.7039928448802812,0.001494314320929203,1.0,1.0,-6.001166965425796,331179.8653429526,1559353.7308023132,4.7084798744861125,1559353.7308023132,4.7084798744861125,0.7574787650682415,0.09307752724417481,3.933905162986412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933905162986412,1.2854450649299338,1.2857451450337467,3.0603448333288665,6484.503470510308,15277.996977263592,6450.478390436208,0.0003242024303752826,23122.100573829604,2357.798083324031,19280.911575027716,1966.1058134049565,0.8338737007679363,0.8338737007679363,35550.29738364331,35405.22815468563,1.0051243651468582,0.8,4290.544273293289,4273.035954225843,1.0051243651468582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.43181516655,4632.441516551485,5.787474832313149,3.869094598816079,-4.036417529557562,7.905512128373641,3.19451849865419,3.5,0.9127195710440542,0.6,0.0002334323654385558,0.9990705451631747,0.00023364953212631255,198.91490176524053,0.0,0.0,0.0,0.0,7.877887353817642e-05,0.00015465349190037938,0.0006083921702607797,0.09307752719322412,0.09307752719322412,0.09307752719322412,0.09321625204222964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499890.01389450126,591.6818044206686,0.0,0.09307752719322412,0.09307752724417481,0.09307752724417481,0.3746832690399754,0.3746832690399754,0.5,7.523298468541846,0.7448211696197973,0.7448211696197973,6.480149750132114e-12,0.0013202827091163272,0.743062991197462,6.480149750132114e-12,27908.261954522266,21139.915800512514,0.7574787650682415,0.9849003428414383,0.6102463594501547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717363675621511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57109276658974,260.57109276658974,-12.578907233410234,244.9059220430862,276.2362634900968,123834.52001430323,123947.25633101682,-112.73631671355807,0.0,nan,276.2362634900968,3.086263490096826,269.9701952006862,-3.1798047993137857,263.70412691129866,-9.445873088701319,257.43805862188583,-15.711941378114147,251.17199033248494,-21.97800966751504,244.9059220430862,-28.24407795691377,1.0,1.0,26022.012520719443,26022.012520719443,275.4368727263385,2.2868727263385153,275.4368727263385,275.4368727263385,77183.09306242774,77180.45294120227,2.6401212254713755,0.0,8546.071908451686,8546.071908451686,0.8848599756517913,3953.574688801344,275.4368727263385,2.2868727263385153,1.0,0.002,0.21835264234795604,0.00449645592245323,0.0003371157677194208,0.001662884232412566,0.16855788385971038,0.16855788385971038,0.0,1.3198686935056436e-13,1.0,1.0014996192845516,0.7430629911909818,0.09307752724417481,0.0,0.00013933238641747426,179.07187736526535,0.0,1599854.3162803522,266.40709032608584,0.0013202827026361774,1.0,1285213.5958449873,2589.1482508114245,,,,,,,,,,,,,,,,,,,3.0,15277.996977263592,1577.7702608291333,0.3746832690399754,6.173730061729009,3.19451849865419
1386.0,-29.992464332341715,3.8721667787023724,35.05604144274877,24.349538480769866,4.827261607174346,-26.510491738380555,-40.00977234737945,1.34528901321417,-6.742755122330436,-6.744073319430676,40.1116420874296,41339.632683076554,25381.338413277877,25381.338413277877,66720.97109635443,77192.31795667968,77179.99526774675,25381.338413277877,102561.33368102463,102561.33368102463,102561.33368102463,130468.96892086069,127043.46758191628,3425.5013389444016,0.0,90960.25790863957,55107.57263504016,39836.31697066601,27907.635239836058,67743.95221050207,21139.484433110338,1577.7349910900543,0.0,0.8773080224281097,2.704008686667351,0.001494314320929203,1.0,1.0,-6.001603699355371,331181.9172277354,1559352.5473936982,4.708447129139053,1559352.5473936982,4.708447129139053,0.7574803186095577,0.09307620403128891,3.9338954336064225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338954336064225,1.2854453854615884,1.2857454656402276,3.0603365013394224,6484.485816024488,15277.969141540392,6450.477355098993,0.0003242060624869714,23122.18498020706,2357.806690379188,19280.908480335493,1966.105497834173,0.8338705229129618,0.8338705229129618,35550.22704489884,35405.22815468563,1.0051218792615915,0.8,4290.535784152003,4273.035954225843,1.0051218792615915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.639978513441,4632.441516551485,5.7886938352195365,3.8721667787023724,-4.035962430276631,7.908129208979004,3.193557215670423,3.5,0.9124449187629781,0.6,0.0002334323654385558,0.999216014587552,0.0002336155165956883,198.91604617851453,0.0,0.0,0.0,0.0,7.876851658644571e-05,0.00015466384885211008,0.0006084314087433098,0.09307620400861003,0.09307620400861003,0.09307620400861003,0.09321481646725349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499869.72707317874,591.6884611788776,0.0,0.09307620400861003,0.09307620403128891,0.09307620403128891,0.3746763284044644,0.3746763284044644,0.5,7.527456845617922,0.744293463232907,0.744293463232907,6.161826604511589e-11,0.0013181971002609316,0.742469620075326,6.161826604511589e-11,27907.635239836058,21139.484433110338,0.7574803186095577,0.984899299778541,0.6102335534635052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271721695055439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5704211067433,260.5704211067433,-12.579578893256667,244.9045765742796,276.2362656392093,123839.69448224685,123951.98953681004,-112.29505456316213,0.0,nan,276.2362656392093,3.08626563920933,269.9699278262158,-3.180072173784197,263.7035900132436,-9.44640998675635,257.43725220024993,-15.712747799750048,251.17091438726158,-21.979085612738402,244.9045765742796,-28.24542342572039,1.0,1.0,26022.012520719443,26022.012520719443,275.436975809868,2.286975809868011,275.436975809868,275.436975809868,77182.64961125655,77179.99526774675,2.6543435097992187,0.0,8546.071908451686,8546.071908451686,0.8848605912028815,3953.564910774455,275.436975809868,2.286975809868011,1.0,0.002,0.2182134225879916,0.004497063135455355,0.0003369009339448223,0.0016630990658880436,0.16845046697241114,0.16845046697241114,0.0,-1.6713410169733045e-13,1.0,1.0014984257626949,0.7424696200137078,0.09307620403128891,0.0,0.00013921970931737762,178.92698888286756,0.0,1599854.4950136982,266.40724487766954,0.0013181970386426656,1.0,1285213.0618587178,2589.157694737876,,,,,,,,,,,,,,,,,,,3.0,15277.969141540392,1577.7349910900543,0.3746763284044644,6.173730061729009,3.193557215670423
1387.0,-29.993863904035308,3.8752326382254805,35.05602525418194,24.349580599833303,4.827370314994385,-26.51174048211031,-40.01093757161868,1.3452468930576231,-6.742598162521347,-6.743914391124306,40.11161568924783,41338.715075067856,25382.096856724576,25382.096856724576,66720.81193179243,77191.85435527243,77179.55465291176,25382.096856724576,102561.65150963633,102561.65150963633,102561.65150963633,130468.66244352203,127041.33541635782,3427.3270271642054,0.0,90960.35497288275,55107.21569263177,39836.82142250109,27907.010933885696,67743.83235638679,21139.054944434924,1577.6997802762567,0.0,0.877308991974744,2.7040247582959256,0.001494314320929203,1.0,1.0,-6.002005297840071,331183.9991341336,1559351.4065142265,4.708414085798481,1559351.4065142265,4.708414085798481,0.7574818741611314,0.09307488729201556,3.933885228473403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933885228473403,1.2854455827078484,1.2857456629325337,3.060328092758698,6484.467999250935,15277.941413657958,6450.476486409526,0.0003242097404801853,23122.269636773603,2357.8153229465315,19280.905883764543,1966.1052330576235,0.8338673576014456,0.8338673576014457,35550.153266651076,35405.22815468563,1.0051192718200233,0.8,4290.5268798991065,4273.035954225843,1.0051192718200233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.850695211033,4632.441516551485,5.789909059734233,3.8752326382254805,-4.0355061048029,7.91073874302838,3.192599147600815,3.5,0.9121711850288043,0.6,0.0002334323654385558,0.9993615711508893,0.00023358149060077361,198.91719111062318,0.0,0.0,0.0,0.0,7.875812976359091e-05,0.00015467423567496488,0.0006084706909471582,0.09307488723367441,0.09307488723367441,0.09307488723367441,0.09321339319817004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499849.46069442754,591.6951111722468,0.0,0.09307488723367441,0.09307488729201556,0.09307488729201556,0.37466941388272695,0.37466941388272695,0.5,7.531612029806827,0.7437583538218178,0.7437583538218178,2.034994395216927e-11,0.0013162286029455572,0.7419090932842209,2.034994395216927e-11,27907.010933885696,21139.054944434924,0.7574818741611314,0.9848986927811753,0.6102210878415192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717070530413968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56975421560963,260.56975421560963,-12.580245784390343,244.90323498021726,276.23627345100545,123845.13847743194,123956.6362495674,-111.49777213546793,0.0,nan,276.23627345100545,3.086273451005468,269.96966575684326,-3.1803342431567216,263.70305806270125,-9.446941937298732,257.4364503685232,-15.71354963147678,251.16984267436732,-21.98015732563266,244.90323498021726,-28.246765019782714,1.0,1.0,26022.012520719443,26022.012520719443,275.4370831805887,2.287083180588695,275.4370831805887,275.4370831805887,77182.27743178341,77179.55465291176,2.722778871655464,0.0,8546.071908451686,8546.071908451686,0.884861236853292,3953.55465461577,275.4370831805887,2.287083180588695,1.0,0.002,0.21807430935403083,0.004497670294459116,0.00033668626608171254,0.0016633137345532713,0.16834313304085627,0.16834313304085627,0.0,6.349838189978474e-13,1.0,1.001497298429584,0.741909093263871,0.09307488729201556,0.0,0.0001391131834907949,178.79000512801656,0.0,1599854.6767446997,266.40740183747863,0.0013162285825956133,1.0,1285212.5200617455,2589.1667654306334,,,,,,,,,,,,,,,,,,,3.0,15277.941413657958,1577.6997802762567,0.37466941388272695,6.173730061729009,3.192599147600815
1388.0,-29.99525370939849,3.8782919134378058,35.056009338143966,24.3495502852835,4.827404934510272,-26.5129878449963,-40.01209497274829,1.3451390701166972,-6.742453967633139,-6.743768231343978,40.1115911770769,41337.831946081016,25382.8869741775,25382.8869741775,66720.71892025851,77191.44844786076,77179.09572612285,25382.8869741775,102561.98270030034,102561.98270030034,102561.98270030034,130468.38797824226,127039.23615796369,3429.1518202785605,0.0,90960.48567284529,55106.86917109957,39837.35166860635,27906.405277941918,67743.75694654827,21138.638010947267,1577.6657664368347,0.0,0.8773098845206581,2.704039540814513,0.001494314320929203,1.0,1.0,-6.002418985684471,331185.91378761444,1559350.347144572,4.708383666778064,1559350.347144572,4.708383666778064,0.757483373455337,0.09307358592018858,3.9338776236871715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338776236871715,1.2854460876367282,1.2857461679792863,3.060320974580538,6484.452916685572,15277.913626760617,6450.473659704018,0.0003242127050767053,23122.34755985857,2357.823268889842,19280.89743455262,1966.104371477785,0.8338641820273094,0.8338641820273094,35550.098287646324,35405.22815468563,1.0051173287747246,0.8,4290.520244515683,4273.035954225843,1.0051173287747246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.063965137216,4632.441516551485,5.791128574912976,3.8782919134378058,-4.035059837040858,7.913351750478665,3.1916442931881233,3.5,0.911898369482321,0.6,0.0002334323654385558,0.9995061346416357,0.00023354770656035137,198.91832806634073,0.0,0.0,0.0,0.0,7.874781392955593e-05,0.00015468455150899986,0.0006085100959113402,0.09307358589154557,0.09307358589154557,0.09307358589154557,0.0932119880023761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499829.2187670109,591.7017531307763,0.0,0.09307358589154557,0.09307358592018858,0.09307358592018858,0.3746625261626236,0.3746625261626236,0.5,7.53576409818494,0.7432229759133975,0.7432229759133975,8.287770469905809e-11,0.0013142637108671806,0.741349245659535,8.287770469905809e-11,27906.405277941918,21138.638010947267,0.757483373455337,0.9848984161433952,0.6102087308015369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716924413712516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56908537868685,260.56908537868685,-12.580914621313127,244.9018975697764,276.23627318760117,123849.80467854634,123961.62776600783,-111.82308746150218,0.0,nan,276.23627318760117,3.0862731876011935,269.96939806403145,-3.180601935968525,263.7025229404795,-9.447477059520452,257.43564781689787,-15.714352183102108,251.16877269333486,-21.98122730666512,244.9018975697764,-28.248102430223582,1.0,1.0,26022.012520719443,26022.012520719443,275.4371756400498,2.2871756400498384,275.4371756400498,275.4371756400498,77181.74068834318,77179.09572612285,2.6449622203363106,0.0,8546.071908451686,8546.071908451686,0.8848617179868103,3953.5470118056073,275.4371756400498,2.2871756400498384,1.0,0.002,0.21793530250983878,0.004498274893835056,0.0003364717535151621,0.0016635282471170094,0.16823587675758103,0.16823587675758103,0.0,6.3217139856242e-13,1.0,1.0014961723068172,0.7413492455766573,0.09307358592018858,0.0,0.000139006795592397,178.65320480623498,0.0,1599854.8434731304,266.40754603236684,0.001314263627989476,1.0,1285212.021792742,2589.175654016321,,,,,,,,,,,,,,,,,,,3.0,15277.913626760617,1577.6657664368347,0.3746625261626236,6.173730061729009,3.1916442931881233
1389.0,-29.99663895581664,3.8813449941287828,35.05599339055303,24.34957344029101,4.827496913890349,-26.514225368833593,-40.0132472050376,1.3450833269249816,-6.74229081182051,-6.743601853277921,40.11155843454901,41336.93373846102,25383.630317011684,25383.630317011684,66720.5640554727,77191.00482795374,77178.58258529824,25383.630317011684,102562.21290230993,102562.21290230993,102562.21290230993,130467.96064915399,127036.98715524138,3430.97349391261,0.0,90960.59555726488,55106.524467842035,39837.85676602538,27905.747746844067,67743.60451286945,21138.185129327307,1577.6287967584724,0.0,0.8773109190548527,2.7040563811970917,0.001494314320929203,1.0,1.0,-6.0031710024782114,331188.0933033044,1559348.9320778106,4.708348408678291,1559348.9320778106,4.708348408678291,0.7574849927365905,0.09307226813167603,3.9338688822322214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338688822322214,1.2854463486791734,1.2857464290826706,3.060313552778274,6484.4371907771665,15277.885988863041,6450.471359066192,0.0003242158421234175,23122.426872969518,2357.8313565763556,19280.890557792198,1966.1036702433755,0.8338610243517243,0.8338610243517243,35550.03509103851,35405.22815468563,1.0051150953072174,0.8,4290.512617354625,4273.035954225843,1.0051150953072174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.27971490601,4632.441516551485,5.792334576606576,3.8813449941287828,-4.034598991716731,7.915943985845514,3.190692562274217,3.5,0.911626446364062,0.6,0.0002334323654385558,0.9996502463714184,0.00023351403782060829,198.91946130546302,0.0,0.0,0.0,0.0,7.873754540583827e-05,0.00015469482003271755,0.0006085491387692213,0.09307226807010748,0.09307226807010748,0.09307226807010748,0.09321049416438641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499808.96261717257,591.7083992387217,0.0,0.09307226807010748,0.09307226813167603,0.09307226813167603,0.3746556655227854,0.3746556655227854,0.5,7.539910886987088,0.7426035863596212,0.7426035863596212,-3.2173375075217336e-11,0.001311041457427109,0.7404308507997257,-3.2173375075217336e-11,27905.747746844067,21138.185129327307,0.7574849927365905,0.9848983462755897,0.610196844937711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716778613015423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56842057874695,260.56842057874695,-12.581579421253025,244.9005648912091,276.23627626628735,123855.12306218604,123966.27120509127,-111.14814290519992,0.0,nan,276.23627626628735,3.0862762662873706,269.96913399126595,-3.1808660087340286,263.7019917162578,-9.448008283742183,257.4348494412394,-15.71515055876057,251.16770716622224,-21.982292833777734,244.9005648912091,-28.24943510879089,1.0,1.0,26022.012520719443,26022.012520719443,275.4372819740594,2.287281974059397,275.4372819740594,275.4372819740594,77181.32643414833,77178.58258529824,2.7438488500920357,0.0,8546.071908451686,8546.071908451686,0.8848622710339882,3953.5382266433826,275.4372819740594,2.287281974059397,1.0,0.002,0.217796469045595,0.004498882135617702,0.0003362575224584695,0.0016637424785353341,0.16812876122923476,0.16812876122923476,0.0,9.93803563748008e-13,1.0,1.0014943240897856,0.7404308508318991,0.09307226813167603,0.0,0.00013883341569071247,178.43029612671265,0.0,1599855.030704108,266.40770918817947,0.001311041489600484,1.0,1285211.4545983118,2589.189235856295,,,,,,,,,,,,,,,,,,,3.0,15277.885988863041,1577.6287967584724,0.3746556655227854,6.173730061729009,3.190692562274217
1390.0,-29.998019671280375,3.884391674998636,35.05597769547538,24.349592613894515,4.827579741117981,-26.51545973003344,-40.014395176526136,1.3450197998858997,-6.742135943487142,-6.7434450431947095,40.11153382659021,41336.02754779465,25384.398295161056,25384.398295161056,66720.42584295571,77190.56532144672,77178.14963840929,25384.398295161056,102562.54793357034,102562.54793357034,102562.54793357034,130467.68189170427,127034.88735021376,3432.7945414905075,0.0,90960.70124456627,55106.163470972875,39838.37530399266,27905.13395813393,67743.5092621266,21137.76302720611,1577.59414191454,0.0,0.8773118701527876,2.704072238843287,0.001494314320929203,1.0,1.0,-6.003568595871343,331190.14749278786,1559347.868570878,4.7083159942275605,1559347.868570878,4.7083159942275605,0.7574865277091697,0.09307097150034152,3.933859312987773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933859312987773,1.285446646173097,1.2857467266460423,3.060305400227435,6484.419916500217,15277.858395969484,6450.470172651065,0.00032421938347164945,23122.50998510708,2357.8398316557727,19280.887011517985,1966.1033086240445,0.8338578737315526,0.8338578737315526,35549.96590986977,35405.22815468563,1.0051126503370535,0.8,4290.504267920466,4273.035954225843,1.0051126503370535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.4980332666755,4632.441516551485,5.793543236224033,3.884391674998636,-4.034145759232138,7.918537434230775,3.1897440614717247,3.5,0.9113554461347785,0.6,0.0002334323654385558,0.9997939090353102,0.00023348048365666885,198.92059085076178,0.0,0.0,0.0,0.0,7.872731608478647e-05,0.00015470504935376933,0.0006085878991665585,0.09307097147502524,0.09307097147502524,0.09307097147502524,0.09320909432355401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499788.76121036184,591.715027685046,0.0,0.09307097147502524,0.09307097150034152,0.09307097150034152,0.3746488232578701,0.3746488232578701,0.5,7.54405457476089,0.7420007006988385,0.7420007006988385,6.0254023992456496e-12,0.0013090997075551059,0.7398764473233541,6.0254023992456496e-12,27905.13395813393,21137.76302720611,0.7574865277091697,0.9848976908590288,0.6101843261152756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716633109731856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5677586616866,260.5677586616866,-12.582241338313395,244.89923678359332,276.2362805397826,123860.2701826625,123970.93633646761,-110.66615380510882,0.0,nan,276.2362805397826,3.086280539782649,269.9688717885377,-3.181128211462294,263.70146303731,-9.448536962689957,257.4340542860671,-15.715945713932854,251.1666455348286,-21.983354465171374,244.89923678359332,-28.250763216406654,1.0,1.0,26022.012520719443,26022.012520719443,275.4373881238049,2.2873881238049307,275.4373881238049,275.4373881238049,77180.88722413148,77178.14963840929,2.737585722192307,0.0,8546.071908451686,8546.071908451686,0.884862876452843,3953.5286095527117,275.4373881238049,2.2873881238049307,1.0,0.002,0.21765774092630463,0.0044994873504707366,0.00033604344729817133,0.0016639565520966328,0.16802172364908566,0.16802172364908566,0.0,-6.051960148301117e-13,1.0,1.0014932090471436,0.7398764473173287,0.09307097150034152,0.0,0.00013872806851436523,178.2948285680581,0.0,1599855.2100131079,266.40786405651284,0.0013090997015297035,1.0,1285210.9200208157,2589.1982029304045,,,,,,,,,,,,,,,,,,,3.0,15277.858395969484,1577.59414191454,0.3746488232578701,6.173730061729009,3.1897440614717247
1391.0,-29.999395871560658,3.8874319802627544,35.05596219884922,24.349611438252055,4.827663174273936,-26.51668996697572,-40.0155387824401,1.344957269628823,-6.741979545637548,-6.74328643258681,40.11150816367885,41335.12451221026,25385.16336782199,25385.16336782199,66720.28788003225,77190.12788935083,77177.7040318967,25385.16336782199,102562.8673997187,102562.8673997187,102562.8673997187,130467.3812050532,127032.76717289916,3434.6140321540415,0.0,90960.80848150793,55105.80510412947,39838.89264153163,27904.513805334496,67743.40644686612,21137.336476247037,1577.5591393905604,0.0,0.8773128351221183,2.704088281904992,0.001494314320929203,1.0,1.0,-6.0040420950304565,331192.2252784059,1559346.759471306,4.708283107070199,1559346.759471306,4.708283107070199,0.7574880760762877,0.09306967865359271,3.933850036121225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933850036121225,1.2854469389992749,1.285747019540579,3.0602974862453225,6484.403147721773,15277.830847671166,6450.468651050346,0.0003242227947967682,23122.5917730192,2357.848171701774,19280.882463351612,1966.1028448401455,0.8338547275591173,0.8338547275591173,35549.89884242458,35405.22815468563,1.0051102800703051,0.8,4290.496173590346,4273.035954225843,1.0051102800703051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.7188615715595,4632.441516551485,5.794748343817525,3.8874319802627544,-4.033691694296828,7.921123674559583,3.188798718524345,3.5,0.9110853481498129,0.6,0.0002334323654385558,0.9999371240591147,0.00023344704364107162,198.92171671501316,0.0,0.0,0.0,0.0,7.87171268860319e-05,0.0001547152385525239,0.0006086265467683501,0.09306967862763862,0.09306967862763862,0.09306967862763862,0.09320768177815472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499768.57225964015,591.7216518863678,0.0,0.09306967862763862,0.09306967865359271,0.09306967865359271,0.37464200805253445,0.37464200805253445,0.5,7.548194672605953,0.7413913111514603,0.7413913111514603,-6.536993168992922e-12,0.001306886949237196,0.7392443375563289,-6.536993168992922e-12,27904.513805334496,21137.336476247037,0.7574880760762877,0.9848971491028231,0.6101719219660302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716487913632177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5670995688941,260.5670995688941,-12.582900431105884,244.89791320125485,276.2362859365361,123865.40767933689,123975.6016418466,-110.19396250971771,0.0,nan,276.2362859365361,3.0862859365361146,269.96861138947395,-3.181388610526028,263.70093684242033,-9.449063157579644,257.4332622953678,-15.71673770463218,251.1655877483118,-21.984412251688184,244.89791320125485,-28.252086798745125,1.0,1.0,26022.012520719443,26022.012520719443,275.4374945927368,2.2874945927368344,275.4374945927368,275.4374945927368,77180.44979939371,77177.7040318967,2.7457674970064545,0.0,8546.071908451686,8546.071908451686,0.8848634633735533,3953.5192863018315,275.4374945927368,2.2874945927368344,1.0,0.002,0.21751913266397976,0.004500092376918644,0.0003358295582894884,0.0016641704415574442,0.1679147791447442,0.1679147791447442,0.0,-1.5306722903063452e-13,1.0,1.0014919374717703,0.7392443375628659,0.09306967865359271,0.0,0.00013860821238794534,178.14071321788407,0.0,1599855.3907344188,266.40802045436243,0.0013068869557741891,1.0,1285210.3793048908,2589.2081521891864,,,,,,,,,,,,,,,,,,,3.0,15277.830847671166,1577.5591393905604,0.37464200805253445,6.173730061729009,3.188798718524345
1392.0,-30.00076640984046,3.890465834405522,35.055946856129765,24.349616921413713,4.827729914303124,-26.517916777418204,-40.01668186448512,1.3448802818917995,-6.741826751133317,-6.743131104456882,40.11148161212465,41334.03285594309,25385.93750276382,25385.93750276382,66719.97035870691,77189.70213812983,77177.23187254439,25385.93750276382,102563.1693753082,102563.1693753082,102563.1693753082,130467.06221708696,127030.6303895904,3436.4318274965626,0.0,90960.91828744508,55105.457167428634,39839.401244462715,27903.892841778747,67743.29408624145,21136.909116340914,1577.524179644415,0.0,0.8773137855504302,2.704103997832284,0.001494314320929203,1.0,1.0,-6.004610971752868,331194.2600728832,1559345.6119678398,4.70825071553078,1559345.6119678398,4.70825071553078,0.7574896175308539,0.0930683917670258,3.933840682301265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933840682301265,1.2854472995293178,1.2857473801547856,3.060289351217812,6484.385910574655,15277.803343803174,6450.467481331885,0.00032422632944295707,23122.674666690793,2357.8566245038614,19280.878966984856,1966.1024883099587,0.8338515870207607,0.8338515870207607,35549.83121860987,35405.22815468563,1.005107890141733,0.8,4290.488012112319,4273.035954225843,1.005107890141733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.942197937098,4632.441516551485,5.7959526303156,3.890465834405522,-4.0332406021801175,7.92370643658564,3.1878565300706856,3.5,0.9108161514487673,0.6,0.0002334323654385558,1.0000797718569676,0.00023341374559062824,198.92284391300575,0.0,0.0,0.0,0.0,7.870694357312446e-05,0.00015472542186543135,0.0006086651591204595,0.09306839174790776,0.09306839174790776,0.09306839174790776,0.0932062589117045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499748.39894037775,591.7282708091976,0.0,0.09306839174790776,0.0930683917670258,0.0930683917670258,0.3746352179169871,0.3746352179169871,0.5,7.552330691982686,0.7407601616710622,0.7407601616710622,-8.594724931754172e-11,0.0013043533235759242,0.738520132704025,-8.594724931754172e-11,27903.892841778747,21136.909116340914,0.7574896175308539,0.9848940955508926,0.6101568194089039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716343023548409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5664417840482,260.5664417840482,-12.583558215951768,244.89659414763833,276.23628942045895,123870.33642586335,123980.31171375907,-109.97528789569634,0.0,nan,276.23628942045895,3.086289420458968,269.96835036589187,-3.181649634108112,263.7004113113281,-9.449588688671895,257.4324722567693,-15.717527743230676,251.16453320220302,-21.98546679779696,244.89659414763833,-28.253405852361652,1.0,1.0,26022.012520719443,26022.012520719443,275.43759467216796,2.287594672167984,275.43759467216796,275.43759467216796,77179.9869710536,77177.23187254439,2.755098509209347,0.0,8546.071908451686,8546.071908451686,0.8848640551626583,3953.509885712771,275.43759467216796,2.287594672167984,1.0,0.002,0.2173806614585722,0.004500696292987293,0.0003356158784834042,0.0016643841218054272,0.1678079392417021,0.1678079392417021,0.0,2.888314587501384e-13,1.0,1.0014904803133584,0.7385201327899722,0.0930683917670258,0.0,0.0001384711568626162,177.9644947101205,0.0,1599855.5667626678,266.40817324886666,0.0013043534095231735,1.0,1285209.849778951,2589.2191917599685,,,,,,,,,,,,,,,,,,,3.0,15277.803343803174,1577.524179644415,0.3746352179169871,6.173730061729009,3.1878565300706856
1393.0,-30.00207744136616,3.8934933491480423,35.05593160971212,24.349622090254,4.827790785690327,-26.519090618660996,-40.01779843876136,1.3448039629836117,-6.741668007590135,-6.742969612711955,40.11145370595339,41332.92509288133,25386.698230998674,25386.698230998674,66719.62332388,77189.30587456205,77176.75742745487,25386.698230998674,102563.45565845355,102563.45565845355,102563.45565845355,130466.71692481346,127028.46939586436,3438.247528949098,0.0,90961.0330774213,55105.008344591486,39840.02748092202,27903.26126635992,67743.28874728194,21136.47452891999,1577.4885670043166,0.0,0.8773147748390141,2.704120338967701,0.001494314320929203,1.0,1.0,-6.005235762975303,331196.3756217077,1559344.4059219717,4.708216999642091,1559344.4059219717,4.708216999642091,0.757491188114346,0.0930671049313759,3.9338318491453004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338318491453004,1.2854476953968805,1.2857477521786749,3.0602815371112664,6484.369353420551,15277.775907490584,6450.465864448866,0.00032422968946550464,23122.755767302133,2357.864894464688,19280.87413401331,1966.1019954840144,0.8338484533611852,0.8338484533611852,35549.767358926765,35405.22815468563,1.0051056332443464,0.8,4290.4803049251,4273.035954225843,1.0051056332443464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.168015704891,4632.441516551485,5.797150997622162,3.8934933491480423,-4.032785428186765,7.926278777334807,3.1869174627041916,3.5,0.9105478464869119,0.6,0.00023341374559062824,1.0001364638969759,0.00023338189738742715,198.9239266694831,0.0,3.7039131029769455e-06,10.496889733836664,3.7039131029769455e-06,7.869699758441416e-05,0.0001547167480062141,0.0006086296709030326,0.09306710489668002,0.09306710489668002,0.09306710489668002,0.09320482312012024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499728.2408912933,591.7348845489463,0.0,0.09306710489668002,0.0930671049313759,0.0930671049313759,0.3746284508582272,0.3746284508582272,0.5,7.556462240119705,0.7400957276598206,0.7400957276598206,-1.1391421139705926e-10,0.0013016051217960012,0.7377338497366281,-1.1391421139705926e-10,27903.26126635992,21136.47452891999,0.757491188114346,0.9848890503792819,0.6101405151302124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716198443065383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47119682352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56578994552325,260.56578994552325,-12.584210054476728,244.8952890244288,276.2362908666184,123875.43668206043,123984.41780196984,-108.98111990943892,0.0,nan,276.2362908666184,3.0862908666184126,269.9680904981778,-3.18190950182219,263.69989012974025,-9.450109870259723,257.43168976130715,-15.718310238692823,251.16348939286723,-21.986510607132743,244.8952890244288,-28.254710975571186,1.0,1.0,26022.012520719443,26022.012520719443,275.4377006477536,2.2877006477536383,275.4377006477536,275.4377006477536,77179.50975935513,77176.75742745487,2.752331900264835,0.0,8546.071908451686,8546.071908451686,0.8848646140106512,3953.501008391027,275.4377006477536,2.2877006477536383,1.0,0.002,0.2172423388961175,0.004501300612070421,0.00033540243227612294,0.0016645975654816197,0.16770121613806147,0.16770121613806147,0.0,-2.2422575948755075e-12,1.0,1.0014888981542913,0.7377338498505424,0.0930671049313759,0.0,0.00013832251207494863,177.77337881297169,0.0,1599855.7494791646,266.40833199240984,0.0013016052357102126,1.0,1285209.299240076,2589.231080549656,,,,,,,,,,,,,,,,,,,3.0,15277.775907490584,1577.4885670043166,0.3746284508582272,6.173730061729009,3.1869174627041916
1394.0,-30.003350675630745,3.896514589718736,35.05591645276392,24.349672661069803,4.8279031607205045,-26.52022529199038,-40.01889590928329,1.3447777770891383,-6.7415052877953485,-6.742804150288922,40.11142579516655,41331.901029379456,25387.451131596998,25387.451131596998,66719.35216097646,77188.88860437021,77176.29236184047,25387.451131596998,102563.74349343748,102563.74349343748,102563.74349343748,130466.37050545547,127026.3092526968,3440.061252758684,0.0,90961.13283682276,55104.49100221756,39840.71314956133,27902.627012017994,67743.34016157933,21136.038262504717,1577.4527331455135,0.0,0.8773157858361501,2.704137081026778,0.001494314320929203,1.0,1.0,-6.005855868563913,331198.54319938284,1559343.1996747751,4.708182543955346,1559343.1996747751,4.708182543955346,0.7574927713222548,0.09306582083125632,3.9338232719746715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338232719746715,1.2854478838241261,1.2857478997085674,3.060274416004946,6484.3542646507685,15277.749617612026,6450.463767121642,0.00032423270702075356,23122.831542750715,2357.8726214100348,19280.867864961885,1966.1013562186768,0.8338454496506795,0.8338454496506795,35549.70534987327,35405.22815468563,1.0051034417519678,0.8,4290.47282108927,4273.035954225843,1.0051034417519678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.396334671237,4632.441516551485,5.798344688570382,3.896514589718736,-4.032327775615707,7.928842365334443,3.1859815393755277,3.5,0.9102804398215794,0.6,0.00023338189738742715,1.0001325307618354,0.0002333509712054383,198.9249782198596,0.0,6.335369638128375e-06,17.954437554455815,1.003928274110532e-05,7.868722289647146e-05,0.0001546946744909557,0.000608541510563068,0.09306582081008381,0.09306582081008381,0.09306582081008381,0.09320339035385324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499708.1046021963,591.741491043986,0.0,0.09306582081008381,0.09306582083125632,0.09306582083125632,0.3746217052625859,0.3746217052625859,0.5,7.560589331394148,0.739405612658004,0.739405612658004,-6.366462912410498e-12,0.001298862493570141,0.7369482817250059,-6.366462912410498e-12,27902.627012017994,21136.038262504717,0.7574927713222548,0.9848843000926661,0.6101249352452341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271605416684505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.928744644145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5651510904364,260.5651510904364,-12.584848909563561,244.89400229565734,276.23629988521645,123881.18201922691,123987.9924334665,-106.81041423959883,0.0,nan,276.23629988521645,3.0862998852164765,269.96784036730156,-3.182159632698415,263.6993808493914,-9.450619150608588,257.43092133148235,-15.719078668517625,251.16246181356922,-21.987538186430754,244.89400229565734,-28.255997704342633,1.0,1.0,26022.012520719443,26022.012520719443,275.4378116915362,2.2878116915362057,275.4378116915362,275.4378116915362,77179.17725820378,77176.29236184047,2.884896363306325,0.0,8546.071908451686,8546.071908451686,0.884865156663005,3953.492388334545,275.4378116915362,2.2878116915362057,1.0,0.002,0.2171041648362479,0.004501904990140656,0.00033518921793420254,0.001664810781523588,0.16759460896710127,0.16759460896710127,0.0,-5.422095064600008e-13,1.0,1.0014873174723065,0.7369482817313724,0.09306582083125632,0.0,0.00013817401184269997,177.58244699287084,0.0,1599855.9368776737,266.40849471220463,0.0012988624999366039,1.0,1285208.735163847,2589.243014975187,,,,,,,,,,,,,,,,,,,3.0,15277.749617612026,1577.4527331455135,0.3746217052625859,6.173730061729009,3.1859815393755277
