time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1395.0,-30.004618219891174,3.899529375393928,35.0559016412032,24.349707969836913,4.8279974469288405,-26.52135665320618,-40.019992471765704,1.344735880253683,-6.741349946909111,-6.742647229065311,40.11140544927673,41330.8959549545,25388.225719225902,25388.225719225902,66719.12167418041,77188.47965448702,77175.90297544726,25388.225719225902,102564.12869467316,102564.12869467316,102564.12869467316,130466.16097149951,127024.28638058383,3441.8745909156887,0.0,90961.23098289916,55103.991436008786,39841.37727432264,27902.03227682635,67743.40955114899,21135.629830392198,1577.4189844046587,0.0,0.8773167211900792,2.7041529455173086,0.001494314320929203,1.0,1.0,-6.00615239300339,331200.5988951588,1559342.3203677542,4.708150666301671,1559342.3203677542,4.708150666301671,0.7574942792947059,0.09306455751776839,3.933814536972793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933814536972793,1.2854481439201972,1.2857481201092706,3.060267001495636,6484.3385541952575,15277.724041237547,6450.462454181077,0.00032423591089122863,23122.90783614242,2357.880401170881,19280.863940494673,1966.1009560343925,0.8338425286787496,0.8338425286787498,35549.64219974365,35405.22815468563,1.0051012099332395,0.8,4290.465199537638,4273.035954225843,1.0051012099332395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.627163226476,4632.441516551485,5.7995404296865285,3.899529375393928,-4.031877007720251,7.9314063831141794,3.1850487691962672,3.5,0.9100139340560763,0.6,0.0002333509712054383,1.0001319398241986,0.00023332018698098606,198.92602508066452,0.0,6.151990078557754e-06,17.434739882632673,1.6191272819663075e-05,7.867745741706589e-05,0.0001546735137883724,0.000608456917025361,0.09306455741806866,0.09306455741806866,0.09306455741806866,0.0932020424748923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499688.01755131583,591.748081657786,0.0,0.09306455741806866,0.09306455751776839,0.09306455751776839,0.37461498114512554,0.37461498114512554,0.5,7.564713885406697,0.7387659621305716,0.7387659621305716,-1.602984411874786e-11,0.001297282156201618,0.7364948360619223,-1.602984411874786e-11,27902.03227682635,21135.629830392198,0.7574942792947059,0.9848798889256497,0.6101094738042085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715910191765272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.40904697232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5645217309971,260.5645217309971,-12.585478269002863,244.89273143525548,276.23631202674034,123886.54619149886,123991.76902500077,-105.22283350189954,0.0,nan,276.23631202674034,3.0863120267403588,269.9675959084383,-3.1824040915616933,263.6988797901441,-9.451120209855901,257.4301636718516,-15.719836328148403,251.16144755355305,-21.98855244644693,244.89273143525548,-28.257268564744493,1.0,1.0,26022.012520719443,26022.012520719443,275.43792304955866,2.2879230495586853,275.43792304955866,275.43792304955866,77178.78804133083,77175.90297544726,2.885065883572679,0.0,8546.071908451686,8546.071908451686,0.8848657093006812,3953.483609657657,275.43792304955866,2.2879230495586853,1.0,0.002,0.21696607719827588,0.004502507590165682,0.0003349761310017499,0.0016650238683571911,0.16748806550087494,0.16748806550087494,0.0,-6.410592542915872e-13,1.0,1.0014864057920096,0.7364948360779522,0.09306455751776839,0.0,0.00013808758813300164,177.4713006150958,0.0,1599856.1172546842,266.40865005309087,0.001297282172231462,1.0,1285208.2002052276,2589.250740606024,,,,,,,,,,,,,,,,,,,3.0,15277.724041237547,1577.4189844046587,0.37461498114512554,6.173730061729009,3.1850487691962672
1396.0,-30.005881110525173,3.9025377667560344,35.055887073087185,24.349743453227006,4.828088915936082,-26.522484107884626,-40.02108086189253,1.34469191327131,-6.7411915942684,-6.742486816624935,40.1113828515629,41329.87171215578,25388.993036264423,25388.993036264423,66718.8647484202,77188.07185613908,77175.48913685759,25388.993036264423,102564.48217312201,102564.48217312201,102564.48217312201,130465.90675147685,127022.22037223233,3443.686379244527,0.0,90961.32543182229,55103.46813446381,39842.06366373164,27901.42457835484,67743.48824208649,21135.212320036866,1577.3845330634208,0.0,0.8773176842363066,2.7041691688805547,0.001494314320929203,1.0,1.0,-6.006583100300986,331202.7003375172,1559341.3437434724,4.708117844916124,1559341.3437434724,4.708117844916124,0.7574958139031003,0.09306329568677216,3.933805260443525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933805260443525,1.2854484134174842,1.2857483500958555,3.060259143332822,6484.321903691208,15277.698536411675,6450.461839058521,0.0003242393617324283,23122.986373140055,2357.8884097158616,19280.862101852188,1966.1007685450372,0.8338396170249477,0.8338396170249477,35549.57513458416,35405.22815468563,1.005098839752667,0.8,4290.457105483379,4273.035954225843,1.005098839752667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.860448658673,4632.441516551485,5.800731673783454,3.9025377667560344,-4.031424169435043,7.933961936191078,3.1841190871911484,3.5,0.9097483106260424,0.6,0.00023332018698098606,1.0001314567546697,0.00023328951949785442,198.92706810772015,0.0,6.123783405473991e-06,17.35480217111329,2.2315056225137067e-05,7.866776582483859e-05,0.00015465242115614747,0.0006083725078843804,0.09306329566333633,0.09306329566333633,0.09306329566333633,0.0932006683665073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499667.9360722997,591.7546702270358,0.0,0.09306329566333633,0.09306329568677216,0.09306329568677216,0.37460828616008435,0.37460828616008435,0.5,7.5688350694160835,0.7381347395638045,0.7381347395638045,2.3817392502678558e-11,0.001295222356532122,0.7359037163239464,2.3817392502678558e-11,27901.42457835484,21135.212320036866,0.7574958139031003,0.9848749522610243,0.6100936456720438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715766526424532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.3291092608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5639003076685,260.5639003076685,-12.586099692331459,244.89147433626152,276.23632627907796,123891.73632858055,123995.63232021501,-103.89599163446312,0.0,nan,276.23632627907796,3.08632627907798,269.96735589050746,-3.1826441094925144,263.6983855019479,-9.451614498052095,257.4294151133905,-15.720584886609458,251.1604447248257,-21.98955527517427,244.89147433626152,-28.258525663738453,1.0,1.0,26022.012520719443,26022.012520719443,275.4380350375774,2.2880350375774015,275.4380350375774,275.4380350375774,77178.38959591501,77175.48913685759,2.9004590574186295,0.0,8546.071908451686,8546.071908451686,0.8848662961989728,3953.4742867457426,275.4380350375774,2.2880350375774015,1.0,0.002,0.21682810169902625,0.0045031103109453114,0.0003347632194634687,0.0016652367802310745,0.16738160973173433,0.16738160973173433,0.0,-3.054570485439001e-13,1.0,1.0014852167818389,0.735903716300129,0.09306329568677216,0.0,0.00013797544990147798,177.32710418697184,0.0,1599856.3004898322,266.4088084057316,0.0012952223327147294,1.0,1285207.6533440775,2589.260210537089,,,,,,,,,,,,,,,,,,,3.0,15277.698536411675,1577.3845330634208,0.37460828616008435,6.173730061729009,3.1841190871911484
1397.0,-30.007139385539023,3.905539776324943,35.05587272606458,24.34977317405867,4.828181720620007,-26.523607274926434,-40.02216855352742,1.3446496100017529,-6.741032242195388,-6.7423252839988566,40.111360096327914,41328.88286607436,25389.758851994957,25389.758851994957,66718.64171806932,77187.67075349005,77175.07270656836,25389.758851994957,102564.83155856331,102564.83155856331,102564.83155856331,130465.64704831867,127020.15035411442,3445.496694204258,0.0,90961.43147370426,55102.98513804262,39842.718150735156,27900.815489755358,67743.53364049051,21134.79387766385,1577.3499893605851,0.0,0.8773186539993215,2.70418550699421,0.001494314320929203,1.0,1.0,-6.007047745435557,331204.81646350975,1559340.3603111114,4.708084794663336,1559340.3603111114,4.708084794663336,0.7574973529151555,0.09306203914129084,3.9337977528999892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337977528999892,1.2854486748825633,1.2857485721984152,3.0602526804575647,6484.308209634061,15277.673082561978,6450.459162643371,0.0003242420451766705,23123.057459333704,2357.8956584902803,19280.8541018682,1966.0999527736997,0.8338367076143478,0.8338367076143478,35549.520858377546,35405.22815468563,1.0050969215531638,0.8,4290.450554920244,4273.035954225843,1.0050969215531638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.09619802428,4632.441516551485,5.801919725498247,3.905539776324943,-4.030971018045847,7.93651079437079,3.1831925008777073,3.5,0.9094835716793449,0.6,0.00023328951949785442,1.0001309776268603,0.00023325896779180917,198.92810733231013,0.0,6.100592505618299e-06,17.28907916092226,2.8415648730755365e-05,7.865808155497721e-05,0.0001546314379428772,0.0006082888031073845,0.09306203904010056,0.09306203904010056,0.09306203904010056,0.09319929344157071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499647.87120817654,591.7612532333376,0.0,0.09306203904010056,0.09306203914129084,0.09306203914129084,0.374601616944402,0.374601616944402,0.5,7.572952704546064,0.7375041162819684,0.7375041162819684,-6.264144758461043e-11,0.0012930418034784452,0.7352775385633095,-6.264144758461043e-11,27900.815489755358,21134.79387766385,0.7574973529151555,0.9848709999708577,0.6100786399098019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715623167921999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.26338625061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5632859185568,260.5632859185568,-12.586714081443176,244.89022930599205,276.23634253112346,123896.89511584227,123999.61505528292,-102.7199394406778,0.0,nan,276.23634253112346,3.086342531123478,269.96711988609036,-3.1828801139096186,263.6978972410662,-9.45210275893379,257.42867459604844,-15.721325403951539,251.15945195102012,-21.99054804897986,244.89022930599205,-28.259770694007926,1.0,1.0,26022.012520719443,26022.012520719443,275.4381478425197,2.28814784251972,275.4381478425197,275.4381478425197,77177.9930787992,77175.07270656836,2.920372230844805,0.0,8546.071908451686,8546.071908451686,0.8848667711786585,3953.4667416644893,275.4381478425197,2.28814784251972,1.0,0.002,0.21669024487699623,0.00450371272903452,0.000334550491781335,0.001665449507924662,0.16727524589066747,0.16727524589066747,0.0,-2.9400310311289424e-13,1.0,1.0014839571483716,0.7352775386259509,0.09306203914129084,0.0,0.00013785677283739795,177.1745036009671,0.0,1599856.4847279484,266.4089677578046,0.0012930418661198928,1.0,1285207.1026640413,2589.270127981191,,,,,,,,,,,,,,,,,,,3.0,15277.673082561978,1577.3499893605851,0.374601616944402,6.173730061729009,3.1831925008777073
1398.0,-30.008392773752725,3.908535360255152,35.05585857716662,24.34979936750608,4.828262427420176,-26.524727253635465,-40.023251984361536,1.344596907304187,-6.740874824193099,-6.7421655162857155,40.11133711974513,41327.88106555781,25390.529928011667,25390.529928011667,66718.41099356947,77187.27316470885,77174.64400968998,25390.529928011667,102565.17393770165,102565.17393770165,102565.17393770165,130465.38097993011,127018.07553393855,3447.305445991557,0.0,90961.52890014905,55102.47698456767,39843.391017312635,27900.207042228456,67743.5980595411,21134.3757739197,1577.3155197080798,0.0,0.8773196149601562,2.7042016692223134,0.001494314320929203,1.0,1.0,-6.007563245193467,331206.9094807276,1559339.3673138039,4.708052044441239,1559339.3673138039,4.708052044441239,0.7574988867262415,0.09306078867600802,3.9337886990186215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337886990186215,1.2854489848086985,1.2857488429221526,3.0602448992591107,6484.291722208255,15277.647679082183,6450.458481367841,0.00032424545699454087,23123.135445185857,2357.9036108340624,19280.85206549005,1966.099745120918,0.8338338073223649,0.8338338073223649,35549.45540280736,35405.22815468563,1.005094608259786,0.8,4290.4426551263605,4273.035954225843,1.005094608259786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.334406502881,4632.441516551485,5.803106132933462,3.908535360255152,-4.030519715476885,7.939055075732037,3.1822690033755885,3.5,0.9092197152501681,0.6,0.00023325896779180917,1.0001304702542109,0.0002332285384051142,198.92914253035528,0.0,6.077593059355417e-06,17.223898730213254,3.4493241790110784e-05,7.864843631687797e-05,0.0001546105314749312,0.0006082051614653472,0.09306078866449045,0.09306078866449045,0.09306078866449045,0.09319791586727427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499627.8239289526,591.7678303554553,0.0,0.09306078866449045,0.09306078867600802,0.09306078867600802,0.3745949727487748,0.3745949727487748,0.5,7.577066526535416,0.736865211484826,0.736865211484826,-2.148681232938543e-11,0.001290692092595691,0.7346022710922284,-2.148681232938543e-11,27900.207042228456,21134.3757739197,0.7574988867262415,0.9848666575833399,0.6100632716501709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27154801156473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.1982058199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5626766291521,260.5626766291521,-12.587323370847855,244.88899488423172,276.23635837407426,123901.78301174079,124003.65032870494,-101.86731696417579,0.0,nan,276.23635837407426,3.0863583740742797,269.96688567610005,-3.183114323899929,263.69741297813323,-9.452587021866748,257.4279402801717,-15.72205971982828,251.15846758220155,-21.991532417798425,244.88899488423172,-28.261005115768256,1.0,1.0,26022.012520719443,26022.012520719443,275.4382574472009,2.2882574472009196,275.4382574472009,275.4382574472009,77177.57361296947,77174.64400968998,2.9296032794954954,0.0,8546.071908451686,8546.071908451686,0.8848673439902902,3953.4576425137147,275.4382574472009,2.2882574472009196,1.0,0.002,0.2165525158965202,0.004504314330913118,0.00033433796012301265,0.0016656620409304672,0.16716898006150632,0.16716898006150632,0.0,1.0534797860450862e-12,1.0,1.0014825985867957,0.7346022711137152,0.09306078867600802,0.0,0.00013772893345490278,177.01012850256404,0.0,1599856.6664510637,266.4091251758069,0.0012906921140825034,1.0,1285206.5579998358,2589.2806265971526,,,,,,,,,,,,,,,,,,,3.0,15277.647679082183,1577.3155197080798,0.3745949727487748,6.173730061729009,3.1822690033755885
1399.0,-30.009641508890212,3.911524577994273,35.05584456851837,24.34983415240424,4.828353455970292,-26.52584201240457,-40.02433080514891,1.344553959481877,-6.740714226450336,-6.7420023074658415,40.11131286952651,41326.88158078273,25391.293871231974,25391.293871231974,66718.1754520147,77186.87114576592,77174.20520276584,25391.293871231974,102565.49907399781,102565.49907399781,102565.49907399781,130465.08960018738,127015.97733126921,3449.1122689181598,0.0,90961.62454748168,55101.97386176237,39844.0563174659,27899.59052618957,67743.64684365547,21133.952091323852,1577.2805840750686,0.0,0.8773205995932215,2.7042181823984643,0.001494314320929203,1.0,1.0,-6.008151008348818,331209.04758807126,1559338.3192719433,4.7080184875001105,1559338.3192719433,4.7080184875001105,0.7575004397102258,0.0930595400504092,3.933779761945845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933779761945845,1.28544924880047,1.285749067858037,3.060237318289066,6484.275659042422,15277.622331558785,6450.457527770608,0.0003242487603258922,23123.212292517233,2357.9114470810355,19280.849215124104,1966.0994544644814,0.8338309129031984,0.8338309129031984,35549.39079168224,35405.22815468563,1.0050923248113477,0.8,4290.434857248051,4273.035954225843,1.0050923248113477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.575055257728,4632.441516551485,5.804288085242613,3.911524577994273,-4.0300663742903176,7.94159095228459,3.181348570821743,3.5,0.908956734520498,0.6,0.0002332285384051142,1.0001299871974083,0.0002331982256213251,198.93017389478473,0.0,6.0532918029544e-06,17.15502896957277,4.054653359306519e-05,7.863883320615957e-05,0.00015458970519895463,0.0006081218537168222,0.09305954003018181,0.09305954003018181,0.09305954003018181,0.09319652534160637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499607.79127961415,591.7744025104607,0.0,0.09305954003018181,0.0930595400504092,0.0930595400504092,0.37458835247984207,0.37458835247984207,0.5,7.581176089952294,0.7362026330944786,0.7362026330944786,-1.0800249583553523e-11,0.0012880810155024847,0.7338512991170205,-1.0800249583553523e-11,27899.59052618957,21133.952091323852,0.7575004397102258,0.9848624713988686,0.6100480784000366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715337371676014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.12933605926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5620728735858,260.5620728735858,-12.587927126414172,244.88777003970807,276.2363757074655,123906.7310272543,124007.67313977245,-100.94211251816739,0.0,nan,276.2363757074655,3.0863757074655496,269.9666545739084,-3.1833454260915914,263.6969334403594,-9.453066559640604,257.42721230681315,-15.722787693186831,251.1574911732605,-21.99250882673948,244.88777003970807,-28.262229960291904,1.0,1.0,26022.012520719443,26022.012520719443,275.4383693099838,2.288369309983807,275.4383693099838,275.4383693099838,77177.17795080351,77174.20520276584,2.9727480376750464,0.0,8546.071908451686,8546.071908451686,0.8848679094115874,3953.448660755574,275.4383693099838,2.288369309983807,1.0,0.002,0.21641492888975192,0.004504915913582889,0.0003341256498805184,0.0016658743502177753,0.16706282494025917,0.16706282494025917,0.0,9.829376895753583e-14,1.0,1.001481087536883,0.7338512991278208,0.0930595400504092,0.0,0.0001375869588481852,176.82758525415127,0.0,1599856.8515401848,266.40928577354964,0.0012880810263027342,1.0,1285206.001604153,2589.2921053704335,,,,,,,,,,,,,,,,,,,3.0,15277.622331558785,1577.2805840750686,0.37458835247984207,6.173730061729009,3.181348570821743
1400.0,-30.010885690409392,3.914507427901153,35.05583076602087,24.34987798277291,4.828452460738008,-26.52695187529364,-40.025405085738726,1.3445186456020544,-6.7405528996822,-6.741838700097069,40.11129080167047,41325.87805027841,25392.058010857578,25392.058010857578,66717.93606113599,77186.46409354561,77173.79517023874,25392.058010857578,102565.85318109632,102565.85318109632,102565.85318109632,130464.83648936378,127013.91882267741,3450.9176666863677,0.0,90961.71487706031,55101.46643610791,39844.7204899471,27898.983308267456,67743.70379821456,21133.53510939994,1577.246081540622,0.0,0.8773215780416606,2.7042347315605917,0.001494314320929203,1.0,1.0,-6.008644098061325,331211.1909280433,1559337.3655488268,4.7079851413824905,1559337.3655488268,4.7079851413824905,0.7575019804803184,0.09305829953351172,3.9337703570214866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337703570214866,1.2854494768019016,1.2857492569450673,3.060229459043697,6484.259006244569,15277.597035472405,6450.45701498432,0.0003242522187738804,23123.290538478035,2357.9194259485184,19280.847682371576,1966.099298167221,0.8338280250506523,0.8338280250506523,35549.32279816323,35405.22815468563,1.0050899218254512,0.8,4290.426651150631,4273.035954225843,1.0050899218254512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.8181510917475,4632.441516551485,5.805467244796055,3.914507427901153,-4.029613256457523,7.944120684358676,3.1804312104401364,3.5,0.9086946315543247,0.6,0.0002331982256213251,1.0001295144798865,0.0002331680269855839,198.93120150763932,0.0,6.0301273504037005e-06,17.08938091104409,4.657666094346889e-05,7.86292715871566e-05,0.0001545689540341685,0.0006080387694954288,0.09305829950173174,0.09305829950173174,0.09305829950173174,0.09319516096118187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499587.7874270807,591.7809652235902,0.0,0.09305829950173174,0.09305829953351172,0.09305829953351172,0.37458175431531865,0.37458175431531865,0.5,7.58528193652995,0.7355410858006053,0.7355410858006053,4.388311936054379e-11,0.0012858004148483815,0.7331946020357236,4.388311936054379e-11,27898.983308267456,21133.53510939994,0.7575019804803184,0.9848581096165928,0.6100327518757188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715194933161658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.06368800073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56147478478084,260.56147478478084,-12.588525215219136,244.8865538901525,276.2363956794103,123911.68756780126,124011.68225231026,-99.99468450899931,0.0,nan,276.2363956794103,3.086395679410316,269.9664273215563,-3.1835726784436815,263.69645896370247,-9.453541036297509,257.4264906058575,-15.723509394142468,251.15652224800579,-21.99347775199419,244.8865538901525,-28.26344610984748,1.0,1.0,26022.012520719443,26022.012520719443,275.43848493828904,2.2884849382890593,275.43848493828904,275.43848493828904,77176.79416280634,77173.79517023874,2.9989925676054554,0.0,8546.071908451686,8546.071908451686,0.8848685044322009,3953.439208806594,275.43848493828904,2.2884849382890593,1.0,0.002,0.21627746622834682,0.004505517052279126,0.0003339135317474299,0.001666086467897257,0.16695676587371494,0.16695676587371494,0.0,-3.5531300124347354e-13,1.0,1.0014797664178574,0.7331946019918405,0.09305829953351172,0.0,0.00013746261245457044,176.6676978523347,0.0,1599857.037956122,266.4094471003178,0.0012858003709652621,1.0,1285205.4438491121,2589.3024279861593,,,,,,,,,,,,,,,,,,,3.0,15277.597035472405,1577.246081540622,0.37458175431531865,6.173730061729009,3.1804312104401364
1401.0,-30.012125291867967,3.917483880337497,35.055817201556344,24.349911440536403,4.828548760984862,-26.528057886578388,-40.026475000753976,1.3444813556836255,-6.7403925022380236,-6.741676151701083,40.111270066334804,41324.897773674995,25392.82570757623,25392.82570757623,66717.72348125122,77186.06717020164,77173.39702949401,25392.82570757623,102566.22273707023,102566.22273707023,102566.22273707023,130464.60546053058,127011.8837304488,3452.721730081783,0.0,90961.81967247985,55100.98659487613,39845.37008622635,27898.38272346035,67743.7528096867,21133.12282146654,1577.2119200559391,0.0,0.8773225455948739,2.7042511721641076,0.001494314320929203,1.0,1.0,-6.009101465053902,331213.32040431426,1559336.469413292,4.707952166627235,1559336.469413292,4.707952166627235,0.7575035094667062,0.09305706713572827,3.9337630129664674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337630129664674,1.2854497138212948,1.285749455198887,3.060223181560679,6484.245705011331,15277.571788985675,6450.454161572141,0.0003242548069954326,23123.3603480056,2357.926544539226,19280.83915333162,1966.0984284471886,0.83382513887064,0.83382513887064,35549.26970381199,35405.22815468563,1.0050880453977455,0.8,4290.42024322492,4273.035954225843,1.0050880453977455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.063685682397,4632.441516551485,5.806644387712317,3.917483880337497,-4.029161458443378,7.946645338780875,3.1795169111253694,3.5,0.9084334031786769,0.6,0.0002331680269855839,1.0001290389953628,0.00023313794309962537,198.93222534697662,0.0,6.007450891887436e-06,17.025115827608992,5.258411183535633e-05,7.861974989216064e-05,0.00015454827709342325,0.0006079562961478012,0.09305706707052669,0.09305706707052669,0.09305706707052669,0.09319381180588315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499567.8072059274,591.7875201474884,0.0,0.09305706707052669,0.09305706713572827,0.09305706713572827,0.3745751803867391,0.3745751803867391,0.5,7.589384279923559,0.7348882536944075,0.7348882536944075,-1.0118128557223827e-11,0.00128364946306192,0.7325746866471832,-1.0118128557223827e-11,27898.38272346035,21133.12282146654,0.7575035094667062,0.9848542590883926,0.6100178401655648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271505280016882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.999422917295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5608815029226,260.5608815029226,-12.58911849707738,244.88534562117502,276.236417384671,123916.61123473497,124015.80224436765,-99.19100963265933,0.0,nan,276.236417384671,3.0864173846709946,269.96620303197113,-3.183796968028844,263.69598867926743,-9.454011320732548,257.4257743265747,-15.72422567342528,251.15555997387642,-21.994440026123556,244.88534562117502,-28.264654378824957,1.0,1.0,26022.012520719443,26022.012520719443,275.4386008991125,2.2886008991125095,275.4386008991125,275.4386008991125,77176.40198628181,77173.39702949401,3.0049567878013477,0.0,8546.071908451686,8546.071908451686,0.8848689690677951,3953.4318280312996,275.4386008991125,2.2886008991125095,1.0,0.002,0.2161401210275593,0.0045061175312545625,0.00033370159409541614,0.0016662984048715287,0.16685079704770805,0.16685079704770805,0.0,-1.0330551518389353e-12,1.0,1.0014785193834166,0.7325746866573013,0.09305706713572827,0.0,0.00013734515099410395,176.51665963476842,0.0,1599857.22346375,266.40960749776195,0.0012836494731800485,1.0,1285204.8897040861,2589.3122830908596,,,,,,,,,,,,,,,,,,,3.0,15277.571788985675,1577.2119200559391,0.3745751803867391,6.173730061729009,3.1795169111253694
1402.0,-30.013360144634266,3.9204539090294115,35.05580383320817,24.349946225434564,4.828635560942569,-26.52916057407549,-40.027540585119255,1.3444359903915921,-6.740233311355382,-6.74151455987642,40.11124859708959,41323.89700979196,25393.596556586686,25393.596556586686,66717.49356637865,77185.66989895226,77172.98215639219,25393.596556586686,102566.57871297887,102566.57871297887,102566.57871297887,130464.35853007261,127009.83438622052,3454.524143852086,0.0,90961.91078110413,55100.47288203914,39846.042110072216,27897.779817093753,67743.82192716596,21132.708798616233,1577.1776717904768,0.0,0.8773235107251626,2.704267519557049,0.001494314320929203,1.0,1.0,-6.009632327651673,331215.43736103893,1559335.5415615402,4.707919274492626,1559335.5415615402,4.707919274492626,0.7575050393675997,0.09305583972676658,3.9337534685540714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337534685540714,1.2854499884204333,1.2857496911887127,3.060215102874508,6484.22858724475,15277.546592780109,6450.45402501585,0.00032425838975457536,23123.439612635146,2357.9346272820126,19280.83874515573,1966.098386824831,0.8338222629569462,0.8338222629569462,35549.20070179603,35405.22815468563,1.0050856067722442,0.8,4290.411915412603,4273.035954225843,1.0050856067722442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.311643727874,4632.441516551485,5.807819438720491,3.9204539090294115,-4.02871091702917,7.949164826058581,3.1786056533235016,3.5,0.9081730438067147,0.6,0.00023313794309962537,1.000128545941096,0.00023310797801521442,198.93324527341184,0.0,5.984654380813232e-06,16.960510515224698,5.856876621616956e-05,7.861026779725531e-05,0.00015452767530237007,0.0006078737787082956,0.09305583970637549,0.09305583970637549,0.09305583970637549,0.09319245402560054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499547.84254877747,591.7940698258018,0.0,0.09305583970637549,0.09305583972676658,0.09305583972676658,0.3745686315153604,0.3745686315153604,0.5,7.593482712816312,0.734227848311491,0.734227848311491,4.433786671143025e-11,0.001281248521024736,0.7318822322247343,4.433786671143025e-11,27897.779817093753,21132.708798616233,0.7575050393675997,0.9848498603770723,0.6100024450085042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714910974096147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.93481760491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56029172205626,260.56029172205626,-12.589708277943714,244.88414453380642,276.2364389103062,123921.30567011469,124019.91134769512,-98.60567758043649,0.0,nan,276.2364389103062,3.086438910306242,269.96598003500725,-3.1840199649927285,263.69552115970066,-9.454478840299316,257.4250622844084,-15.72493771559158,251.15460340910866,-21.995396590891318,244.88414453380642,-28.265855466193557,1.0,1.0,26022.012520719443,26022.012520719443,275.4387139454643,2.2887139454643375,275.4387139454643,275.4387139454643,77175.9936215057,77172.98215639219,3.011465113508166,0.0,8546.071908451686,8546.071908451686,0.88486957291297,3953.422235896842,275.4387139454643,2.2887139454643375,1.0,0.002,0.21600290683391757,0.0045067173159023186,0.0003334898579109627,0.0016665101419877078,0.16674492895548135,0.16674492895548135,0.0,-1.0132953504049524e-13,1.0,1.0014771261850326,0.7318822321803964,0.09305583972676658,0.0,0.00013721414560191096,176.34821527495112,0.0,1599857.407196684,266.4097666886446,0.0012812484766868693,1.0,1285204.3388192416,2589.3230194632383,,,,,,,,,,,,,,,,,,,3.0,15277.546592780109,1577.1776717904768,0.3745686315153604,6.173730061729009,3.1786056533235016
1403.0,-30.01459035679933,3.9234175841256955,35.055790626764995,24.349989392235898,4.828734057820404,-26.530257915342737,-40.02860155943779,1.3444016163454882,-6.740070313295348,-6.741349034588697,40.111226533348535,41322.90199902727,25394.358988955653,25394.358988955653,66717.26098798293,77185.26853855408,77172.56836180472,25394.358988955653,102566.92735076038,102566.92735076038,102566.92735076038,130464.09866480064,127007.77394778717,3456.324717013465,0.0,90962.0021873904,55099.96933877508,39846.703165128136,27897.17131404026,67743.8744791684,21132.29100671135,1577.143062802328,0.0,0.8773244996170004,2.7042842658464568,0.001494314320929203,1.0,1.0,-6.010196323377272,331217.6058593186,1559334.588016174,4.707885572599924,1559334.588016174,4.707885572599924,0.7575065861991449,0.09305461487486963,3.9337443799134704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337443799134704,1.285450211302496,1.2857498756021108,3.060207501874042,6484.212481636858,15277.52145038663,6450.453200344581,0.00032426171101629104,23123.516274179277,2357.9424445839586,19280.83628015812,1966.0981354650285,0.8338193919792355,0.8338193919792355,35549.134994783926,35405.22815468563,1.0050832845977802,0.8,4290.403985272344,4273.035954225843,1.0050832845977802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.562010713721,4632.441516551485,5.808989767666512,3.9234175841256955,-4.028257974348071,7.951675558473767,3.177697418446125,3.5,0.9079135481274643,0.6,0.00023310797801521442,1.0001280641250412,0.00023307812906854901,198.93426137611783,0.0,5.961051486763102e-06,16.89361991348663,6.452981770293266e-05,7.86008277752374e-05,0.000154507150239977,0.0006077916339129558,0.09305461475138847,0.09305461475138847,0.09305461475138847,0.0931910911732471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499527.8952303078,591.8006136834869,0.0,0.09305461475138847,0.09305461487486963,0.09305461487486963,0.37456210603467255,0.37456210603467255,0.5,7.597577008674751,0.7335521794680631,0.7335521794680631,7.202061169664375e-11,0.001278721293374474,0.7311527112114504,7.202061169664375e-11,27897.17131404026,21132.29100671135,0.7575065861991449,0.9848456631824156,0.6099872839681509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271476945618192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.86792700317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5597062908636,260.5597062908636,-12.590293709136404,244.88295023019302,276.23646235153416,123926.11049962873,124023.9889530347,-97.87845340599387,0.0,nan,276.23646235153416,3.0864623515341805,269.96575992726684,-3.1842400727331324,263.6950575029932,-9.454942497006755,257.4243550787312,-15.725644921268781,251.15365265446314,-21.996347345536833,244.88295023019302,-28.26704976980696,1.0,1.0,26022.012520719443,26022.012520719443,275.43883105147916,2.2888310514791783,275.43883105147916,275.43883105147916,77175.6068045219,77172.56836180472,3.0384427171811694,0.0,8546.071908451686,8546.071908451686,0.8848701479226659,3953.413101813038,275.43883105147916,2.2888310514791783,1.0,0.002,0.2158658305602393,0.004507317183952876,0.0003332783372138126,0.0016667216625613516,0.1666391686069063,0.1666391686069063,0.0,-2.24835774997878e-13,1.0,1.0014756583456415,0.7311527111394298,0.09305461487486963,0.0,0.00013707622544246624,176.17088233620908,0.0,1599857.5952254,266.40992968670463,0.0012787212213538623,1.0,1285203.7745243553,2589.3342665815826,,,,,,,,,,,,,,,,,,,3.0,15277.52145038663,1577.143062802328,0.37456210603467255,6.173730061729009,3.177697418446125
1404.0,-30.015819185323277,3.92637486343119,35.05577763338394,24.350027355272346,4.828830907797628,-26.531354176006012,-40.02966232420874,1.3443658984978637,-6.7399088239823755,-6.74118523625696,40.11120626935859,41321.92194900665,25395.126483855474,25395.126483855474,66717.04843286212,77184.87162216814,77172.17118690308,25395.126483855474,102567.29767075856,102567.29767075856,102567.29767075856,130463.86988344806,127005.74602384701,3458.1238596010585,0.0,90962.10014214563,55099.48374477398,39847.35155263517,27896.57221268949,67743.92376532467,21131.87984963985,1577.1089435791791,0.0,0.8773254721746934,2.7043008349643776,0.001494314320929203,1.0,1.0,-6.010699723867617,331219.751742432,1559333.7122532122,4.707852427429522,1559333.7122532122,4.707852427429522,0.7575081156396504,0.09305339857788994,3.933736234189442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933736234189442,1.2854504402376632,1.2857500662193082,3.060200619996011,6484.197899763113,15277.496359798102,6450.451325703583,0.00032426463763023274,23123.589058046906,2357.949866472945,19280.830676730726,1966.0975640744523,0.8338165251220413,0.8338165251220412,35549.07610463243,35405.22815468563,1.0050812033412797,0.8,4290.396877854942,4273.035954225843,1.0050812033412797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.814796092295,4632.441516551485,5.810158441524418,3.92637486343119,-4.027806853644481,7.954181717075672,3.176792216948553,3.5,0.9076549191281581,0.6,0.00023307812906854901,1.0001279213683796,0.0002330483172089131,198.93527634513748,0.0,5.937978157737132e-06,16.82823009902703,7.04677958606698e-05,7.859139066539418e-05,0.00015448673840315482,0.0006077100805582358,0.09305339845649008,0.09305339845649008,0.09305339845649008,0.09318974939165411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499507.9750741869,591.8071486178184,0.0,0.09305339845649008,0.09305339857788994,0.09305339857788994,0.3745556029991413,0.3745556029991413,0.5,7.6016675408139776,0.7328788380619358,0.7328788380619358,-3.922195901395753e-11,0.0012764122745920758,0.7304855123893503,-3.922195901395753e-11,27896.57221268949,21131.87984963985,0.7575081156396504,0.984841809045195,0.6099723731998773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271462824307008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.80253718871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5591243945687,260.5591243945687,-12.590875605431279,244.88176170094505,276.2364870881918,123930.86613031752,124028.15358356503,-97.28745324753962,0.0,nan,276.2364870881918,3.0864870881918023,269.9655420107439,-3.1844579892560887,263.69459693329014,-9.455403066709835,257.4236518558454,-15.7263481441546,251.15270677839595,-21.997293221604025,244.88176170094505,-28.26823829905493,1.0,1.0,26022.012520719443,26022.012520719443,275.4389483752544,2.2889483752544493,275.4389483752544,275.4389483752544,77175.21431826579,77172.17118690308,3.043131362705026,0.0,8546.071908451686,8546.071908451686,0.8848706632768145,3953.404915360389,275.4389483752544,2.2889483752544493,1.0,0.002,0.21572888055087125,0.004507916246314325,0.0003330670101334434,0.0016669329900350462,0.16653350506672168,0.16653350506672168,0.0,1.6848935441293733e-13,1.0,1.0014743160400985,0.7304855124285723,0.09305339857788994,0.0,0.00013694996173228502,176.00853126540744,0.0,1599857.7817906712,266.4100911760176,0.0012764123138140349,1.0,1285203.2161168149,2589.3447222845834,,,,,,,,,,,,,,,,,,,3.0,15277.496359798102,1577.1089435791791,0.3745556029991413,6.173730061729009,3.176792216948553
1405.0,-30.017040044777957,3.9293257521860157,35.055764836810226,24.350070347450696,4.8289286850405535,-26.532443171795723,-40.03071446260435,1.3443318120472467,-6.739746802805257,-6.741020820320682,40.11118596194578,41320.931666063676,25395.893349146605,25395.893349146605,66716.82501521028,77184.47426823674,77171.77223411863,25395.893349146605,102567.66558326523,102567.66558326523,102567.66558326523,130463.63807038877,127003.71671688437,3459.9213535043973,0.0,90962.19189498575,55098.98036754957,39848.01280826242,27895.972487123538,67743.98529538597,21131.468280898567,1577.0747800022232,0.0,0.8773264482672286,2.70431746766566,0.001494314320929203,1.0,1.0,-6.011227910043374,331221.9057295601,1559332.834613842,4.707819161837152,1559332.834613842,4.707819161837152,0.7575096473389702,0.09305218723007598,3.9337272379113553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337272379113553,1.285450661456478,1.2857502491660173,3.0601930948125626,6484.181954802383,15277.471255921446,6450.450406152447,0.0003242679183346787,23123.665265434847,2357.957637463848,19280.827928130842,1966.0972837952659,0.8338136582936849,0.8338136582936849,35549.01106530524,35405.22815468563,1.00507890476571,0.8,4290.38902829718,4273.035954225843,1.00507890476571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.069981433981,4632.441516551485,5.811324179484483,3.9293257521860157,-4.027355813625732,7.956681565811747,3.1758900255125866,3.5,0.9073971501464533,0.6,0.0002330483172089131,1.0001270930087747,0.00023301870216095472,198.93628474103556,0.0,5.93063053503238e-06,16.807406936281765,7.639842639570218e-05,7.858203133500175e-05,0.00015446628587391137,0.0006076282360812071,0.09305218720642734,0.09305218720642734,0.09305218720642734,0.0931884075278055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499488.073880813,591.8136772269706,0.0,0.09305218720642734,0.09305218723007598,0.09305218723007598,0.37454912386618217,0.37454912386618217,0.5,7.605754153085631,0.7322014191149719,0.7322014191149719,-2.8990143619012088e-12,0.0012740175154135613,0.7297929102772969,-2.8990143619012088e-12,27895.972487123538,21131.468280898567,0.7575096473389702,0.9848376165692507,0.6099572011580199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714487336757625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.78171402597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5585461992163,260.5585461992163,-12.591453800783654,244.88057928108634,276.2365131173457,123935.58375939775,124032.25245052746,-96.66869112967971,0.0,nan,276.2365131173457,3.086513117345703,269.9653263500959,-3.1846736499040844,263.69413958284065,-9.455860417159329,257.4229528155904,-15.727047184409571,251.15176604833897,-21.998233951661007,244.88057928108634,-28.269420718913636,1.0,1.0,26022.012520719443,26022.012520719443,275.43906610859915,2.2890661085991724,275.43906610859915,275.43906610859915,77174.8259994766,77171.77223411863,3.0537653579667676,0.0,8546.071908451686,8546.071908451686,0.8848712324426228,3953.395874100912,275.43906610859915,2.2890661085991724,1.0,0.002,0.21559206154010713,0.00450851486946275,0.00033285588558387724,0.0016671441140111314,0.16642794279193862,0.16642794279193862,0.0,-4.0499114478675935e-13,1.0,1.0014729225525971,0.7297929102801959,0.09305218723007598,0.0,0.00013681896211854198,175.84009345156457,0.0,1599857.9688586171,266.4102531971947,0.0012740175183125757,1.0,1285202.6556027671,2589.355499800205,,,,,,,,,,,,,,,,,,,3.0,15277.471255921446,1577.0747800022232,0.37454912386618217,6.173730061729009,3.1758900255125866
1406.0,-30.018256578925925,3.9322702457475813,35.05575223302555,24.350107821542792,4.82902525198338,-26.533528395843362,-40.03176597235722,1.344297068887291,-6.7395847159473306,-6.740856302394422,40.111165932704296,41319.969309364365,25396.660772441646,25396.660772441646,66716.63008180601,77184.08253522665,77171.37440327017,25396.660772441646,102568.03517571182,102568.03517571182,102568.03517571182,130463.40921200674,127001.69200591158,3461.71720609516,0.0,90962.29113961324,55098.507776355174,39848.64818139785,27895.374036294914,67744.02221769276,21131.057629057428,1577.0406752441713,0.0,0.877327423845103,2.7043341112194472,0.001494314320929203,1.0,1.0,-6.011767120919501,331224.06106348394,1559331.9689967635,4.707785913831588,1559331.9689967635,4.707785913831588,0.7575111773573505,0.09305098162463432,3.9337193999529636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337193999529636,1.2854508853440865,1.2857504350351336,3.060186464378213,6484.167905707627,15277.44627073086,6450.448206547974,0.00032427070989620083,23123.736568678716,2357.9649083712293,19280.821353365878,1966.0966133558227,0.8338108028562262,0.8338108028562262,35548.954400120645,35405.22815468563,1.005076902144237,0.8,4290.382189409712,4273.035954225843,1.005076902144237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.32756005567,4632.441516551485,5.8124872588216006,3.9322702457475813,-4.026905241396074,7.959175487143655,3.174990835059344,3.5,0.907140238588384,0.6,0.00023301870216095472,1.0001266439747967,0.00023298919548315404,198.93728957332232,0.0,5.891507613269105e-06,16.696532576004643,8.228993400897128e-05,7.857267862623983e-05,0.0001544460235347149,0.0006075473190240999,0.09305098157346499,0.09305098157346499,0.09305098157346499,0.0931870694308021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499468.193481312,591.820198926597,0.0,0.09305098157346499,0.09305098162463432,0.09305098162463432,0.3745426679738696,0.3745426679738696,0.5,7.60983678995086,0.7315187015955189,0.7315187015955189,3.979039320256561e-12,0.0012715864471033456,0.729089181474933,3.979039320256561e-12,27895.374036294914,21131.057629057428,0.7575111773573505,0.9848342023066586,0.609942662934661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714346736981368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.67083966569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55797131509047,260.55797131509047,-12.592028684909508,244.87940259590803,276.2365400342725,123940.28560216067,124036.40068798141,-96.11508582075315,0.0,nan,276.2365400342725,3.0865400342725025,269.96511254660186,-3.184887453398119,263.69368505892675,-9.45631494107323,257.4222575712529,-15.727742428747092,251.15083008358096,-21.99916991641902,244.87940259590803,-28.270597404091944,1.0,1.0,26022.012520719443,26022.012520719443,275.4391840752147,2.2891840752147345,275.4391840752147,275.4391840752147,77174.43389497267,77171.37440327017,3.0594917025009636,0.0,8546.071908451686,8546.071908451686,0.8848717283250684,3953.3879969527284,275.4391840752147,2.2891840752147345,1.0,0.002,0.21545537559631583,0.004509112961227942,0.00033264496640568675,0.001667355032506052,0.16632248320284337,0.16632248320284337,0.0,-1.0882614254192902e-12,1.0,1.0014715066405728,0.7290891814709539,0.09305098162463432,0.0,0.0001366858945068927,175.6689979417518,0.0,1599858.1559517637,266.41041528405265,0.0012715864431243062,1.0,1285202.0947406045,2589.3664161407264,,,,,,,,,,,,,,,,,,,3.0,15277.44627073086,1577.0406752441713,0.3745426679738696,6.173730061729009,3.174990835059344
1407.0,-30.019468467419085,3.9352083454258078,35.055739806934405,24.350150569248967,4.829120304425511,-26.534609590236276,-40.0328093097545,1.3442614272451694,-6.739422331026049,-6.740691400990026,40.11114585338726,41318.97742601228,25397.42803862522,25397.42803862522,66716.4054646375,77183.68795189865,77170.97414001783,25397.42803862522,102568.40217864305,102568.40217864305,102568.40217864305,130463.17737913036,126999.66606043208,3463.5113186982785,0.0,90962.37976644203,55097.997804544764,39849.31329099696,27894.775200487296,67744.08849148426,21130.646720294564,1577.0065435334363,0.0,0.8773284017032523,2.7043507946975547,0.001494314320929203,1.0,1.0,-6.012331330978213,331226.2214324912,1559331.1012154827,4.707752588160649,1559331.1012154827,4.707752588160649,0.7575127086855115,0.09304978089967754,3.933710039618205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933710039618205,1.285451113215433,1.2857506250282147,3.060178640149454,6484.151327105768,15277.421331495269,6450.44781360013,0.00032427416102985996,23123.81412211831,2357.972816621202,19280.820178818474,1966.0964935853196,0.8338079555991609,0.8338079555991609,35548.886728757476,35405.22815468563,1.0050745105511147,0.8,4290.374022193089,4273.035954225843,1.0050745105511147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.587522813962,4632.441516551485,5.813647524741782,3.9352083454258078,-4.02645492958671,7.961663275012517,3.174094633537393,3.5,0.9068841810106837,0.6,0.00023298919548315404,1.0001261615760135,0.00023295980490701916,198.93829057729795,0.0,5.8699785059800484e-06,16.635519085947458,8.815991251495133e-05,7.856339962406637e-05,0.00015442579585908767,0.0006074663035469247,0.09304978083794309,0.09304978083794309,0.09304978083794309,0.09318573133104673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499448.332973591,591.8267139965112,0.0,0.09304978083794309,0.09304978089967754,0.09304978089967754,0.3745362350621872,0.3745362350621872,0.5,7.613915308327561,0.7308265655474884,0.7308265655474884,1.9269918993813917e-11,0.0012690699639961167,0.7283600700118313,1.9269918993813917e-11,27894.775200487296,21130.646720294564,0.7575127086855115,0.9848299231751277,0.6099274246077762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714206443949019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.609826175634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5573994248038,260.5573994248038,-12.592600575196172,244.8782313914105,276.23656745819693,123944.89098966945,124040.50553499177,-95.61454532228032,0.0,nan,276.23656745819693,3.086567458196953,269.96490024484126,-3.185099755158717,263.6932330314824,-9.45676696851757,257.42156581812424,-15.728434181875741,251.14989860476769,-22.000101395232292,244.8782313914105,-28.27176860858947,1.0,1.0,26022.012520719443,26022.012520719443,275.439302140686,2.2893021406860043,275.439302140686,275.439302140686,77174.0384268396,77170.97414001783,3.064286821769201,0.0,8546.071908451686,8546.071908451686,0.8848723205231663,3953.3785898162964,275.439302140686,2.2893021406860043,1.0,0.002,0.21531882745411063,0.004509710553810898,0.00033243426010091807,0.001667565739899811,0.16621713005045902,0.16621713005045902,0.0,7.290175407792532e-16,1.0,1.001470039584511,0.7283600699925614,0.09304978089967754,0.0,0.0001365480945894372,175.4918204359355,0.0,1599858.3432733784,266.41057766897393,0.0012690699447261977,1.0,1285201.5325705674,2589.377650889556,,,,,,,,,,,,,,,,,,,3.0,15277.421331495269,1577.0065435334363,0.3745362350621872,6.173730061729009,3.174094633537393
