time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1408.0,-30.020675774510618,3.9381400586925364,35.05572754462334,24.35019261846321,4.829218214718031,-26.535686375589563,-40.03385191373525,1.3442288157872762,-6.739259334894655,-6.740525813160481,40.111125727967746,41318.011090248925,25398.194408266198,25398.194408266198,66716.20549851512,77183.29596479166,77170.57255520902,25398.194408266198,102568.76696347521,102568.76696347521,102568.76696347521,130462.94282453753,126997.63919980254,3465.3036247349905,0.0,90962.47329543087,55097.5157040879,39849.95287926997,27894.175861062326,67744.1287403323,21130.23548676,1576.9723723654383,0.0,0.8773293834812501,2.70436754855053,0.001494314320929203,1.0,1.0,-6.012917344523771,331228.39080496173,1559330.2314430748,4.707719128947676,1559330.2314430748,4.707719128947676,0.7575142421130228,0.09304858478225665,3.933701531981365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933701531981365,1.2854513266566765,1.2857508007370684,3.0601715136212184,6484.136226847597,15277.39644477649,6450.446403085934,0.00032427722935102476,23123.8879096183,2357.9803408522075,19280.81596269715,1966.0960636605928,0.8338051126202425,0.8338051126202425,35548.82522202093,35405.22815468563,1.005072336824824,0.8,4290.366598981593,4273.035954225843,1.005072336824824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.849862035453,4632.441516551485,5.814804814840965,3.9381400586925364,-4.0260046523941355,7.964144711086671,3.1732014106832374,3.5,0.9066289744809249,0.6,0.00023295980490701916,1.000125685852564,0.00023293052883491437,198.93928780593342,0.0,5.84691097535488e-06,16.57014570415573,9.400682349030621e-05,7.85541281565948e-05,0.00015440567675042435,0.0006073858471797636,0.0930485846880653,0.0930485846880653,0.0930485846880653,0.09318439371288388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499428.49298745656,591.8332222305937,0.0,0.0930485846880653,0.09304858478225665,0.09304858478225665,0.37452982451958283,0.37452982451958283,0.5,7.617989582109503,0.7301222856812615,0.7301222856812615,-5.172751116333529e-12,0.0012664782658475815,0.7276084686367312,-5.172751116333529e-12,27894.175861062326,21130.23548676,0.7575142421130228,0.9848263862724211,0.6099127977366656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271406645758472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.544452793845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55683066031156,260.55683066031156,-12.593169339688416,244.87706548841697,276.23659583220586,123949.52813254509,124044.6200744986,-95.09194195348353,0.0,nan,276.23659583220586,3.0865958322058873,269.96468976345034,-3.1853102365496397,263.6927836946914,-9.457216305308577,257.42087762593087,-15.729122374069107,251.14897155717412,-22.001028442825856,244.87706548841697,-28.272934511583003,1.0,1.0,26022.012520719443,26022.012520719443,275.43942073794335,2.2894207379433738,275.43942073794335,275.43942073794335,77173.65067928255,77170.57255520902,3.078124073537765,0.0,8546.071908451686,8546.071908451686,0.8848728587736279,3953.370039641272,275.43942073794335,2.2894207379433738,1.0,0.002,0.21518242130358897,0.004510307671728691,0.00033222377334502976,0.0016677762263911423,0.16611188667251486,0.16611188667251486,0.0,-2.6382802192914667e-13,1.0,1.001468527215531,0.727608468641904,0.09304858478225665,0.0,0.00013640610277715435,175.30925533849458,0.0,1599858.531206179,266.4107406651053,0.0012664782710203326,1.0,1285200.968060029,2589.38917254134,,,,,,,,,,,,,,,,,,,3.0,15277.39644477649,1576.9723723654383,0.37452982451958283,6.173730061729009,3.1732014106832374
1409.0,-30.021878502710592,3.9410653748307345,35.05571545319374,24.350234667677455,4.8293148255155325,-26.53675916989096,-40.03489011721683,1.344195492691678,-6.739096570922584,-6.740360477439131,40.11110613463714,41317.04441667893,25398.962063343057,25398.962063343057,66716.00648002198,77182.90556113979,77170.17493789837,25398.962063343057,102569.13700124143,102569.13700124143,102569.13700124143,130462.7162371124,126995.62205414152,3467.094182970878,0.0,90962.56546710964,55097.030326235086,39850.59460097173,27893.579235870973,67744.1738368427,21129.82618000501,1576.9383372692987,0.0,0.8773303618384217,2.7043842767770845,0.001494314320929203,1.0,1.0,-6.0134986006845565,331230.55688680627,1559329.3846656277,4.707685786364536,1559329.3846656277,4.707685786364536,0.7575157709711267,0.0930473943577086,3.9336928481812854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336928481812854,1.2854515431939924,1.2857509796899,3.060164242680937,6484.120820597629,15277.371609442176,6450.445233239225,0.00032428037900169367,23123.962387954496,2357.987935528901,19280.812465947052,1966.095707091316,0.8338022758586833,0.8338022758586833,35548.76244166876,35405.22815468563,1.0050701180883064,0.8,4290.359022058183,4273.035954225843,1.0050701180883064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.114571577949,4632.441516551485,5.815959633540313,3.9410653748307345,-4.025555113679021,7.966620488509755,3.1723111580944106,3.5,0.906374616598403,0.6,0.00023293052883491437,1.0001252103765415,0.00023290136716703436,198.94028126120202,0.0,5.82416093428177e-06,16.505672087754537,9.983098442458799e-05,7.854489682618571e-05,0.00015438563200872866,0.0006073056564946836,0.09304739433446108,0.09304739433446108,0.09304739433446108,0.09318306286079063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499408.67618711415,591.8397227841097,0.0,0.09304739433446108,0.0930473943577086,0.0930473943577086,0.3745234358012069,0.3745234358012069,0.5,7.622059641102228,0.7294096365613427,0.7294096365613427,5.474021236295812e-11,0.001263906516555835,0.7268618767545831,5.474021236295812e-11,27893.579235870973,21129.82618000501,0.7575157709711267,0.984822792889954,0.6098981222531145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713926777519051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.47997917744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5562647514183,260.5562647514183,-12.593735248581652,244.8759047021046,276.2366248007319,123954.11619927669,124048.73071272344,-94.61451344675933,0.0,nan,276.2366248007319,3.0866248007318973,269.96448078100786,-3.1855192189921127,263.6923367612834,-9.457663238716577,257.4201927415535,-15.729807258446499,251.14804872182862,-22.00195127817136,244.8759047021046,-28.27409529789537,1.0,1.0,26022.012520719443,26022.012520719443,275.4395395473407,2.2895395473407234,275.4395395473407,275.4395395473407,77173.25970618463,77170.17493789837,3.0847682862658985,0.0,8546.071908451686,8546.071908451686,0.8848734081691695,3953.361312422192,275.4395395473407,2.2895395473407234,1.0,0.002,0.2150461561988942,0.0045109041666051225,0.00033201350403743905,0.0016679864955442916,0.1660067520187195,0.1660067520187195,0.0,-4.182695856336238e-13,1.0,1.001467024927104,0.7268618766998429,0.0930473943577086,0.0,0.00013626505714123277,175.1279065446121,0.0,1599858.7188939133,266.4109034290774,0.0012639064618156226,1.0,1285200.4044081506,2589.4006293266248,,,,,,,,,,,,,,,,,,,3.0,15277.371609442176,1576.9383372692987,0.3745234358012069,6.173730061729009,3.1723111580944106
1410.0,-30.023076767980818,3.9439843014476543,35.05570352040559,24.35028125708925,4.829414260137948,-26.537827665167054,-40.035923885274656,1.3441651573339606,-6.738933221165155,-6.74019448775701,40.11108653044999,41316.07383451852,25399.72880636175,25399.72880636175,66715.80264088027,77182.51326002605,77169.77653631855,25399.72880636175,102569.50534268029,102569.50534268029,102569.50534268029,130462.48762191978,126993.60472073992,3468.882901179852,0.0,90962.6535100999,55096.53884042721,39851.23852185855,27892.982279239484,67744.22080109804,21129.416670210532,1576.9042716624244,0.0,0.8773313438024839,2.704401071997416,0.001494314320929203,1.0,1.0,-6.0140996996920535,331232.7315455964,1559328.537420472,4.70765232090543,1559328.537420472,4.70765232090543,0.7575173016166501,0.09304620862959852,3.933683712287361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933683712287361,1.2854517455034729,1.2857511445586385,3.060156653913644,6484.104740910363,15277.346825594754,6450.444563311718,0.00032428370557282795,23124.038474666,2357.995694214232,19280.810463488902,1966.0955028974117,0.8337994457418145,0.8337994457418144,35548.69639283154,35405.22815468563,1.0050677838404787,0.8,4290.351050663253,4273.035954225843,1.0050677838404787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.381640771653,4632.441516551485,5.817111488649663,3.9439843014476543,-4.025105639525113,7.969089940972767,3.171423861893921,3.5,0.9061211033982631,0.6,0.00023290136716703436,1.0001247469598407,0.00023287231705345092,198.9412710387898,0.0,5.801430410094296e-06,16.441253782207234,0.00010563241483468228,7.853570593047234e-05,0.00015436566123656204,0.0006072256873427325,0.09304620851017231,0.09304620851017231,0.09304620851017231,0.09318173286908935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499388.88048569043,591.8462163148138,0.0,0.09304620851017231,0.09304620862959852,0.09304620862959852,0.3745170689861407,0.3745170689861407,0.5,7.626125371450931,0.7286858606602777,0.7286858606602777,-2.7341684472048655e-11,0.001261266591882304,0.7260947880649837,-2.7341684472048655e-11,27892.982279239484,21129.416670210532,0.7575173016166501,0.9848191012007167,0.6098833722779913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713787404249237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.415560871894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5557018413574,260.5557018413574,-12.594298158642573,244.87474889870862,276.2366547840058,123958.69613531402,124052.8092732093,-94.11313789531066,0.0,nan,276.2366547840058,3.086654784005816,269.9642736069498,-3.1857263930501745,263.69189242988807,-9.458107570111906,257.41951125282475,-15.73048874717523,251.14713007576745,-22.002869924232527,244.87474889870862,-28.27525110129136,1.0,1.0,26022.012520719443,26022.012520719443,275.43965891892924,2.2896589189292627,275.43965891892924,275.43965891892924,77172.87627477467,77169.77653631855,3.099738456119667,0.0,8546.071908451686,8546.071908451686,0.8848739861669938,3953.3521308487975,275.43965891892924,2.2896589189292627,1.0,0.002,0.21491003595720243,0.00451150016970918,0.00033180345868910583,0.0016681965394876297,0.1659017293445529,0.1659017293445529,0.0,-1.8232646295524013e-12,1.0,1.0014654813404673,0.7260947880923254,0.09304620862959852,0.0,0.00013612019209732407,174.94164890371624,0.0,1599858.9071731002,266.4110667788348,0.0012612666192239885,1.0,1285199.838526788,2589.4123480286503,,,,,,,,,,,,,,,,,,,3.0,15277.346825594754,1576.9042716624244,0.3745170689861407,6.173730061729009,3.171423861893921
1411.0,-30.024270494173578,3.9468968291189817,35.05569175421077,24.35032781157645,4.829512574515235,-26.538892187304423,-40.036953252833314,1.3441342676359231,-6.738770068540816,-6.740028722921386,40.111067472408145,41315.10320670488,25400.496679257718,25400.496679257718,66715.5998859626,77182.12257776644,77169.38256249667,25400.496679257718,102569.87924175439,102569.87924175439,102569.87924175439,130462.26727492387,126991.59744212888,3470.6698327949875,0.0,90962.74046626533,55096.044582933755,39851.88431481286,27892.388033169485,67744.27234798235,21129.009087328668,1576.8703411051295,0.0,0.8773323224413069,2.7044178442503393,0.001494314320929203,1.0,1.0,-6.0146937998317185,331234.90327187337,1559327.713777343,4.707618968818231,1559327.713777343,4.707618968818231,0.7575188277963922,0.09304502841923698,3.9336744426335435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336744426335435,1.2854519501784945,1.2857513119368624,3.060148955460625,6484.088428812205,15277.32209106375,6450.444081122406,0.00032428709425998,23124.115071751326,2358.00350494321,19280.80902219278,1966.0953559261095,0.833796621508186,0.833796621508186,35548.62937693276,35405.22815468563,1.005065415416604,0.8,4290.342962554239,4273.035954225843,1.005065415416604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.651063491665,4632.441516551485,5.818260852699093,3.9468968291189817,-4.024656889005282,7.971553718124264,3.170539513714743,3.5,0.9058684324899265,0.6,0.00023287231705345092,1.0001242756016122,0.00023284338030228242,198.94225707570038,0.0,5.779266520111725e-06,16.37844131799663,0.000111411681354794,7.852655514610534e-05,0.00015434576190734558,0.0006071459789437272,0.09304502837719612,0.09304502837719612,0.09304502837719612,0.09318040968501436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499369.10839464975,591.8527020270518,0.0,0.09304502837719612,0.09304502841923698,0.09304502841923698,0.3745107235777398,0.3745107235777398,0.5,7.630186813223446,0.7279549501698739,0.7279549501698739,4.5986325858393684e-11,0.0012586543805923611,0.7253349230896902,4.5986325858393684e-11,27892.388033169485,21129.009087328668,0.7575188277963922,0.9848153589024359,0.6098685803942417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271364833739948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.352748407684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55514169568613,260.55514169568613,-12.594858304313846,244.8735979460811,276.2366854452902,123963.23209923961,124056.8830574485,-93.65095820890141,0.0,nan,276.2366854452902,3.086685445290243,269.96406794545203,-3.1859320545479477,263.69145044560616,-9.458549554393812,257.418832945764,-15.731167054235982,251.1462154459233,-22.003784554076674,244.8735979460811,-28.276402053918872,1.0,1.0,26022.012520719443,26022.012520719443,275.43977858377576,2.289778583775785,275.43977858377576,275.43977858377576,77172.48980979373,77169.38256249667,3.1072472970554372,0.0,8546.071908451686,8546.071908451686,0.8848745726271425,3953.342814846711,275.43977858377576,2.289778583775785,1.0,0.002,0.2147740592229037,0.004512095551280184,0.00033159363460845274,0.001668406364953554,0.16579681730422635,0.16579681730422635,0.0,-4.379933915554801e-13,1.0,1.0014639522955673,0.7253349230437038,0.09304502841923698,0.0,0.0001359766866187182,174.75713884319816,0.0,1599859.095259344,266.41122993145916,0.0012586543346060353,1.0,1285199.273410899,2589.423974947226,,,,,,,,,,,,,,,,,,,3.0,15277.32209106375,1576.8703411051295,0.3745107235777398,6.173730061729009,3.170539513714743
1412.0,-30.025464123915306,3.9498029957025755,35.05568016108878,24.350396647956245,4.82963526169105,-26.5399541853633,-40.03798216637222,1.3441253231618693,-6.738604682498135,-6.739860783161299,40.11104893512387,41314.12700735746,25401.26001018664,25401.26001018664,66715.3870175441,77181.7154915904,77169.00020258936,25401.26001018664,102570.260212776,102570.260212776,102570.260212776,130462.05461457797,126989.59963204383,3472.454982534144,0.0,90962.81917103293,55095.554110730074,39852.516733669836,27891.794401801955,67744.3111354718,21128.602083795326,1576.8363875856687,0.0,0.8773333109616454,2.704434835414909,0.001494314320929203,1.0,1.0,-6.015269460117338,331237.1035020718,1559326.9126415525,4.707585280016191,1559326.9126415525,4.707585280016191,0.7575203581175942,0.0930438528392805,3.9336647601993358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336647601993358,1.2854520518501773,1.2857513764334805,3.060141181102424,6484.071955880074,15277.297407523423,6450.44373698494,0.0003242905265008558,23124.191998105973,2358.0113492483138,19280.807993542865,1966.0952510330098,0.8337938032655192,0.8337938032655192,35548.559376762714,35405.22815468563,1.005062941526123,0.8,4290.334514275299,4273.035954225843,1.005062941526123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.922829373177,4632.441516551485,5.819406436982618,3.9498029957025755,-4.024207066063886,7.974010061766461,3.169658100064673,3.5,0.905616600018478,0.6,0.00023284338030228242,1.000124266774979,0.00023281444920151162,198.94324304156427,0.0,5.756742589899998e-06,16.314608499776593,0.00011716842394469401,7.85174093829259e-05,0.00015432597091935652,0.0006070666333890202,0.0930438527464942,0.0930438527464942,0.0930438527464942,0.09317909370790572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499349.3593861976,591.8591800930618,0.0,0.0930438527464942,0.0930438528392805,0.0930438528392805,0.374504399695432,0.374504399695432,0.5,7.634244049759538,0.7272207059243101,0.7272207059243101,-1.1539214028744027e-11,0.0012561006631699456,0.7245913230439669,-1.1539214028744027e-11,27891.794401801955,21128.602083795326,0.7575203581175942,0.9848116528062392,0.609853821153181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713509577405446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.288915589466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5545860362698,260.5545860362698,-12.595413963730152,244.8724512004953,276.2367208720424,123967.98534244888,124060.88624257836,-92.90090012947655,0.0,nan,276.2367208720424,3.086720872042406,269.9638669377399,-3.186133062260069,263.69101300342277,-9.45898699657721,257.41815906911296,-15.731840930887017,251.14530513480562,-22.004694865194352,244.8724512004953,-28.27754879950467,1.0,1.0,26022.012520719443,26022.012520719443,275.4399017825237,2.289901782523714,275.4399017825237,275.4399017825237,77172.16310925355,77169.00020258936,3.162906664190814,0.0,8546.071908451686,8546.071908451686,0.8848751852022944,3953.3330840003323,275.4399017825237,2.289901782523714,1.0,0.002,0.21463822294652737,0.004512690718697571,0.00033138402872018405,0.0016686159730949586,0.165692014360092,0.165692014360092,0.0,1.815142654237878e-12,1.0,1.0014624560374596,0.7245913230555061,0.0930438528392805,0.0,0.00013583623107491074,174.5765477099508,0.0,1599859.2860542114,266.41139531750184,0.0012561006747091596,1.0,1285198.7008802947,2589.435431301775,,,,,,,,,,,,,,,,,,,3.0,15277.297407523423,1576.8363875856687,0.374504399695432,6.173730061729009,3.169658100064673
1413.0,-30.02664883325871,3.9527026790835067,35.055668833126035,24.350424378085904,4.829718213191706,-26.541012128622146,-40.03900297740472,1.3440815085082138,-6.738444948759366,-6.739698854631835,40.11103340092389,41313.176849033116,25402.037994108392,25402.037994108392,66715.21484314151,77181.34292959084,77168.63812339702,25402.037994108392,102570.67611750541,102570.67611750541,102570.67611750541,130461.89489023726,126987.65595348363,3474.238936753638,0.0,90962.92028870957,55095.075177548904,39853.16123462297,27891.218772731852,67744.38000735482,21128.207616024727,1576.803436241966,0.0,0.8773342551359845,2.704451214973121,0.001494314320929203,1.0,1.0,-6.015747352996982,331239.2249891262,1559326.2412911477,4.707553102572127,1559326.2412911477,4.707553102572127,0.7575218490158252,0.09304268962198503,3.9336571124384347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336571124384347,1.2854523168067884,1.2857516042603014,3.060134600877372,6484.058013172794,15277.27268612446,6450.441589528165,0.0003242932991751887,23124.2626616031,2358.018554919682,19280.801574650857,1966.0945964881848,0.8337909777623242,0.8337909777623242,35548.50408645164,35405.22815468563,1.0050609875006695,0.8,4290.327841320499,4273.035954225843,1.0050609875006695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.196939817951,4632.441516551485,5.820552634173291,3.9527026790835067,-4.0237623052741585,7.976464984357666,3.1687796216992554,3.5,0.9053656061997872,0.6,0.00023281444920151162,1.0001233392317481,0.0002327857375874757,198.9442216474989,0.0,5.7556470121036475e-06,16.311503632301736,0.00012292407095679765,7.850833661412927e-05,0.00015430611258738234,0.0006069873372720825,0.09304268959339214,0.09304268959339214,0.09304268959339214,0.09317781114204886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499329.642532774,591.8656476614663,0.0,0.09304268959339214,0.09304268962198503,0.09304268962198503,0.37449809763252645,0.37449809763252645,0.5,7.638297697553822,0.7265075492334176,0.7265075492334176,5.7980287238024175e-12,0.0012539058724883034,0.7239515016348719,5.7980287238024175e-12,27891.218772731852,21128.207616024727,0.7575218490158252,0.9848081100734618,0.6098391755086969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713371122450237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.28581072199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55403124603185,260.55403124603185,-12.595968753968123,244.8713090766001,276.2367534154622,123972.32722340537,124065.08280477098,-92.75558136561753,0.0,nan,276.2367534154622,3.0867534154622263,269.9636645476956,-3.1863354523043768,263.6905756799165,-9.459424320083485,257.4174868121436,-15.732513187856398,251.14439794437308,-22.005602055626895,244.8713090766001,-28.278690923399864,1.0,1.0,26022.012520719443,26022.012520719443,275.4400213431447,2.2900213431447014,275.4400213431447,275.4400213431447,77171.73402845702,77168.63812339702,3.0959050600067712,0.0,8546.071908451686,8546.071908451686,0.8848756690503148,3953.325398000627,275.4400213431447,2.2900213431447014,1.0,0.002,0.2145025077210236,0.00451328437282328,0.0003311746054935592,0.001668825393549191,0.1655873027467796,0.1655873027467796,0.0,-9.572499043430938e-13,1.0,1.0014611687956407,0.7239515016290738,0.09304268962198503,0.0,0.00013571517701074166,174.42089426397962,0.0,1599859.4707144203,266.4115550512406,0.0012539058666902747,1.0,1285198.1488420742,2589.4455265334987,,,,,,,,,,,,,,,,,,,3.0,15277.27268612446,1576.803436241966,0.37449809763252645,6.173730061729009,3.1687796216992554
1414.0,-30.027829178841085,3.9555960201133606,35.05565756244182,24.350470583327137,4.829814124893558,-26.542064848471487,-40.040022880397714,1.3440497944985705,-6.738278872674357,-6.7395296334199575,40.11101239810407,41312.22290181134,25402.79907623695,25402.79907623695,66715.02197804829,77180.95720942762,77168.21979846776,25402.79907623695,102571.01887470472,102571.01887470472,102571.01887470472,130461.6326692675,126985.61247029953,3476.0201989679845,0.0,90963.00537534367,55094.59081794665,39853.79395266335,27890.61379456279,67744.40774722614,21127.792530747203,1576.7689139049237,0.0,0.8773352600833,2.704468343472508,0.001494314320929203,1.0,1.0,-6.016495497133235,331241.44203154545,1559325.3336010687,4.707518854034478,1559325.3336010687,4.707518854034478,0.757523397884704,0.09304151991768547,3.9336476736770245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336476736770245,1.285452524642837,1.2857517752354017,3.0601267633512865,6484.041406395496,15277.248103643149,6450.441388568567,0.0003242967696331911,23124.339778583908,2358.026418663245,19280.80097396917,1966.0945352356994,0.8337881711903253,0.8337881711903253,35548.43584787985,35405.22815468563,1.0050585758693065,0.8,4290.3196056478055,4273.035954225843,1.0050585758693065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.4733563953405,4632.441516551485,5.821692262427876,3.9555960201133606,-4.023312666042772,7.9789086861561325,3.167904031178674,3.5,0.9051154374796211,0.6,0.0002327857375874757,1.0001228860863633,0.00023275713497408556,198.94519665728237,0.0,5.712009706622278e-06,16.187835508567535,0.00012863608066341993,7.849927288374153e-05,0.00015428646470373416,0.0006069085929616962,0.09304151987666985,0.09304151987666985,0.09304151987666985,0.09317646797192901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499309.9244910585,591.8721152460434,0.0,0.09304151987666985,0.09304151991768547,0.09304151991768547,0.37449181982082314,0.37449181982082314,0.5,7.642346143432724,0.7257508799964398,0.7257508799964398,4.831690603168681e-12,0.0012507607456200276,0.7230341362867421,4.831690603168681e-12,27890.61379456279,21127.792530747203,0.757523397884704,0.9848048598635804,0.6098248442286058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713232978338298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.16214259825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5534787418465,260.5534787418465,-12.596521258153473,244.87017160564415,276.23678587804886,123976.76164860772,124069.13502369552,-92.37337508779598,0.0,nan,276.23678587804886,3.086785878048886,269.96346302357034,-3.186536976429636,263.6901401690872,-9.459859830912762,257.4168173146036,-15.7331826853964,251.14349446012488,-22.006505539875093,244.87017160564415,-28.27982839435583,1.0,1.0,26022.012520719443,26022.012520719443,275.44014161497563,2.290141614975653,275.44014161497563,275.44014161497563,77171.34183565577,77168.21979846776,3.1220371880044695,0.0,8546.071908451686,8546.071908451686,0.8848762662086831,3953.3159120454097,275.44014161497563,2.290141614975653,1.0,0.002,0.21436696540072747,0.004513878537514366,0.00033096545403438345,0.0016690345457569158,0.16548272701719172,0.16548272701719172,0.0,-2.0870067826694871e-13,1.0,1.0014593224268042,0.7230341362819104,0.09304151991768547,0.0,0.00013554227320656035,174.19860042050968,0.0,1599859.6614781094,266.4117211273256,0.001250760740788337,1.0,1285197.5719415508,2589.459143426524,,,,,,,,,,,,,,,,,,,3.0,15277.248103643149,1576.7689139049237,0.37449181982082314,6.173730061729009,3.167904031178674
1415.0,-30.02900504537675,3.9584829794517495,35.05564641208026,24.35051609007644,4.829913102119303,-26.543113230625675,-40.041038347966946,1.3440212873655444,-6.738114269350888,-6.739362160688565,40.110993329251386,41311.27929377802,25403.564879322726,25403.564879322726,66714.84417310075,77180.57410491418,77167.82097502337,25403.564879322726,102571.3858543461,102571.3858543461,102571.3858543461,130461.40507480541,126983.6055022744,3477.7995725310166,0.0,90963.09567083912,55094.11936000774,39854.41812314597,27890.019220459322,67744.4373436053,21127.384790319218,1576.7349312896408,0.0,0.8773362480668248,2.7044852918825013,0.001494314320929203,1.0,1.0,-6.017166048774868,331243.6361779267,1559324.5094926541,4.707485183670267,1559324.5094926541,4.707485183670267,0.7575249275848749,0.09304035779463782,3.933639134459272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933639134459272,1.285452717235967,1.2857519311041459,3.0601196619021067,6484.026359276835,15277.223569092208,6450.440110542351,0.0003242998359734821,23124.412932032497,2358.033878239001,19280.797153863285,1966.0941456933087,0.8337853683262617,0.8337853683262617,35548.37411263042,35405.22815468563,1.0050563940739996,0.8,4290.312154857224,4273.035954225843,1.0050563940739996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.752106054387,4632.441516551485,5.822830236920649,3.9584829794517495,-4.022864885351734,7.9813478648034835,3.167031360187819,3.5,0.9048661029108054,0.6,0.00023275713497408556,1.0001224209246942,0.0002327286441182698,198.94616797558987,0.0,5.690352545811781e-06,16.12645911483059,0.0001343264332092317,7.84902495314279e-05,0.00015426688544265766,0.0006068302577283836,0.09304035774995754,0.09304035774995754,0.09304035774995754,0.0931751486607729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499290.2388588661,591.878572196526,0.0,0.09304035774995754,0.09304035779463782,0.09304035779463782,0.37448555975808573,0.37448555975808573,0.5,7.6463898758025595,0.7249785808834304,0.7249785808834304,1.1368683772161603e-11,0.0012478913376980927,0.7221961119137177,1.1368683772161603e-11,27890.019220459322,21127.384790319218,0.7575249275848749,0.9848018049765124,0.6098106488691293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713095138346029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.100766204516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5529287939417,260.5529287939417,-12.597071206058274,244.86903874316215,276.2368188447219,123981.2419746147,124073.18796469973,-91.94599008501118,0.0,nan,276.2368188447219,3.086818844721904,269.9632628244104,-3.186737175589599,263.68970680409757,-9.460293195902409,257.4161507837844,-15.73384921621556,251.14259476347414,-22.00740523652584,244.86903874316215,-28.280961256837827,1.0,1.0,26022.012520719443,26022.012520719443,275.4402624202499,2.290262420249917,275.4402624202499,275.4402624202499,77170.95801810613,77167.82097502337,3.1370430827664677,0.0,8546.071908451686,8546.071908451686,0.8848768064557804,3953.3073301315685,275.4402624202499,2.290262420249917,1.0,0.002,0.21423158115197444,0.004514471758789566,0.00033075654529266175,0.0016692434554090641,0.16537827264633087,0.16537827264633087,0.0,7.017260036934481e-13,1.0,1.0014576358844096,0.722196111902349,0.09304035779463782,0.0,0.0001353842031865461,173.99537191829916,0.0,1599859.8509023106,266.4118857306491,0.001247891326329409,1.0,1285197.001001296,2589.471758662711,,,,,,,,,,,,,,,,,,,3.0,15277.223569092208,1576.7349312896408,0.37448555975808573,6.173730061729009,3.167031360187819
1416.0,-30.030176462753758,3.9613635491619017,35.05563539358667,24.35056121265518,4.830012858900929,-26.54415753058884,-40.04204560825599,1.3439939267299243,-6.737949840751128,-6.7391949077991224,40.110974834116135,41310.32479067728,25404.33163455541,25404.33163455541,66714.6564252327,77180.19303381164,77167.42748120273,25404.33163455541,102571.75911575813,102571.75911575813,102571.75911575813,130461.18666884786,126981.60968192597,3479.576986921897,0.0,90963.18772056638,55093.636736259265,39855.05664923012,27889.42755308973,67744.48420231984,21126.979116296803,1576.7010932902526,0.0,0.8773372326457493,2.7045022175829625,0.001494314320929203,1.0,1.0,-6.017824576323619,331245.82745521184,1559323.710180143,4.707451629382353,1559323.710180143,4.707451629382353,0.7575264524909997,0.09303920090695181,3.933630929447409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933630929447409,1.2854529042292084,1.2857520815153534,3.0601128337767602,6484.011891298578,15277.19908492665,6450.438448320684,0.0003243027533530241,23124.48456707268,2358.04118298019,19280.792185371487,1966.0936390481447,0.8337825705670306,0.8337825705670306,35548.31479353538,35405.22815468563,1.0050542976692827,0.8,4290.30499567088,4273.035954225843,1.0050542976692827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.03317101421,4632.441516551485,5.823965714742304,3.9613635491619017,-4.022417832812094,7.983781381973996,3.1661615862884216,3.5,0.9046175960824062,0.6,0.0002327286441182698,1.0001219588616996,0.00023270026425892355,198.9471356270152,0.0,5.668146586892829e-06,16.063527427254275,0.00013999457979612455,7.848130005558144e-05,0.00015424734406268835,0.0006067521233901071,0.09303920087466597,0.09303920087466597,0.09303920087466597,0.09317383672324976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499270.57873451384,591.8850207092044,0.0,0.09303920087466597,0.09303920090695181,0.09303920090695181,0.3744793193530489,0.3744793193530489,0.5,7.650428954995502,0.724195666821629,0.724195666821629,-3.410605131648481e-13,0.0012450670479893233,0.721370331475498,-3.410605131648481e-13,27889.42755308973,21126.979116296803,0.7575264524909997,0.9847983523793383,0.6097961373106543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712957604334492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.037834516945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5523814128749,260.5523814128749,-12.597618587125055,244.86791042682935,276.2368523989207,123985.72064521028,124077.23748478394,-91.51683957366468,0.0,nan,276.2368523989207,3.086852398920712,269.9630640045031,-3.1869359954968672,263.689275610084,-9.460724389915981,257.4154872156645,-15.734512784335493,251.1416988212477,-22.008301178752276,244.86791042682935,-28.282089573170623,1.0,1.0,26022.012520719443,26022.012520719443,275.44038362931656,2.2903836293165796,275.44038362931656,275.44038362931656,77170.57615723733,77167.42748120273,3.1486760346015217,0.0,8546.071908451686,8546.071908451686,0.8848773255586357,3953.2990840946463,275.44038362931656,2.2903836293165796,1.0,0.002,0.214096352675475,0.004515064296550535,0.00033054787675823816,0.0016694521233708848,0.16527393837911908,0.16527393837911908,0.0,1.2912284089172665e-13,1.0,1.001455973998049,0.7213703314758391,0.09303920090695181,0.0,0.00013522843017106404,173.7950957998964,0.0,1599860.0401849202,266.41205015924885,0.0012450670483303838,1.0,1285196.4308100413,2589.4842203194858,,,,,,,,,,,,,,,,,,,3.0,15277.19908492665,1576.7010932902526,0.3744793193530489,6.173730061729009,3.1661615862884216
1417.0,-30.03134337569296,3.9642377297483242,35.055624506360765,24.350611224677436,4.83011341419724,-26.54519769670237,-40.04305227482689,1.3439677352115011,-6.737785239642619,-6.739027471848432,40.110956585560054,41309.376716848004,25405.098329612152,25405.098329612152,66714.47504646015,77179.80960158646,77167.03593614374,25405.098329612152,102572.1342657559,102572.1342657559,102572.1342657559,130460.97134144777,126979.61893431163,3481.352407136146,0.0,90963.27260664219,55093.15572467961,39855.685424402865,27888.837075691878,67744.52250009474,21126.574300967553,1576.6673086412736,0.0,0.8773382172739363,2.704519161987639,0.001494314320929203,1.0,1.0,-6.018486917592895,331248.02114193904,1559322.921522556,4.707418073463417,1559322.921522556,4.707418073463417,0.7575279759291805,0.09303804865352341,3.933621771833305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933621771833305,1.2854530855182007,1.285752226363662,3.060105278169336,6483.995881873095,15277.174650697018,6450.43789752002,0.0003243060734018431,23124.55998133441,2358.0488730947277,19280.79053899144,1966.093471164102,0.8337797802230371,0.833779780223037,35548.24858746154,35405.22815468563,1.005051957871885,0.8,4290.297005299158,4273.035954225843,1.005051957871885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.316541261322,4632.441516551485,5.825098474110029,3.9642377297483242,-4.021971211218439,7.986208940966764,3.1652946964500703,3.5,0.9043699132714487,0.6,0.00023270026425892355,1.0001214910299394,0.00023267199669840658,198.94809956579994,0.0,5.6460917264324195e-06,16.001023952709478,0.00014564067152255698,7.847235679745632e-05,0.00015422790746146724,0.0006066742546147198,0.09303804860106397,0.09303804860106397,0.09303804860106397,0.09317252855984443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499250.94263991714,591.8914612529171,0.0,0.09303804860106397,0.09303804865352341,0.09303804865352341,0.3744730988027254,0.3744730988027254,0.5,7.654463357911344,0.7234033138956306,0.7234033138956306,-3.9676706364843994e-11,0.0012422322058114332,0.7205405542555354,-3.9676706364843994e-11,27888.837075691878,21126.574300967553,0.7575279759291805,0.9847951182527983,0.6097817977356064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712820376668625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.9753310424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5518366140349,260.5518366140349,-12.598163385965051,244.86678661537027,276.23688661269944,123990.15736019632,124081.24247641108,-91.08511621471976,0.0,nan,276.23688661269944,3.086886612699459,269.9628666132358,-3.187133386764174,263.6888466137676,-9.461153386232354,257.4148266143001,-15.735173385699852,251.14080661483626,-22.009193385163712,244.86678661537027,-28.283213384629704,1.0,1.0,26022.012520719443,26022.012520719443,275.44050524947454,2.2905052494745632,275.44050524947454,275.44050524947454,77170.19653075199,77167.03593614374,3.1605946082418086,0.0,8546.071908451686,8546.071908451686,0.8848779049291486,3953.2898806924713,275.44050524947454,2.2905052494745632,1.0,0.002,0.2139612807099689,0.0045156562209224625,0.0003303394498454167,0.0016696605504648726,0.16516972492270834,0.16516972492270834,0.0,3.102891207862335e-13,1.0,1.0014543040499404,0.7205405542952121,0.09303804865352341,0.0,0.00013507191964726858,173.59387193214633,0.0,1599860.2296549436,266.41221476035736,0.0012422322454881396,1.0,1285195.8599942555,2589.496734136604,,,,,,,,,,,,,,,,,,,3.0,15277.174650697018,1576.6673086412736,0.3744730988027254,6.173730061729009,3.1652946964500703
1418.0,-30.032509082217185,3.967105522027847,35.05561374959914,24.350661027152114,4.830214624401734,-26.54623671155247,-40.04405866200102,1.3439422537334618,-6.737620465363477,-6.738859852808936,40.11093857611111,41308.43516335497,25405.86492616862,25405.86492616862,66714.30008952359,77179.42665737658,77166.64625860617,25405.86492616862,102572.51118477479,102572.51118477479,102572.51118477479,130460.75898839309,126977.63317015463,3483.125818238469,0.0,90963.35851506256,55092.682661085506,39856.30650441895,27888.2478036183,67744.55430803724,21126.170354298174,1576.6335782785031,0.0,0.8773392019804427,2.7045361251035986,0.001494314320929203,1.0,1.0,-6.01915293172857,331250.2172399225,1559322.1432001647,4.7073845149232225,1559322.1432001647,4.7073845149232225,0.757529497839488,0.09303690090104516,3.933612828773273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933612828773273,1.2854532632501032,1.2857523677984053,3.0600978979411813,6483.980244055238,15277.150267659043,6450.437109296521,0.0003243092985049408,23124.63439454212,2358.056461130164,19280.788182938657,1966.0932309135799,0.8337769953020019,0.8337769953020019,35548.183932502434,35405.22815468563,1.0050496728936853,0.8,4290.289202130551,4273.035954225843,1.0050496728936853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.602208869964,4632.441516551485,5.826228513687899,3.967105522027847,-4.02152502266933,7.988630544697177,3.1644306801755775,3.5,0.9041230514787364,0.6,0.00023267199669840658,1.0001213665783053,0.0002326437615211067,198.94906251624462,0.0,5.623777444210886e-06,15.937785276893651,0.00015126444896676786,7.846341696329394e-05,0.00015420857973511264,0.0006065968475529452,0.0930369008811453,0.0930369008811453,0.0930369008811453,0.0931712242292175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499231.3306488114,591.8978938034703,0.0,0.0930369008811453,0.09303690090104516,0.09303690090104516,0.3744668979701784,0.3744668979701784,0.5,7.6584930617045215,0.7226026387501179,0.7226026387501179,1.2505552149377763e-12,0.0012393874454801335,0.7197069210803875,1.2505552149377763e-12,27888.2478036183,21126.170354298174,0.757529497839488,0.9847920732664496,0.6097676128404924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271268345531127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.91209236658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5512940971357,260.5512940971357,-12.598705902864253,244.86566670405116,276.23692149022014,123994.57375523818,124085.27735272856,-90.70359749042281,0.0,nan,276.23692149022014,3.0869214902201634,269.9626705329891,-3.1873294670108976,263.6884195757525,-9.461580424247472,257.4141686185164,-15.735831381483592,251.13991766128515,-22.010082338714824,244.86566670405116,-28.284333295948812,1.0,1.0,26022.012520719443,26022.012520719443,275.44062727124526,2.2906272712452846,275.44062727124526,275.44062727124526,77169.81779224986,77166.64625860617,3.1715336436900543,0.0,8546.071908451686,8546.071908451686,0.8848784707253583,3953.280892917139,275.44062727124526,2.2906272712452846,1.0,0.002,0.21382636596614774,0.004516247525543733,0.00033013126565155615,0.001669868734330444,0.16506563282577807,0.16506563282577807,0.0,-1.7999924467604345e-14,1.0,1.001452626323481,0.7197069210791369,0.09303690090104516,0.0,0.0001349146976938368,173.39173383273635,0.0,1599860.419313906,266.4123795346365,0.0012393874442295783,1.0,1285195.288553482,2589.509298385711,,,,,,,,,,,,,,,,,,,3.0,15277.150267659043,1576.6335782785031,0.3744668979701784,6.173730061729009,3.1644306801755775
1419.0,-30.03366700196813,3.969966928477783,35.055603122501836,24.350710480380826,4.830316932537773,-26.547268608519012,-40.0450564577244,1.3439185390901862,-6.737455448941034,-6.738691981414201,40.110920804817816,41307.496659434415,25406.63122602412,25406.63122602412,66714.12788545854,77179.04767290724,77166.25868878685,25406.63122602412,102572.88991481098,102572.88991481098,102572.88991481098,130460.54957102938,126975.65235740948,3484.8972136199077,0.0,90963.44741524046,55092.20989781542,39856.93057491671,27887.659656218395,67744.59023113511,21125.767223341627,1576.5998966032164,0.0,0.8773401871466824,2.7045531139129504,0.001494314320929203,1.0,1.0,-6.019822606719458,331252.41665483196,1559321.3751702455,4.707350940763317,1559321.3751702455,4.707350940763317,0.7575310185138107,0.09303575770050503,3.9336043646160483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336043646160483,1.2854534326410618,1.2857525009318833,3.0600909101266773,6483.965437714818,15277.125869892485,6450.435727331025,0.0003243123067551931,23124.706753298313,2358.0638396698478,19280.784052151306,1966.0928096904966,0.8337742077270346,0.8337742077270346,35548.12273980337,35405.22815468563,1.0050475102765646,0.8,4290.281816820051,4273.035954225843,1.0050475102765646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.890165987173,4632.441516551485,5.827355795388829,3.969966928477783,-4.021079217145285,7.991046145623068,3.163569527062814,3.5,0.9038770077322326,0.6,0.0002326437615211067,1.0001205569634661,0.0002326157180764809,198.95001904244484,0.0,5.6173620537943146e-06,15.919604060453088,0.00015688181102056217,7.845455437736571e-05,0.00015418920714374096,0.0006065193381973074,0.09303575764295056,0.09303575764295056,0.09303575764295056,0.09316992368157447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499211.7428517382,591.904318331482,0.0,0.09303575764295056,0.09303575770050503,0.09303575770050503,0.3744607167192721,0.3744607167192721,0.5,7.662518046599853,0.7217944977770685,0.7217944977770685,-2.177102942368947e-11,0.001236532473171792,0.7188693746947479,-2.177102942368947e-11,27887.659656218395,21125.767223341627,0.7575310185138107,0.9847890090978368,0.6097534359348693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712546840210424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.89391115014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55075425498126,260.55075425498126,-12.59924574501872,244.86455133872448,276.23695717123786,123999.01426953376,124089.27067563728,-90.25640610351559,0.0,nan,276.23695717123786,3.0869571712378843,269.9624760047385,-3.187523995261472,263.687994838233,-9.462005161766967,257.41351367172655,-15.736486328273429,251.13903250522702,-22.010967494772956,244.86455133872448,-28.285448661275495,1.0,1.0,26022.012520719443,26022.012520719443,275.4407497920013,2.2907497920013498,275.4407497920013,275.4407497920013,77169.44283988801,77166.25868878685,3.184151101158932,0.0,8546.071908451686,8546.071908451686,0.8848790062228663,3953.2723864391287,275.4407497920013,2.2907497920013498,1.0,0.002,0.21369160916671764,0.004516838221584684,0.0003299233253392904,0.0016700766747877597,0.1649616626696452,0.1649616626696452,0.0,1.2705028001880336e-13,1.0,1.001450940704263,0.7188693747165189,0.09303575770050503,0.0,0.00013475675377271255,173.18866792797058,0.0,1599860.609242678,266.41254455105894,0.0012365324949428214,1.0,1285194.716252064,2589.5219147181297,,,,,,,,,,,,,,,,,,,3.0,15277.125869892485,1576.5998966032164,0.3744607167192721,6.173730061729009,3.163569527062814
1420.0,-30.034823888767054,3.9728219468913224,35.055592624601374,24.35075982883575,4.830417682904375,-26.548299731597368,-40.0460540439002,1.3438935257364721,-6.737290444068549,-6.738524111713322,40.1109032790334,41306.55851602676,25407.3977900339,25407.3977900339,66713.95630606066,77178.66826174887,77165.87258710178,25407.3977900339,102573.27037713569,102573.27037713569,102573.27037713569,130460.34325808135,126973.67667615614,3486.66658192521,0.0,90963.53377579471,55091.7372110214,39857.55173863701,27887.072880945663,67744.62461958267,21125.36506903679,1576.566281580333,0.0,0.8773411713571151,2.7045701027711178,0.001494314320929203,1.0,1.0,-6.020496138377837,331254.6160597177,1559320.617751453,4.70731739922484,1559320.617751453,4.70731739922484,0.7575325370010801,0.09303461900496914,3.933595589027971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933595589027971,1.285453607717779,1.2857526399989092,3.0600836665056765,6483.950089351129,15277.101589264068,6450.434784367989,0.00032431546000983273,23124.780297578247,2358.07133909931,19280.781233571688,1966.092522275363,0.8337714341697282,0.8337714341697282,35548.05929554762,35405.22815468563,1.005045268087943,0.8,4290.274159770511,4273.035954225843,1.005045268087943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.180405169607,4632.441516551485,5.8284804546980755,3.9728219468913224,-4.020633986861675,7.993455933752998,3.162711227211924,3.5,0.9036317792034069,0.6,0.0002326157180764809,1.0001204505532288,0.00023258770275900938,198.9509747234569,0.0,5.579243842314579e-06,15.811577049119517,0.00016246105486287675,7.84456945778572e-05,0.0001541700234986237,0.0006064425243945248,0.09303461899021506,0.09303461899021506,0.09303461899021506,0.09316862694483477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499192.17939189664,591.9107347907149,0.0,0.09303461899021506,0.09303461900496914,0.09303461900496914,0.3744545549259639,0.3744545549259639,0.5,7.6665382902801085,0.7209797062613461,0.7209797062613461,7.787548383930698e-12,0.0012336676447830541,0.7180279733354951,7.787548383930698e-12,27887.072880945663,21125.36506903679,0.7575325370010801,0.9847859764621962,0.6097392781786326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712410531234994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.78588413881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55021655354284,260.55021655354284,-12.599783446457138,244.86343985710522,276.2369932499804,124003.39108360063,124093.28958260852,-89.89849900786014,0.0,nan,276.2369932499804,3.0869932499804236,269.96228257140723,-3.187717428592748,263.68757189283014,-9.462428107169842,257.4128612142538,-15.737138785746197,251.13815053568035,-22.011849464319624,244.86343985710522,-28.286560142894757,1.0,1.0,26022.012520719443,26022.012520719443,275.44087248285405,2.29087248285407,275.44087248285405,275.44087248285405,77169.06253520571,77165.87258710178,3.189948103929055,0.0,8546.071908451686,8546.071908451686,0.884879561423314,3953.2635669731108,275.44087248285405,2.29087248285407,1.0,0.002,0.21355701102364594,0.0045174282637229,0.00032971562983589444,0.0016702843709135036,0.1648578149179472,0.1648578149179472,0.0,7.493979395367667e-13,1.0,1.0014492473063334,0.7180279733277075,0.09303461900496914,0.0,0.00013459809838596812,172.98468783321965,0.0,1599860.799143358,266.41270955593143,0.0012336676369955057,1.0,1285194.143955702,2589.534578960983,,,,,,,,,,,,,,,,,,,3.0,15277.101589264068,1576.566281580333,0.3744545549259639,6.173730061729009,3.162711227211924
