time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1421.0,-30.03597270950754,3.9756706006095937,35.05558225073222,24.350809142366074,4.830518114852883,-26.54932362707289,-40.04704303862525,1.3438690324127294,-6.7371241582251855,-6.738354947588774,40.110885862752355,41305.62093070273,25408.161553546863,25408.161553546863,66713.78248424959,77178.29261109607,77165.49013208838,25408.161553546863,102573.65168563524,102573.65168563524,102573.65168563524,130460.13757774554,126971.70369751911,3488.4338802264183,0.0,90963.62105315475,55091.260335077095,39858.17857564185,27886.485892110297,67744.66446775214,21124.96283576071,1576.5326266356424,0.0,0.8773421622134527,2.704587222604418,0.001494314320929203,1.0,1.0,-6.021173304391084,331256.8324360412,1559319.8650641083,4.7072836312445885,1559319.8650641083,4.7072836312445885,0.7575340585217814,0.09303348407272216,3.9335869483689216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335869483689216,1.285453780301123,1.2857527766081305,3.0600765337882954,6483.9349759789,15277.077290731797,6450.433666871747,0.0003243185514704311,23124.853282033895,2358.078781442582,19280.777893300638,1966.0921816625084,0.8337686582548055,0.8337686582548056,35547.996826751165,35405.22815468563,1.0050430603740856,0.8,4290.266620448576,4273.035954225843,1.0050430603740856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.472917803104,4632.441516551485,5.829601796941735,3.9756706006095937,-4.020188361383135,7.995858961992729,3.1618557693141383,3.5,0.9033873626611824,0.6,0.00023258770275900938,1.0001196118261602,0.00023255988584637167,198.95192374927737,0.0,5.573674718147579e-06,15.79579415123024,0.00016803472958102432,7.843691199414494e-05,0.00015415079076486443,0.0006063655386334192,0.09303348403623243,0.09303348403623243,0.09303348403623243,0.09316733303832526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499172.63976331,591.9171433406852,0.0,0.09303348403623243,0.09303348407272216,0.09303348407272216,0.37444841245583044,0.37444841245583044,0.5,7.670553760669228,0.7201581338728715,0.7201581338728715,7.344169716816396e-11,0.001230789363603435,0.7171816431977049,7.344169716816396e-11,27886.485892110297,21124.96283576071,0.7575340585217814,0.9847828313624127,0.6097250795354527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271227452847709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.770101240916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5496813079292,260.5496813079292,-12.6003186920708,244.86233294339658,276.2370296724618,124007.76864323473,124097.25655177659,-89.48790854182884,0.0,nan,276.2370296724618,3.0870296724618242,269.9620903266504,-3.1879096733495658,263.6871509808357,-9.462849019164253,257.41221163502104,-15.73778836497894,251.1372722892095,-22.01272771079047,244.86233294339658,-28.287667056603397,1.0,1.0,26022.012520719443,26022.012520719443,275.4409968948378,2.2909968948378037,275.4409968948378,275.4409968948378,77168.67799072867,77165.49013208838,3.1878586402890505,0.0,8546.071908451686,8546.071908451686,0.8848801080870832,3953.254883110766,275.4409968948378,2.2909968948378037,1.0,0.002,0.2134225724450285,0.004518017855705295,0.0003295081814203841,0.0016704918172078622,0.16475409071019204,0.16475409071019204,0.0,-1.371753838991241e-12,1.0,1.001447543980896,0.7171816431242632,0.09303348407272216,0.0,0.00013443853122641842,172.77953552216096,0.0,1599860.990530316,266.4128758417748,0.0012307892901617379,1.0,1285193.5672457584,2589.547322028244,,,,,,,,,,,,,,,,,,,3.0,15277.077290731797,1576.5326266356424,0.37444841245583044,6.173730061729009,3.1618557693141383
1422.0,-30.0371175851225,3.9785128778763488,35.0555719854044,24.350868130009644,4.830621412588691,-26.550343685351493,-40.04803136978296,1.343847512823045,-6.736958462943164,-6.738186274950515,40.11086824806721,41304.67938434178,25408.92672893336,25408.92672893336,66713.60611327513,77177.910091633,77165.10137340364,25408.92672893336,102574.028102337,102574.028102337,102574.028102337,130459.92692094267,126969.72786934029,3490.199051602383,0.0,90963.69500801523,55090.77416034364,39858.80094185733,27885.89881860566,67744.69976046299,21124.560498694136,1576.4989812724389,0.0,0.8773431511362199,2.7046042941744344,0.001494314320929203,1.0,1.0,-6.021881017600947,331259.0423822521,1559319.1038033462,4.70724992920794,1559319.1038033462,4.70724992920794,0.7575355786846536,0.0930323533053554,3.933576587209954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933576587209954,1.2854539385485984,1.2857528991331926,3.060068096762255,6483.917098933136,15277.05311522667,6450.434558237486,0.00032432236606840556,23124.93299451298,2358.0869098533117,19280.780557652484,1966.092453350786,0.8337658994396816,0.8337658994396816,35547.921919335015,35405.22815468563,1.0050404130674278,0.8,4290.257579917018,4273.035954225843,1.0050404130674278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.7677016393345,4632.441516551485,5.830720788392382,3.9785128778763488,-4.019743675594812,7.998256553471161,3.161003149763969,3.5,0.9031437570754196,0.6,0.00023255988584637167,1.0001192021668677,0.00023253216750813828,198.95286952402986,0.0,5.534228282037199e-06,15.684002951293422,0.00017356895786306152,7.842813621125295e-05,0.00015413174963511874,0.0006062890417104094,0.0930323531383972,0.0930323531383972,0.0930323531383972,0.09316603780184879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499153.12322130834,591.9235442105705,0.0,0.0930323531383972,0.0930323533053554,0.0930323533053554,0.3744422891351076,0.3744422891351076,0.5,7.674564302593677,0.7193257795636896,0.7193257795636896,-3.6493474908638746e-11,0.0012278120073574428,0.7163052573495747,-3.6493474908638746e-11,27885.89881860566,21124.560498694136,0.7575355786846536,0.9847797148583775,0.6097108634386174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712138830811834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.658310040984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54914869080267,260.54914869080267,-12.60085130919731,244.86123047455402,276.23706690705126,124012.10251576964,124101.15096678307,-89.04845101341212,0.0,nan,276.23706690705126,3.0870669070512804,269.9618996205533,-3.1881003794466665,263.68673233405224,-9.46326766594774,257.4115650475516,-15.738434952448358,251.1363977610534,-22.01360223894659,244.86123047455402,-28.288769525445957,1.0,1.0,26022.012520719443,26022.012520719443,275.44112007772486,2.2911200777248837,275.44112007772486,275.44112007772486,77168.30732796037,77165.10137340364,3.20595455673174,0.0,8546.071908451686,8546.071908451686,0.8848807636005074,3953.2444701460036,275.44112007772486,2.2911200777248837,1.0,0.002,0.21328829904186103,0.004518606691078426,0.00032930098754687715,0.0016706990117509644,0.16465049377343857,0.16465049377343857,0.0,-7.021583835198353e-13,1.0,1.001445780078893,0.7163052573860682,0.0930323533053554,0.0,0.0001342733569562171,172.56717740083405,0.0,1599861.1810818787,266.4130415370568,0.0012278120438509177,1.0,1285192.9922114299,2589.5604294696527,,,,,,,,,,,,,,,,,,,3.0,15277.05311522667,1576.4989812724389,0.3744422891351076,6.173730061729009,3.161003149763969
1423.0,-30.038258198547535,3.981348776183617,35.05556184117069,24.35092128524559,4.830726590259402,-26.55135971966684,-40.04901530044151,1.3438281113785697,-6.736792759414868,-6.738017654670021,40.11085121159698,41303.75786477145,25409.692203352177,25409.692203352177,66713.45006812362,77177.53424978392,77164.71890086104,25409.692203352177,102574.41110421321,102574.41110421321,102574.41110421321,130459.7256890151,126967.76353298509,3491.9621560300097,0.0,90963.78132412977,55090.31361068623,39859.40857049282,27885.314584801887,67744.7231552947,21124.16018981871,1576.4654734957799,0.0,0.8773441375534563,2.7046213597663753,0.001494314320929203,1.0,1.0,-6.022572027418676,331261.25165632553,1559318.367531172,4.70721631260671,1559318.367531172,4.70721631260671,0.7575370945010549,0.09303122712363576,3.9335681165009357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335681165009357,1.2854540866731734,1.2857530116597111,3.060061154483727,6483.902389077985,15277.028980461533,6450.4332352858155,0.0003243253581315383,23125.004736169572,2358.094225466349,19280.776603261405,1966.0920501151165,0.8337631418126609,0.8337631418126609,35547.860679156074,35405.22815468563,1.0050382487763045,0.8,4290.250188876201,4273.035954225843,1.0050382487763045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.0647457002015,4632.441516551485,5.831837185441852,3.981348776183617,-4.019299606582741,8.000648382766357,3.1601533544071225,3.5,0.902900958402035,0.6,0.00023253216750813828,1.0001187594817063,0.00023250455538764608,198.95381178570432,0.0,5.514642929972037e-06,15.628498063540754,0.00017908360079303356,7.84194004038218e-05,0.00015411276710431646,0.0006062130670272735,0.0930312271003925,0.0930312271003925,0.0930312271003925,0.0931647501961142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499133.6331324785,591.9299363354115,0.0,0.0930312271003925,0.09303122712363576,0.09303122712363576,0.37443618429616343,0.37443618429616343,0.5,7.678569999774977,0.7184879902823695,0.7184879902823695,2.6147972675971687e-11,0.0012248952551772163,0.7154456272513698,2.6147972675971687e-11,27885.314584801887,21124.16018981871,0.7575370945010549,0.9847770713475787,0.6096970500578875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712003438786308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.60280515323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5486187826305,260.5486187826305,-12.601381217369465,244.86013239570673,276.23710516955424,124016.49423872768,124105.0897786652,-88.5955399375105,0.0,nan,276.23710516955424,3.0871051695542633,269.96171061478594,-3.188289385214034,263.68631606001475,-9.46368393998523,257.4109215052453,-15.739078494754665,251.13552695047642,-22.01447304952356,244.86013239570673,-28.28986760429325,1.0,1.0,26022.012520719443,26022.012520719443,275.4412439438134,2.291243943813413,275.4412439438134,275.4412439438134,77167.94052951196,77164.71890086104,3.2216286509210477,0.0,8546.071908451686,8546.071908451686,0.8848812995117256,3953.2359570834406,275.4412439438134,2.291243943813413,1.0,0.002,0.21315418767561256,0.004519194845812409,0.000329094043667515,0.0016709059552313125,0.1645470218337575,0.1645470218337575,0.0,-1.1011725385701165e-12,1.0,1.0014440499255335,0.7154456272252219,0.09303122712363576,0.0,0.00013411132158433378,172.35885358157202,0.0,1599861.3717287064,266.4132072405851,0.0012248952290292436,1.0,1285192.4173544655,2589.5733299702592,,,,,,,,,,,,,,,,,,,3.0,15277.028980461533,1576.4654734957799,0.37443618429616343,6.173730061729009,3.1601533544071225
1424.0,-30.039394497774584,3.9841782933675374,35.05555182290535,24.350974370632343,4.8308305724818705,-26.55237199075061,-40.04999486552549,1.3438080654570057,-6.736627099713928,-6.737849092461211,40.11083455859096,41302.835209766796,25410.457937878262,25410.457937878262,66713.29314764506,77177.1599140082,77164.33982782705,25410.457937878262,102574.79776570531,102574.79776570531,102574.79776570531,130459.53013140296,126965.80692070538,3493.723210697585,0.0,90963.86641005517,55089.84917565293,39860.019149335814,27884.732365697655,67744.75151503347,21123.7613156574,1576.4320642893326,0.0,0.8773451221779719,2.7046384193828206,0.001494314320929203,1.0,1.0,-6.023259873791119,331263.4601800315,1559317.6478327545,4.707182757148384,1559317.6478327545,4.707182757148384,0.7575386070996597,0.09303010574252246,3.9335594864665433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335594864665433,1.2854542375964084,1.2857531271220775,3.060054081599718,6483.887402485494,15277.004892919747,6450.432130318592,0.00032432842377207795,23125.077102054107,2358.1016047329217,19280.77330044043,1966.0917133211067,0.8337603898725076,0.8337603898725076,35547.79828708487,35405.22815468563,1.0050360437770784,0.8,4290.24265881419,4273.035954225843,1.0050360437770784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.36404129259,4632.441516551485,5.8329509878009755,3.9841782933675374,-4.018856162024669,8.003034455392207,3.1593063718596093,3.5,0.9026589633884597,0.6,0.00023250455538764608,1.0001183113688739,0.00023247705070954486,198.95475049124823,0.0,5.493536623408869e-06,15.568682790740736,0.00018457713741644243,7.841070424966694e-05,0.00015409385113797914,0.0006061373299499612,0.09303010570477076,0.09303010570477076,0.09303010570477076,0.09316346799133332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499114.1684401129,591.9363200524389,0.0,0.09303010570477076,0.09303010574252246,0.09303010574252246,0.37443009822774365,0.37443009822774365,0.5,7.682570874899037,0.7176464993375475,0.7176464993375475,6.195932655828074e-12,0.0012219927472756353,0.7145892186700848,6.195932655828074e-12,27884.732365697655,21123.7613156574,0.7575386070996597,0.9847743427450685,0.6096831752434895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711868352507063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.54298988043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54809137439827,260.54809137439827,-12.601908625601709,244.85903864298504,276.2371441058113,124020.84384205956,124109.02141611904,-88.17757405946047,0.0,nan,276.2371441058113,3.087144105811319,269.96152301324685,-3.1884769867531304,263.68590192068007,-9.46409807931991,257.4102808281158,-15.73971917188419,251.13465973555054,-22.015340264449435,244.85903864298504,-28.290961357014936,1.0,1.0,26022.012520719443,26022.012520719443,275.4413681496164,2.291368149616403,275.4413681496164,275.4413681496164,77167.5700523338,77164.33982782705,3.230224506754894,0.0,8546.071908451686,8546.071908451686,0.8848818455026937,3953.227283898876,275.4413681496164,2.291368149616403,1.0,0.002,0.21302023773526968,0.004519782332240981,0.00032888734883523325,0.001671112652587565,0.16444367441761662,0.16444367441761662,0.0,1.4227980772718585e-12,1.0,1.0014423262511316,0.7145892186638889,0.09303010574252246,0.0,0.00013394989705308062,172.1513150224828,0.0,1599861.5623439807,266.41337290028605,0.0012219927410797027,1.0,1285191.8426952134,2589.586190353986,,,,,,,,,,,,,,,,,,,3.0,15277.004892919747,1576.4320642893326,0.37443009822774365,6.173730061729009,3.1593063718596093
1425.0,-30.04053028408912,3.987001368193836,35.05554187924912,24.351022601500176,4.830931355121298,-26.55338412018038,-40.05097058890385,1.3437851912112524,-6.736464897096994,-6.73768366117373,40.11081667554433,41301.90478485234,25411.231021420892,25411.231021420892,66713.13580627323,77176.78924321846,77163.9318480552,25411.231021420892,102575.1628694761,102575.1628694761,102575.1628694761,130459.31084186948,126963.82891484053,3495.4819270289504,0.0,90963.95556454333,55089.37840313494,39860.641290453765,27884.147972393373,67744.78926284713,21123.36065790827,1576.3986303721163,0.0,0.8773460944002248,2.704655167204398,0.001494314320929203,1.0,1.0,-6.02404810707003,331265.6276933173,1559316.8749729781,4.707149624399244,1559316.8749729781,4.707149624399244,0.757540114864596,0.09302898810492292,3.9335513902052797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335513902052797,1.2854544015427303,1.2857532557486693,3.060047392956492,6483.873230053114,15276.98085378528,6450.430474475211,0.00032433127925145884,23125.147364553995,2358.1087695139518,19280.768351013758,1966.0912086200444,0.833757642581216,0.8337576425812159,35547.739753978145,35405.22815468563,1.00503397515846,0.8,4290.235594488309,4273.035954225843,1.00503397515846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.665579799834,4632.441516551485,5.834063831546194,3.987001368193836,-4.01841565400183,8.005417022195665,3.1584621908370645,3.5,0.9024177688105899,0.6,0.00023247705070954486,1.0001182590620332,0.00023244956144243865,198.95568878088304,0.0,5.4721863689706595e-06,15.50817616966285,0.00019004932378541308,7.840204308681554e-05,0.00015407500762272932,0.000606061960430276,0.09302898797647924,0.09302898797647924,0.09302898797647924,0.09316217224140985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499094.7238492042,591.9426970178575,0.0,0.09302898797647924,0.09302898810492292,0.09302898810492292,0.3744240309746675,0.3744240309746675,0.5,7.68656640287142,0.7167837209456138,0.7167837209456138,-8.810729923425242e-12,0.001218764076725165,0.7136355541036892,-8.810729923425242e-12,27884.147972393373,21123.36065790827,0.757540114864596,0.9847714714622386,0.6096691012588815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711733572064277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.48248325935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5475657673267,260.5475657673267,-12.60243423267326,244.8579484893257,276.2371830453279,124025.1386388358,124113.01507578036,-87.87643694458512,0.0,nan,276.2371830453279,3.087183045327947,269.9613361341265,-3.1886638658734796,263.6854892229282,-9.46451077707178,257.40964231172643,-15.740357688273548,251.13379540052549,-22.01620459947449,244.8579484893257,-28.29205151067427,1.0,1.0,26022.012520719443,26022.012520719443,275.441485842039,2.2914858420390374,275.441485842039,275.441485842039,77167.21290509081,77163.9318480552,3.281057035608683,0.0,8546.071908451686,8546.071908451686,0.884882357723596,3953.219147156306,275.441485842039,2.2914858420390374,1.0,0.002,0.212886467380273,0.004520368538761817,0.0003286809290138779,0.0016713190694396143,0.16434046450693895,0.16434046450693895,0.0,-1.5465077135567995e-12,1.0,1.001440406563016,0.7136355541124999,0.09302898810492292,0.0,0.0001337703081578005,171.92043339466028,0.0,1599861.7484306793,266.413535102903,0.001218764085535895,1.0,1285191.2787092966,2589.6002080526623,,,,,,,,,,,,,,,,,,,3.0,15276.98085378528,1576.3986303721163,0.3744240309746675,6.173730061729009,3.1584621908370645
1426.0,-30.041657664506,3.989818098955795,35.05553203949352,24.351081204973184,4.831032841878983,-26.554388613867467,-40.051945159770526,1.3437637912377234,-6.736297478008964,-6.737513251596299,40.11079978637614,41300.982324740646,25411.99230854405,25411.99230854405,66712.9746332847,77176.41394329179,77163.55265495773,25411.99230854405,102575.54496350179,102575.54496350179,102575.54496350179,130459.10885595066,126961.87043385199,3497.238422098667,0.0,90964.02935810231,55088.90272833859,39861.25181084858,27883.56389244887,67744.81570329746,21122.960548418756,1576.3650908677203,0.0,0.877347090007459,2.7046724147017827,0.001494314320929203,1.0,1.0,-6.024762247789681,331267.8604454457,1559316.1450697912,4.707115694752358,1559316.1450697912,4.707115694752358,0.7575416338418294,0.09302787278275886,3.933541101402609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933541101402609,1.2854545585532258,1.2857533774576246,3.0600390151712515,6483.8554785314955,15276.95678704952,6450.431329528797,0.00032433506477334834,23125.22661214005,2358.1168505187857,19280.770906826147,1966.0914692403774,0.8337548959068068,0.8337548959068068,35547.66536953739,35405.22815468563,1.0050313463390492,0.8,4290.226617074341,4273.035954225843,1.0050313463390492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.969337850374,4632.441516551485,5.835171349584631,3.989818098955795,-4.01797201580287,8.007790114758665,3.1576207822319438,3.5,0.902177366351984,0.6,0.00023244956144243865,1.0001173848695837,0.0002324222785835788,198.95662013400718,0.0,5.469146071196622e-06,15.499559965771228,0.0001955184698566097,7.839339303733211e-05,0.00015405616840510655,0.0006059862703460886,0.09302787277013164,0.09302787277013164,0.09302787277013164,0.09316088991804254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499075.30851799966,591.9490643396799,0.0,0.09302787277013164,0.09302787278275886,0.09302787278275886,0.37441798038563195,0.37441798038563195,0.5,7.690556923189142,0.7159147660660778,0.7159147660660778,2.4840574042173102e-11,0.0012157735873188358,0.7127510038066021,2.4840574042173102e-11,27883.56389244887,21122.960548418756,0.7575416338418294,0.9847687079918865,0.6096552466188248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711599100361843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.47386705546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54704246211935,260.54704246211935,-12.602957537880627,244.8568627386873,276.2372221855517,124029.37871350501,124116.87030134951,-87.49158784450917,0.0,nan,276.2372221855517,3.0872221855516955,269.9611502961776,-3.1888497038223704,263.68507840680684,-9.46492159319314,257.4090065174328,-15.740993482567205,251.13293462805967,-22.017065371940305,244.8568627386873,-28.293137261312665,1.0,1.0,26022.012520719443,26022.012520719443,275.44161188116163,2.291611881161657,275.44161188116163,275.44161188116163,77166.83192939358,77163.55265495773,3.2792744358448545,0.0,8546.071908451686,8546.071908451686,0.8848830086583453,3953.208806909622,275.44161188116163,2.291611881161657,1.0,0.002,0.21275286369563354,0.00452095490224438,0.0003284747697361301,0.0016715252310356354,0.16423738486806502,0.16423738486806502,0.0,7.717654640360117e-13,1.0,1.001438626180789,0.7127510037817615,0.09302787278275886,0.0,0.00013360364139644368,171.70615710833619,0.0,1599861.940988137,266.413702521991,0.0012157735624782617,1.0,1285190.6977507481,2589.613441598552,,,,,,,,,,,,,,,,,,,3.0,15276.95678704952,1576.3650908677203,0.37441798038563195,6.173730061729009,3.1576207822319438
1427.0,-30.042780997522176,3.9926284891882244,35.0555223015599,24.35113862100991,4.831138647143522,-26.555389033055032,-40.052911488432414,1.3437466826799094,-6.736129832296399,-6.737342595405978,40.11078304560641,41300.056535226395,25412.75317226047,25412.75317226047,66712.80970748686,77176.04098168662,77163.17436317276,25412.75317226047,102575.92753543323,102575.92753543323,102575.92753543323,130458.90847634152,126959.91572426222,3498.992752079292,0.0,90964.10991347092,55088.42932741086,39861.86731784452,27882.980940908277,67744.8482587528,21122.561248207017,1576.3316020806674,0.0,0.8773480863867364,2.7046896874467774,0.001494314320929203,1.0,1.0,-6.0254831104241475,331270.0964399937,1559315.4215776892,4.70708173884371,1559315.4215776892,4.70708173884371,0.7575431512495578,0.093026761553988,3.9335320432344214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335320432344214,1.285454695040592,1.2857534789040141,3.060031643596905,6483.839859050019,15276.932850852365,6450.430743984261,0.00032433830014901976,23125.30034423565,2358.124369100116,19280.769156594346,1966.091290766403,0.8337521619000459,0.8337521619000458,35547.599882120856,35405.22815468563,1.0050290319503765,0.8,4290.218713436941,4273.035954225843,1.0050290319503765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.275331803755,4632.441516551485,5.836276127658942,3.9926284891882244,-4.017528766869502,8.010157256057726,3.1567821649587913,3.5,0.9019377614167975,0.6,0.0002324222785835788,1.0001169645007597,0.00023239509660712515,198.9575481511409,0.0,5.428105386351151e-06,15.383250664919162,0.00020094657524296085,7.83848170147667e-05,0.00015403746156881208,0.0006059112909394131,0.0930267614767527,0.0930267614767527,0.0930267614767527,0.09315961151518892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499055.91838550795,591.9554233078904,0.0,0.0930267614767527,0.093026761553988,0.093026761553988,0.37441194777093323,0.37441194777093323,0.5,7.694542426147981,0.7150412090630311,0.7150412090630311,1.0913936421275139e-11,0.0012127631096063851,0.7118594849818578,1.0913936421275139e-11,27882.980940908277,21122.561248207017,0.7575431512495578,0.9847658002373251,0.6096412878139458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711464932704892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.35755775461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5465218007909,260.5465218007909,-12.603478199209064,244.8557813288736,276.2372622727084,124033.68713927704,124120.73669613697,-87.04955685990704,0.0,nan,276.2372622727084,3.087262272708415,269.96096608394026,-3.1890339160597136,263.68466989517526,-9.465330104824716,257.40837370640736,-15.741626293592617,251.13207751764017,-22.017922482359808,244.8557813288736,-28.294218671126373,1.0,1.0,26022.012520719443,26022.012520719443,275.4417382723622,2.291738272362238,275.4417382723622,275.4417382723622,77166.46292135911,77163.17436317276,3.28855818635202,0.0,8546.071908451686,8546.071908451686,0.8848835817351437,3953.1997034505935,275.4417382723622,2.291738272362238,1.0,0.002,0.21261942796885955,0.0045215406028977605,0.0003282688697950443,0.001671731129500121,0.16413443489752216,0.16413443489752216,0.0,-7.048346281623985e-13,1.0,1.0014368317477478,0.7118594849709439,0.093026761553988,0.0,0.00013343568111443335,171.49021848346703,0.0,1599862.1337832077,266.4138701677036,0.0012127630986924487,1.0,1285190.1159510582,2589.626764896392,,,,,,,,,,,,,,,,,,,3.0,15276.932850852365,1576.3316020806674,0.37441194777093323,6.173730061729009,3.1567821649587913
1428.0,-30.04390002648126,3.995432525559471,35.05551268213961,24.351195932272844,4.831243795965472,-26.556385644236396,-40.05387725830076,1.3437294137232618,-6.73596275568508,-6.737172575518566,40.110766990394374,41299.14624660984,25413.515636406155,25413.515636406155,66712.661883016,77175.669669247,77162.80207934201,25413.515636406155,102576.31771574817,102576.31771574817,102576.31771574817,130458.71948103094,126957.97446860795,3500.745012422988,0.0,90964.19005990039,55087.96930019376,39862.467510785136,27882.40176528278,67744.86927606791,21122.164610725893,1576.2983095461698,0.0,0.8773490766580314,2.7047068951350233,0.001494314320929203,1.0,1.0,-6.026185763991975,331272.3241086291,1559314.7277155945,4.707047991139375,1559314.7277155945,4.707047991139375,0.7575446616304675,0.09302565550840987,3.933522957338666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933522957338666,1.2854548320706995,1.2857535810229501,3.06002424916189,6483.824191129531,15276.90895815879,6450.430213580791,0.0003243415495852567,23125.374135719987,2358.1318937374117,19280.767571182878,1966.0911290994252,0.8337494328968005,0.8337494328968005,35547.53419421332,35405.22815468563,1.0050267104772286,0.8,4290.2107856024,4273.035954225843,1.0050267104772286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.583554499901,4632.441516551485,5.837378637223702,3.995432525559471,-4.0170865717320625,8.012519097291534,3.1559463295105004,3.5,0.9016989512887144,0.6,0.00023239509660712515,1.0001165173948174,0.00023236802169059888,198.9584726201681,0.0,5.408059389119378e-06,15.326440308764317,0.00020635463463208021,7.837624681802906e-05,0.0001540188497890961,0.0006058366815083051,0.09302565534123809,0.09302565534123809,0.09302565534123809,0.09315834179302046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499036.55552456167,591.9617732699558,0.0,0.09302565534123809,0.09302565550840987,0.09302565550840987,0.37440593304397,0.37440593304397,0.5,7.698523022369221,0.7141680628308791,0.7141680628308791,-5.297806637827307e-11,0.0012098198334911103,0.7109868115265954,-5.297806637827307e-11,27882.40176528278,21122.164610725893,0.7575446616304675,0.9847633126451901,0.6096276616655825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711331068912328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.300747398454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54600363423657,260.54600363423657,-12.603996365763408,244.85470420810398,276.23730306036947,124037.9645570772,124124.59701166493,-86.63245458773501,0.0,nan,276.23730306036947,3.087303060369493,269.9607832899152,-3.189216710084793,263.6842635194638,-9.46573648053618,257.40774374901014,-15.74225625098984,251.13122397855685,-22.01877602144313,244.85470420810398,-28.295295791895995,1.0,1.0,26022.012520719443,26022.012520719443,275.44186473026764,2.291864730267662,275.44186473026764,275.44186473026764,77166.09292305158,77162.80207934201,3.290843709561159,0.0,8546.071908451686,8546.071908451686,0.8848841565659481,3953.1905721253593,275.44186473026764,2.291864730267662,1.0,0.002,0.21248615667381943,0.004522125523122731,0.00032806322315186495,0.001671936776467668,0.16403161157593246,0.16403161157593246,0.0,-3.8046735900687523e-13,1.0,1.001435075268241,0.7109868115795734,0.09302565550840987,0.0,0.0001332712502384306,171.27881629874975,0.0,1599862.3260045303,266.4140372443149,0.0012098198864691767,1.0,1285189.5363202584,2589.639847487954,,,,,,,,,,,,,,,,,,,3.0,15276.90895815879,1576.2983095461698,0.37440593304397,6.173730061729009,3.1559463295105004
1429.0,-30.04501890251115,3.9982302449543194,35.05550319047285,24.3512702518143,4.831373035774067,-26.5573797086831,-40.05483883721752,1.3437338419706026,-6.735793681997279,-6.73700063815992,40.110751437880026,41298.22815413847,25414.27367255092,25414.27367255092,66712.50182668939,77175.28633919459,77162.44127695877,25414.27367255092,102576.71494950968,102576.71494950968,102576.71494950968,130458.53843064964,126956.04324395228,3502.495186697364,0.0,90964.27049728706,55087.51490079727,39863.06177387754,27881.823481139952,67744.88525501749,21121.768731212585,1576.2650141203735,0.0,0.8773500754732014,2.70472429550216,0.001494314320929203,1.0,1.0,-6.026863954014232,331274.5769133362,1559314.0555783855,4.707013952315192,1559314.0555783855,4.707013952315192,0.7575461750376529,0.09302455296012431,3.933514682704705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933514682704705,1.2854548672715667,1.285753581426603,3.060017728241023,6483.810374080702,15276.885114245393,6450.428401323935,0.0003243443191938971,23125.443232040907,2358.1389396012814,19280.762154225857,1966.0905767235354,0.8337467075014526,0.8337467075014526,35547.474371423654,35405.22815468563,1.0050245962838602,0.8,4290.203565625453,4273.035954225843,1.0050245962838602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.893994566589,4632.441516551485,5.838477505832618,3.9982302449543194,-4.016643518927269,8.014873763881589,3.1551132612978066,3.5,0.9014609317993733,0.6,0.00023236802169059888,1.0001165025384309,0.00023234095337974867,198.9593969704357,0.0,5.386784038383588e-06,15.266145964779088,0.0002117414186704638,7.836771467225741e-05,0.00015400030701834147,0.0006057624687976786,0.0930245529307192,0.0930245529307192,0.0930245529307192,0.09315707941534122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499017.2185298294,591.9681146780297,0.0,0.0930245529307192,0.09302455296012431,0.09302455296012431,0.3743999366004966,0.3743999366004966,0.5,7.702498818426465,0.7132988193693564,0.7132988193693564,-7.054268280626275e-11,0.0012069561626617542,0.7101366841457093,-7.054268280626275e-11,27881.823481139952,21121.768731212585,0.7575461750376529,0.9847607177362273,0.6096139656695299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711197509606456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.240453054466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54548971285595,260.54548971285595,-12.604510287144024,244.8536308419793,276.237348583733,124042.49903962426,124128.4217425126,-85.92270288831845,0.0,nan,276.237348583733,3.0873485837330463,269.96060503538166,-3.189394964618316,263.6838614870337,-9.466138512966268,257.40711793867865,-15.742882061321325,251.13037439032962,-22.019625609670356,244.8536308419793,-28.296369158020667,1.0,1.0,26022.012520719443,26022.012520719443,275.44199444912084,2.291994449120864,275.44199444912084,275.44199444912084,77165.78245410696,77162.44127695877,3.341177148191491,0.0,8546.071908451686,8546.071908451686,0.8848846800710516,3953.1822561182285,275.44199444912084,2.291994449120864,1.0,0.002,0.21235304558721108,0.0045227100982473106,0.00032785782500608014,0.001672142173467776,0.16392891250304006,0.16392891250304006,0.0,-1.5261437946723078e-12,1.0,1.001433364228743,0.710136684216252,0.09302455296012431,0.0,0.0001331110403095176,171.07283814899003,0.0,1599862.520686322,266.4142063180027,0.001206956233204437,1.0,1285188.9501517036,2589.6526785144483,,,,,,,,,,,,,,,,,,,3.0,15276.885114245393,1576.2650141203735,0.3743999366004966,6.173730061729009,3.1551132612978066
1430.0,-30.046129314884272,4.001021528682126,35.055493919529034,24.351313907559984,4.831463345244299,-26.55837004887753,-40.05579605055971,1.343704079221153,-6.735630325771979,-6.736834777113282,40.11073882455131,41297.32449678177,25415.0459527575,25415.0459527575,66712.37044953927,77174.92864717447,77162.10062702498,25415.0459527575,102577.14657978248,102577.14657978248,102577.14657978248,130458.40954086471,126954.16565219288,3504.2438886718314,0.0,90964.35656075965,55087.05267712397,39863.67098181743,27881.262961082233,67744.93394289966,21121.38521353722,1576.2327110540004,0.0,0.8773510298367084,2.7047410776515277,0.001494314320929203,1.0,1.0,-6.027442648361273,331276.7501165753,1559313.5104641372,4.706981428414217,1559313.5104641372,4.706981428414217,0.7575476492230386,0.09302346210610588,3.933506045161371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933506045161371,1.285455062575338,1.2857537419788505,3.0600105438775973,6483.795151276703,15276.861236094712,6450.4275638356685,0.00032434745325660787,23125.51589253446,2358.146348909613,19280.759650917385,1966.090321457112,0.8337439796161147,0.8337439796161147,35547.411924895816,35405.22815468563,1.0050223893660775,0.8,4290.196028991103,4273.035954225843,1.0050223893660775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.206653147233,4632.441516551485,5.839577018793212,4.001021528682126,-4.0162056040382605,8.017227132720386,3.1542829608578518,3.5,0.9012237031022433,0.6,0.00023234095337974867,1.0001156222683973,0.00023231409269737033,198.96031433601718,0.0,5.385494803766739e-06,15.262492273874937,0.00021712691347423052,7.835922211535089e-05,0.00015398173126439778,0.0006056880707729223,0.09302346207868584,0.09302346207868584,0.09302346207868584,0.09315584964572106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498997.91616678855,591.9744447798303,0.0,0.09302346207868584,0.09302346210610588,0.09302346210610588,0.3743939588210915,0.3743939588210915,0.5,7.706470447945709,0.7124567400620094,0.7124567400620094,5.292122295941226e-11,0.0012044513413229652,0.7093921287520288,5.292122295941226e-11,27881.262961082233,21121.38521353722,0.7575476492230386,0.9847580707034018,0.6096001884301806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711064253017763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.23679936356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5449764950953,260.5449764950953,-12.605023504904693,244.85256165582183,276.2373913343692,124046.55737757943,124132.36244126894,-85.80506368949395,0.0,nan,276.2373913343692,3.087391334369215,269.96042539866005,-3.1895746013399275,263.68345946295386,-9.466540537046114,257.40649352723693,-15.743506472763045,251.1295275915299,-22.020472408470084,244.85256165582183,-28.297438344178147,1.0,1.0,26022.012520719443,26022.012520719443,275.44212044975706,2.2921204497570784,275.44212044975706,275.44212044975706,77165.37260990731,77162.10062702498,3.2719828823319403,0.0,8546.071908451686,8546.071908451686,0.884885226535882,3953.173575387178,275.44212044975706,2.2921204497570784,1.0,0.002,0.2122200749778104,0.0045232930825818965,0.00032765263951510954,0.001672347359018359,0.16382631975755477,0.16382631975755477,0.0,-1.4665317571438408e-12,1.0,1.001431865836595,0.7093921286991076,0.09302346210610588,0.0,0.00013297056459284169,170.89222512138684,0.0,1599862.7091568934,266.414369674228,0.0012044512884017422,1.0,1285188.3846974852,2589.6641247263747,,,,,,,,,,,,,,,,,,,3.0,15276.861236094712,1576.2327110540004,0.3743939588210915,6.173730061729009,3.1542829608578518
1431.0,-30.047235626264882,4.00380651817873,35.05548466677312,24.351370834652357,4.831566691683206,-26.559355394472746,-40.05674868877975,1.3436864598842357,-6.735460735748575,-6.736661780355661,40.11072080781889,41296.414447736905,25415.80126072764,25415.80126072764,66712.21570846454,77174.56215797995,77161.70488803284,25415.80126072764,102577.50614876047,102577.50614876047,102577.50614876047,130458.17985360303,126952.19021505407,3505.989638548952,0.0,90964.43564846006,55086.58706359038,39864.27620541075,27880.673704842553,67744.9499102533,21120.981502259183,1576.198870842864,0.0,0.8773520438581756,2.7047585923042323,0.001494314320929203,1.0,1.0,-6.0282830875603395,331279.0168254233,1559312.7318299753,4.706946871469673,1559312.7318299753,4.706946871469673,0.7575491799751851,0.09302236410684382,3.9334969185423287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334969185423287,1.2854552005825244,1.285753845488102,3.0600031154409755,6483.779411310889,15276.83749020342,6450.427155088836,0.00032435072637984917,23125.58965526521,2358.1538706148594,19280.75842914575,1966.0901968710773,0.8337412674256255,0.8337412674256255,35547.34594248559,35405.22815468563,1.0050200574880095,0.8,4290.188065613209,4273.035954225843,1.0050200574880095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.521492577019,4632.441516551485,5.8406700516320145,4.00380651817873,-4.015762946410053,8.019569464588784,3.1534553818573303,3.5,0.9009872519592372,0.6,0.00023231409269737033,1.0001151962719295,0.00023228733406246987,198.96122832099465,0.0,5.344209809275113e-06,15.14549059948567,0.00022247112328350563,7.835077099445218e-05,0.00015396332170291815,0.0006056142514869698,0.09302236400930894,0.09302236400930894,0.09302236400930894,0.09315456056554935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498978.61548934935,591.980773962819,0.0,0.09302236400930894,0.09302236410684382,0.09302236410684382,0.3743880022005775,0.3743880022005775,0.5,7.710436346157978,0.7115777769179203,0.7115777769179203,9.094947017729282e-13,0.0012010446071144543,0.7083786927953497,9.094947017729282e-13,27880.673704842553,21120.981502259183,0.7575491799751851,0.9847555544264643,0.6095866112890377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710931304786834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.11979768917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54446541102436,260.54446541102436,-12.605534588975615,244.85149671651448,276.23743410553465,124050.75160683351,124136.19993829976,-85.44833146626529,0.0,nan,276.23743410553465,3.087434105534669,269.9602466277304,-3.1897533722695925,263.68305914992953,-9.466940850070444,257.40587167211964,-15.744128327880333,251.1286841943174,-22.021315805682576,244.85149671651448,-28.298503283485502,1.0,1.0,26022.012520719443,26022.012520719443,275.442247139978,2.2922471399780306,275.442247139978,275.442247139978,77164.999882491,77161.70488803284,3.2949944581632735,0.0,8546.071908451686,8546.071908451686,0.8848858039424791,3953.16440313504,275.442247139978,2.2922471399780306,1.0,0.002,0.21208729507375787,0.004523876471714919,0.0003274477531166079,0.0016725522460514727,0.16372387655830395,0.16372387655830395,0.0,-8.319196026507214e-13,1.0,1.0014298257173513,0.7083786927944402,0.09302236410684382,0.0,0.00013277985878417712,170.6470539201242,0.0,1599862.90367211,266.4145392642514,0.0012010446062049596,1.0,1285187.794916224,2589.678985676764,,,,,,,,,,,,,,,,,,,3.0,15276.83749020342,1576.198870842864,0.3743880022005775,6.173730061729009,3.1534553818573303
1432.0,-30.0483375708522,4.006585177761102,35.05547549784614,24.351432546414458,4.83167171877059,-26.560336641889595,-40.057696926500626,1.3436707898099316,-6.735292632701714,-6.736490562874331,40.11070472127117,41295.49719377501,25416.560849831785,25416.560849831785,66712.0580436068,77174.19348806195,77161.32937487525,25416.560849831785,102577.89022470704,102577.89022470704,102577.89022470704,130457.9851543633,126950.25190621504,3507.7332481482654,0.0,90964.50889890533,55086.11051705404,39864.88709094588,27880.094929656265,67744.98202060214,21120.585188176523,1576.1655750763498,0.0,0.8773530407641057,2.704775923533241,0.001494314320929203,1.0,1.0,-6.029039689417118,331281.26023376686,1559312.036612567,4.7069128978567845,1559312.036612567,4.7069128978567845,0.7575506913253154,0.09302127277646995,3.9334870517751575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334870517751575,1.2854553292504898,1.2857539397871396,3.0599951334510047,6483.762498431955,15276.813789454933,6450.427595318034,0.0003243543061305213,23125.66628580959,2358.161684755711,19280.75974502028,1966.0903310529368,0.8337385615934176,0.8337385615934176,35547.27460901694,35405.22815468563,1.005017536499913,0.8,4290.1794564192505,4273.035954225843,1.005017536499913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.838539986877,4632.441516551485,5.8417614481066105,4.006585177761102,-4.015322193627716,8.021907371388817,3.1526305562366095,3.5,0.9007515874961741,0.6,0.00023228733406246987,1.000114742585203,0.00023226068387116147,198.9621387056904,0.0,5.323930867987284e-06,15.088020079875964,0.00022779505415149292,7.834235974844532e-05,0.00015394497431402455,0.0006055405631500748,0.09302127275762208,0.09302127275762208,0.09302127275762208,0.09315329549917091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498959.34960920346,591.9870917353344,0.0,0.09302127275762208,0.09302127277646995,0.09302127277646995,0.37438206042529476,0.37438206042529476,0.5,7.714397031652508,0.7106896950161286,0.7106896950161286,-1.1937117960769683e-12,0.0011979301726228186,0.7074508734572191,-1.1937117960769683e-12,27880.094929656265,21120.585188176523,0.7575506913253154,0.9847527603346147,0.6095727825452297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271079865816447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.062327169566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5439566224673,260.5439566224673,-12.606043377532671,244.8504360214444,276.2374772234905,124054.92643602335,124139.9909798865,-85.06454386315468,0.0,nan,276.2374772234905,3.0874772234905095,269.960068983081,-3.1899310169189903,263.6826607426745,-9.467339257325477,257.4052525022604,-15.744747497739581,251.12784426185272,-22.022155738147262,244.8504360214444,-28.299563978555568,1.0,1.0,26022.012520719443,26022.012520719443,275.4423744176047,2.2923744176047194,275.4423744176047,275.4423744176047,77164.63140169626,77161.32937487525,3.302026821009349,0.0,8546.071908451686,8546.071908451686,0.8848864281751994,3953.154487034033,275.4423744176047,2.2923744176047194,1.0,0.002,0.21195468987307678,0.0045244588422243895,0.00032724313510709306,0.001672756864902304,0.16362156755354654,0.16362156755354654,0.0,9.396997069366364e-15,1.0,1.0014279580825842,0.7074508734584128,0.09302127277646995,0.0,0.00013260515671050508,170.42245154353222,0.0,1599863.0968547242,266.41470736729826,0.0011979301738165304,1.0,1285187.211200145,2589.69276663847,,,,,,,,,,,,,,,,,,,3.0,15276.813789454933,1576.1655750763498,0.37438206042529476,6.173730061729009,3.1526305562366095
1433.0,-30.0494353450857,4.009357507269276,35.05546641888287,24.35148835591974,4.831778894478222,-26.561313921129173,-40.05864450065417,1.3436574705218975,-6.73512453158412,-6.736319372440928,40.11068897976067,41294.615620291,25417.32045896468,25417.32045896468,66711.93607925568,77173.83145967207,77160.95736901723,25417.32045896468,102578.2778279819,102578.2778279819,102578.2778279819,130457.79584121851,126948.32121827413,3509.474622944381,0.0,90964.59485874821,55085.67577245338,39865.4656514387,27879.51801323661,67744.98366467531,21120.19019804047,1576.1323698751273,0.0,0.8773540361940538,2.7047932517870725,0.001494314320929203,1.0,1.0,-6.0297900083836,331283.50329946115,1559311.3563097136,4.7068789745929065,1559311.3563097136,4.7068789745929065,0.7575521997192722,0.09302018557792081,3.9334791436038943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334791436038943,1.2854554466856773,1.2857540229901903,3.0599887018610286,6483.7488706645645,15276.790139310826,6450.425743119278,0.00032435703303174596,23125.73463282826,2358.168654212015,19280.754208674254,1966.0897665027562,0.8337358581164448,0.8337358581164448,35547.21743552414,35405.22815468563,1.0050155159388443,0.8,4290.172556184368,4273.035954225843,1.0050155159388443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.157778464672,4632.441516551485,5.842850248970823,4.009357507269276,-4.01488204513336,8.024239552402637,3.151808462740923,3.5,0.9005167036402637,0.6,0.00023226068387116147,1.0001143093425524,0.00023223413733960396,198.96304565230992,0.0,5.302379059635567e-06,15.026942255007196,0.0002330974332111285,7.833395522248401e-05,0.00015392672864867745,0.0006054675767827488,0.09302018555859519,0.09302018555859519,0.09302018555859519,0.0931520354978431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498940.1106847877,591.9934005901204,0.0,0.09302018555859519,0.09302018557792081,0.09302018557792081,0.3743761355199553,0.3743761355199553,0.5,7.718352533453549,0.7097949384980211,0.7097949384980211,-1.7564616427989677e-11,0.0011948408567832303,0.7065293640573032,-1.7564616427989677e-11,27879.51801323661,21120.19019804047,0.7575521997192722,0.9847509360909582,0.6095597546335155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710666314837704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.00124934469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54345028650886,260.54345028650886,-12.60654971349112,244.8493795387987,276.23752103421924,124059.16897615787,124143.82346910343,-84.6544929455662,0.0,nan,276.23752103421924,3.0875210342192645,269.9598927351352,-3.190107264864764,263.68226443605295,-9.46773556394703,257.40463613696494,-15.745363863035038,251.1270078378821,-22.022992162117873,244.8493795387987,-28.300620461201277,1.0,1.0,26022.012520719443,26022.012520719443,275.4425020785825,2.2925020785825154,275.4425020785825,275.4425020785825,77164.26855072047,77160.95736901723,3.311181703247712,0.0,8546.071908451686,8546.071908451686,0.8848869284948448,3953.1465393219137,275.4425020785825,2.2925020785825154,1.0,0.002,0.21182225818823758,0.004525040488722773,0.0003270387848319834,0.0016729612150979552,0.1635193924159917,0.1635193924159917,0.0,-7.006157806688229e-14,1.0,1.0014261031490086,0.7065293640748678,0.09302018557792081,0.0,0.00013243164132392774,170.19937449742184,0.0,1599863.2900704024,266.41487546841586,0.0011948408743478467,1.0,1285186.6275757637,2589.706469851993,,,,,,,,,,,,,,,,,,,3.0,15276.790139310826,1576.1323698751273,0.3743761355199553,6.173730061729009,3.151808462740923
