time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1434.0,-30.050528761269764,4.012123495999083,35.055457432191275,24.351544479746394,4.83188290881121,-26.562287594263818,-40.05958397230131,1.3436417418060334,-6.734957026111886,-6.736148773132174,40.11067348516468,41293.71277931425,25418.081353037956,25418.081353037956,66711.79413235221,77173.47048890931,77160.58564053003,25418.081353037956,102578.66699356798,102578.66699356798,102578.66699356798,130457.61005816078,126946.39629304061,3511.2137651201633,0.0,90964.67664357032,55085.21447730618,39866.069073626815,27878.943064592793,67745.01213821961,21119.79657151184,1576.0992744355387,0.0,0.877355027442858,2.7048105204956236,0.001494314320929203,1.0,1.0,-6.0305434385643935,331285.73863198835,1559310.6866766044,4.706845193866852,1559310.6866766044,4.706845193866852,0.7575537036170751,0.09301910267742028,3.933470590726353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933470590726353,1.2854555751900805,1.2857541173982778,3.059981742383209,6483.7341243661795,15276.76653598132,6450.424702369008,0.0003243600524731888,23125.805709093358,2358.1759019740034,19280.751097802047,1966.0894492820737,0.83373316114217,0.83373316114217,35547.15560098983,35405.22815468563,1.005013330653421,0.8,4290.165093411154,4273.035954225843,1.005013330653421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.479199915034,4632.441516551485,5.843936753056434,4.012123495999083,-4.014442927515864,8.026566423514947,3.1509890907721574,3.5,0.9002825973634735,0.6,0.00023223413733960396,1.0001138565425807,0.00023220769897383818,198.9639490057003,0.0,5.281778770186904e-06,14.968561034709685,0.00023837921198131538,7.832562338475997e-05,0.00015390851395484398,0.0006053946133037753,0.09301910255894698,0.09301910255894698,0.09301910255894698,0.0931507794608171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498920.8982786055,591.999700666133,0.0,0.09301910255894698,0.09301910267742028,0.09301910267742028,0.37437022755128757,0.37437022755128757,0.5,7.722302843334386,0.7088945448449522,0.7088945448449522,-9.890754881780595e-12,0.0011917470203002267,0.7056053345677924,-9.890754881780595e-12,27878.943064592793,21119.79657151184,0.7575537036170751,0.9847484268840437,0.6095461713854744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710534274801644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.942868124395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5429460660116,260.5429460660116,-12.607053933988368,244.84832722669634,276.23756490532674,124063.33622187817,124147.63703023449,-84.30080835631088,0.0,nan,276.23756490532674,3.087564905326758,269.95971736960195,-3.1902826303980305,263.68186983387517,-9.468130166124809,257.40402229814714,-15.745977701852837,251.12617476242232,-22.023825237577654,244.84832722669634,-28.301672773303636,1.0,1.0,26022.012520719443,26022.012520719443,275.4426291808915,2.292629180891538,275.4426291808915,275.4426291808915,77163.89966350418,77160.58564053003,3.3140229741547955,0.0,8546.071908451686,8546.071908451686,0.8848874696023993,3953.137943679985,275.4426291808915,2.292629180891538,1.0,0.002,0.2116900004816893,0.004525621317218882,0.00032683470262713906,0.0016731652971295058,0.16341735131356952,0.16341735131356952,0.0,-2.433552491465374e-13,1.0,1.001424243117394,0.7056053345776832,0.09301910267742028,0.0,0.00013225766271049693,169.97570258760987,0.0,1599863.4825789738,266.4150429738881,0.0011917470301909816,1.0,1285186.045966011,2589.720196566112,,,,,,,,,,,,,,,,,,,3.0,15276.76653598132,1576.0992744355387,0.37437022755128757,6.173730061729009,3.1509890907721574
1435.0,-30.051618031280757,4.014883163931213,35.05544852045396,24.351610312610887,4.831990745722111,-26.563257153581112,-40.06052278038112,1.343629868017865,-6.734788631778827,-6.735977214475827,40.11065767451168,41292.809046164715,25418.83984782522,25418.83984782522,66711.64889398994,77173.10331280145,77160.2113267989,25418.83984782522,102579.05117462412,102579.05117462412,102579.05117462412,130457.41756625989,126944.46703150762,3512.950534752265,0.0,90964.74681146607,55084.746935906835,39866.66652839915,27878.366391635765,67745.03292003492,21119.401757055115,1576.0660756552609,0.0,0.8773560251353284,2.7048278871000044,0.001494314320929203,1.0,1.0,-6.031318162087018,331287.9865468363,1559310.0033826386,4.706811193596327,1559310.0033826386,4.706811193596327,0.7575552118215751,0.09301802211893538,3.933460530722691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933460530722691,1.2854556854183712,1.2857541936650518,3.059973653967298,6483.716985983447,15276.742983365597,6450.425373085965,0.00032436369587639805,23125.88269310871,2358.1837521588627,19280.753102619914,1966.089653716602,0.8337304724098333,0.8337304724098333,35547.08287038743,35405.22815468563,1.0050107602928313,0.8,4290.156315597954,4273.035954225843,1.0050107602928313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.802793602193,4632.441516551485,5.845020124899785,4.014883163931213,-4.014003682026578,8.028886845957791,3.150172426551098,3.5,0.9000492647288851,0.6,0.00023220769897383818,1.0001134257946975,0.00023218136361815583,198.96484894082414,0.0,5.260281658017053e-06,14.907638218820328,0.00024363949363933243,7.831729825041275e-05,0.00015389040072342542,0.0006053218173026926,0.09301802209851665,0.09301802209851665,0.09301802209851665,0.09314952134353027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498901.7103220912,592.0059926139244,0.0,0.09301802209851665,0.09301802211893538,0.09301802211893538,0.3743643364369379,0.3743643364369379,0.5,7.726247823653429,0.7079846231805504,0.7079846231805504,1.3017142919125035e-11,0.0011885826970114977,0.7046590523888199,1.3017142919125035e-11,27878.366391635765,21119.401757055115,0.7575552118215751,0.9847459809006991,0.6095326441852356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710402538553602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.88194530851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54244430077676,260.54244430077676,-12.607555699223212,244.84727907776417,276.23760952378905,124067.48315048504,124151.37346247911,-83.89031199405441,0.0,nan,276.23760952378905,3.0876095237890695,269.9595434345858,-3.1904565654141948,263.68147734537973,-9.468522654620244,257.40341125617283,-15.746588743827147,251.12534516696897,-22.024654833031008,244.84727907776417,-28.302720922235807,1.0,1.0,26022.012520719443,26022.012520719443,275.4427569400415,2.2927569400414995,275.4427569400415,275.4427569400415,77163.54119116774,77160.2113267989,3.3298643688322045,0.0,8546.071908451686,8546.071908451686,0.8848881060597631,3953.1278333763044,275.4427569400415,2.2927569400414995,1.0,0.002,0.21155792090480383,0.0045262015706284565,0.00032663089594266203,0.0016733691039566747,0.16331544797133102,0.16331544797133102,0.0,-1.0066340122572015e-13,1.0,1.0014223382427274,0.7046590523758027,0.09301802211893538,0.0,0.00013207953348511888,169.746696141967,0.0,1599863.676031691,266.41521136822115,0.0011885826839943547,1.0,1285185.461085021,2589.7342113987247,,,,,,,,,,,,,,,,,,,3.0,15276.742983365597,1576.0660756552609,0.3743643364369379,6.173730061729009,3.150172426551098
1436.0,-30.052703062298583,4.017636502790647,35.05543969929235,24.3516708718613,4.832097132120079,-26.564223042857815,-40.06145725781096,1.3436171126817347,-6.734620659004861,-6.735806141485323,40.1106424651049,41291.91680565762,25419.59933675594,25419.59933675594,66711.51614241356,77172.74196294023,77159.84272019393,25419.59933675594,102579.44205694988,102579.44205694988,102579.44205694988,130457.23520727348,126942.55013154456,3514.6850757289158,0.0,90964.82430243675,55084.29235938498,39867.257714501975,27877.793150323596,67745.05086482558,21119.00936469786,1576.0330537418574,0.0,0.8773570178654009,2.704845203893276,0.001494314320929203,1.0,1.0,-6.032075388954979,331290.2281086894,1559309.3460753541,4.706777362487665,1559309.3460753541,4.706777362487665,0.757556713719024,0.09301694618465248,3.9334515391008127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334515391008127,1.2854557995621465,1.2857542739806354,3.0599663873628558,6483.701588920602,15276.719477364335,6450.424838237512,0.0003243668878809447,23125.95525791868,2358.1911517101844,19280.751503922096,1966.0894906947935,0.8337277871935722,0.8337277871935722,35547.017863811445,35405.22815468563,1.005008462906937,0.8,4290.148469992914,4273.035954225843,1.005008462906937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.128556437059,4632.441516551485,5.846101146003201,4.017636502790647,-4.013565389655342,8.031201892445988,3.149358465537289,3.5,0.8998167044392255,0.6,0.00023218136361815583,1.0001129853694093,0.0002321551334846388,198.96574538091244,0.0,5.239810065142472e-06,14.849621724613767,0.0002488793037044749,7.830901233169546e-05,0.00015387235128646036,0.0006052494369927884,0.09301694614946729,0.09301694614946729,0.09301694614946729,0.09314827140908023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498882.55073105317,592.0122751956851,0.0,0.09301694614946729,0.09301694618465248,0.09301694618465248,0.37435846157558217,0.37435846157558217,0.5,7.730187585745849,0.7070712047137135,0.7070712047137135,-6.360778570524417e-11,0.0011854824804800046,0.7037307525303618,-6.360778570524417e-11,27877.793150323596,21119.00936469786,0.757556713719024,0.9847437604781747,0.6095193121642059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27102711051295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.8239288143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5419447978919,260.5419447978919,-12.608055202108062,244.84623505406563,276.23765454171775,124071.62739949617,124155.1394683761,-83.51206887992339,0.0,nan,276.23765454171775,3.087654541717768,269.95937064418985,-3.190629355810131,263.68108674665746,-9.46891325334252,257.4028028491249,-15.747197150875081,251.12451895159603,-22.025481048403947,244.84623505406563,-28.303764945934347,1.0,1.0,26022.012520719443,26022.012520719443,275.44288488133253,2.2928848813325544,275.44288488133253,275.44288488133253,77163.17869921878,77159.84272019393,3.3359790248505305,0.0,8546.071908451686,8546.071908451686,0.8848886749245377,3953.118796796317,275.44288488133253,2.2928848813325544,1.0,0.002,0.21142601609045486,0.004526781021807093,0.00032642735861061544,0.0016735726418826223,0.16321367930530772,0.16321367930530772,0.0,4.932378290523065e-13,1.0,1.0014204695847877,0.7037307525939696,0.09301694618465248,0.0,0.00013190477161623173,169.52201779869824,0.0,1599863.8690797791,266.4153793409951,0.0011854825440877903,1.0,1285184.8778595473,2589.7479982085347,,,,,,,,,,,,,,,,,,,3.0,15276.719477364335,1576.0330537418574,0.37435846157558217,6.173730061729009,3.149358465537289
1437.0,-30.05378406435869,4.020383528805351,35.05543096078024,24.3517356569879,4.832208577333759,-26.565184800188202,-40.06238729981703,1.3436093131650269,-6.734451965820369,-6.735634319053165,40.11062720797252,41291.02459920863,25420.35687833025,25420.35687833025,66711.38147753887,77172.37906977866,77159.47462395778,25420.35687833025,102579.83150228803,102579.83150228803,102579.83150228803,130457.05102958722,126940.63373648825,3516.417293098972,0.0,90964.90096584677,55083.83858975252,39867.84708454916,27877.219527299203,67745.06661184836,21118.616735193536,1575.9999974493583,0.0,0.8773580148658003,2.704862596856284,0.001494314320929203,1.0,1.0,-6.032841803578378,331292.47950435104,1559308.6867055409,4.706743385900077,1559308.6867055409,4.706743385900077,0.7575582175443574,0.09301587322938189,3.9334426353290146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334426353290146,1.2854558902803974,1.2857543310005155,3.0599592448644892,6483.68645482364,15276.696019975236,6450.424141397224,0.0003243700131197258,23126.0270961694,2358.1984771730818,19280.749421019846,1966.089278297874,0.8337251072499829,0.8337251072499829,35546.9534923344,35405.22815468563,1.0050061879669967,0.8,4290.140701037589,4273.035954225843,1.0050061879669967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.456478293048,4632.441516551485,5.847179150672279,4.020383528805351,-4.013127127698092,8.033510656503443,3.1485471946997703,3.5,0.899584912771363,0.6,0.0002321551334846388,1.0001125668052777,0.0002321290034643065,198.9666384994127,0.0,5.218898066657986e-06,14.790357120908732,0.00025409820177113286,7.830076654615064e-05,0.00015385436693848815,0.0006051773265474041,0.0930158732057794,0.0930158732057794,0.0930158732057794,0.09314702249106858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498863.41665416816,592.0185493143599,0.0,0.0930158732057794,0.09301587322938189,0.09301587322938189,0.3743526033628637,0.3743526033628637,0.5,7.734122067316252,0.7061525492280225,0.7061525492280225,4.490630090003833e-12,0.0011823532328207875,0.7027925154748118,4.490630090003833e-12,27877.219527299203,21118.616735193536,0.7575582175443574,0.9847415437609341,0.609506000426413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710139974911034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.7646642106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54144797218197,260.54144797218197,-12.608552027818007,244.84519514745875,276.23770079690485,124075.81274257017,124158.8772136165,-83.0644710463137,0.0,nan,276.23770079690485,3.087700796904869,269.95919966701786,-3.1908003329821213,263.68069853712643,-9.469301462873545,257.4021974072358,-15.747802592764174,251.1236962773482,-22.02630372265179,244.84519514745875,-28.304804852541224,1.0,1.0,26022.012520719443,26022.012520719443,275.44301363178494,2.2930136317849588,275.44301363178494,275.44301363178494,77162.82939839871,77159.47462395778,3.3547744409297593,0.0,8546.071908451686,8546.071908451686,0.8848892382311735,3953.1098485056596,275.44301363178494,2.2930136317849588,1.0,0.002,0.21129428788706212,0.0045273598631959105,0.00032622409431304805,0.0016737759048712257,0.16311204715652403,0.16311204715652403,0.0,-8.157263926833469e-13,1.0,1.0014185808973293,0.7027925154703212,0.09301587322938189,0.0,0.0001317281603981663,169.2949625680552,0.0,1599864.0629327917,266.4155480341796,0.0011823532283301574,1.0,1285184.2920780047,2589.7619183345396,,,,,,,,,,,,,,,,,,,3.0,15276.696019975236,1575.9999974493583,0.3743526033628637,6.173730061729009,3.1485471946997703
1438.0,-30.054860927931923,4.02312422903745,35.05542232600429,24.351795517746382,4.832316718564458,-26.566143163282725,-40.063313011173136,1.3435989539193525,-6.734283932007145,-6.735463245642437,40.11061272473529,41290.13877607136,25421.11597192578,25421.11597192578,66711.25474799714,77172.02151928964,77159.11383850667,25421.11597192578,102580.22981043246,102580.22981043246,102580.22981043246,130456.88007230358,126938.73273539677,3518.147336906806,0.0,90964.982155552,55083.39035786656,39868.4353307616,27876.65026187112,67745.08559263272,21118.227176744527,1575.9671682750907,0.0,0.8773590048052006,2.7048799130882863,0.001494314320929203,1.0,1.0,-6.033583282678535,331294.72109753324,1559308.0607809948,4.706709649991478,1559308.0607809948,4.706709649991478,0.757559713177929,0.09301480523595983,3.933434337763375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933434337763375,1.285455992779052,1.2857543999322272,3.0599525459129935,6483.672260549273,15276.672607131888,6450.422803273931,0.0003243728953838324,23126.09652136113,2358.2055565724413,19280.745421279775,1966.0888704378942,0.8337224314302468,0.8337224314302468,35546.89350351149,35405.22815468563,1.0050040679145171,0.8,4290.133461022187,4273.035954225843,1.0050040679145171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.786555150341,4632.441516551485,5.848254946359232,4.02312422903745,-4.012690018927929,8.035814247965378,3.1477386083855237,3.5,0.8993538881101496,0.6,0.0002321290034643065,1.0001121368239216,0.0002321029761737356,198.96752820575242,0.0,5.199002309436178e-06,14.733972544942128,0.00025929720408056903,7.829255995342873e-05,0.00015383644351087779,0.0006051055493050824,0.09301480520094849,0.09301480520094849,0.09301480520094849,0.09314578357645932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498844.31134775997,592.0248139436527,0.0,0.09301480520094849,0.09301480523595983,0.09301480523595983,0.37434676149931023,0.37434676149931023,0.5,7.738051419877303,0.7052353897220769,0.7052353897220769,7.44648787076585e-11,0.0011793136353048794,0.7018799629639147,7.44648787076585e-11,27876.65026187112,21118.227176744527,0.757559713177929,0.9847393971741027,0.6094927538265841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710009147112955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.70827963463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.540953412752,260.540953412752,-12.609046587247974,244.8441592941737,276.23774753133006,124079.95636794444,124162.64193886051,-82.68557091606769,0.0,nan,276.23774753133006,3.0877475313300806,269.9590298838999,-3.190970116100061,263.6803122364678,-9.469687763532193,257.4015945890354,-15.748405410964551,251.12287694160503,-22.02712305839495,244.8441592941737,-28.305840705826284,1.0,1.0,26022.012520719443,26022.012520719443,275.4431424886715,2.293142488671549,275.4431424886715,275.4431424886715,77162.47104769548,77159.11383850667,3.3572091888054274,0.0,8546.071908451686,8546.071908451686,0.8848897631853433,3953.101509452192,275.4431424886715,2.293142488671549,1.0,0.002,0.2111627314876808,0.004527937872879817,0.0003260210946247104,0.0016739789045290077,0.1630105473123552,0.1630105473123552,0.0,-8.462818119892024e-13,1.0,1.0014167439448036,0.7018799628894499,0.09301480523595983,0.0,0.00013155635549481768,169.07408487755,0.0,1599864.2561378225,266.41571606799283,0.0011793135608400007,1.0,1285183.7088494767,2589.775511779659,,,,,,,,,,,,,,,,,,,3.0,15276.672607131888,1575.9671682750907,0.37434676149931023,6.173730061729009,3.1477386083855237
1439.0,-30.055933597611226,4.025858620668864,35.05541377434131,24.35186030287298,4.83242538671828,-26.5670976991766,-40.0642380938865,1.3435894882847965,-6.734115223516881,-6.735291404769578,40.11059785423209,41289.25745191871,25421.873004930967,25421.873004930967,66711.13045684967,77171.66142642834,77158.74884681303,25421.873004930967,102580.621851744,102580.621851744,102580.621851744,130456.70092914675,126936.82589395942,3519.8750351873277,0.0,90965.05574280328,55082.94155017336,39869.0157695888,27876.079077402756,67745.09484699156,21117.83627880946,1575.9342309728886,0.0,0.8773600004117126,2.704897308121591,0.001494314320929203,1.0,1.0,-6.034352999400767,331296.972757715,1559307.4181206964,4.706675721003505,1559307.4181206964,4.706675721003505,0.7575612129730345,0.09301373987153448,3.933425010471829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933425010471829,1.2854560908806831,1.2857544645979506,3.0599450563706045,6483.656391107671,15276.649241162826,6450.422669115259,0.0003243762149839586,23126.170068230607,2358.213056265963,19280.745020270526,1966.088829546331,0.8337197626492117,0.8337197626492117,35546.82607005982,35405.22815468563,1.0050016847640328,0.8,4290.125322518961,4273.035954225843,1.0050016847640328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.118775717141,4632.441516551485,5.849327714412539,4.025858620668864,-4.012252930856724,8.038111551525589,3.146932692170216,3.5,0.8991236263343474,0.6,0.0002321029761737356,1.0001117010612552,0.00023207705292063139,198.96841445407296,0.0,5.1785856707852255e-06,14.67611179100533,0.0002644757897513543,7.828435972811985e-05,0.00015381861644561575,0.0006050339930033584,0.09301373974055428,0.09301373974055428,0.09301373974055428,0.09314454155835461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498825.22997700755,592.031070611259,0.0,0.09301373974055428,0.09301373987153448,0.09301373987153448,0.3743409365421247,0.3743409365421247,0.5,7.741975477016339,0.7043130706145462,0.7043130706145462,5.7127635955112055e-11,0.0011761812526742688,0.7009384053687882,5.7127635955112055e-11,27876.079077402756,21117.83627880946,0.7575612129730345,0.9847374279646786,0.6094796611499953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709878622339086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.650418880694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5404611367162,260.5404611367162,-12.609538863283774,244.84312748643416,276.2377947869978,124084.05586534807,124166.3596747877,-82.30380943965633,0.0,nan,276.2377947869978,3.087794786997847,269.9588613268863,-3.1911386731136986,263.67992786677286,-9.47007213322712,257.40099440665915,-15.749005593340826,251.12206094654672,-22.027939053453252,244.84312748643416,-28.30687251356582,1.0,1.0,26022.012520719443,26022.012520719443,275.44327162083596,2.2932716208359807,275.44327162083596,275.44327162083596,77162.11444088515,77158.74884681303,3.365594072121894,0.0,8546.071908451686,8546.071908451686,0.8848903532859858,3953.092135524188,275.44327162083596,2.2932716208359807,1.0,0.002,0.2110313523059906,0.004528515279869211,0.0003258183689194532,0.0016741816307591871,0.1629091844597266,0.1629091844597266,0.0,-3.213596923290485e-13,1.0,1.0014148485395924,0.7009384053116605,0.09301373987153448,0.0,0.00013137913874601591,168.84625183120988,0.0,1599864.4500036226,266.4158847764831,0.0011761811955466328,1.0,1285183.1230042232,2589.7894740836114,,,,,,,,,,,,,,,,,,,3.0,15276.649241162826,1575.9342309728886,0.3743409365421247,6.173730061729009,3.146932692170216
1440.0,-30.057006035634213,4.028586737756304,35.05540532176614,24.35194778898733,4.83255605371918,-26.568049826700033,-40.065159055497475,1.3435998448109536,-6.733944750161697,-6.73511790774101,40.11058361035349,41288.34975291064,25422.625949733676,25422.625949733676,66710.97570264431,77171.28444278416,77158.39674360308,25422.625949733676,102581.02269333675,102581.02269333675,102581.02269333675,130456.5323452161,126934.93184676487,3521.6004984512206,0.0,90965.11754701332,55082.4725459922,39869.605556690134,27875.509651879343,67745.11520856948,21117.446742351472,1575.90133889609,0.0,0.8773610026590936,2.7049148690648557,0.001494314320929203,1.0,1.0,-6.035089590869688,331299.2461305394,1559306.8025405235,4.706641565752677,1559306.8025405235,4.706641565752677,0.7575627138687221,0.09301267784718258,3.933414685602005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933414685602005,1.285456095940007,1.2857544363335103,3.05993701225995,6483.639346602461,15276.625923315985,6450.423386812727,0.0003243798418704737,23126.24648501591,2358.2208486094546,19280.747165516284,1966.0890483005192,0.8337171005251015,0.8337171005251015,35546.75142438645,35405.22815468563,1.0049990467293581,0.8,4290.116313576985,4273.035954225843,1.0049990467293581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.453136206996,4632.441516551485,5.850396990341093,4.028586737756304,-4.01181519117223,8.040401928928535,3.146129440694088,3.5,0.8988941259125965,0.6,0.00023207705292063139,1.0001116779181245,0.00023205113793264864,198.96930051796383,0.0,5.157908567637815e-06,14.617512880685567,0.0002696336983189921,7.827619682231041e-05,0.00015380085609832098,0.0006049625460352964,0.09301267776315544,0.09301267776315544,0.09301267776315544,0.09314330860328755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498806.1766563473,592.0373180191363,0.0,0.09301267776315544,0.09301267784718258,0.09301267784718258,0.3743351277752239,0.3743351277752239,0.5,7.745894405894198,0.7033925924346818,0.7033925924346818,5.5138116294983774e-12,0.0011731575793305637,0.7000283168713395,5.5138116294983774e-12,27875.509651879343,21117.446742351472,0.7575627138687221,0.9847348476308392,0.6094660792264448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709748399758833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.591819970374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53997274987006,260.53997274987006,-12.610027250129917,244.84209922868703,276.2378462710503,124088.33554082582,124169.98911591667,-81.65357509088055,0.0,nan,276.2378462710503,3.087846271050296,269.95869686258345,-3.1913031374165257,263.6795474541041,-9.470452545895853,257.4003980456349,-15.749601954365062,251.1212486371607,-22.028751362839273,244.84209922868703,-28.307900771312944,1.0,1.0,26022.012520719443,26022.012520719443,275.4434039172739,2.2934039172739062,275.4434039172739,275.4434039172739,77161.81210881512,77158.39674360308,3.41536521204398,0.0,8546.071908451686,8546.071908451686,0.8848910064991743,3953.081759030015,275.4434039172739,2.2934039172739062,1.0,0.002,0.21090014445401487,0.004529092255887727,0.0003256159087000509,0.0016743840914754762,0.16280795435002543,0.16280795435002543,0.0,1.7552712755497524e-13,1.0,1.0014130165535449,0.7000283168658257,0.09301267784718258,0.0,0.00013120780906804123,168.62598421224732,0.0,1599864.6460983886,266.4160552498383,0.0011731575738167521,1.0,1285182.5315122968,2589.80307109605,,,,,,,,,,,,,,,,,,,3.0,15276.625923315985,1575.90133889609,0.3743351277752239,6.173730061729009,3.146129440694088
1441.0,-30.058074336060674,4.031308504580254,35.055397070998076,24.352016450744145,4.832672628107206,-26.56899963965941,-40.06607966786248,1.3435979316872788,-6.733777820089756,-6.734948398471772,40.110572528999704,41287.476919133805,25423.38798079675,25423.38798079675,66710.86489993056,77170.92378512275,77158.07505519163,25423.38798079675,102581.46303598837,102581.46303598837,102581.46303598837,130456.42033466692,126933.09597558682,3523.324359080102,0.0,90965.19473114329,55082.036405944564,39870.17591688747,27874.957298678553,67745.13321556602,21117.069207387296,1575.8693558102857,0.0,0.8773619710114741,2.7049320215511434,0.001494314320929203,1.0,1.0,-6.0356974751981625,331301.4672641033,1559306.323636062,4.706608565645232,1559306.323636062,4.706608565645232,0.7575641813947596,0.09301162617955973,3.933406146743634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933406146743634,1.2854561584411444,1.2857544655348383,3.0599302208125274,6483.6249563403235,15276.602574354338,6450.422217565424,0.0003243827772002964,23126.316311487702,2358.227968927993,19280.74367055785,1966.0886919139414,0.8337144321156063,0.8337144321156063,35546.68969100391,35405.22815468563,1.0049968650258743,0.8,4290.108863011717,4273.035954225843,1.0049968650258743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.789637072697,4632.441516551485,5.851465802594246,4.031308504580254,-4.011381032823139,8.042689537403394,3.1453288537165807,3.5,0.8986653867761659,0.6,0.00023205113793264864,1.0001112480028385,0.0002320253255785701,198.9701831702381,0.0,5.15628703185869e-06,14.612917448287527,0.00027478998535085083,7.826803779849722e-05,0.0001537831001341514,0.0006048913913329629,0.09301162616263257,0.09301162616263257,0.09301162616263257,0.09314211168281746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498787.159979723,592.04355347668,0.0,0.09301162616263257,0.09301162617955973,0.09301162617955973,0.3743293358184105,0.3743293358184105,0.5,7.749808975062614,0.7025021927727266,0.7025021927727266,6.633626981056295e-11,0.0011705783820161741,0.6992509232736097,6.633626981056295e-11,27874.957298678553,21117.069207387296,0.7575641813947596,0.9847329503014718,0.6094530331464024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270961847773806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.58722453797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53948664007726,260.53948664007726,-12.61051335992272,244.84107446204132,276.23789881811217,124092.47193334813,124173.74480581455,-81.27287246642184,0.0,nan,276.23789881811217,3.087898818112194,269.958533946899,-3.191466053100953,263.6791690756792,-9.470830924320751,257.39980420447375,-15.750195795526224,251.1204393332578,-22.029560666742185,244.84107446204132,-28.308925537958658,1.0,1.0,26022.012520719443,26022.012520719443,275.443535784874,2.2935357848739955,275.443535784874,275.443535784874,77161.47061195476,77158.07505519163,3.395556763134664,0.0,8546.071908451686,8546.071908451686,0.8848915467183571,3953.073177477352,275.443535784874,2.2935357848739955,1.0,0.002,0.2107690831309729,0.00452966795906264,0.00032541367190366,0.0016745863282645683,0.16270683595183,0.16270683595183,0.0,1.6822827852980282e-13,1.0,1.0014114519077462,0.6992509232072734,0.09301162617955973,0.0,0.00013106128005101295,168.43759193919584,0.0,1599864.838659805,266.4162221799102,0.0011705783156799043,1.0,1285181.9536146368,2589.8149765505746,,,,,,,,,,,,,,,,,,,3.0,15276.602574354338,1575.8693558102857,0.3743293358184105,6.173730061729009,3.1453288537165807
1442.0,-30.059137463771403,4.0340239385600505,35.05538892198693,24.352062970306747,4.8327615681420895,-26.56994756057682,-40.0669961591251,1.3435716649466911,-6.733610698119151,-6.734778210701106,40.11055896438717,41286.60713092748,25424.147922629047,25424.147922629047,66710.75505355652,77170.58075666182,77157.71904934447,25424.147922629047,102581.8669719735,102581.8669719735,102581.8669719735,130456.2609220177,126931.21510976875,3525.0458122489467,0.0,90965.2758299998,55081.58931804063,39870.76279106574,27874.39395004419,67745.15674110992,21116.683806548182,1575.836834925386,0.0,0.8773629525678059,2.704949249018558,0.001494314320929203,1.0,1.0,-6.0364521731684135,331303.6972979335,1559305.7374129188,4.706575115612647,1559305.7374129188,4.706575115612647,0.7575656656210352,0.09301057480303121,3.93339739561268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93339739561268,1.2854563347784775,1.2857546087307112,3.059922993254004,6483.609642011096,15276.579272534605,6450.421722707501,0.000324385954492726,23126.388381571272,2358.2353180312616,19280.742191394405,1966.0885410812466,0.83371177000377,0.83371177000377,35546.626422926514,35405.22815468563,1.0049946290861198,0.8,4290.10122722504,4273.035954225843,1.0049946290861198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.128251362776,4632.441516551485,5.852531613138575,4.0340239385600505,-4.010946979389814,8.044970917949865,3.144530897938066,3.5,0.8984373994108761,0.6,0.0002320253255785701,1.0001107102763878,0.00023199964083421145,198.97106155556835,0.0,5.1358888190643e-06,14.555108913228228,0.00027992587416991515,7.82599160793665e-05,0.00015376540949920358,0.0006048204612594847,0.09301057471588799,0.09301057471588799,0.09301057471588799,0.09314088693212622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498768.1566044404,592.0497843558516,0.0,0.09301057471588799,0.09301057480303121,0.09301057480303121,0.3743235637043705,0.3743235637043705,0.5,7.753718341983279,0.701604648393527,0.701604648393527,-3.5925040720030665e-11,0.001167512581957908,0.698326037532695,-3.5925040720030665e-11,27874.39395004419,21116.683806548182,0.7575656656210352,0.9847309868732551,0.6094399823843561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709488859870537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.529416002915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5390003513701,260.5390003513701,-12.6109996486299,244.84005319400194,276.2379475087376,124096.2795806967,124177.58236652064,-81.30278582394547,0.0,nan,276.2379475087376,3.0879475087376136,269.9583686457913,-3.1916313542086527,263.6787897828394,-9.471210217160603,257.39921091989913,-15.750789080100844,251.119632056951,-22.030367943048986,244.84005319400194,-28.309946805998038,1.0,1.0,26022.012520719443,26022.012520719443,275.44366431539544,2.2936643153954606,275.44366431539544,275.44366431539544,77161.06034150996,77157.71904934447,3.34129216549627,0.0,8546.071908451686,8546.071908451686,0.8848921003669744,3953.0643825907437,275.44366431539544,2.2936643153954606,1.0,0.002,0.2106381958852132,0.004530243052350404,0.00032521170418348605,0.0016747882945557326,0.16260585209174303,0.16260585209174303,0.0,-1.2607814098286596e-12,1.0,1.0014095900417097,0.69832603756862,0.09301057480303121,0.0,0.00013088720157865575,168.21379348583767,0.0,1599865.0307541743,266.4163893018808,0.0011675126178829487,1.0,1285181.3734038065,2589.828711913072,,,,,,,,,,,,,,,,,,,3.0,15276.579272534605,1575.836834925386,0.3743235637043705,6.173730061729009,3.144530897938066
1443.0,-30.06019350158516,4.0367331479136634,35.05538073509478,24.352127510961168,4.832867798909968,-26.570887371534297,-40.06790388431398,1.3435616688609138,-6.733438780246729,-6.734602623369181,40.1105415729069,41285.72460709995,25424.894877559258,25424.894877559258,66710.61948465921,77170.22722523258,77157.32538290345,25424.894877559258,102582.22026046271,102582.22026046271,102582.22026046271,130456.03070608684,126929.26654608193,3526.764160004915,0.0,90965.34809973455,55081.13065100523,39871.35272081035,27873.810445624124,67745.16316643447,21116.284255293707,1575.8032284308129,0.0,0.8773639782607001,2.704967029823332,0.001494314320929203,1.0,1.0,-6.037385007582486,331305.99809858884,1559304.98580351,4.706540161520099,1559304.98580351,4.706540161520099,0.7575671900505705,0.09300951808461493,3.933387971501245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933387971501245,1.2854564346565354,1.2857546756136058,3.0599154241677726,6483.593604025637,15276.5560387316,6450.421771010785,0.0003243893223371925,23126.4621641216,2358.242841757542,19280.742335776155,1966.0885558040875,0.8337091163770092,0.8337091163770092,35546.55828936865,35405.22815468563,1.0049922211978686,0.8,4290.093004226414,4273.035954225843,1.0049922211978686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.468975299842,4632.441516551485,5.853591915159035,4.0367331479136634,-4.010509476598578,8.047242624512242,3.1437355680296055,3.5,0.898210162294173,0.6,0.00023199964083421145,1.0001099728743497,0.0002319741299723636,198.97193408980854,0.0,5.110520850822134e-06,14.483216091229927,0.00028503639502073727,7.825187281103111e-05,0.00015374776802318035,0.0006047496213875414,0.09300951806305323,0.09300951806305323,0.09300951806305323,0.09313962172624377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498749.1650991066,592.0560110588818,0.0,0.09300951806305323,0.09300951808461493,0.09300951808461493,0.37431780801340536,0.37431780801340536,0.5,7.757621454812284,0.700662952252685,0.700662952252685,1.0743406164692715e-11,0.0011638431224696433,0.6972176157867125,1.0743406164692715e-11,27873.810445624124,21116.284255293707,0.7575671900505705,0.9847288923161404,0.6094268974697177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270935954531444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.457523180914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53851613269626,260.53851613269626,-12.611483867303718,244.83903617026354,276.2379960951282,124100.29026355487,124181.24695972072,-80.95669616586545,0.0,nan,276.2379960951282,3.087996095128233,269.9582041101565,-3.1917958898434904,263.678412125179,-9.471587874820955,257.3986201402121,-15.751379859787903,251.11882815523808,-22.0311718447619,244.83903617026354,-28.310963829736437,1.0,1.0,26022.012520719443,26022.012520719443,275.44379383870574,2.293793838705767,275.44379383870574,275.44379383870574,77160.70014810006,77157.32538290345,3.3747651966114063,0.0,8546.071908451686,8546.071908451686,0.8848926965921184,3953.0549113587513,275.44379383870574,2.293793838705767,1.0,0.002,0.21050751700555553,0.00453081819262588,0.0003250100616288725,0.0016749899379209512,0.16250503081443624,0.16250503081443624,0.0,-4.5017635452726523e-13,1.0,1.0014073583683387,0.6972176157759691,0.09300951808461493,0.0,0.00013067883744230548,167.94592955190592,0.0,1599865.2276265991,266.41656121975325,0.0011638431117262371,1.0,1285180.7747834749,2589.844786638627,,,,,,,,,,,,,,,,,,,3.0,15276.5560387316,1575.8032284308129,0.37431780801340536,6.173730061729009,3.1437355680296055
1444.0,-30.061249166605762,4.039436101946454,35.055372610159196,24.352204729244136,4.83299098807475,-26.57182515115174,-40.0688112253323,1.3435669726046886,-6.73326802278217,-6.734428655904033,40.11052698735205,41284.846072424094,25425.645516262048,25425.645516262048,66710.49158868614,77169.86421349389,77156.96539949942,25425.645516262048,102582.61091576147,102582.61091576147,102582.61091576147,130455.85201055986,126927.37170675807,3528.480303801778,0.0,90965.41874151563,55080.68563960455,39871.92566879009,27873.24109479839,67745.16676358848,21115.89475093391,1575.770337172397,0.0,0.8773649843571684,2.704984641085681,0.001494314320929203,1.0,1.0,-6.038182200672566,331308.2776849109,1559304.3554579404,4.70650587529512,1559304.3554579404,4.70650587529512,0.7575686903118879,0.0930084688518337,3.933378916037144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933378916037144,1.2854564625260751,1.2857546706948022,3.059908313275415,6483.578536898015,15276.532911525273,6450.421186254088,0.0003243924412848066,23126.53336565976,2358.2501022938272,19280.740587899254,1966.0883775702462,0.8337064739901283,0.8337064739901283,35546.49282099198,35405.22815468563,1.0049899075000979,0.8,4290.085102886925,4273.035954225843,1.0049899075000979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.811827835763,4632.441516551485,5.854650517734474,4.039436101946454,-4.010073763299999,8.049509865246453,3.142942886082212,3.5,0.8979836817377749,0.6,0.0002319741299723636,1.000109935001657,0.00023194863069926335,198.97280632278597,0.0,5.075945522164081e-06,14.385229609813006,0.00029011234054290136,7.824383371056867e-05,0.00015373029626179492,0.0006046795060722879,0.09300846877977406,0.09300846877977406,0.09300846877977406,0.09313839084819477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498730.21378062764,592.062224633134,0.0,0.09300846877977406,0.0930084688518337,0.0930084688518337,0.37431206447857673,0.37431206447857673,0.5,7.761519118566594,0.6997159573000431,0.6997159573000431,-9.606537787476555e-12,0.0011606331218558807,0.69624645523146,-9.606537787476555e-12,27873.24109479839,21115.89475093391,0.7575686903118879,0.9847269521305769,0.6094138968835453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709230528904094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.3595366995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5380351832469,260.5380351832469,-12.611964816753073,244.83802283769222,276.2380475288005,124104.47181586236,124184.88192878039,-80.41011291803785,0.0,nan,276.2380475288005,3.08804752880053,269.9580425905804,-3.191957409419558,263.6780376523524,-9.471962347647604,257.3980327141396,-15.75196728586036,251.1180277759164,-22.031972224083574,244.83802283769222,-28.311977162307755,1.0,1.0,26022.012520719443,26022.012520719443,275.44392568349656,2.2939256834965818,275.44392568349656,275.44392568349656,77160.38137925282,77156.96539949942,3.4159797534084646,0.0,8546.071908451686,8546.071908451686,0.8848932694942294,3953.04581061733,275.44392568349656,2.2939256834965818,1.0,0.002,0.21037702083720816,0.004531392303608983,0.00032480869994338905,0.0016751912993871706,0.16240434997169453,0.16240434997169453,0.0,-6.694401977203057e-13,1.0,1.0014054032640025,0.6962464552410665,0.0930084688518337,0.0,0.00013049612535794326,167.71103409675104,0.0,1599865.423788394,266.4167319772178,0.0011606331314624185,1.0,1285180.181685314,2589.859145731334,,,,,,,,,,,,,,,,,,,3.0,15276.532911525273,1575.770337172397,0.37431206447857673,6.173730061729009,3.142942886082212
1445.0,-30.06229707077657,4.042132729991193,35.05536462003939,24.35226448522883,4.833091549516642,-26.57275820874752,-40.06971406107766,1.3435526874859773,-6.733100734220216,-6.734258457058527,40.11051462804862,41283.97984566856,25426.40463472421,25426.40463472421,66710.38448039276,77169.51716394945,77156.62395337569,25426.40463472421,102583.0285880999,102583.0285880999,102583.0285880999,130455.71323463107,126925.51873464292,3530.1944999881516,0.0,90965.4925397992,55080.23813604115,39872.5048930645,27872.684646531172,67745.18953959567,21115.51426482655,1575.738151625227,0.0,0.8773659613403519,2.705001867917828,0.001494314320929203,1.0,1.0,-6.038893746462975,331310.50790265674,1559303.8213252074,4.706472581254051,1559303.8213252074,4.706472581254051,0.7575701634989234,0.0930074279400915,3.9333696354523497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333696354523497,1.2854565821065447,1.2857547575230979,3.059900808945668,6483.562636123776,15276.509756585974,6450.421175800874,0.00032439577608175073,23126.606693636586,2358.2575796665105,19280.7405566539,1966.0883743841066,0.8337038291899131,0.8337038291899131,35546.425725026784,35405.22815468563,1.0049875362833265,0.8,4290.077005114742,4273.035954225843,1.0049875362833265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.156793332106,4632.441516551485,5.855708544143192,4.042132729991193,-4.009641470105616,8.051774200096808,3.14215283246196,3.5,0.8977579521319886,0.6,0.00023194863069926335,1.0001091276975038,0.00023192332144119702,198.97367215011292,0.0,5.073661927948537e-06,14.378757903806154,0.0002951860024708499,7.823583528498567e-05,0.00015371279541427768,0.000604609242063019,0.09300742790436387,0.09300742790436387,0.09300742790436387,0.09313718532722796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498711.297374428,592.0684267796685,0.0,0.09300742790436387,0.0930074279400915,0.0930074279400915,0.3743063362680565,0.3743063362680565,0.5,7.765411840677839,0.6987833934853143,0.6987833934853143,9.902123565552756e-11,0.0011577228382861904,0.695364710595527,9.902123565552756e-11,27872.684646531172,21115.51426482655,0.7575701634989234,0.9847250400178144,0.6094009054552711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709101812089207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.35306499349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5375555570874,260.5375555570874,-12.61244444291259,244.8370136599732,276.2380974542006,124108.37545783226,124188.56432978266,-80.18887195041785,0.0,nan,276.2380974542006,3.0880974542006356,269.95788069535655,-3.192119304643427,263.6776639365056,-9.472336063494367,257.3974471776675,-15.752552822332461,251.11723041882075,-22.032769581179224,244.8370136599732,-28.312986340026782,1.0,1.0,26022.012520719443,26022.012520719443,275.4440559287672,2.29405592876725,275.4440559287672,275.4440559287672,77160.00394826561,77156.62395337569,3.379994889925001,0.0,8546.071908451686,8546.071908451686,0.8848938566385827,3953.0364836296117,275.4440559287672,2.29405592876725,1.0,0.002,0.2102466906667198,0.004531965093803814,0.0003246075918930516,0.0016753924056310623,0.16230379594652578,0.16230379594652578,0.0,-2.475886249492243e-12,1.0,1.0014036282924061,0.6953647104965057,0.0930074279400915,0.0,0.0001303301263734195,167.4976198674744,0.0,1599865.6162982986,266.41689926577976,0.0011577227392649547,1.0,1285179.6014343093,2589.8723502614143,,,,,,,,,,,,,,,,,,,3.0,15276.509756585974,1575.738151625227,0.3743063362680565,6.173730061729009,3.14215283246196
1446.0,-30.063341117553644,4.044823129702115,35.05535665400797,24.35232720980423,4.833203196832415,-26.57368668611498,-40.07061242647467,1.3435487653946667,-6.732929103521087,-6.734083447988098,40.110499343712746,41283.12842938472,25427.15203589992,25427.15203589992,66710.28046528464,77169.16960099518,77156.25559961704,25427.15203589992,102583.40763551695,102583.40763551695,102583.40763551695,130455.51967928561,126923.61377943738,3531.9058998482415,0.0,90965.57430839857,55079.81498108686,39873.06591923523,27872.11204376866,67745.1779630039,21115.122473505264,1575.7050833161286,0.0,0.877366975786374,2.7050195867576146,0.001494314320929203,1.0,1.0,-6.039743447045396,331312.80116139376,1559303.1607805565,4.70643801058857,1559303.1607805565,4.70643801058857,0.757571670218151,0.093006383958582,3.933361958065542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933361958065542,1.2854566527642624,1.2857547956615574,3.059894668254422,6483.549624735889,15276.486721933532,6450.419186103624,0.0003243983634047843,23126.672622098617,2358.2643024986737,19280.734609315667,1966.0877679243847,0.833701195341522,0.833701195341522,35546.37021969909,35405.22815468563,1.0049855746883665,0.8,4290.0703062097145,4273.035954225843,1.0049855746883665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.503846100579,4632.441516551485,5.856761375148359,4.044823129702115,-4.009206175473598,8.054029305175714,3.141365375425367,3.5,0.8975329644072477,0.6,0.00023192332144119702,1.0001087269023892,0.00023189810787825748,198.97453479689625,0.0,5.035876016851914e-06,14.271672631758324,0.0003002218784877018,7.822787721353874e-05,0.00015369544422765826,0.0006045398134530552,0.09300638376190959,0.09300638376190959,0.09300638376190959,0.0931359485183339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498692.3949033166,592.0746241191551,0.0,0.09300638376190959,0.093006383958582,0.093006383958582,0.3743006253645079,0.3743006253645079,0.5,7.769298786268976,0.6978306403246393,0.6978306403246393,1.3244516594568267e-11,0.0011543444670110148,0.6943400009427023,1.3244516594568267e-11,27872.11204376866,21115.122473505264,0.757571670218151,0.9847236729043,0.6093884416678294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708973398222942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.24597972145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53707837209714,260.53707837209714,-12.612921627902836,244.83600864873523,276.23814809545803,124112.44885014735,124192.22958219827,-79.78073205087901,0.0,nan,276.23814809545803,3.0881480954580525,269.9577202061152,-3.1922797938847793,263.6772923167655,-9.47270768323449,257.39686442742715,-15.75313557257283,251.11643653808156,-22.03356346191842,244.83600864873523,-28.313991351264747,1.0,1.0,26022.012520719443,26022.012520719443,275.44418783572445,2.294187835724472,275.44418783572445,275.44418783572445,77159.65369477261,77156.25559961704,3.3980951555713546,0.0,8546.071908451686,8546.071908451686,0.8848943423550368,3953.02876785587,275.44418783572445,2.294187835724472,1.0,0.002,0.21011655320144615,0.004532537902956639,0.00032440678443039023,0.001675593215366488,0.1622033922151951,0.1622033922151951,0.0,-2.031218075682073e-13,1.0,1.0014015652601547,0.6943400009294578,0.093006383958582,0.0,0.00013013742327760202,167.2498841330786,0.0,1599865.8132462152,266.4170708964789,0.0011543444537664982,1.0,1285179.004784122,2589.8873855371107,,,,,,,,,,,,,,,,,,,3.0,15276.486721933532,1575.7050833161286,0.3743006253645079,6.173730061729009,3.141365375425367
