time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1447.0,-30.06438108042114,4.047507255668018,35.05534875731654,24.352395522315078,4.833312218093814,-26.574611750569506,-40.0715064612217,1.343542888244436,-6.732759736463493,-6.733910885686266,40.11048541205236,41282.257747145864,25427.90488387842,25427.90488387842,66710.16263102429,77168.8187205608,77155.89771991185,25427.90488387842,102583.80260379027,102583.80260379027,102583.80260379027,130455.35058124833,126921.73556332756,3533.615017920779,0.0,90965.64374130292,55079.36348100801,39873.64473366101,27871.547977458056,67745.19271111906,21114.736638487415,1575.6724832525001,0.0,0.8773679716830036,2.7050370561865207,0.001494314320929203,1.0,1.0,-6.040541470684616,331315.06237166026,1559302.5586958772,4.706404072105523,1559302.5586958772,4.706404072105523,0.7575731586765323,0.09300534566139053,3.9333524657748518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333524657748518,1.2854567323798392,1.2857548428829684,3.0598870943659167,6483.533576574988,15276.463729627405,6450.419358199651,0.00032440174208634044,23126.74608564049,2358.271793695145,19280.735123722206,1966.0878203792536,0.8336985692809465,0.8336985692809465,35546.30159310147,35405.22815468563,1.0049831493801147,0.8,4290.062023706413,4273.035954225843,1.0049831493801147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.853002452756,4632.441516551485,5.857812938957073,4.047507255668018,-4.0087733018257214,8.05628055749374,3.140580533888147,3.5,0.897308723968042,0.6,0.00023189810787825748,1.0001083025062036,0.0002318729954517291,198.97539407590145,0.0,5.016856956466564e-06,14.217772614626242,0.00030523873544416834,7.821995824766183e-05,0.00015367814963059565,0.00060447032878522,0.09300534563389408,0.09300534563389408,0.09300534563389408,0.09313472880143729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498673.5255504734,592.0808105761976,0.0,0.09300534563389408,0.09300534566139053,0.09300534566139053,0.3742949283734084,0.3742949283734084,0.5,7.7731802843317706,0.6968752174565225,0.6968752174565225,-7.389644451905042e-13,0.0011511492227782583,0.6933694150016549,-7.389644451905042e-13,27871.547977458056,21114.736638487415,0.7575731586765323,0.9847217191556547,0.6093754566937734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270884528264295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.19207970431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5366033169592,260.5366033169592,-12.613396683040776,244.8350077279661,276.2381989059516,124116.41504230136,124195.83968359148,-79.42464129012637,0.0,nan,276.2381989059516,3.0881989059516286,269.9575606703555,-3.1924393296444578,263.67692243475403,-9.473077565245944,257.39628419916323,-15.753715800836744,251.11564596356493,-22.034354036435047,244.8350077279661,-28.31499227203389,1.0,1.0,26022.012520719443,26022.012520719443,275.44431852151166,2.294318521511684,275.44431852151166,275.44431852151166,77159.30166967359,77155.89771991185,3.4039497617341112,0.0,8546.071908451686,8546.071908451686,0.8848949428927279,3953.019228103726,275.44431852151166,2.294318521511684,1.0,0.002,0.209986598321842,0.004533109541875773,0.0003242062570959877,0.0016757937428903368,0.16210312854799383,0.16210312854799383,0.0,-1.3675692522863159e-14,1.0,1.001399611255276,0.6933694150023939,0.09300534566139053,0.0,0.00012995483812782005,167.01515307834708,0.0,1599866.0077932267,266.4172402635365,0.0011511492235172227,1.0,1285178.416474772,2589.9017198957476,,,,,,,,,,,,,,,,,,,3.0,15276.463729627405,1575.6724832525001,0.3742949283734084,6.173730061729009,3.140580533888147
1448.0,-30.065416992134395,4.050185123174724,35.05534091429045,24.352463520504557,4.833421588831477,-26.57553313403659,-40.072399902250595,1.3435377307399807,-6.732589841199513,-6.733737726245985,40.11047116740176,41281.404120669606,25428.655899018253,25428.655899018253,66710.06001968787,77168.46959594364,77155.53663823503,25428.655899018253,102584.19253725329,102584.19253725329,102584.19253725329,130455.17501457658,126919.85335723263,3535.321657343963,0.0,90965.71422358726,55078.92833945854,39874.20653792079,27870.98247732329,67745.18901524408,21114.349800887805,1575.6398023736435,0.0,0.877368972031935,2.7050545869104416,0.001494314320929203,1.0,1.0,-6.041361161848442,331317.33141811297,1559301.943084262,4.706369981944795,1559301.943084262,4.706369981944795,0.7575746501963864,0.0930043097999157,3.933343189198701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933343189198701,1.2854568084163591,1.2857548866545017,3.059879696809457,6483.517902040531,15276.440784334041,6450.419289509929,0.00032440502516458943,23126.818547994222,2358.279182798838,19280.734918404032,1966.0877994426264,0.8336959482079839,0.8336959482079839,35546.23452602741,35405.22815468563,1.0049807791875633,0.8,4290.053929421085,4273.035954225843,1.0049807791875633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.204243044813,4632.441516551485,5.858861582324781,4.050185123174724,-4.00834058019187,8.058525703366595,3.139798283770698,3.5,0.8970852239344851,0.6,0.0002318729954517291,1.000107881510762,0.00023184798334101916,198.9762500141162,0.0,4.996754964688039e-06,14.160803569925902,0.0003102354904088564,7.821204528106423e-05,0.00015366095017066488,0.0006044012517995857,0.09300430978303433,0.09300430978303433,0.09300430978303433,0.09313350686275522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498654.68187749526,592.0869885067484,0.0,0.09300430978303433,0.0930043097999157,0.0930043097999157,0.37428924655884366,0.37428924655884366,0.5,7.777056200128203,0.695912091467676,0.695912091467676,-7.190692485892214e-11,0.0011478850464641255,0.6923765643975344,-7.190692485892214e-11,27870.98247732329,21114.349800887805,0.7575746501963864,0.9847202582116453,0.6093628893910153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270871746749976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.13511065961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.536130404484,260.536130404484,-12.61386959551595,244.83401085686523,276.2382499521012,124120.37592547348,124199.44233401354,-79.0664085400669,0.0,nan,276.2382499521012,3.0882499521012505,269.9574021330569,-3.1925978669430606,263.6765543140035,-9.473445685996467,257.395706494963,-15.75429350503697,251.11485867591435,-22.03514132408563,244.83401085686523,-28.315989143134743,1.0,1.0,26022.012520719443,26022.012520719443,275.4444494297656,2.2944494297656206,275.4444494297656,275.4444494297656,77158.9508089781,77155.53663823503,3.414170743068098,0.0,8546.071908451686,8546.071908451686,0.8848955297828319,3953.0099051446946,275.4444494297656,2.2944494297656206,1.0,0.002,0.2098568301812022,0.004533680508389807,0.00032400601833018535,0.0016759939818419881,0.16200300916509267,0.16200300916509267,0.0,1.7217347339504308e-13,1.0,1.0013976123745632,0.6923765644694413,0.0930043097999157,0.0,0.00012976809972742252,166.7750843086119,0.0,1599866.2028627035,266.41741015880046,0.0011478851183710503,1.0,1285177.8261292446,2589.9163377594928,,,,,,,,,,,,,,,,,,,3.0,15276.440784334041,1575.6398023736435,0.37428924655884366,6.173730061729009,3.139798283770698
1449.0,-30.066448790747312,4.052856739760396,35.05533312511354,24.35253116944807,4.833531861360806,-26.576450725536642,-40.073285170923896,1.3435337961636487,-6.7324197372860795,-6.7335643618098135,40.110457035449016,41280.538566968666,25429.406009810904,25429.406009810904,66709.94457677957,77168.12238897031,77155.17708431806,25429.406009810904,102584.58309412896,102584.58309412896,102584.58309412896,130455.00093054776,126917.97508750609,3537.0258430416675,0.0,90965.78659578721,55078.48122661034,39874.78374352986,27870.417836418794,67745.20157994865,21113.963579872354,1575.6071597784457,0.0,0.8773699730628477,2.705072138394907,0.001494314320929203,1.0,1.0,-6.042180962500595,331319.6031647972,1559301.3323424025,4.706335868592754,1559301.3323424025,4.706335868592754,0.7575761405443425,0.09300327692341066,3.9333342665383375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333342665383375,1.2854568785186387,1.2857549246193734,3.0598725887025586,6483.502840814964,15276.417885533372,6450.418810787587,0.0003244081502760331,23126.889410252104,2358.286408738163,19280.733487470916,1966.0876535280568,0.8336933318375191,0.8336933318375191,35546.170017636534,35405.22815468563,1.0049784994215392,0.8,4290.04614394171,4273.035954225843,1.0049784994215392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.557563648371,4632.441516551485,5.8599075221004275,4.052856739760396,-4.007908302236568,8.060765041996964,3.139018619228001,3.5,0.8968624626365717,0.6,0.00023184798334101916,1.0001074540531472,0.00023182307301221098,198.97710256027986,0.0,4.976815994001204e-06,14.104296526999413,0.0003152123064028576,7.820420542477208e-05,0.00015364377791624706,0.0006043323365183808,0.09300327690203962,0.09300327690203962,0.09300327690203962,0.09313228794606056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498635.8659471164,592.0931572561844,0.0,0.09300327690203962,0.09300327692341066,0.09300327692341066,0.37428357932869727,0.37428357932869727,0.5,7.780926534518852,0.6949428837576193,0.6949428837576193,-8.981260180007666e-12,0.00114462452376074,0.6913833993092453,-8.981260180007666e-12,27870.417836418794,21113.963579872354,0.7575761405443425,0.9847183715004916,0.609349999767171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708589952053528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.07860361669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5356597009974,260.5356597009974,-12.61434029900255,244.8330180177723,276.23830138422136,124124.34208098022,124203.03916805536,-78.69708707515916,0.0,nan,276.23830138422136,3.0883013842213813,269.95724471093325,-3.1927552890667243,263.6761880376395,-9.473811962360458,257.39513136435477,-15.75486863564521,251.11407469106325,-22.035925308936726,244.8330180177723,-28.316981982227674,1.0,1.0,26022.012520719443,26022.012520719443,275.44458072178287,2.294580721782893,275.44458072178287,275.44458072178287,77158.60237496131,77155.17708431806,3.425290643252083,0.0,8546.071908451686,8546.071908451686,0.8848960942819555,3953.0009378710292,275.44458072178287,2.294580721782893,1.0,0.002,0.20972724883149982,0.004534250734082713,0.00032380606795225016,0.001676193931449891,0.16190303397612507,0.16190303397612507,0.0,-5.978590018884677e-13,1.0,1.0013956128471466,0.6913833993182266,0.09300327692341066,0.0,0.00012958130880748862,166.53494817174808,0.0,1599866.3981820152,266.4175802627139,0.0011446245327420002,1.0,1285177.2350837984,2589.9309628389424,,,,,,,,,,,,,,,,,,,3.0,15276.417885533372,1575.6071597784457,0.37428357932869727,6.173730061729009,3.139018619228001
1450.0,-30.067476740863597,4.055522137783174,35.0553254083842,24.35260765431451,4.833651256809527,-26.577363941096085,-40.07416977602986,1.3435384570329825,-6.7322480269844505,-6.73338950876364,40.110443547897106,41279.68438509651,25430.152237261762,25430.152237261762,66709.83662235827,77167.77012239941,77154.83058254332,25430.152237261762,102584.98281980508,102584.98281980508,102584.98281980508,130454.83800942535,126916.11034026585,3538.727669159496,0.0,90965.85527557238,55078.046924377275,39875.342612439,27869.855189620277,67745.19780205928,21113.57887784801,1575.5745777599213,0.0,0.8773709797504512,2.705089838757158,0.001494314320929203,1.0,1.0,-6.042964749632631,331321.89442976355,1559300.7494520936,4.706301562520637,1559300.7494520936,4.706301562520637,0.7575776312505368,0.09300224718433077,3.9333251390076027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333251390076027,1.2854569081580483,1.2857549222428337,3.0598654175375875,6483.487645976906,15276.395034601423,6450.418449376614,0.00032441131175901285,23126.96053866615,2358.2936618178633,19280.73240718933,1966.087543369992,0.8336907210505989,0.8336907210505989,35546.10402805871,35405.22815468563,1.004976167310531,0.8,4290.038179698763,4273.035954225843,1.004976167310531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.912958113728,4632.441516551485,5.860950077301645,4.055522137783174,-4.007475502162085,8.062997639945259,3.1382415321033035,3.5,0.896640437743801,0.6,0.00023182307301221098,1.0001070541431767,0.00023179825804830575,198.97795193295255,0.0,4.9565850500760575e-06,14.046962031915546,0.0003201688914529337,7.819637217069055e-05,0.00015362670084152042,0.0006042637644427527,0.09300224717090644,0.09300224717090644,0.09300224717090644,0.0931310783079708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498617.0794397933,592.0993163005726,0.0,0.09300224717090644,0.09300224718433077,0.09300224718433077,0.37427792663325526,0.37427792663325526,0.5,7.784791473575614,0.6939752458494013,0.6939752458494013,2.7853275241795927e-12,0.0011414817792001486,0.6904247591310195,2.7853275241795927e-12,27869.855189620277,21113.57887784801,0.7575776312505368,0.9847168328783071,0.6093374250040453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708462735933415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0212691216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5351919840827,260.5351919840827,-12.614808015917276,244.83202922527164,276.2383547428928,124128.38551789158,124206.58327865055,-78.19776075893986,0.0,nan,276.2383547428928,3.088354742892818,269.95708963937005,-3.1929103606299236,263.6758245358425,-9.474175464157497,257.39455943232224,-15.755440567677738,251.11329432879683,-22.03670567120315,244.83202922527164,-28.317970774728337,1.0,1.0,26022.012520719443,26022.012520719443,275.4447150296782,2.2947150296782297,275.4447150296782,275.4447150296782,77158.27141118867,77154.83058254332,3.440828645354486,0.0,8546.071908451686,8546.071908451686,0.8848966717421497,3952.991764702641,275.4447150296782,2.2947150296782297,1.0,0.002,0.2095978478166025,0.004534820468386056,0.0003236063968469892,0.0016763936035955715,0.16180319842349458,0.16180319842349458,0.0,4.4256048478685805e-13,1.0,1.0013936828975045,0.6904247591282342,0.09300224718433077,0.0,0.0001294009751008147,166.30311025858404,0.0,1599866.595556886,266.4177519730155,0.001141481776414821,1.0,1285176.6389628774,2589.945182523691,,,,,,,,,,,,,,,,,,,3.0,15276.395034601423,1575.5745777599213,0.37427792663325526,6.173730061729009,3.1382415321033035
1451.0,-30.068500619812177,4.05818126363674,35.05531778962809,24.352675198484235,4.83375951543955,-26.57827460628775,-40.07505019018424,1.3435335019112036,-6.732079175432432,-6.733217589229137,40.11043094203697,41278.830008172765,25430.904897596774,25430.904897596774,66709.73490576954,77167.4257127183,77154.48625598323,25430.904897596774,102585.39115358,102585.39115358,102585.39115358,130454.69038788247,126914.26307833662,3540.4273095458516,0.0,90965.92565458156,55077.60620976989,39875.91049423519,27869.299234302467,67745.20972853765,21113.198779127793,1575.5423871904945,0.0,0.8773719670331457,2.7051072419576268,0.001494314320929203,1.0,1.0,-6.043729915440792,331324.14726601593,1559300.2046641652,4.706267917780901,1559300.2046641652,4.706267917780901,0.7575791052952261,0.0930012233865667,3.9333159700264413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333159700264413,1.2854569826322475,1.2857549648340694,3.059858107404059,6483.472156681151,15276.3722263744,6450.418316183001,0.00032441455127376375,23127.032343137704,2358.300983836244,19280.732009064708,1966.0875027725788,0.8336881154051624,0.8336881154051623,35546.037738774685,35405.22815468563,1.004973824608817,0.8,4290.030179284451,4273.035954225843,1.004973824608817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.270426509036,4632.441516551485,5.861991622790738,4.05818126363674,-4.0070454964685105,8.06522676010525,3.1374670217397753,3.5,0.8964191490685073,0.6,0.00023179825804830575,1.0001066310320197,0.0002317735437961359,198.97879794807218,0.0,4.937630695151535e-06,13.99324539005945,0.0003251065221480852,7.818857674808444e-05,0.00015360968130022132,0.0006041954126088325,0.09300122333367032,0.09300122333367032,0.09300122333367032,0.09312987948983152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498598.32280938723,592.1054655034176,0.0,0.09300122333367032,0.0930012233865667,0.0930012233865667,0.3742722891654211,0.3742722891654211,0.5,7.78865116137937,0.6930147935412379,0.6930147935412379,-7.332801033044234e-12,0.0011384137966956587,0.6894876737883351,-7.332801033044234e-12,27869.299234302467,21113.198779127793,0.7575791052952261,0.9847151580618413,0.6093247061095756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708335817586773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.96755247975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5347260683963,260.5347260683963,-12.615273931603667,244.8310443455765,276.2384077912153,124132.27443293516,124210.17104568995,-77.89661275479251,0.0,nan,276.2384077912153,3.0884077912153316,269.9569351020888,-3.1930648979111993,263.67546241295935,-9.47453758704063,257.3939897238336,-15.756010276166364,251.1125170347045,-22.03748296529548,244.8310443455765,-28.31895565442349,1.0,1.0,26022.012520719443,26022.012520719443,275.4448466585899,2.294846658589904,275.4448466585899,275.4448466585899,77157.91796001473,77154.48625598323,3.431704031507252,0.0,8546.071908451686,8546.071908451686,0.8848972518245182,3952.9825498765736,275.4448466585899,2.294846658589904,1.0,0.002,0.2094686231005801,0.004535388978537245,0.0003234069958456829,0.0016765930041719992,0.16170349792284144,0.16170349792284144,0.0,1.7682036390631595e-14,1.0,1.00139179633979,0.6894876737956679,0.0930012233865667,0.0,0.00012922467505720363,166.0764578198829,0.0,1599866.7896772518,266.41792082456755,0.0011384138040284597,1.0,1285176.0528425875,2589.959096579919,,,,,,,,,,,,,,,,,,,3.0,15276.3722263744,1575.5423871904945,0.3742722891654211,6.173730061729009,3.1374670217397753
1452.0,-30.06952049328937,4.060834164840612,35.055310210826676,24.35274717807772,4.833871497548942,-26.57918129420553,-40.07592620383946,1.343532298470841,-6.731908370346389,-6.733043471386401,40.11041685778686,41277.972180989396,25431.651855969387,25431.651855969387,66709.62403695879,77167.07943787472,77154.12742009727,25431.651855969387,102585.77927606666,102585.77927606666,102585.77927606666,130454.51477369909,126912.39046295127,3542.124310747815,0.0,90965.99320231487,55077.161096844815,39876.48011718895,27868.735497632424,67745.21561482137,21112.81322123374,1575.5097752057932,0.0,0.8773729719746676,2.705124870482494,0.001494314320929203,1.0,1.0,-6.0445689657303205,331326.42892143544,1559299.5959852554,4.706233671310895,1559299.5959852554,4.706233671310895,0.7575805950373088,0.09300019942834306,3.9333065573137276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333065573137276,1.2854570393292004,1.285754989773402,3.0598506499807057,6483.456355295932,15276.349465441433,6450.418425855284,0.00032441787356514104,23127.104861219,2358.3083786225675,19280.732336882502,1966.0875362006907,0.8336855154409604,0.8336855154409604,35545.96968734449,35405.22815468563,1.0049714196329727,0.8,4290.021966197766,4273.035954225843,1.0049714196329727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.629947428502,4632.441516551485,5.86302938798321,4.060834164840612,-4.006614448389218,8.06744861322983,3.1366950616019067,3.5,0.8961985890291162,0.6,0.0002317735437961359,1.0001062147527036,0.00023174892864099097,198.97964065984758,0.0,4.9176121889439715e-06,13.936512943467216,0.0003300241343370292,7.818082100176813e-05,0.00015359272279436776,0.0006041272637227564,0.09300019934215926,0.09300019934215926,0.09300019934215926,0.0931286653659273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498579.5867737817,592.1116077901944,0.0,0.09300019934215926,0.09300019942834306,0.09300019942834306,0.3742666674515064,0.3742666674515064,0.5,7.79250514759232,0.6920429944042326,0.6920429944042326,-3.410605131648481e-13,0.0011351010400062478,0.6884745056560746,-3.410605131648481e-13,27868.735497632424,21112.81322123374,0.7575805950373088,0.9847134359457849,0.6093119906161839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708209199554361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.910820033154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5342623290746,260.5342623290746,-12.615737670925398,244.83006339297174,276.23846126517697,124136.1859908692,124213.71873654184,-77.53274567261549,0.0,nan,276.23846126517697,3.0884612651769885,269.9567816907361,-3.193218309263898,263.67510211629525,-9.474897883704728,257.3934225418546,-15.756577458145387,251.11174296741277,-22.03825703258721,244.83006339297174,-28.31993660702824,1.0,1.0,26022.012520719443,26022.012520719443,275.4449787880326,2.2949787880326085,275.4449787880326,275.4449787880326,77157.57483686623,77154.12742009727,3.4474167689622846,0.0,8546.071908451686,8546.071908451686,0.8848978473265158,3952.9730901002963,275.4449787880326,2.2949787880326085,1.0,0.002,0.20933958889544926,0.0045359570728457695,0.000323207890299824,0.0016767921107900628,0.161603945149912,0.161603945149912,0.0,1.0898868613162804e-12,1.0,1.0013897564655212,0.6884745056564157,0.09300019942834306,0.0,0.00012903416619999456,165.83154380205477,0.0,1599866.985745216,266.4180916296536,0.0011351010403473083,1.0,1285175.4592270288,2589.97398046291,,,,,,,,,,,,,,,,,,,3.0,15276.349465441433,1575.5097752057932,0.3742666674515064,6.173730061729009,3.1366950616019067
1453.0,-30.070540069431352,4.063480865110974,35.05530270440637,24.352836899366253,4.834003441569953,-26.580085718332107,-40.07680186824871,1.3435490904832315,-6.731736355472606,-6.732868321362134,40.11040378876686,41277.11195823393,25432.395967329885,25432.395967329885,66709.50792556381,77166.72023232612,77153.78541481316,25432.395967329885,102586.18138214304,102586.18138214304,102586.18138214304,130454.35727177965,126910.53829801422,3543.8189737654293,0.0,90966.0548664524,55076.72163602413,39877.03692269808,27868.175889636612,67745.21281233469,21112.430682825143,1575.4773370451799,0.0,0.8773739786610376,2.705142601015434,0.001494314320929203,1.0,1.0,-6.045354082662243,331328.7241156308,1559299.0311816474,4.706199365429802,1559299.0311816474,4.706199365429802,0.7575820809526418,0.09299917915971923,3.9332969372271265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332969372271265,1.2854570115484618,1.285754930342853,3.059843232321769,6483.4406381667395,15276.326750622113,6450.418498356062,0.00032442117549508643,23127.177103130467,2358.3157452474056,19280.732553592177,1966.0875582989277,0.8336829206441438,0.8336829206441438,35545.90013662214,35405.22815468563,1.0049689616724888,0.8,4290.013572162401,4273.035954225843,1.0049689616724888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.991524696027,4632.441516551485,5.864064022839519,4.063480865110974,-4.006183219304386,8.069664084415361,3.135925655571136,3.5,0.8959787587346103,0.6,0.00023174892864099097,1.0001061846723336,0.0002317243230696741,198.98048313223677,0.0,4.897914725522642e-06,13.880690332131168,0.00033492204906255185,7.817306905830471e-05,0.00015357585958268626,0.0006040594581286031,0.09299917913008877,0.09299917913008877,0.09299917913008877,0.09312746518566714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498560.88199814735,592.117739789444,0.0,0.09299917913008877,0.09299917915971923,0.09299917915971923,0.3742610596358591,0.3742610596358591,0.5,7.7963537306305755,0.6910731251484208,0.6910731251484208,4.6213699533836916e-11,0.001131965889555886,0.6875142386999187,4.6213699533836916e-11,27868.175889636612,21112.430682825143,0.7575820809526418,0.9847117627390152,0.6092993179101566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708082879561688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.85499742182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5338022121668,260.5338022121668,-12.616197787833187,244.82908588626896,276.23851853806303,124140.28182504029,124217.20893858229,-76.92711354198818,0.0,nan,276.23851853806303,3.088518538063056,269.956632007706,-3.193367992293986,263.6747454773452,-9.47525452265478,257.3928589469887,-15.757141053011253,251.1109724166287,-22.03902758337128,244.82908588626896,-28.32091411373102,1.0,1.0,26022.012520719443,26022.012520719443,275.44511391905303,2.295113919053051,275.44511391905303,275.44511391905303,77157.2803506904,77153.78541481316,3.494935877242824,0.0,8546.071908451686,8546.071908451686,0.884898455947932,3952.963421913262,275.44511391905303,2.295113919053051,1.0,0.002,0.2092107353059042,0.004536524585432514,0.00032300906415600687,0.0016769909350944905,0.16150453207800344,0.16150453207800344,0.0,-7.495028903070633e-13,1.0,1.0013878231978135,0.687514238653705,0.09299917915971923,0.0,0.00012885354755120482,165.5993402041539,0.0,1599867.1834875303,266.41826364452737,0.0011319658433421864,1.0,1285174.8620917615,2589.988225807682,,,,,,,,,,,,,,,,,,,3.0,15276.326750622113,1575.4773370451799,0.3742610596358591,6.173730061729009,3.135925655571136
1454.0,-30.071551912718572,4.066121270406653,35.05529534927225,24.35289501389491,4.8341021894118015,-26.580986502505045,-40.07767316708339,1.3435367792038935,-6.731569099928208,-6.732698232721098,40.110393142391615,41276.27782732517,25433.151365106714,25433.151365106714,66709.42919243188,77166.38766599938,77153.46063484237,25433.151365106714,102586.61199994909,102586.61199994909,102586.61199994909,130454.24309214149,126908.73131772676,3545.5117744147306,0.0,90966.13063024166,55076.29372199641,39877.59656471695,27867.63109219241,67745.22765690935,21112.058449443513,1575.4457266819247,0.0,0.8773749484221206,2.705159816482912,0.001494314320929203,1.0,1.0,-6.046052922615445,331330.9529955708,1559298.5710776497,4.7061663179367805,1559298.5710776497,4.7061663179367805,0.7575835340865559,0.09299816832040478,3.93328835561452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93328835561452,1.2854571200390432,1.2857550072275248,3.0598362981528737,6483.425945494928,15276.304007763625,6450.4178348341675,0.00032442420993351564,23127.246823994807,2358.32285479698,19280.730570280833,1966.0873560574544,0.8336803216142803,0.8336803216142803,35545.83809376779,35405.22815468563,1.0049667690451718,0.8,4290.006084247164,4273.035954225843,1.0049667690451718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.355156241738,4632.441516551485,5.865098786592307,4.066121270406653,-4.005756387046571,8.071877657453225,3.13515880042743,3.5,0.89575965726498,0.6,0.0002317243230696741,1.0001053801618751,0.0002316999064960211,198.98131922122045,0.0,4.8960284683786345e-06,13.87534467938505,0.0003398180775309305,7.816535646702394e-05,0.00015355896660265014,0.0006039916952384028,0.0929981682058988,0.0929981682058988,0.0929981682058988,0.09312629225860303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498542.2126775546,592.1238601967405,0.0,0.0929981682058988,0.09299816832040478,0.09299816832040478,0.3742554668606848,0.3742554668606848,0.5,7.800197455477133,0.690125298116584,0.690125298116584,1.2221335055073723e-11,0.0011291327928688588,0.6866453101056322,1.2221335055073723e-11,27867.63109219241,21112.058449443513,0.7575835340865559,0.9847103847709658,0.6092868716356789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707956856467781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.84965176907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53334274419944,260.53334274419944,-12.616657255800533,244.82811223283602,276.2385732555617,124144.01624698706,124220.83486346975,-76.818616482678,0.0,nan,276.2385732555617,3.0885732555616983,269.95648105101776,-3.1935189489822164,263.6743888464711,-9.47561115352886,257.3922966419281,-15.757703358071865,251.11020443738195,-22.039795562618025,244.82811223283602,-28.321887767163958,1.0,1.0,26022.012520719443,26022.012520719443,275.44524600427286,2.295246004272883,275.44524600427286,275.44524600427286,77156.90060211241,77153.46063484237,3.4399672700383235,0.0,8546.071908451686,8546.071908451686,0.8848989988693712,3952.954797392593,275.44524600427286,2.295246004272883,1.0,0.002,0.2090820452647906,0.004537090581413084,0.00032281048702424936,0.0016771895130456057,0.16140524351212468,0.16140524351212468,0.0,6.985514597324105e-14,1.0,1.001386073933766,0.6866453100934109,0.09299816832040478,0.0,0.0001286900010816409,165.38907976794232,0.0,1599867.3760647657,266.41843090007177,0.0011291327806475238,1.0,1285174.2822118676,2590.0012748146764,,,,,,,,,,,,,,,,,,,3.0,15276.304007763625,1575.4457266819247,0.3742554668606848,6.173730061729009,3.13515880042743
1455.0,-30.07255991818098,4.068755505060891,35.05528797440969,24.35296671409162,4.834211867305656,-26.581882739627776,-40.07853999556971,1.3435346887663056,-6.731396482488151,-6.732522053099016,40.11037786273941,41275.43088858581,25433.89184204802,25433.89184204802,66709.32273063384,77166.04573934065,77153.08919248429,25433.89184204802,102586.9810345323,102586.9810345323,102586.9810345323,130454.04291157624,126906.84145970113,3547.2014518751134,0.0,90966.1962536212,55075.85327114279,39878.15886942045,27867.06187704393,67745.22074646437,21111.669052144687,1575.412810415468,0.0,0.8773759691785298,2.7051776567849606,0.001494314320929203,1.0,1.0,-6.046970557958616,331333.2617056976,1559297.9107377357,4.706131532676491,1559297.9107377357,4.706131532676491,0.7575850351678396,0.09299715081773122,3.9332787517124363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332787517124363,1.2854571802748056,1.285755036089152,3.059828683575114,6483.409811118379,15276.281385834123,6450.418246327215,0.00032442762353121615,23127.319978025236,2358.330314432068,19280.73180026109,1966.0874814805352,0.8336777377828888,0.8336777377828888,35545.76865999106,35405.22815468563,1.00496431521988,0.8,4289.997704325896,4273.035954225843,1.00496431521988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.720810542688,4632.441516551485,5.866127675980257,4.068755505060891,-4.005325600597907,8.074081105658799,3.1343944574668114,3.5,0.8955412735619461,0.6,0.0002316999064960211,1.0001049813127938,0.0002316755848889772,198.98215214516648,0.0,4.8584420363331156e-06,13.76882473096805,0.0003446765195672636,7.815768414460467e-05,0.00015354222235141641,0.0006039243606655325,0.09299715070970231,0.09299715070970231,0.09299715070970231,0.09312506903345591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498523.5509054444,592.1299778083276,0.0,0.09299715070970231,0.09299715081773122,0.09299715081773122,0.37424989125964697,0.37424989125964697,0.5,7.804035008361437,0.6891460447528175,0.6891460447528175,-1.0174971976084635e-11,0.001125570610838622,0.6855514951403734,-1.0174971976084635e-11,27867.06187704393,21111.669052144687,0.7575850351678396,0.9847089137150004,0.6092744319641172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270783113473871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.74313182066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53288514971985,260.53288514971985,-12.617114850280132,244.82714249433783,276.23862780510063,124147.84597246835,124224.35135983782,-76.50538736949909,0.0,nan,276.23862780510063,3.088627805100657,269.95633074294966,-3.193669257050317,263.67403368079493,-9.475966319205043,257.3917366186449,-15.75826338135505,251.10943955649122,-22.040560443508753,244.82714249433783,-28.322857505662142,1.0,1.0,26022.012520719443,26022.012520719443,275.445378720376,2.29537872037605,275.445378720376,275.445378720376,77156.55175510282,77153.08919248429,3.4625626185297733,0.0,8546.071908451686,8546.071908451686,0.8848996064664076,3952.9451454709983,275.445378720376,2.29537872037605,1.0,0.002,0.2089535607814899,0.004537656744875927,0.0003226122311573349,0.0016773877688867679,0.16130611557866745,0.16130611557866745,0.0,4.4102742291496355e-14,1.0,1.0013838715103505,0.6855514951505484,0.09299715081773122,0.0,0.00012848444348577076,165.12482525849995,0.0,1599867.5739069064,266.4186035175118,0.001125570621013594,1.0,1285173.6815654808,2590.0171842116997,,,,,,,,,,,,,,,,,,,3.0,15276.281385834123,1575.412810415468,0.37424989125964697,6.173730061729009,3.1343944574668114
1456.0,-30.073566996964978,4.071383571333855,35.05528065207376,24.35304190674799,4.834331513950548,-26.582777145872427,-40.07940647481007,1.343541662855711,-6.731223554523638,-6.732345913388041,40.11036462854467,41274.5994084113,25434.63204701217,25434.63204701217,66709.23145542346,77165.70200842104,77152.74590051017,25434.63204701217,102587.37794752234,102587.37794752234,102587.37794752234,130453.88022905095,126904.99143506568,3548.8887939852784,0.0,90966.26791329407,55075.436904750895,39878.701120603524,27866.502281528603,67745.20340213213,21111.2865465047,1575.3803557239567,0.0,0.8773769818810147,2.705195488554677,0.001494314320929203,1.0,1.0,-6.047782222883768,331335.5699065076,1559297.338795848,4.706097021928048,1559297.338795848,4.706097021928048,0.7575865220981961,0.09299613859309687,3.9332703635246076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332703635246076,1.2854571978650542,1.285755022417464,3.0598221162533936,6483.395895751711,15276.258807060934,6450.417114084866,0.0003244304613804587,23127.38751876164,2358.3372016704625,19280.728415912938,1966.087136373067,0.8336751567928641,0.8336751567928641,35545.70801549237,35405.22815468563,1.0049621720131638,0.8,4289.990385177374,4273.035954225843,1.0049621720131638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.088510611904,4632.441516551485,5.8671540349754085,4.071383571333855,-4.004895426826771,8.076278998160625,3.133632653704851,3.5,0.8953236153442432,0.6,0.0002316755848889772,1.0001048856623784,0.00023165128799019553,198.9829843095378,0.0,4.8395657132225925e-06,13.715329231272827,0.0003495160852804862,7.81500156091845e-05,0.0001535255692797927,0.0006038575716914525,0.09299613856154156,0.09299613856154156,0.09299613856154156,0.09312387191560904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498504.926113426,592.1360833098333,0.0,0.09299613856154156,0.09299613859309687,0.09299613859309687,0.37424432751888287,0.37424432751888287,0.5,7.807867009698878,0.6881650969705788,0.6881650969705788,4.757794158649631e-11,0.001122358864392936,0.6845636905042625,4.757794158649631e-11,27866.502281528603,21111.2865465047,0.7575865220981961,0.9847078184921936,0.6092623143133448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270770570844272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.68963632096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53243007858697,260.53243007858697,-12.617569921413008,244.826176209655,276.2386839475181,124151.8005573142,124227.88406531465,-76.08350800045946,0.0,nan,276.2386839475181,3.0886839475181205,269.9561823999466,-3.1938176000533645,263.67368085237206,-9.476319147627919,257.39117930480165,-15.758820695198324,251.10867775722866,-22.041322242771315,244.826176209655,-28.32382379034499,1.0,1.0,26022.012520719443,26022.012520719443,275.44551469052396,2.295514690523987,275.44551469052396,275.44551469052396,77156.22088415732,77152.74590051017,3.4749836471455637,0.0,8546.071908451686,8546.071908451686,0.8849001371503041,3952.9367153422304,275.44551469052396,2.295514690523987,1.0,0.002,0.2088252620418685,0.004538222130673653,0.00032241426189833015,0.001677585737087858,0.16120713094916508,0.16120713094916508,0.0,-1.0138118643199245e-12,1.0,1.001381882713218,0.6845636904566845,0.09299613859309687,0.0,0.0001282986981800967,164.8860332353697,0.0,1599867.7726121927,266.41877644547634,0.0011223588168149945,1.0,1285173.081054293,2590.0317846371827,,,,,,,,,,,,,,,,,,,3.0,15276.258807060934,1575.3803557239567,0.37424432751888287,6.173730061729009,3.133632653704851
1457.0,-30.074567048193398,4.0740054112577555,35.05527341322113,24.353113152924948,4.8344427339214,-26.583666069979714,-40.080264607071854,1.3435417557167888,-6.731053716425606,-6.7321729602870315,40.11035239353839,41273.757354809684,25435.37920963294,25435.37920963294,66709.13656444263,77165.36401763355,77152.4059630116,25435.37920963294,102587.78517264454,102587.78517264454,102587.78517264454,130453.73514498922,126903.16123984773,3550.5739051414857,0.0,90966.33707665074,55075.000083567786,39879.26332564773,27865.94997234467,67745.21329799239,21110.909057949266,1575.3483263706303,0.0,0.8773779733462709,2.7052129972891032,0.001494314320929203,1.0,1.0,-6.0485686134533125,331337.8363591451,1559296.8100370748,4.706063234948258,1559296.8100370748,4.706063234948258,0.7575879910392651,0.0929951324674206,3.933261369612696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933261369612696,1.2854572476291486,1.2857550409588376,3.05981500113447,6483.380819668502,15276.236213252021,6450.416792835957,0.00032443360059148453,23127.4579867567,2358.3443874061686,19280.72745567845,1966.0870384563996,0.8336725751147845,0.8336725751147845,35545.64299173141,35405.22815468563,1.0049598740421588,0.8,4289.98253749829,4273.035954225843,1.0049598740421588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.458249071874,4632.441516551485,5.868179538949152,4.0740054112577555,-4.004468235253009,8.078473646510766,3.1328733795389634,3.5,0.8951066798682753,0.6,0.00023165128799019553,1.0001041545719727,0.00023162716296217995,198.98381067301506,0.0,4.834669429045715e-06,13.701453161915556,0.0003543507547095319,7.814242163199277e-05,0.00015350886635820274,0.0006037904939397568,0.09299513236355895,0.09299513236355895,0.09299513236355895,0.09312268653819507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498486.33234934724,592.1421786007403,0.0,0.09299513236355895,0.0929951324674206,0.0929951324674206,0.37423877806718214,0.37423877806718214,0.5,7.81169363907334,0.6871896375509436,0.6871896375509436,-4.376943252282217e-11,0.0011192438614102684,0.6836043468337039,-4.376943252282217e-11,27865.94997234467,21110.909057949266,0.7575879910392651,0.9847062739474691,0.6092497956019104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707580577460673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.6757602516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53197694481906,260.53197694481906,-12.618023055180913,244.8252138880655,276.2387400015718,124155.63203332246,124231.39163268711,-75.75959936463995,0.0,nan,276.2387400015718,3.088740001571807,269.95603477887124,-3.1939652211287353,263.67332955616814,-9.476670443831836,257.3906243334697,-15.759375666530275,251.10791911076788,-22.042080889232096,244.8252138880655,-28.324786111934486,1.0,1.0,26022.012520719443,26022.012520719443,275.4456478665786,2.2956478665786335,275.4456478665786,275.4456478665786,77155.87744193253,77152.4059630116,3.471478920939262,0.0,8546.071908451686,8546.071908451686,0.8849007061555061,3952.9276764607594,275.4456478665786,2.2956478665786335,1.0,0.002,0.20869714372607037,0.004538786243066802,0.0003222165689523776,0.0016777834315240812,0.1611082844761888,0.1611082844761888,0.0,4.764587162309208e-13,1.0,1.001379951224721,0.6836043468774733,0.0929951324674206,0.0,0.00012811827650183045,164.65408460664196,0.0,1599867.967822798,266.41894628357437,0.001119243905179701,1.0,1285172.4914071062,2590.0459906560222,,,,,,,,,,,,,,,,,,,3.0,15276.236213252021,1575.3483263706303,0.37423877806718214,6.173730061729009,3.1328733795389634
1458.0,-30.075563238478356,4.076621060328874,35.055266211563996,24.353189288545423,4.83455391966787,-26.584551522664164,-40.08112218054009,1.3435422038430072,-6.730882526020139,-6.731998461354613,40.11033898891147,41272.9171885133,25436.122111422574,25436.122111422574,66709.03929993587,77165.02293895236,77152.05396560044,25436.122111422574,102588.17607702302,102588.17607702302,102588.17607702302,130453.56791215557,126901.31153184293,3552.256380312642,0.0,90966.3975653582,55074.56041706008,39879.81905366458,27865.39183513256,67745.21088879714,21110.527469146207,1575.3159846658914,0.0,0.8773789777249301,2.7052306647986013,0.001494314320929203,1.0,1.0,-6.049414479086124,331340.12308332796,1559296.230730264,4.706029007957241,1559296.230730264,4.706029007957241,0.7575894713430927,0.09299412662529774,3.9332512216943907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332512216943907,1.2854572953744388,1.2857550577018808,3.05980699308154,6483.363851565285,15276.21372665918,6450.417857403577,0.000324437235618801,23127.5330351696,2358.3520402145077,19280.73063774231,1966.0873629366104,0.8336700074505339,0.8336700074505339,35545.56962475366,35405.22815468563,1.0049572812191188,0.8,4289.9736828813275,4273.035954225843,1.0049572812191188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.830003459693,4632.441516551485,5.869201627917324,4.076621060328874,-4.00404049040269,8.080661550731563,3.132116607201563,3.5,0.8948904592004466,0.6,0.00023162716296217995,1.000103753285394,0.00023160313337618462,198.984633852138,0.0,4.8004900071336e-06,13.604588680216622,0.00035915124471666554,7.813483328135679e-05,0.00015349232968082314,0.0006037238932378158,0.09299412660065841,0.09299412660065841,0.09299412660065841,0.09312148950541295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498467.7608661984,592.1482664404496,0.0,0.09299412660065841,0.09299412662529774,0.09299412662529774,0.3742332435717188,0.3742332435717188,0.5,7.81551452754576,0.6862046324368976,0.6862046324368976,1.2676082405960187e-11,0.0011159353344964984,0.6825839822685111,1.2676082405960187e-11,27865.39183513256,21110.527469146207,0.7575894713430927,0.9847048732262104,0.6092374154132052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707455744541054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.578895769904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5315257440494,260.5315257440494,-12.61847425595056,244.82425547558677,276.2387960125119,124159.41282973469,124234.84925011267,-75.43642037797962,0.0,nan,276.2387960125119,3.0887960125119207,269.95588790512693,-3.1941120948730486,263.67297979774054,-9.477020202259439,257.39007169035733,-15.759928309642646,251.10716358297304,-22.042836417026933,244.82425547558677,-28.32574452441321,1.0,1.0,26022.012520719443,26022.012520719443,275.4457811773002,2.2957811773002277,275.4457811773002,275.4457811773002,77155.5343605895,77152.05396560044,3.4803949890629156,0.0,8546.071908451686,8546.071908451686,0.8849013481693578,3952.917477802863,275.4457811773002,2.2957811773002277,1.0,0.002,0.2085692172263207,0.0045393498132733166,0.00032201917304134736,0.001677980826081346,0.16100958652067368,0.16100958652067368,0.0,-8.773064739953096e-13,1.0,1.0013778967607756,0.682583982255835,0.09299412662529774,0.0,0.00012792645950860518,164.40749057775204,0.0,1599868.1643469739,266.41911747397984,0.001115935321820416,1.0,1285171.8964886456,2590.0609718411347,,,,,,,,,,,,,,,,,,,3.0,15276.21372665918,1575.3159846658914,0.3742332435717188,6.173730061729009,3.132116607201563
1459.0,-30.07655553611383,4.079230530189122,35.055259047372004,24.35325941713529,4.8346681208456905,-26.585433170418145,-40.08197531858457,1.3435457551689425,-6.730710976624323,-6.731823610796048,40.11032566683784,41272.09846549486,25436.863616559276,25436.863616559276,66708.96208205415,77164.68857416968,77151.7038177166,25436.863616559276,102588.56743427587,102588.56743427587,102588.56743427587,130453.4017508223,126899.46542628402,3553.9363245382797,0.0,90966.47201323052,55074.149431197235,39880.358424481434,27864.834316546436,67745.19274102787,21110.14633344599,1575.2836663001208,0.0,0.8773799837005675,2.7052483678095203,0.001494314320929203,1.0,1.0,-6.050259187296433,331342.4144270497,1559295.6549908398,4.705994726594665,1559295.6549908398,4.705994726594665,0.7575909511477181,0.09299312339907209,3.933243237380658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933243237380658,1.2854573283902133,1.2857550598346876,3.0598007032300982,6483.35052412484,15276.191284078865,6450.416376379309,0.00032443992513781996,23127.59891092055,2358.3587576716363,19280.726210861663,1966.0869115204137,0.8336674414462262,0.8336674414462262,35545.511900083395,35405.22815468563,1.0049552412034246,0.8,4289.966716125164,4273.035954225843,1.0049552412034246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.203774631595,4632.441516551485,5.870220958792067,4.079230530189122,-4.0036130797704015,8.082843609959523,3.1313623370234467,3.5,0.8946749534352705,0.6,0.00023160313337618462,1.0001033486867306,0.0002315791999699936,198.98545382063688,0.0,4.781518370898688e-06,13.550823063126881,0.00036393276308756425,7.812728485414916e-05,0.00015347584852203546,0.0006036578433005542,0.09299312338446751,0.09299312338446751,0.09299312338446751,0.09312029521584662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498449.21768224245,592.1543449190236,0.0,0.09299312338446751,0.09299312339907209,0.09299312339907209,0.37422772250206127,0.37422772250206127,0.5,7.819329688019424,0.6852125889693639,0.6852125889693639,7.73070496506989e-12,0.0011126341717044852,0.6815644234995943,7.73070496506989e-12,27864.834316546436,21110.14633344599,0.7575909511477181,0.9847039971834611,0.6092254932872844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270733120798225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.52513015281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53107675283513,260.53107675283513,-12.618923247164844,244.8233009612506,276.2388525444196,124163.28192402537,124238.34892854655,-75.06700452119496,0.0,nan,276.2388525444196,3.0888525444196375,269.95574222778504,-3.1942577722149395,263.67263191114995,-9.477368088850028,257.38952159451964,-15.760478405480342,251.10641127788594,-22.043588722114038,244.8233009612506,-28.326699038749382,1.0,1.0,26022.012520719443,26022.012520719443,275.44591505606644,2.2959150560664625,275.44591505606644,275.44591505606644,77155.1987873448,77151.7038177166,3.494969628198305,0.0,8546.071908451686,8546.071908451686,0.8849018533013411,3952.9094535675613,275.44591505606644,2.2959150560664625,1.0,0.002,0.20844148238997112,0.004539912658675649,0.000321822073138873,0.0016781779280597591,0.16091103656943648,0.16091103656943648,0.0,1.1986319055357075e-12,1.0,1.0013758439090812,0.6815644234918636,0.09299312339907209,0.0,0.00012773479876126853,164.16109742664887,0.0,1599868.361303256,266.41928902337565,0.0011126341639737802,1.0,1285171.3003710108,2590.0759484319506,,,,,,,,,,,,,,,,,,,3.0,15276.191284078865,1575.2836663001208,0.37422772250206127,6.173730061729009,3.1313623370234467
