time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1460.0,-30.077543952202394,4.081833820662547,35.05525193451854,24.353339813556545,4.834782963818755,-26.58631126060807,-40.082824195828266,1.3435502722137556,-6.73053962423802,-6.731649020892455,40.11031282007415,41271.2544001624,25437.60514300201,25437.60514300201,66708.8595431644,77164.34718199966,77151.35906211782,25437.60514300201,102588.96420511982,102588.96420511982,102588.96420511982,130453.24388353227,126897.63006121274,3555.613822319533,0.0,90966.530067283,55073.70373949666,39880.918141984825,27864.279678412455,67745.19782039728,21109.76723477966,1575.2514939296439,0.0,0.8773809864258375,2.7052660437462124,0.001494314320929203,1.0,1.0,-6.051085951277969,331344.70236699143,1559295.0997941692,4.705960556046923,1559295.0997941692,4.705960556046923,0.7575924258014903,0.0929921236652888,3.9332329486476634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332329486476634,1.2854573566848009,1.2857550573688539,3.059792631932564,6483.333422013894,15276.16888627495,6450.417578221523,0.00032444359801551926,23127.674169046968,2358.366431864803,19280.72980324847,1966.0872778419205,0.8336648839965466,0.8336648839965466,35545.43751498089,35405.22815468563,1.0049526124018164,0.8,4289.9577386313285,4273.035954225843,1.0049526124018164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.579557516087,4632.441516551485,5.871237863104735,4.081833820662547,-4.003186462332792,8.08502028299534,3.1306105621985028,3.5,0.8944601606281436,0.6,0.0002315791999699936,1.0001029452347896,0.00023155536244883948,198.98627058761622,0.0,4.762399692395031e-06,13.496640728247518,0.00036869516277995926,7.811977479496792e-05,0.00015345942517502566,0.0006035916673789416,0.09299212362657641,0.09299212362657641,0.09299212362657641,0.09311910825172555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498430.7041926516,592.1604135991645,0.0,0.09299212362657641,0.0929921236652888,0.0929921236652888,0.3742222148552704,0.3742222148552704,0.5,7.823139226115055,0.6842187799916815,0.6842187799916815,-3.0240698833949864e-11,0.0011093966544422074,0.6805630696144931,-3.0240698833949864e-11,27864.279678412455,21109.76723477966,0.7575924258014903,0.984702409756329,0.6092129881970189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707206967218498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.470947817936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53062998064587,260.53062998064587,-12.619370019354108,244.82235031258602,276.23890964870543,124167.06749936818,124241.76350358815,-74.69600421998095,0.0,nan,276.23890964870543,3.088909648705453,269.9555977814848,-3.1944022185151653,263.67228591425607,-9.477714085743912,257.388974047032,-15.761025952967998,251.1056621798112,-22.044337820188787,244.82235031258602,-28.327649687413953,1.0,1.0,26022.012520719443,26022.012520719443,275.44604930514413,2.2960493051441517,275.44604930514413,275.44604930514413,77154.86534308275,77151.35906211782,3.5062809649389237,0.0,8546.071908451686,8546.071908451686,0.8849025042234268,3952.8991133909017,275.44604930514413,2.2960493051441517,1.0,0.002,0.20831393580369317,0.004540474668356348,0.00032162526357059864,0.0016783747348210053,0.1608126317852993,0.1608126317852993,0.0,-1.608396141966617e-12,1.0,1.0013738277284552,0.6805630696447338,0.0929921236652888,0.0,0.00012754654505886791,163.91908325167378,0.0,1599868.5581181275,266.41946037576196,0.0011093966846829062,1.0,1285170.7051415502,2590.0906971894724,,,,,,,,,,,,,,,,,,,3.0,15276.16888627495,1575.2514939296439,0.3742222148552704,6.173730061729009,3.1306105621985028
1461.0,-30.078528480778292,4.084430937273376,35.055244874924234,24.353409592900448,4.834896637769125,-26.58718596893199,-40.0836686725728,1.3435541258945956,-6.730368241689234,-6.731474415086952,40.11030013142219,41270.43471191842,25438.34600692345,25438.34600692345,66708.78071884187,77164.01590000364,77151.01621656728,25438.34600692345,102589.36222349072,102589.36222349072,102589.36222349072,130453.08831282699,126895.799458294,3557.2888545329865,0.0,90966.60473034049,55073.288922623804,39881.4620085741,27863.726089336276,67745.18809791037,21109.38888041829,1575.2193727516371,0.0,0.87738198862623,2.7052837212055905,0.001494314320929203,1.0,1.0,-6.051909752628092,331346.9905291878,1559294.5514301553,4.705926403435373,1559294.5514301553,4.705926403435373,0.7575938987031983,0.09299112681542696,3.9332250814597685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332250814597685,1.2854573878878301,1.2857550579353965,3.059786437512765,6483.3202967816505,15276.146533154773,6450.4159978181115,0.0003244462379584307,23127.73941138892,2358.373084732189,19280.725079316908,1966.0867961349604,0.8336623280104235,0.8336623280104234,35545.38063704961,35405.22815468563,1.004950602312119,0.8,4289.950874067591,4273.035954225843,1.004950602312119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.95734409345,4632.441516551485,5.8722521914044705,4.084430937273376,-4.002760432828087,8.087191370101461,3.129861272374968,3.5,0.8942460778214194,0.6,0.00023155536244883948,1.00010254115179,0.00023153162092975354,198.98708414807655,0.0,4.743339434509708e-06,13.442623957400512,0.000373438502214469,7.811230432946244e-05,0.00015344305811937706,0.0006035260847710228,0.09299112680251535,0.09299112680251535,0.09299112680251535,0.0931179242827062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498412.2187881179,592.1664729929731,0.0,0.09299112680251535,0.09299112681542696,0.09299112681542696,0.3742167210002826,0.3742167210002826,0.5,7.826943155887811,0.6832240468151554,0.6832240468151554,4.274625098332763e-11,0.0011061733977157928,0.6795646624588585,4.274625098332763e-11,27863.726089336276,21109.38888041829,0.7575938987031983,0.9847013875351469,0.6092009760497132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707083022246743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.41693104709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5301852711628,260.5301852711628,-12.619814728837184,244.82140348759827,276.23896705472634,124170.89846749567,124245.24960739647,-74.35113990076125,0.0,nan,276.23896705472634,3.0889670547263677,269.9554543413054,-3.194545658694551,263.6719416278748,-9.47805837212519,257.3884289144473,-15.761571085552703,251.10491620102465,-22.045083798975327,244.82140348759827,-28.328596512401703,1.0,1.0,26022.012520719443,26022.012520719443,275.4461837936239,2.296183793623925,275.4461837936239,275.4461837936239,77154.52806784521,77151.01621656728,3.5118512779299635,0.0,8546.071908451686,8546.071908451686,0.8849030019450064,3952.8912068670675,275.4461837936239,2.296183793623925,1.0,0.002,0.2081865769189146,0.00454103591686512,0.000321428743672774,0.0016785712565934574,0.16071437183638698,0.16071437183638698,0.0,2.6623148130511254e-13,1.0,1.0013718174713482,0.6795646624161122,0.09299112681542696,0.0,0.00012735884750035244,163.6777840332781,0.0,1599868.754988143,266.41963175831074,0.0011061733549695418,1.0,1285170.1098569154,2590.1054103153897,,,,,,,,,,,,,,,,,,,3.0,15276.146533154773,1575.2193727516371,0.3742167210002826,6.173730061729009,3.129861272374968
1462.0,-30.07951269247396,4.087021920857664,35.05523787599422,24.353507451619976,4.8350317912621295,-26.58805824410077,-40.084512800071366,1.3435773428936588,-6.730194947950849,-6.731297965062518,40.11028776330173,41269.58941124261,25439.08197033285,25439.08197033285,66708.67138157546,77163.66328080744,77150.6831263285,25439.08197033285,102589.76509666134,102589.76509666134,102589.76509666134,130452.93803323459,126893.97658256037,3558.9614506742287,0.0,90966.65793521628,55072.84933500641,39882.00955578875,27863.172936573254,67745.182492362,21109.01094582708,1575.1872300736006,0.0,0.8773829996638061,2.7053015841203267,0.001494314320929203,1.0,1.0,-6.0527123229257995,331349.30286935787,1559294.0169195049,4.705891949723801,1559294.0169195049,4.705891949723801,0.757595374865558,0.09299013237179954,3.933214795620511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933214795620511,1.2854573282138144,1.2857549677272637,3.0597785778590123,6483.303643118481,15276.12422496723,6450.416926696069,0.00032444979721143265,23127.813420336028,2358.3806315445163,19280.727855795285,1966.087079256962,0.833659780342311,0.833659780342311,35545.30627279949,35405.22815468563,1.004947974249869,0.8,4289.941899090418,4273.035954225843,1.004947974249869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.33712776697,4632.441516551485,5.87326297166991,4.087021920857664,-4.002333615915922,8.089355536773585,3.1291144589203386,3.5,0.8940327025486682,0.6,0.00023153162092975354,1.0001025089730988,0.00023150788929375776,198.98789745255544,0.0,4.724255656157907e-06,13.38854052955151,0.0003781627578706269,7.810483761353701e-05,0.00015342678331621654,0.000603460494183805,0.09299013226500127,0.09299013226500127,0.09299013226500127,0.09311674633623836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498393.7617601141,592.1725230134392,0.0,0.09299013226500127,0.09299013237179954,0.09299013237179954,0.3742112409399059,0.3742112409399059,0.5,7.830741579873676,0.6822317824786523,0.6822317824786523,-8.571987564209849e-11,0.0011030171116885867,0.6785856421367384,-8.571987564209849e-11,27863.172936573254,21109.01094582708,0.757595374865558,0.9846998550649206,0.6091885488078151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706959372792574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.36284761924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52974423084044,260.52974423084044,-12.620255769159542,244.82046004107534,276.2390284206049,124174.8626186249,124248.60031029335,-73.73769166845106,0.0,nan,276.2390284206049,3.0890284206049046,269.9553147447022,-3.1946852552977703,263.6716010687958,-9.478398931204197,257.38788739288344,-15.762112607116535,251.10417371698094,-22.04582628301904,244.82046004107534,-28.32953995892464,1.0,1.0,26022.012520719443,26022.012520719443,275.44632126781914,2.2963212678191667,275.44632126781914,275.44632126781914,77154.24446572445,77150.6831263285,3.561339395950199,0.0,8546.071908451686,8546.071908451686,0.8849036526835317,3952.8808695986136,275.44632126781914,2.2963212678191667,1.0,0.002,0.20805940210059182,0.004541596706168666,0.00032123250903889867,0.0016787674904308388,0.16061625451944933,0.16061625451944933,0.0,-5.302624658809485e-13,1.0,1.0013698462916567,0.6785856422224583,0.09299013237179954,0.0,0.0001271747784100573,163.44114743549017,0.0,1599868.9541998655,266.4198050520491,0.0011030171974084624,1.0,1285169.5082848663,2590.1199096847176,,,,,,,,,,,,,,,,,,,3.0,15276.12422496723,1575.1872300736006,0.3742112409399059,6.173730061729009,3.1291144589203386
1463.0,-30.080489465690054,4.08960667410551,35.05523102491178,24.353568360116356,4.835134029500125,-26.588927116171277,-40.08535643862558,1.3435716799827118,-6.730026601090401,-6.731126802965412,40.11027803195577,41268.798632911785,25439.829610456934,25439.829610456934,66708.62824336872,77163.34160683553,77150.3697891865,25439.829610456934,102590.19939964343,102590.19939964343,102590.19939964343,130452.83516501752,126892.20299399806,3560.6321710194643,0.0,90966.7345322781,55072.45479756827,39882.53303856648,27862.63576537409,67745.16880394057,21108.644142156438,1575.155976611379,0.0,0.8773839717232884,2.705318908586054,0.001494314320929203,1.0,1.0,-6.0534157042267225,331351.5459271152,1559293.5963594243,4.705858824338819,1559293.5963594243,4.705858824338819,0.7575968160337838,0.09298914725557718,3.933206903948305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933206903948305,1.2854574037644195,1.2857550127877668,3.059772258831789,6483.290253858057,15276.101890310234,6450.4155412109085,0.0003244525063946604,23127.879298941072,2358.3873492926814,19280.723714487423,1966.086656961085,0.8336572266429203,0.8336572266429204,35545.24921779966,35405.22815468563,1.004945957904358,0.8,4289.935013156381,4273.035954225843,1.004945957904358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.718910791183,4632.441516551485,5.874274025743524,4.08960667410551,-4.0019113661970955,8.091518040302606,3.1283701238637214,3.5,0.8938200353896347,0.6,0.00023150788929375776,1.0001017350083137,0.00023148433923258143,198.98870461604173,0.0,4.722308349908706e-06,13.383021863641272,0.00038288506622053564,7.809737588185505e-05,0.0001534105134119027,0.0006033952904899498,0.09298914722803475,0.09298914722803475,0.09298914722803475,0.09311559825804938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498375.3413825274,592.1785610646665,0.0,0.09298914722803475,0.09298914725557718,0.09298914725557718,0.37420577503184815,0.37420577503184815,0.5,7.834535112156585,0.6812649992347701,0.6812649992347701,-8.697043085703626e-12,0.0011002018750332354,0.6777110987387118,-8.697043085703626e-12,27862.63576537409,21108.644142156438,0.7575968160337838,0.9846994172592339,0.6091769990616848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270683601690046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.35732895333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52930387648854,260.52930387648854,-12.620696123511436,244.8195203443467,276.23908740862976,124178.50941740084,124252.13242157649,-73.62300417564802,0.0,nan,276.23908740862976,3.08908740862978,269.9551739957764,-3.1948260042235574,263.6712605829182,-9.478739417081783,257.38734717005684,-15.762652829943136,251.1034337572034,-22.046566242796587,244.8195203443467,-28.330479655653278,1.0,1.0,26022.012520719443,26022.012520719443,275.4464557654527,2.29645576545272,275.4464557654527,275.4464557654527,77153.87578462307,77150.3697891865,3.5059954365715384,0.0,8546.071908451686,8546.071908451686,0.88490415195375,3952.8729384680464,275.4464557654527,2.29645576545272,1.0,0.002,0.20793239182589424,0.004542155927703013,0.00032103652482452457,0.0016789634735637042,0.16051826241226227,0.16051826241226227,0.0,-1.611771480169999e-12,1.0,1.0013680856024512,0.6777110987474089,0.09298914725557718,0.0,0.00012701023522043557,163.22960742918656,0.0,1599869.148081255,266.4199733989096,0.0011002018837302785,1.0,1285168.9247397236,2590.133046956457,,,,,,,,,,,,,,,,,,,3.0,15276.101890310234,1575.155976611379,0.37420577503184815,6.173730061729009,3.1283701238637214
1464.0,-30.08146606201141,4.0921853460650555,35.05522416705547,24.35366635853427,4.835265957802842,-26.589792860026854,-40.0861919746734,1.3435927558322744,-6.729851541451524,-6.730948308150859,40.110264134276825,41267.944910079925,25440.55936486421,25440.55936486421,66708.50427494413,77162.99136673617,77150.02035952169,25440.55936486421,102590.5797243859,102590.5797243859,102590.5797243859,130452.65479712521,126890.35495782264,3562.299839302581,0.0,90966.78388389267,55072.00059345918,39883.0925449261,27862.075072739313,67745.16761766541,21108.260901843474,1575.1234292585655,0.0,0.8773849997684908,2.7053369818823336,0.001494314320929203,1.0,1.0,-6.054305571635041,331353.8850900295,1559292.995746508,4.705823791149589,1559292.995746508,4.705823791149589,0.7575983069005554,0.09298815559498469,3.933196063261714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933196063261714,1.285457353721882,1.2857549324594681,3.059763944617558,6483.2726370357805,15276.079671863723,6450.417192370951,0.0003244563192045414,23127.955591528767,2358.3951289715415,19280.728649915283,1966.0871602346658,0.8336546900400209,0.8336546900400209,35545.170842057494,35405.22815468563,1.004943188076979,0.8,4289.925554034617,4273.035954225843,1.004943188076979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.102660858396,4632.441516551485,5.875278568989145,4.0921853460650555,-4.00148422570866,8.093669571773717,3.127628227628251,3.5,0.8936080650366431,0.6,0.00023148433923258143,1.000101717397137,0.0002314607956429094,198.9895116391301,0.0,4.686196167106843e-06,13.280679937580794,0.0003875712623876425,7.80899864640145e-05,0.00015339435276856694,0.0006033300644359061,0.09298815557736934,0.09298815557736934,0.09298815557736934,0.09311440537974199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498356.930151696,592.1845958224322,0.0,0.09298815557736934,0.09298815559498469,0.09298815559498469,0.3742003256858575,0.3742003256858575,0.5,7.83832260967677,0.6802752175188402,0.6802752175188402,-7.406697477563284e-11,0.0010967666993337843,0.6766427365158165,-7.406697477563284e-11,27862.075072739313,21108.260901843474,0.7575983069005554,0.9846976045793862,0.6091644077550231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706712959191933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.25498702727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5288667985639,260.5288667985639,-12.621133201436066,244.81858401609978,276.23914958102796,124182.38460952589,124255.45982691048,-73.07521738457557,0.0,nan,276.23914958102796,3.089149581027982,269.9550364680443,-3.1949635319556933,263.6709233550567,-9.47907664494329,257.38681024206886,-15.763189757931116,251.10269712908615,-22.047302870913825,244.81858401609978,-28.3314159839002,1.0,1.0,26022.012520719443,26022.012520719443,275.44659337251574,2.2965933725157583,275.44659337251574,275.44659337251574,77153.58438369598,77150.02035952169,3.5640241742949,0.0,8546.071908451686,8546.071908451686,0.8849048377944353,3952.862043578022,275.44659337251574,2.2965933725157583,1.0,0.002,0.20780558230143217,0.0045427155553142,0.0003208408552499949,0.0016791591445601867,0.16042042762499745,0.16042042762499745,0.0,-1.8981864691181016e-13,1.0,1.0013659343557142,0.6766427365898835,0.09298815559498469,0.0,0.00012680948586085914,162.97153342134732,0.0,1599869.3489708619,266.42014845854845,0.0010967667734007591,1.0,1285168.3161949473,2590.1486787973204,,,,,,,,,,,,,,,,,,,3.0,15276.079671863723,1575.1234292585655,0.3742003256858575,6.173730061729009,3.127628227628251
1465.0,-30.08243512922149,4.09475781366307,35.05521743290814,24.353726987633877,4.835367110215253,-26.590654905278132,-40.087026986852266,1.343586886268366,-6.729682536431142,-6.730776387649454,40.110253988772996,41267.151493335805,25441.303888327366,25441.303888327366,66708.45538166317,77162.67262565672,77149.70241382993,25441.303888327366,102591.0063021573,102591.0063021573,102591.0063021573,130452.54287004101,126888.57723469041,3563.965635350604,0.0,90966.85985579234,55071.599835854206,39883.62224437571,27861.536567883704,67745.15881225941,21107.893160980428,1575.0920988257415,0.0,0.8773859775412821,2.7053543844521117,0.001494314320929203,1.0,1.0,-6.055041869017998,331356.1381119584,1559292.5572895573,4.705790471165814,1559292.5572895573,4.705790471165814,0.7575997508088526,0.09298717520216815,3.933188147839453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933188147839453,1.2854574298517336,1.2857549783410855,3.0597576057365914,6483.259205707657,15276.057424401895,6450.415878620945,0.0003244590422736308,23128.021451443026,2358.401844813777,19280.7247230286,1966.086759803664,0.833652146315595,0.833652146315595,35545.11361529562,35405.22815468563,1.004941165663259,0.8,4289.91864737072,4273.035954225843,1.004941165663259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.488407252573,4632.441516551485,5.876284099920257,4.09475781366307,-4.001062606410482,8.09582042007355,3.1268888047928898,3.5,0.893396801369397,0.6,0.0002314607956429094,1.000100933967568,0.00023143743574427598,198.99031244615256,0.0,4.684927411070732e-06,13.277084282974453,0.0003922561897987132,7.80826023250228e-05,0.0001533781933178866,0.00060326529209494,0.09298717518205893,0.09298717518205893,0.09298717518205893,0.09311325599187043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498338.5618514621,592.1906166089183,0.0,0.09298717518205893,0.09298717520216815,0.09298717520216815,0.37419488827222086,0.37419488827222086,0.5,7.842105036947182,0.6793041560407573,0.6793041560407573,6.798472895752639e-11,0.0010938512182860904,0.6757345186314296,6.798472895752639e-11,27861.536567883704,21107.893160980428,0.7575997508088526,0.9846970108451699,0.6091527751480885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706590192559681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.251391372665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.528430288006,260.528430288006,-12.62156971199397,244.81765146458125,276.23920911143045,124185.98943230076,124258.9697911083,-72.98035880751699,0.0,nan,276.23920911143045,3.0892091114304776,269.95489758206287,-3.1951024179371075,263.6705860526902,-9.479413947309752,257.3862745233193,-15.76372547668069,251.101962993952,-22.04803700604799,244.81765146458125,-28.33234853541873,1.0,1.0,26022.012520719443,26022.012520719443,275.4467280892942,2.29672808929422,275.4467280892942,275.4467280892942,77153.21362487409,77149.70241382993,3.5112110441550612,0.0,8546.071908451686,8546.071908451686,0.884905338566825,3952.85408857865,275.4467280892942,2.29672808929422,1.0,0.002,0.20767894360028435,0.004543273368751377,0.0003206454449468816,0.001679354554484877,0.1603227224734408,0.1603227224734408,0.0,-5.682416343022467e-13,1.0,1.0013641057796172,0.6757345185634449,0.09298717520216815,0.0,0.0001266386626665218,162.75192263732114,0.0,1599869.5434822675,266.42031746356884,0.0010938511503013615,1.0,1285167.7300627895,2590.162243326748,,,,,,,,,,,,,,,,,,,3.0,15276.057424401895,1575.0920988257415,0.37419488827222086,6.173730061729009,3.1268888047928898
1466.0,-30.08340047317297,4.097324192008199,35.055210664866976,24.353801342099928,4.835478882376795,-26.591512537611063,-40.08785745883358,1.343590946843293,-6.729508618086527,-6.730598890227573,40.110239543021464,41266.34402159033,25442.034599931885,25442.034599931885,66708.37862152222,77162.34441598154,77149.34121086352,25442.034599931885,102591.3758107954,102591.3758107954,102591.3758107954,130452.35124762221,126886.72296290578,3565.628284716421,0.0,90966.9252157685,55071.18490595009,39884.15589979823,27860.975436826804,67745.13133662503,21107.50951070115,1575.059559835619,0.0,0.8773870022219545,2.7053723590838885,0.001494314320929203,1.0,1.0,-6.055980629565397,331358.46422901185,1559291.9329906334,4.705755552732644,1559291.9329906334,4.705755552732644,0.7576012390004522,0.09298618879114326,3.933179129059299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933179129059299,1.2854574590990888,1.2857549775654915,3.059750520111231,6483.244192117771,15276.035295220054,6450.415737575739,0.0003244621809655792,23128.09110159321,2358.408947152515,19280.724301435042,1966.0867168130853,0.8336496175469865,0.8336496175469865,35545.04841147078,35405.22815468563,1.0049388613383448,0.8,4289.910777959833,4273.035954225843,1.0049388613383448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.876111269931,4632.441516551485,5.877284067727254,4.097324192008199,-4.000637412994966,8.097961605003164,3.1261518080950657,3.5,0.8931862308843045,0.6,0.00023143743574427598,1.0001005469460182,0.00023141416775644273,198.9911101820483,0.0,4.648393527774739e-06,13.17354725771361,0.0003969045833264879,7.807525897596746e-05,0.00015336217676830853,0.000603200912852214,0.09298618860642495,0.09298618860642495,0.09298618860642495,0.09311205979866753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498320.20327179343,592.1966339077392,0.0,0.09298618860642495,0.09298618879114326,0.09298618879114326,0.374189466600702,0.374189466600702,0.5,7.845881176476577,0.6783020150207335,0.6783020150207335,-2.7625901566352695e-11,0.0010902721410275262,0.6746182606621574,-2.7625901566352695e-11,27860.975436826804,21107.50951070115,0.7576012390004522,0.9846962771398111,0.6091411029456596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270646772285181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.1478543474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5279955455703,260.5279955455703,-12.622004454429657,244.8167227427687,276.23926834837215,124189.68430288306,124262.36904903743,-72.68474615439276,0.0,nan,276.23926834837215,3.0892683483721726,269.95475922725376,-3.1952407727462173,263.67025010612866,-9.479749893871315,257.38574098500794,-15.764259014992035,251.10123186389063,-22.048768136109345,244.8167227427687,-28.333277257231288,1.0,1.0,26022.012520719443,26022.012520719443,275.4468633213373,2.296863321337298,275.4468633213373,275.4468633213373,77152.87351689684,77149.34121086352,3.5323060333175818,0.0,8546.071908451686,8546.071908451686,0.8849059091433988,3952.8450247045953,275.4468633213373,2.296863321337298,1.0,0.002,0.2075525145873074,0.004543831253171583,0.00032045036192232475,0.001679549638401799,0.16022518096116237,0.16022518096116237,0.0,3.2412397418801753e-13,1.0,1.0013618579592083,0.6746182606897833,0.09298618879114326,0.0,0.0001264289756453774,162.48236313641542,0.0,1599869.7428246515,266.42049138191345,0.0010902721686534278,1.0,1285167.1249173505,2590.1784543671456,,,,,,,,,,,,,,,,,,,3.0,15276.035295220054,1575.059559835619,0.374189466600702,6.173730061729009,3.1261518080950657
1467.0,-30.084365292850087,4.099884444803898,35.05520391097111,24.353889387007825,4.835602950459494,-26.59236846851801,-40.088683914486296,1.3436061261303636,-6.7293366113900674,-6.730423503527694,40.11022641452096,41265.5138540474,25442.769665125787,25442.769665125787,66708.28351917319,77162.0059861191,77148.99178786566,25442.769665125787,102591.76145299144,102591.76145299144,102591.76145299144,130452.18405749911,126884.89565093412,3567.288406564986,0.0,90966.98217856462,55070.749965014795,39884.70245949981,27860.422604507672,67745.12506400747,21107.131664252698,1575.0274704737199,0.0,0.8773880103270277,2.7053901180212785,0.001494314320929203,1.0,1.0,-6.0568611561243415,331360.7626992894,1559291.3656181346,4.705721199203041,1559291.3656181346,4.705721199203041,0.7576027099042523,0.0929852070392604,3.9331693036326736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331693036326736,1.285457436087465,1.2857549246369766,3.0597429313599247,6483.228112464377,15276.013208325252,6450.416368462282,0.00032446559837740016,23128.16336040952,2358.416315501167,19280.72618719714,1966.0869091073037,0.8336470945289858,0.8336470945289858,35544.97737573285,35405.22815468563,1.0049363509128795,0.8,4289.90220469882,4273.035954225843,1.0049363509128795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.265793722501,4632.441516551485,5.878282637361758,4.099884444803898,-4.000214389992067,8.100098834795965,3.1254172619186185,3.5,0.8929763605481768,0.6,0.00023141416775644273,1.00010049313139,0.00023139091455886356,198.99190749034005,0.0,4.630122730639187e-06,13.121767818631456,0.0004015347060571271,7.806795177467861e-05,0.0001533462159817641,0.0006031366295277007,0.09298520699760467,0.09298520699760467,0.09298520699760467,0.09311088097496414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498301.879918155,592.202639639763,0.0,0.09298520699760467,0.0929852070392604,0.0929852070392604,0.3741840557414527,0.3741840557414527,0.5,7.8496513946909765,0.677289893062607,0.677289893062607,1.4438228390645236e-11,0.0010868921376072649,0.6735623474033332,1.4438228390645236e-11,27860.422604507672,21107.131664252698,0.7576027099042523,0.98469496448852,0.6091289050696799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706345544577051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.09607490832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5275634152495,260.5275634152495,-12.62243658475046,244.8157973566865,276.2393294738126,124193.46611013841,124265.71413561066,-72.24802547228003,0.0,nan,276.2393294738126,3.0893294738125974,269.9546230503914,-3.195376949608601,263.6699166269615,-9.480083373038497,257.3852102035333,-15.764789796466687,251.1005037801118,-22.04949621988817,244.8157973566865,-28.33420264331349,1.0,1.0,26022.012520719443,26022.012520719443,275.44699782106574,2.2969978210657587,275.44699782106574,275.44699782106574,77152.57248492127,77148.99178786566,3.580697055615019,0.0,8546.071908451686,8546.071908451686,0.8849065307525289,3952.835150150837,275.44699782106574,2.2969978210657587,1.0,0.002,0.2074262839799159,0.00454438794838143,0.0003202555836961032,0.0016797444124645896,0.1601277918480516,0.1601277918480516,0.0,-3.839307344266629e-12,1.0,1.0013597317194012,0.673562347388895,0.0929852070392604,0.0,0.00012623056716859284,162.22729960513263,0.0,1599869.9402026078,266.4206633886099,0.0010868921231690365,1.0,1285166.5269669807,2590.193891786342,,,,,,,,,,,,,,,,,,,3.0,15276.013208325252,1575.0274704737199,0.3741840557414527,6.173730061729009,3.1254172619186185
1468.0,-30.08532294108236,4.102438554798283,35.05519724310248,24.35396381132307,4.8357131623737155,-26.59321933073135,-40.08950582994146,1.3436095520415363,-6.729165482932842,-6.730249324302046,40.110215389556004,41264.70235025362,25443.50680086249,25443.50680086249,66708.20915111611,77161.68089518903,77148.66812725084,25443.50680086249,102592.17492811334,102592.17492811334,102592.17492811334,130452.05498987864,126883.10866411446,3568.946325764178,0.0,90967.04640740983,55070.32582472385,39885.24509187331,27859.880061765307,67745.12515363861,21106.76112686377,1574.995900519352,0.0,0.877389003779194,2.7054077507580243,0.001494314320929203,1.0,1.0,-6.057641504050423,331363.0453568805,1559290.8891545811,4.705687345054464,1559290.8891545811,4.705687345054464,0.75760416340882,0.09298423159141772,3.933160116928539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933160116928539,1.2854574680865132,1.2857549267508774,3.0597357085515267,6483.2128082000945,15275.991099755282,6450.4164421067735,0.00032446881331253213,23128.233711076908,2358.42348927278,19280.726407325452,1966.0869315541447,0.8336445682876011,0.8336445682876011,35544.910957790125,35405.22815468563,1.0049340036828933,0.8,4289.894188756767,4273.035954225843,1.0049340036828933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.6574376330855,4632.441516551485,5.8792793023789445,4.102438554798283,-3.9997928745297266,8.10223142932801,3.1246851451653344,3.5,0.8927671843329527,0.6,0.00023139091455886356,1.00009974692062,0.00023136783632965913,198.99269887786758,0.0,4.627198141530398e-06,13.113479533097149,0.0004061619041986575,7.806068534313539e-05,0.00015333022921572818,0.0006030723422708131,0.09298423151988928,0.09298423151988928,0.09298423151988928,0.09310972693111937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498283.59286518674,592.2086334926048,0.0,0.09298423151988928,0.09298423159141772,0.09298423159141772,0.37417865710378356,0.37417865710378356,0.5,7.853416257949999,0.6762897333340447,0.6762897333340447,-1.6143530956469476e-11,0.0010838413692226823,0.6726078202516419,-1.6143530956469476e-11,27859.880061765307,21106.76112686377,0.75760416340882,0.9846938654232185,0.6091169254860735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706223659452283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.08778662278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.527132814415,260.527132814415,-12.622867185584994,244.8148758125792,276.2393898162514,124197.10276325066,124269.09507382802,-71.99231057735273,0.0,nan,276.2393898162514,3.089389816251412,269.95448701551885,-3.1955129844811268,263.66958421478034,-9.480415785219634,257.3846814140454,-15.76531858595456,251.09977861331458,-22.050221386685394,244.8148758125792,-28.335124187420774,1.0,1.0,26022.012520719443,26022.012520719443,275.4471341278491,2.2971341278491195,275.4471341278491,275.4471341278491,77152.22649507146,77148.66812725084,3.558367820616695,0.0,8546.071908451686,8546.071908451686,0.8849071119524246,3952.8259175131816,275.4471341278491,2.2971341278491195,1.0,0.002,0.2073002328339452,0.004544943717946009,0.00032006108161560366,0.0016799389175111144,0.16003054080780182,0.16003054080780182,0.0,-8.732819155310434e-13,1.0,1.0013578097903675,0.6726078202677854,0.09298423159141772,0.0,0.00012605110716740637,161.9965887652407,0.0,1599870.1370164235,266.42083451706714,0.0010838413853662132,1.0,1285165.9331329453,2590.2080607745947,,,,,,,,,,,,,,,,,,,3.0,15275.991099755282,1574.995900519352,0.37417865710378356,6.173730061729009,3.1246851451653344
1469.0,-30.086276872349547,4.1049865779853745,35.0551905876922,24.3540424265899,4.835827525764913,-26.59406643253663,-40.09032708182929,1.343617085965251,-6.728992103634027,-6.730072588657075,40.11020241317276,41263.902794495836,25444.23721752156,25444.23721752156,66708.1400120174,77161.35361793205,77148.32463642235,25444.23721752156,102592.5618539439,102592.5618539439,102592.5618539439,130451.88947473932,126881.2880160706,3570.6014586687224,0.0,90967.1082022901,55069.91431568699,39885.77098511456,27859.32762079542,67745.09860590998,21106.383626990242,1574.9638008097816,0.0,0.8773900186543488,2.7054256458136567,0.001494314320929203,1.0,1.0,-6.058516344198779,331365.3615301032,1559290.3283570474,4.705652760918984,1559290.3283570474,4.705652760918984,0.7576056362263214,0.09298325466912344,3.933150810019851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933150810019851,1.2854574804861865,1.2857549094857932,3.0597284388840715,6483.197404647093,15275.9691026926,6450.416639681133,0.0003244720578973951,23128.304150084437,2358.4306720525806,19280.726997888436,1966.0869917748096,0.8336420548939403,0.8336420548939403,35544.843670762086,35405.22815468563,1.0049316257402896,0.8,4289.886067925323,4273.035954225843,1.0049316257402896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.051030740735,4632.441516551485,5.880272045963331,4.1049865779853745,-3.999370042745546,8.10435662073092,3.1239554424216474,3.5,0.8925586978347564,0.6,0.00023136783632965913,1.0000993605272077,0.00023134484978341787,198.99348719927156,0.0,4.592399114711227e-06,13.014859091091617,0.0004107543033133687,7.805342540263255e-05,0.00015331441092702658,0.0006030086995253509,0.0929832546416599,0.0929832546416599,0.0929832546416599,0.09310855284332176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498265.32514246315,592.2146208263981,0.0,0.0929832546416599,0.09298325466912344,0.09298325466912344,0.3741732729021335,0.3741732729021335,0.5,7.857175204139856,0.6752783560157241,0.6752783560157241,-5.7411853049416095e-12,0.0010804850230670127,0.6715562444583156,-5.7411853049416095e-12,27859.32762079542,21106.383626990242,0.7576056362263214,0.9846932307247077,0.609105361769981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706102068287681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.98916618078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5267041802852,260.5267041802852,-12.62329581971477,244.81395809166418,276.2394502689068,124200.77369747285,124272.43719321155,-71.6634957386913,0.0,nan,276.2394502689068,3.0894502689068304,269.9543518334584,-3.1956481665415595,263.6692533980066,-9.48074660199336,257.38415496256084,-15.765845037439135,251.09905652711427,-22.050943472885706,244.81395809166418,-28.3360419083358,1.0,1.0,26022.012520719443,26022.012520719443,275.44727067066253,2.297270670662556,275.44727067066253,275.44727067066253,77151.89264464953,77148.32463642235,3.5680082271865103,0.0,8546.071908451686,8546.071908451686,0.8849077007568769,3952.8165640699503,275.44727067066253,2.297270670662556,1.0,0.002,0.2071743792746835,0.004545499089549485,0.00031986688613882907,0.0016801331125189819,0.15993344306941454,0.15993344306941454,0.0,-1.3421889467901682e-12,1.0,1.0013556922753202,0.6715562444640568,0.09298325466912344,0.0,0.00012585352014117974,161.74258081721067,0.0,1599870.3360406293,266.42100789636595,0.001080485028808198,1.0,1285165.3305825007,2590.2234641566097,,,,,,,,,,,,,,,,,,,3.0,15275.9691026926,1574.9638008097816,0.3741732729021335,6.173730061729009,3.1239554424216474
1470.0,-30.087227027499182,4.1075285104851345,35.055183965384984,24.354120378289394,4.8359444503641456,-26.594909879709494,-40.09114400306714,1.3436273025730923,-6.728819112416261,-6.729896331570135,40.11019005807657,41263.109489710674,25444.96810066301,25444.96810066301,66708.07759037368,77161.02850289088,77147.98811915073,25444.96810066301,102592.95621981374,102592.95621981374,102592.95621981374,130451.73512238318,126879.48102608937,3572.2540962938133,0.0,90967.17432626797,55069.51120886891,39886.292352665616,27858.778902569433,67745.07125523505,21106.008754562296,1574.9318925733771,0.0,0.877391028530822,2.7054434914376455,0.001494314320929203,1.0,1.0,-6.059364882532634,331367.6714443494,1559289.7944092518,4.705618347175193,1559289.7944092518,4.705618347175193,0.7576071021768895,0.09298228133441175,3.93314225714104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93314225714104,1.285457480133393,1.285754879583152,3.05972178615577,6483.183308314128,15275.94714817151,6450.415936253286,0.000324474963898966,23128.371256113947,2358.4375149632083,19280.724895295527,1966.0867773700018,0.8336395452057048,0.8336395452057048,35544.78183518627,35405.22815468563,1.0049294404545421,0.8,4289.878605026411,4273.035954225843,1.0049294404545421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.446579119246,4632.441516551485,5.8812625177133135,4.1075285104851345,-3.9989481603707646,8.1064766708559,3.1232281603410836,3.5,0.8923509029545953,0.6,0.00023134484978341787,1.0000989679632386,0.00023132195632054846,198.99427240560385,0.0,4.57417299521549e-06,12.963206268440699,0.0004153284763085842,7.804620436477573e-05,0.00015329864541864215,0.0006029453802585421,0.09298228121556304,0.09298228121556304,0.09298228121556304,0.09310738781539987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498247.08842600964,592.2205979430548,0.0,0.09298228121556304,0.09298228133441175,0.09298228133441175,0.37416790083169427,0.37416790083169427,0.5,7.860928401972986,0.6742644713994537,0.6742644713994537,3.865352482534945e-12,0.0010772191538990228,0.6705314490375258,3.865352482534945e-12,27858.778902569433,21106.008754562296,0.7576071021768895,0.9846927068545783,0.6090938975360815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705980768406542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.93751335813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52627773140205,260.52627773140205,-12.62372226859793,244.81304417434262,276.2395112884618,124204.48237857322,124275.78052220393,-71.29814363070025,0.0,nan,276.2395112884618,3.0895112884618356,269.95421786563844,-3.1957821343615365,263.6689244428117,-9.481075557188262,257.38363101999005,-15.76636898000993,251.09833759716776,-22.05166240283222,244.81304417434262,-28.336955825657355,1.0,1.0,26022.012520719443,26022.012520719443,275.4474075509135,2.297407550913533,275.4474075509135,275.4474075509135,77151.56592502541,77147.98811915073,3.5778058746800525,0.0,8546.071908451686,8546.071908451686,0.8849082418571973,3952.8079684267454,275.4474075509135,2.297407550913533,1.0,0.002,0.2070487182938715,0.004546053584998829,0.0003196729875387439,0.001680327011080926,0.15983649376937192,0.15983649376937192,0.0,-1.3803303118564703e-12,1.0,1.0013536287141787,0.6705314490336605,0.09298228133441175,0.0,0.00012566094183629598,161.49501034424463,0.0,1599870.534736965,266.4211808875837,0.0010772191500336703,1.0,1285164.7296630268,2590.238530724662,,,,,,,,,,,,,,,,,,,3.0,15275.94714817151,1574.9318925733771,0.37416790083169427,6.173730061729009,3.1232281603410836
1471.0,-30.088173415567027,4.110064351995568,35.05517738819299,24.354203359130793,4.8360618865637175,-26.595749885346375,-40.091956628579624,1.3436383563756071,-6.728646379672796,-6.729720392707371,40.11017811510049,41262.30362955338,25445.69901881265,25445.69901881265,66708.00264836603,77160.70067891527,77147.65624425818,25445.69901881265,102593.35526307083,102593.35526307083,102593.35526307083,130451.58794357166,126877.6836872905,3573.904256281173,0.0,90967.23278028994,55069.0905884988,39886.82465754571,27858.232680500838,67745.05733804655,21105.635642894613,1574.9001127685383,0.0,0.8773920350848295,2.705461304226996,0.001494314320929203,1.0,1.0,-6.060196491370334,331369.9772007174,1559289.2782716206,4.705584046701757,1559289.2782716206,4.705584046701757,0.7576085635061605,0.0929813110256791,3.9331326575282333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331326575282333,1.2854574756676924,1.2857548456863133,3.059714328928139,6483.167507343621,15275.925237500935,6450.416455644077,0.0003244783147713847,23128.442567573617,2358.444786708368,19280.72644778936,1966.0869356803148,0.833637041986614,0.833637041986614,35544.712431904336,35405.22815468563,1.004926987725173,0.8,4289.87022878554,4273.035954225843,1.004926987725173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.844073906926,4632.441516551485,5.8822506276402,4.110064351995568,-3.9985271110731295,8.108591463068699,3.122503287608487,3.5,0.8921437964595677,0.6,0.00023132195632054846,1.0000985763314585,0.00023129915569831025,198.99505450426656,0.0,4.555667986543182e-06,12.910763073863377,0.0004198841442951274,7.803902191102336e-05,0.0001532829344095251,0.0006028821151678614,0.09298131101053995,0.09298131101053995,0.09298131101053995,0.09310622886983863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498228.8812632196,592.2265653086647,0.0,0.09298131101053995,0.0929813110256791,0.0929813110256791,0.3741625415125694,0.3741625415125694,0.5,7.864675941495942,0.6732519718862022,0.6732519718862022,9.379164112033322e-12,0.0010740130345539,0.6695239013370156,9.379164112033322e-12,27858.232680500838,21105.635642894613,0.7576085635061605,0.984691802908873,0.6090821271824345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270585975998259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.88507016355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5258534594224,260.5258534594224,-12.624146540577556,244.8121340243813,276.23957289446355,124208.14569868793,124279.07988578561,-70.93418709767573,0.0,nan,276.23957289446355,3.089572894463572,269.9540851204491,-3.1959148795508554,263.6685973464273,-9.481402653572673,257.3831095724145,-15.766890427585452,251.09762179839902,-22.05237820160096,244.8121340243813,-28.337865975618683,1.0,1.0,26022.012520719443,26022.012520719443,275.44754465615824,2.2975446561582658,275.44754465615824,275.44754465615824,77151.24125124187,77147.65624425818,3.5850069836887997,0.0,8546.071908451686,8546.071908451686,0.8849088491792158,3952.7983208158744,275.44754465615824,2.2975446561582658,1.0,0.002,0.20692324666661938,0.004546607247663252,0.0003194793809423263,0.0016805206191846736,0.15973969047116315,0.15973969047116315,0.0,1.2699997303800004e-13,1.0,1.0013515998966165,0.6695239013276364,0.0929813110256791,0.0,0.0001254715908904101,161.25158792479678,0.0,1599870.7332140582,266.4213536203272,0.001074013025174736,1.0,1285164.129827905,2590.253380409288,,,,,,,,,,,,,,,,,,,3.0,15275.925237500935,1574.9001127685383,0.3741625415125694,6.173730061729009,3.122503287608487
1472.0,-30.08911604252811,4.112594110653212,35.0551708568449,24.354285990726225,4.836179967722945,-26.59658644150581,-40.09276492344213,1.3436503667184596,-6.7284735397851705,-6.729544353343536,40.110166283853104,41261.499100583,25446.428961125777,25446.428961125777,66707.92806170878,77160.37455633945,77147.32593101695,25446.428961125777,102593.75489214272,102593.75489214272,102593.75489214272,130451.44232700102,126875.89039743182,3575.551929569198,0.0,90967.29268624132,55068.671051562764,39887.35737186506,27857.6874348583,67745.04480672337,21105.263224478385,1574.8683795246463,0.0,0.8773930417525169,2.7054791271702934,0.001494314320929203,1.0,1.0,-6.0610273794518434,331372.2842865076,1559288.7669643504,4.705549742404451,1559288.7669643504,4.705549742404451,0.7576100232235856,0.09298034349693035,3.9331233376557178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331233376557178,1.2854574665306893,1.2857548072364404,3.059707100438564,6483.152191041607,15275.903370625725,6450.416654490639,0.00032448154105651746,23128.51260353841,2358.4519283892473,19280.72704215504,1966.0869962887468,0.8336345433300929,0.8336345433300928,35544.64505105638,35405.22815468563,1.004924606470273,0.8,4289.862096631027,4273.035954225843,1.004924606470273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.243507128996,4632.441516551485,5.883236150562206,4.112594110653212,-3.99810658257445,8.110700693227662,3.1217808139816094,3.5,0.891937375423317,0.6,0.00023129915569831025,1.0000981853131239,0.00023127644774786994,198.99583350013285,0.0,4.537211065022815e-06,12.858456158274658,0.00042442135536015024,7.803187834027968e-05,0.00015326727735803057,0.0006028191054758218,0.09298034344067957,0.09298034344067957,0.09298034344067957,0.09310507301077883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498210.7021679238,592.2325233957329,0.0,0.09298034344067957,0.09298034349693035,0.09298034349693035,0.3741571952510564,0.3741571952510564,0.5,7.868417828221149,0.6722405512786054,0.6722405512786054,-8.86757334228605e-12,0.0010708135583854528,0.6685169738917125,-8.86757334228605e-12,27857.6874348583,21105.263224478385,0.7576100232235856,0.9846908840643108,0.6090703640141072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270573904301924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.83276324796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52543136909287,260.52543136909287,-12.624568630907106,244.81122761230998,276.23963512587596,124211.80714881096,124282.37658491582,-70.56943610484979,0.0,nan,276.23963512587596,3.0896351258759864,269.9539536231642,-3.1960463768357954,263.6682721204462,-9.481727879553773,257.38259061773664,-15.767409382263338,251.09690911502432,-22.05309088497566,244.81122761230998,-28.33877238769,1.0,1.0,26022.012520719443,26022.012520719443,275.4476820446372,2.297682044637213,275.4476820446372,275.4476820446372,77150.91830982707,77147.32593101695,3.592378810120863,0.0,8546.071908451686,8546.071908451686,0.8849094388031615,3952.7889543439965,275.4476820446372,2.297682044637213,1.0,0.002,0.20679796426658037,0.004547160135914275,0.00031928606642965237,0.001680713932145661,0.15964303321482617,0.15964303321482617,0.0,-1.4246867574563282e-12,1.0,1.0013495723149028,0.6685169739005801,0.09298034349693035,0.0,0.00012528236127250141,161.00832161580774,0.0,1599870.9318261272,266.4215264602148,0.0010708135672530261,1.0,1285163.5296496279,2590.2682243512622,,,,,,,,,,,,,,,,,,,3.0,15275.903370625725,1574.8683795246463,0.3741571952510564,6.173730061729009,3.1217808139816094
