time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1473.0,-30.090054988593717,4.115117793462169,35.05516437337951,24.354368342924886,4.836298619345012,-26.597419627799006,-40.09356888765467,1.3436632585697146,-6.7283006460984325,-6.72936827677703,40.11015460290975,41260.695394898066,25447.158062684764,25447.158062684764,66707.85345758282,77160.05008010314,77146.99762682366,25447.158062684764,102594.15568950842,102594.15568950842,102594.15568950842,130451.298949558,126874.10182957229,3577.1971199857003,0.0,90967.35391887398,55068.252040212225,39887.89097629084,27857.143260049583,67745.03423634042,21104.891565826616,1574.8366983193982,0.0,0.8773940480410498,2.705496953748878,0.001494314320929203,1.0,1.0,-6.061854485839319,331374.59187280753,1559288.2621520327,4.705515451077609,1559288.2621520327,4.705515451077609,0.7576114811490204,0.09297937860818094,3.933114276900583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933114276900583,1.2854574530741087,1.2857547645851235,3.059700083806533,6483.137323640306,15275.881547551753,6450.416558021719,0.0003244846520591587,23128.581453412306,2358.4589491225147,19280.72675380298,1966.08696688502,0.8336320492737515,0.8336320492737515,35544.5795435456,35405.22815468563,1.0049222914206277,0.8,4289.854190568464,4273.035954225843,1.0049222914206277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.644872921993,4632.441516551485,5.884219123289798,4.115117793462169,-3.9976866222173646,8.112804415679534,3.1210607317633245,3.5,0.8917316376466642,0.6,0.00023127644774786994,1.0000978026412686,0.00023125383051244235,198.99660945942642,0.0,4.5187875249505055e-06,12.806243845709732,0.0004289401428851007,7.802477364278132e-05,0.00015325167410508862,0.0006027563473816395,0.09297937859033101,0.09297937859033101,0.09297937859033101,0.09310392028548146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498192.55123415,592.2384721757608,0.0,0.09297937859033101,0.09297937860818094,0.09297937860818094,0.3741518620153689,0.3741518620153689,0.5,7.872154081269214,0.6712307658848431,0.6712307658848431,-2.8990143619012088e-12,0.00106763067861948,0.6675137909377327,-2.8990143619012088e-12,27857.143260049583,21104.891565826616,0.7576114811490204,0.9846899364588229,0.6090585953643909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705618617118242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7805509354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5250114502353,260.5250114502353,-12.62498854976468,244.81032489948947,276.2396980009811,124215.46485074905,124285.67123722182,-70.20638647273638,0.0,nan,276.2396980009811,3.089698000981116,269.9538233806859,-3.1961766193140875,263.66794876038546,-9.48205123961452,257.3820741400829,-15.767925859917057,251.09619951978704,-22.053800480212942,244.81032489948947,-28.339675100510505,1.0,1.0,26022.012520719443,26022.012520719443,275.4478197054032,2.297819705403242,275.4478197054032,275.4478197054032,77150.59709261943,77146.99762682366,3.5994657957635354,0.0,8546.071908451686,8546.071908451686,0.8849100120337678,3952.7798482850862,275.4478197054032,2.297819705403242,1.0,0.002,0.20667287039319582,0.004547712257744915,0.00031909304287785605,0.0016809069568909992,0.15954652143892803,0.15954652143892803,0.0,-2.3114496428000564e-13,1.0,1.0013475522652642,0.6675137909406317,0.09297937860818094,0.0,0.00012509383633109238,160.76596114212492,0.0,1599871.1305245643,266.42169935390154,0.0010676306815184944,1.0,1285162.929343835,2590.283023081951,,,,,,,,,,,,,,,,,,,3.0,15275.881547551753,1574.8366983193982,0.3741518620153689,6.173730061729009,3.1210607317633245
1474.0,-30.09099017736587,4.1176354082263495,35.055157938883944,24.354450415726774,4.836417846543193,-26.59824937497138,-40.09437232799826,1.3436770441525772,-6.728127670467472,-6.729192128454789,40.11014304927078,41259.90813947169,25447.886228459764,25447.886228459764,66707.79436793146,77159.7272930662,77146.6710476697,25447.886228459764,102594.55727612946,102594.55727612946,102594.55727612946,130451.15738258092,126872.31754704477,3578.8398355361387,0.0,90967.41650276385,55067.84912083438,39888.40820214386,27856.600106451457,67745.00830859531,21104.520631782492,1574.805066299691,0.0,0.877395054227011,2.705514787535318,0.001494314320929203,1.0,1.0,-6.062679777128835,331376.90041226306,1559287.7628413446,4.70548116329608,1559287.7628413446,4.70548116329608,0.7576129373697253,0.0929784164350876,3.9331054780491788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331054780491788,1.2854574352447532,1.285754717676637,3.059693281326199,6483.122910000753,15275.859766797488,6450.41616210376,0.00032448764646458535,23128.649107036843,2358.4658478722954,19280.72557037771,1966.0868462092262,0.8336295596491015,0.8336295596491015,35544.51592951934,35405.22815468563,1.0049200432881575,0.8,4289.846513029424,4273.035954225843,1.0049200432881575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.048165145843,4632.441516551485,5.885199529825647,4.1176354082263495,-3.997267204115319,8.11490261234167,3.120343032928449,3.5,0.8915265808366997,0.6,0.00023125383051244235,1.0000974120024964,0.00023123130580790378,198.99738231894742,0.0,4.5007531654350645e-06,12.755134470842973,0.0004334408960505358,7.801767417222116e-05,0.00015323615634022119,0.0006026939659369244,0.09297841641471216,0.09297841641471216,0.09297841641471216,0.09310277067762521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498174.42829584895,592.2444117024168,0.0,0.09297841641471216,0.0929784164350876,0.0929784164350876,0.3741465418283351,0.3741465418283351,0.5,7.8758847117213655,0.6702226246801501,0.6702226246801501,1.1539214028744027e-11,0.0010644579872973736,0.6665123513259346,1.1539214028744027e-11,27856.600106451457,21104.520631782492,0.7576129373697253,0.9846894410885733,0.6090472076041763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705498481935293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.72944156053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52459370193554,260.52459370193554,-12.625406298064433,244.80942586755046,276.23976153632066,124219.11941384143,124288.962903867,-69.84349002555793,0.0,nan,276.23976153632066,3.0897615363206796,269.9536944025675,-3.196305597432456,263.6676272688152,-9.482372731184796,257.3815601350564,-15.76843986494356,251.095493001303,-22.05450699869698,244.80942586755046,-28.340574132449518,1.0,1.0,26022.012520719443,26022.012520719443,275.44795763977675,2.2979576397767687,275.44795763977675,275.44795763977675,77150.27763429107,77146.6710476697,3.6065866213612026,0.0,8546.071908451686,8546.071908451686,0.8849105686947739,3952.7710054394247,275.44795763977675,2.2979576397767687,1.0,0.002,0.20654796471430165,0.004548263608666807,0.0003189003097969741,0.0016810996895989215,0.15945015489848705,0.15945015489848705,0.0,-6.041044400828532e-13,1.0,1.0013455357148437,0.6665123513143953,0.0929784164350876,0.0,0.00012490564236320643,160.52402621885656,0.0,1599871.3293333538,266.4218723295325,0.0010644579757581596,1.0,1285162.3287927806,2590.2978017956952,,,,,,,,,,,,,,,,,,,3.0,15275.859766797488,1574.805066299691,0.3741465418283351,6.173730061729009,3.120343032928449
1475.0,-30.091924636529207,4.120147011642929,35.055151582703964,24.354546318668895,4.836548440384489,-26.599077328832337,-40.095175488945074,1.3437011326934047,-6.7279518892696615,-6.72901336283819,40.11013244040246,41259.11196607891,25448.60758976176,25448.60758976176,66707.71955584067,77159.39416066244,77146.36562909419,25448.60758976176,102594.97321885594,102594.97321885594,102594.97321885594,130451.03251123942,126870.55228965355,3580.4802215858717,0.0,90967.4693292902,55067.4386867775,39888.922936125215,27856.059292383477,67744.98222850868,21104.151539667502,1574.773483797961,0.0,0.877396071082744,2.7055328832978573,0.001494314320929203,1.0,1.0,-6.06344442233717,331379.24326500535,1559287.3043611376,4.70544651197169,1559287.3043611376,4.70544651197169,0.757614396141018,0.09297745694096193,3.9330956487964692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330956487964692,1.2854573689753472,1.2857546224358505,3.0596857925608103,6483.107042205522,15275.838030016132,6450.41681243538,0.00032449102058942393,23128.72033944212,2358.4731115561503,19280.72751426244,1966.0870444303039,0.8336270762625124,0.8336270762625124,35544.44486585349,35405.22815468563,1.0049175318851165,0.8,4289.8379363978065,4273.035954225843,1.0049175318851165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.453377866878,4632.441516551485,5.88617601846737,4.120147011642929,-3.996846411315724,8.116993422958652,3.119627709704747,3.5,0.8913222027727848,0.6,0.00023123130580790378,1.000097336746266,0.000231208800695536,198.9981545807996,0.0,4.482357240683956e-06,12.70300042009833,0.00043792325329121976,7.801057776741829e-05,0.00015322072804048548,0.0006026317787614607,0.09297745692600387,0.09297745692600387,0.09297745692600387,0.09310163411696024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498156.33581670385,592.2503412095239,0.0,0.09297745692600387,0.09297745694096193,0.09297745694096193,0.37414123468073157,0.37414123468073157,0.5,7.879610030403659,0.6692264733941329,0.6692264733941329,-5.013589543523267e-11,0.001061473568540805,0.6655689405010321,-5.013589543523267e-11,27856.059292383477,21104.151539667502,0.757614396141018,0.984688715849548,0.6090356895645639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705378637088056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.67730750979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5241788292065,260.5241788292065,-12.625821170793472,244.80853007659846,276.2398275818146,124222.8381836126,124292.20090593358,-69.36272232100733,0.0,nan,276.2398275818146,3.0898275818146317,269.9535680807725,-3.19643191922745,263.6673085797305,-9.482691420269475,257.38104907868285,-15.768950921317128,251.0947895776403,-22.055210422359664,244.80853007659846,-28.34146992340152,1.0,1.0,26022.012520719443,26022.012520719443,275.4481006675036,2.298100667503604,275.4481006675036,275.4481006675036,77149.97420772865,77146.36562909419,3.6085786344629014,0.0,8546.071908451686,8546.071908451686,0.8849111905440757,3952.7611270404514,275.4481006675036,2.298100667503604,1.0,0.002,0.2064232363812849,0.004548814668928171,0.0003187078521029678,0.001681292148003968,0.1593539260514839,0.1593539260514839,0.0,1.0693572763398329e-13,1.0,1.0013436361373973,0.665568940551168,0.09297745694096193,0.0,0.00012472829629414235,160.2960317129983,0.0,1599871.5317075322,266.4220481107303,0.0010614736186767004,1.0,1285161.7193181075,2590.311899673261,,,,,,,,,,,,,,,,,,,3.0,15275.838030016132,1574.773483797961,0.37414123468073157,6.173730061729009,3.119627709704747
1476.0,-30.092852270691463,4.1226525127784175,35.05514532337575,24.354623990971618,4.8366609078648635,-26.59990095283866,-40.095970407687105,1.343709590011791,-6.727781096582248,-6.7288395953101885,40.110122523179186,41258.32051073606,25449.339863784306,25449.339863784306,66707.66037452038,77159.07756283875,77146.05348840759,25449.339863784306,102595.3933521919,102595.3933521919,102595.3933521919,130450.91940732943,126868.80096601693,3582.1184413125047,0.0,90967.53187183129,55067.02451165711,39889.45262241576,27855.526055137536,67744.9786775533,21103.787552234593,1574.7423849828094,0.0,0.8773970579900828,2.7055504741988594,0.001494314320929203,1.0,1.0,-6.06421234298341,331381.5206282362,1559286.875770829,4.705412881245516,1559286.875770829,4.705412881245516,0.7576158321498406,0.09297650383943036,3.9330866874076444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330866874076444,1.2854573758666783,1.2857546003979063,3.059678804795754,6483.092235969876,15275.816276678315,6450.416706344072,0.00032449411798589947,23128.78893899726,2358.4801067640083,19280.72719714842,1966.0870120936731,0.8336245900294132,0.8336245900294132,35544.38007665087,35405.22815468563,1.004915242223856,0.8,4289.83011702743,4273.035954225843,1.004915242223856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.860517424189,4632.441516551485,5.887152676151692,4.1226525127784175,-3.996429958997749,8.119082471776167,3.118914769082459,3.5,0.8911185054521311,0.6,0.000231208800695536,1.0000966265316482,0.00023118646194955378,198.99892120752497,0.0,4.4784758298216066e-06,12.692000501714434,0.00044240172912104136,7.800355477500647e-05,0.00015320524592052953,0.000602569513171049,0.09297650382171578,0.09297650382171578,0.09297650382171578,0.09310050557394772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498138.2723319234,592.2562611649215,0.0,0.09297650382171578,0.09297650383943036,0.09297650383943036,0.3741359417652741,0.3741359417652741,0.5,7.883330085815235,0.6682430448785794,0.6682430448785794,9.947598300641403e-12,0.0010584987279571578,0.6646272523267953,9.947598300641403e-12,27855.526055137536,21103.787552234593,0.7576158321498406,0.9846878938737251,0.6090240386245283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705259079866849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.666307591404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5237652818194,260.5237652818194,-12.62623471818057,244.8076379514414,276.2398926121982,124226.36599812793,124295.50713577152,-69.1411376435907,0.0,nan,276.2398926121982,3.0898926121982413,269.9534416800448,-3.196558319955159,263.6669907478999,-9.48300925210009,257.38053981574194,-15.769460184258037,251.09408888359042,-22.05591111640956,244.8076379514414,-28.342362048558584,1.0,1.0,26022.012520719443,26022.012520719443,275.44823791056865,2.298237910568673,275.44823791056865,275.44823791056865,77149.63948424635,77146.05348840759,3.5859958387591178,0.0,8546.071908451686,8546.071908451686,0.8849117574876055,3952.752120844683,275.44823791056865,2.298237910568673,1.0,0.002,0.20629868506788027,0.004549364154327703,0.0003185156643097054,0.0016814843354494347,0.1592578321548527,0.1592578321548527,0.0,-2.4085984942634475e-13,1.0,1.001341739964551,0.6646272523168477,0.09297650383943036,0.0,0.0001245512772019135,160.06845976348754,0.0,1599871.7282309895,266.42221890341773,0.0010584987180095595,1.0,1285161.1268826746,2590.325908541475,,,,,,,,,,,,,,,,,,,3.0,15275.816276678315,1574.7423849828094,0.3741359417652741,6.173730061729009,3.118914769082459
1477.0,-30.093776417710473,4.125151984994325,35.05513906810991,24.35470571452754,4.836778630574775,-26.600720912879638,-40.096764732710994,1.3437231257472817,-6.727607297405598,-6.728662443992935,40.110110121805306,41257.54287758094,25450.063334018723,25450.063334018723,66707.60621159966,77158.7589557427,77145.71690524612,25450.063334018723,102595.78023926484,102595.78023926484,102595.78023926484,130450.76001387947,126867.00621430947,3583.75379956999,0.0,90967.5936134442,55066.62626594878,39889.96371943936,27854.979774614625,67744.94349405398,21103.414399659057,1574.7105861059945,0.0,0.8773980728756668,2.705568411928935,0.001494314320929203,1.0,1.0,-6.065097722629105,331383.8423503518,1559286.3398242013,4.705378297158084,1559286.3398242013,4.705378297158084,0.7576172939422292,0.09297554811047523,3.933077870429701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933077870429701,1.285457358632,1.2857545544422426,3.059671986798016,6483.077789450806,15275.79462891938,6450.41639776556,0.0003244971254400419,23128.85648600334,2358.486994641732,19280.726274786597,1966.0869180389427,0.8336221155790613,0.8336221155790613,35544.31633148372,35405.22815468563,1.0049129894600017,0.8,4289.822423661073,4273.035954225843,1.0049129894600017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.269553196839,4632.441516551485,5.888124981746066,4.125151984994325,-3.996011573764925,8.12116355875925,3.1182041736110695,3.5,0.8909154781745913,0.6,0.00023118646194955378,1.0000962640080997,0.0002311642091562512,198.99968495754987,0.0,4.44538635158942e-06,12.598224920404416,0.00044684711547263075,7.799653761188871e-05,0.00015318992433766508,0.0006025079013852709,0.0929755480777749,0.0929755480777749,0.0929755480777749,0.09309935051873099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498120.225888538,592.2621753276183,0.0,0.0929755480777749,0.09297554811047523,0.09297554811047523,0.37413066322583294,0.37413066322583294,0.5,7.887044161568212,0.6672425587716475,0.6672425587716475,-9.43600753089413e-12,0.0010551465873618326,0.6635647213638549,-9.43600753089413e-12,27854.979774614625,21103.414399659057,0.7576172939422292,0.9846876057613752,0.6090128760857575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270513981458952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.57253201009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52335361356734,260.52335361356734,-12.62664638643264,244.80674947567113,276.2399577514631,124229.95094241823,124298.77790716875,-68.82696475050199,0.0,nan,276.2399577514631,3.089957751463146,269.95331609630597,-3.1966839036940087,263.6666744411512,-9.483325558848776,257.38003278598546,-15.769967214014514,251.09339113082726,-22.05660886917272,244.80674947567113,-28.34325052432885,1.0,1.0,26022.012520719443,26022.012520719443,275.44837567734,2.2983756773400046,275.44837567734,275.44837567734,77149.31913614059,77145.71690524612,3.6022308944666293,0.0,8546.071908451686,8546.071908451686,0.8849123152947562,3952.7432597818497,275.44837567734,2.2983756773400046,1.0,0.002,0.20617433334642762,0.004549913383441782,0.0003183237867515625,0.0016816762131819992,0.15916189337578127,0.15916189337578127,0.0,-6.643817440643573e-14,1.0,1.00133960024616,0.6635647213732909,0.09297554811047523,0.0,0.00012435168533061434,159.8118769442788,0.0,1599871.9277510997,266.4223927025944,0.0010551465967978402,1.0,1285160.5229103756,2590.341457524571,,,,,,,,,,,,,,,,,,,3.0,15275.79462891938,1574.7105861059945,0.37413066322583294,6.173730061729009,3.1182041736110695
1478.0,-30.094696856953426,4.127645421430542,35.055132843230865,24.354787088837497,4.83689704326567,-26.60153746693792,-40.09755476200951,1.343737653231096,-6.727434066663079,-6.728485977675468,40.11009848816061,41256.766467236084,25450.78762748738,25450.78762748738,66707.55409472347,77158.44205583986,77145.38888658491,25450.78762748738,102596.1765140723,102596.1765140723,102596.1765140723,130450.61456681602,126865.22790765899,3585.386659157031,0.0,90967.65687923388,55066.22900083061,39890.47542044808,27854.438052743713,67744.91347319179,21103.044461129353,1574.679023598963,0.0,0.8773990810753625,2.7055862790387906,0.001494314320929203,1.0,1.0,-6.065948469028001,331386.155108603,1559285.837056605,4.705343940954897,1559285.837056605,4.705343940954897,0.7576187471874223,0.09297459595523262,3.933069341005579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933069341005579,1.2854573365753743,1.285754503774012,3.0596654039750457,6483.06384123885,15275.773020098412,6450.415756721502,0.00032450000459566735,23128.922729843332,2358.493749633497,19280.724358663007,1966.0867226487137,0.8336196451460758,0.8336196451460759,35544.25466525186,35405.22815468563,1.0049108101669963,0.8,4289.81498120018,4273.035954225843,1.0049108101669963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.68049564899,4632.441516551485,5.889095145536765,4.127645421430542,-3.995594293870711,8.123239715301253,3.1174959352508322,3.5,0.8907131243573806,0.6,0.0002311642091562512,1.0000958784928182,0.00023114204760509992,199.00044564847457,0.0,4.428298856640501e-06,12.549798959719178,0.00045127541432927126,7.798955897661716e-05,0.00015317465017963404,0.0006024465204407733,0.09297459594103662,0.09297459594103662,0.09297459594103662,0.09309820627088929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498102.211226528,592.2680790296855,0.0,0.09297459594103662,0.09297459595523262,0.09297459595523262,0.3741253961399074,0.3741253961399074,0.5,7.890752474573966,0.6662369791434344,0.6662369791434344,4.2803094402188435e-11,0.0010519110123823339,0.6625375086474605,4.2803094402188435e-11,27854.438052743713,21103.044461129353,0.7576187471874223,0.9846872728108388,0.6090016851754092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270502083775321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.52410604941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5229438825824,260.5229438825824,-12.627056117417567,244.80586463246686,276.24002313269796,124233.53907972315,124302.04215182601,-68.50307210285045,0.0,nan,276.24002313269796,3.0900231326979792,269.95319143265266,-3.1968085673473183,263.66635973260924,-9.48364026739074,257.3795280325569,-15.770471967443086,251.09269633251108,-22.057303667488895,244.80586463246686,-28.344135367533113,1.0,1.0,26022.012520719443,26022.012520719443,275.4485137612679,2.298513761267941,275.4485137612679,275.4485137612679,77149.00051193823,77145.38888658491,3.6116253533109557,0.0,8546.071908451686,8546.071908451686,0.8849128549095877,3952.734687710607,275.4485137612679,2.298513761267941,1.0,0.002,0.20605017461416192,0.0045504616989110675,0.0003181322065732115,0.001681867793638435,0.15906610328660575,0.15906610328660575,0.0,2.1164667241002633e-13,1.0,1.0013375316906168,0.6625375086046574,0.09297459595523262,0.0,0.0001241586967477821,159.56378093769382,0.0,1599872.1267683816,266.4225659333369,0.0010519109695792395,1.0,1285159.9212726448,2590.35656126397,,,,,,,,,,,,,,,,,,,3.0,15275.773020098412,1574.679023598963,0.3741253961399074,6.173730061729009,3.1174959352508322
1479.0,-30.095613771581398,4.130132881510097,35.05512668146544,24.354887182731204,4.8370292063080385,-26.602349473793854,-40.09834028603507,1.3437649085101708,-6.727257889926534,-6.728306769761958,40.110087860093124,41255.9694194203,25451.504790714727,25451.504790714727,66707.47421013503,77158.1122940677,77145.08348363575,25451.504790714727,102596.58827435048,102596.58827435048,102596.58827435048,130450.48710095027,126863.46996413263,3587.01713681764,0.0,90967.70550673186,55065.809371394666,39890.99570593021,27853.898826599798,67744.89453253002,21102.676485028947,1574.6475150051024,0.0,0.8774001003906341,2.7056044204749674,0.001494314320929203,1.0,1.0,-6.066733058208513,331388.50381012226,1559285.3777468384,4.705309206019627,1559285.3777468384,4.705309206019627,0.7576202030602769,0.09297364638409443,3.9330591542028945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330591542028945,1.2854572547258365,1.2857543934163427,3.0596576741415964,6483.047462649325,15275.751454751655,6450.416849747883,0.00032450351736858907,23128.994998593687,2358.5011189951397,19280.72762579201,1966.087055803155,0.8336171816788552,0.8336171816788553,35544.181016430295,35405.22815468563,1.0049082074088826,0.8,4289.8060925676555,4273.035954225843,1.0049082074088826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.093335218115,4632.441516551485,5.890061337781777,4.130132881510097,-3.9951755442901,8.125308425800196,3.116790041884082,3.5,0.8905114405383091,0.6,0.00023114204760509992,1.000095512049239,0.00023111997286287173,199.00120343161086,0.0,4.410158555365263e-06,12.498389345905155,0.00045568557288463654,7.798262071051767e-05,0.00015315942689458225,0.0006023850860002057,0.09297364631605795,0.09297364631605795,0.09297364631605795,0.09309707580171904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498084.2278579332,592.2739724433911,0.0,0.09297364631605795,0.09297364638409443,0.09297364638409443,0.3741201413202597,0.3741201413202597,0.5,7.894455363935348,0.6652387543849159,0.6652387543849159,2.432898327242583e-11,0.0010488798354231221,0.6615737115534444,2.432898327242583e-11,27853.898826599798,21102.676485028947,0.7576202030602769,0.9846863689204381,0.6089900900149728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704902149673813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.472696435594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52253730708804,260.52253730708804,-12.627462692911934,244.80498349516677,276.2400911190089,124237.21304846792,124305.18855317528,-67.97550470735224,0.0,nan,276.2400911190089,3.090091119008946,269.95306959424175,-3.1969304057582235,263.6660480694732,-9.483951930526757,257.3790265447032,-15.770973455296769,251.0920050199344,-22.057994980065587,244.80498349516677,-28.34501650483321,1.0,1.0,26022.012520719443,26022.012520719443,275.4486572331202,2.2986572331201955,275.4486572331202,275.4486572331202,77148.70515108402,77145.08348363575,3.6216674482711824,0.0,8546.071908451686,8546.071908451686,0.8849134993783836,3952.724449973909,275.4486572331202,2.2986572331201955,1.0,0.002,0.2059261970170448,0.004551009727224373,0.0003179409077102073,0.0016820590932203356,0.15897045385510364,0.15897045385510364,0.0,9.305429690686928e-13,1.0,1.0013355909691384,0.6615737115291154,0.09297364638409443,0.0,0.00012397756229453667,159.33091844956613,0.0,1599872.3295390294,266.42274211007344,0.0010488798110941389,1.0,1285159.3102874502,2590.370919201688,,,,,,,,,,,,,,,,,,,3.0,15275.751454751655,1574.6475150051024,0.3741201413202597,6.173730061729009,3.116790041884082
1480.0,-30.096526967573336,4.132614265873812,35.05512061350508,24.354969255533092,4.837141219549237,-26.603160148860574,-40.09912182865662,1.343774400835404,-6.7270871070845715,-6.7281330170521105,40.11007824353315,41255.17504034533,25452.23387622279,25452.23387622279,66707.40891656812,77157.79689621938,77144.77458812775,25452.23387622279,102597.00846435054,102597.00846435054,102597.00846435054,130450.3774195292,126861.73195989417,3588.645459635041,0.0,90967.76012958761,55065.383990207854,39891.52904375528,27853.368955178663,67744.89799893394,21102.3148611532,1574.6165857948656,0.0,0.8774010860374282,2.7056220101771613,0.001494314320929203,1.0,1.0,-6.067504934909607,331390.78102864855,1559284.962151507,4.705275618444882,1559284.962151507,4.705275618444882,0.7576216325971489,0.09297270364162925,3.933049271299289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933049271299289,1.2854572558810613,1.2857543661942197,3.0596499831521426,6483.031166365566,15275.729929333376,6450.417903983147,0.0003245070100780682,23129.067004933877,2358.508461598393,19280.73077697176,1966.0873771340632,0.8336147226716412,0.8336147226716412,35544.10956471005,35405.22815468563,1.0049056822978795,0.8,4289.797469101984,4273.035954225843,1.0049056822978795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.5080789614785,4632.441516551485,5.891027955753933,4.132614265873812,-3.9947614779623692,8.12737574383618,3.116086501377132,3.5,0.8903104289648949,0.6,0.00023111997286287173,1.000095125385794,0.00023109798957745697,199.00195814655004,0.0,4.392900268852087e-06,12.449479361926814,0.0004600784731534886,7.797571817714068e-05,0.00015314425468573105,0.0006023238992953872,0.09297270362063173,0.09297270362063173,0.09297270362063173,0.09309595700294132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498066.2751340843,592.279855782055,0.0,0.09297270362063173,0.09297270364162925,0.09297270364162925,0.3741149000716475,0.3741149000716475,0.5,7.898152969392963,0.6642530458976807,0.6642530458976807,4.445155354915187e-11,0.0010459099675586003,0.660628082142523,4.445155354915187e-11,27853.368955178663,21102.3148611532,0.7576216325971489,0.9846853547202603,0.6089783328184292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704783747512185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.42378645161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5221318196154,260.5221318196154,-12.627868180384553,244.80410584909592,276.240157790136,124240.63885939759,124308.43245737933,-67.79359798175386,0.0,nan,276.240157790136,3.0901577901360042,269.95294740192685,-3.197052598073128,263.66573701372295,-9.484262986277031,257.3785266255089,-15.771473374491052,251.091316237302,-22.058683762697967,244.80410584909592,-28.34589415090406,1.0,1.0,26022.012520719443,26022.012520719443,275.4487948410946,2.2987948410946046,275.4487948410946,275.4487948410946,77148.37155175496,77144.77458812775,3.596963627205696,0.0,8546.071908451686,8546.071908451686,0.8849141246207242,3952.714517655785,275.4487948410946,2.2987948410946046,1.0,0.002,0.20580239715532236,0.0045515561003953335,0.0003177498795635821,0.0016822501210503361,0.15887493978179104,0.15887493978179104,0.0,6.13918204467323e-13,1.0,1.001333686794331,0.6606280820980714,0.09297270364162925,0.0,0.00012379982694257164,159.10242686979672,0.0,1599872.5260562461,266.4229128929154,0.0010459099231070468,1.0,1285158.7179003188,2590.3849786363394,,,,,,,,,,,,,,,,,,,3.0,15275.729929333376,1574.6165857948656,0.3741149000716475,6.173730061729009,3.116086501377132
1481.0,-30.097436547686232,4.135089657715591,35.05511453796355,24.3550551700406,4.8372606453793665,-26.60396682837378,-40.099902742635436,1.3437909261011052,-6.726912865948464,-6.727955395769748,40.11006588944118,41254.40033204885,25452.95298021738,25452.95298021738,66707.35331226623,77157.48032870333,77144.43927738725,25452.95298021738,102597.39225760463,102597.39225760463,102597.39225760463,130450.21683780634,126859.94597540192,3590.270862404411,0.0,90967.8173929993,55064.98211808195,39892.03919435262,27852.824580201697,67744.86377455431,21101.943053485695,1574.5848754844135,0.0,0.8774021032789219,2.705639996118407,0.001494314320929203,1.0,1.0,-6.068405030274334,331393.1089608443,1559284.4282480134,4.70524095427781,1559284.4282480134,4.70524095427781,0.7576230910701008,0.09297175775142476,3.9330400460125245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330400460125245,1.2854572239120003,1.2857543059577254,3.0596428825871005,6483.016121120286,15275.708447847952,6450.418097596719,0.0003245101788754906,23129.135815747966,2358.5154783486682,19280.731355695683,1966.08743614748,0.833612267630336,0.833612267630336,35544.04286741585,35405.22815468563,1.0049033252099178,0.8,4289.7894194451665,4273.035954225843,1.0049033252099178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.924694168149,4632.441516551485,5.891989972551742,4.135089657715591,-3.994345114405226,8.129434772120817,3.115385273796036,3.5,0.8901100782274388,0.6,0.00023109798957745697,1.000094749418369,0.0002310760952518329,199.00270987815523,0.0,4.374716844032924e-06,12.397947535989307,0.00046445318999752155,7.796882176007052e-05,0.00015312916781738646,0.0006022631492383532,0.09297175757772377,0.09297175757772377,0.09297175757772377,0.09309480898230146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498048.33861878415,592.2857335896462,0.0,0.09297175757772377,0.09297175775142476,0.09297175775142476,0.37410967290271024,0.37410967290271024,0.5,7.901844512604249,0.6632475213833686,0.6632475213833686,-4.490630090003833e-12,0.0010425298212908274,0.65955036549542,-4.490630090003833e-12,27852.824580201697,21101.943053485695,0.7576230910701008,0.9846850313886413,0.6089672047955972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704665635987198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.372254625676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5217282249322,260.5217282249322,-12.628271775067788,244.80323175143562,276.24022469843004,124244.16621272331,124311.64335494464,-67.47714222132647,0.0,nan,276.24022469843004,3.090224698430063,269.9528261090305,-3.1971738909694523,263.66542751963084,-9.484572480369138,257.3780289302317,-15.771971069768256,251.09063034083448,-22.059369659165498,244.80323175143562,-28.34676824856436,1.0,1.0,26022.012520719443,26022.012520719443,275.4489332267206,2.298933226720635,275.4489332267206,275.4489332267206,77148.05794259731,77144.43927738725,3.61866521005868,0.0,8546.071908451686,8546.071908451686,0.8849147082586759,3952.7052462425872,275.4489332267206,2.298933226720635,1.0,0.002,0.2056787997011312,0.00455210228291434,0.0003175591663112497,0.0016824408328972508,0.15877958315562485,0.15877958315562485,0.0,-7.914996782987238e-13,1.0,1.0013315164081429,0.6595503654999106,0.09297175775142476,0.0,0.00012359741795569393,158.84222434798983,0.0,1599872.7260541914,266.4230871340515,0.0010425298257814575,1.0,1285158.1123234315,2590.400724033496,,,,,,,,,,,,,,,,,,,3.0,15275.708447847952,1574.5848754844135,0.37410967290271024,6.173730061729009,3.115385273796036
1482.0,-30.09834241846677,4.137559042041772,35.0551084921639,24.355135776009433,4.837378811619072,-26.604770295461595,-40.100679360888876,1.3438066886153737,-6.726739580189076,-6.727778895360627,40.110054596039575,41253.63548378292,25453.6738806931,25453.6738806931,66707.30936447602,77157.16937506499,77144.11545156277,25453.6738806931,102597.78933225587,102597.78933225587,102597.78933225587,130450.07569879368,126858.18191837438,3591.8937804192988,0.0,90967.88216907172,55064.59197968963,39892.54465486899,27852.286366537806,67744.83102140679,21101.575583704736,1574.5534882165919,0.0,0.8774031103334718,2.7056578667722544,0.001494314320929203,1.0,1.0,-6.0692551557554,331395.42221690866,1559283.9401851087,4.70520663729781,1559283.9401851087,4.70520663729781,0.7576245377491349,0.09297081568283576,3.93303192070489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93303192070489,1.2854571953311225,1.2857542492245586,3.0596366296676067,6483.002871934209,15275.68700836077,6450.417045532464,0.00032451288193660686,23129.200068319857,2358.5220302875964,19280.728211005222,1966.0871154782951,0.8336098159060027,0.8336098159060028,35543.98412276252,35405.22815468563,1.0049012491698661,0.8,4289.7823295878525,4273.035954225843,1.0049012491698661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.3431937977275,4632.441516551485,5.892950094181628,4.137559042041772,-3.9939301819678894,8.131489224009663,3.114686374111429,3.5,0.8899103926032653,0.6,0.0002310760952518329,1.0000943637072455,0.00023105429211225424,199.00345854913053,0.0,4.3570301301427155e-06,12.347823388824455,0.00046881022012766426,7.796196383872492e-05,0.00015311413141310797,0.000602202766358757,0.09297081566744364,0.09297081566744364,0.09297081566744364,0.09309367498580381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498030.4352959261,592.2916004904238,0.0,0.09297081566744364,0.09297081568283576,0.09297081568283576,0.3741044566423421,0.3741044566423421,0.5,7.905530294855913,0.6622381878755164,0.6622381878755164,5.951505954726599e-11,0.001039315171567523,0.6585237396052435,5.951505954726599e-11,27852.286366537806,21101.575583704736,0.7576245377491349,0.9846848587370021,0.6089562090832749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270454781112831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.32213047851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213264015952,260.5213264015952,-12.62867359840476,244.80236118627195,276.24029161691806,124247.70047922387,124314.8814691083,-67.18098988442006,0.0,nan,276.24029161691806,3.09029161691808,269.95270553078905,-3.197294469210931,263.66511944466015,-9.484880555339828,257.37753335853205,-15.772466641467929,251.08994727240028,-22.060052727599697,244.80236118627195,-28.347638813728025,1.0,1.0,26022.012520719443,26022.012520719443,275.4490718353558,2.2990718353558464,275.4490718353558,275.4490718353558,77147.74049507162,77144.11545156277,3.625043508844101,0.0,8546.071908451686,8546.071908451686,0.8849152223062422,3952.697080308414,275.4490718353558,2.2990718353558464,1.0,0.002,0.205555395107386,0.004552647484716162,0.00031736874995795376,0.0016826312500932289,0.1586843749789769,0.1586843749789769,0.0,5.11825824778267e-14,1.0,1.0013294489732212,0.6585237395457284,0.09297081568283576,0.0,0.00012340455851026869,158.59429520768097,0.0,1599872.9251640718,266.4232604198109,0.0010393151120524635,1.0,1285157.5105670355,2590.4158232196087,,,,,,,,,,,,,,,,,,,3.0,15275.68700836077,1574.5534882165919,0.3741044566423421,6.173730061729009,3.114686374111429
1483.0,-30.099244589506505,4.140022433164136,35.05510246904487,24.355221446044766,4.837497454703544,-26.605570385081727,-40.10145545527337,1.3438232502984495,-6.7265659611812225,-6.727602035624463,40.11004315947635,41252.87303898908,25454.393066193323,25454.393066193323,66707.2661051824,77156.85567966402,77143.79074831441,25454.393066193323,102598.18381450773,102598.18381450773,102598.18381450773,130449.9315923576,126856.4174781618,3593.5141141957997,0.0,90967.93921721967,55064.199261589805,39893.044395144294,27851.74777784987,67744.79217299416,21101.20785371238,1574.5220768243178,0.0,0.8774041198900192,2.7056757741423305,0.001494314320929203,1.0,1.0,-6.070114776867172,331397.7401933023,1559283.445935235,4.705172235108527,1559283.445935235,4.705172235108527,0.7576259853427905,0.09296987573373418,3.933022738152853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933022738152853,1.2854571628193392,1.2857541886768011,3.0596295636384485,6482.987899866323,15275.665612864545,6450.4172290504175,0.0003245160346082591,23129.268573703397,2358.5290158926236,19280.728759552665,1966.0871714145674,0.833607370596825,0.833607370596825,35543.917734374816,35405.22815468563,1.0048989030007531,0.8,4289.7743172127775,4273.035954225843,1.0048989030007531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.763566280505,4632.441516551485,5.893907521340809,4.140022433164136,-3.9935155745215996,8.133538007685736,3.1139897878126863,3.5,0.8897113679464818,0.6,0.00023105429211225424,1.0000939789868573,0.0002310325799044638,199.00420416734212,0.0,4.33890018338376e-06,12.296443119709576,0.00047314912031104804,7.795511110051286e-05,0.00015309918101174137,0.0006021425601117583,0.09296987561066299,0.09296987561066299,0.09296987561066299,0.0930925410643368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498012.559581565,592.297458254576,0.0,0.09296987561066299,0.09296987573373418,0.09296987573373418,0.3740992524408236,0.3740992524408236,0.5,7.909210261951243,0.6612232945507799,0.6612232945507799,-1.63140612130519e-11,0.0010360744432205138,0.6574872587572713,-1.63140612130519e-11,27851.74777784987,21101.20785371238,0.7576259853427905,0.9846847848442384,0.6089453036278434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704430273638703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.2707502094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5209264072295,260.5209264072295,-12.629073592770453,244.80149415471175,276.2403586597481,124251.19467359532,124318.0698764625,-66.87520286718144,0.0,nan,276.2403586597481,3.0903586597481194,269.9525857587369,-3.1974142412630613,263.6648128577329,-9.48518714226708,257.37703995672877,-15.772960043271212,251.08926705571875,-22.060732944281227,244.80149415471175,-28.34850584528823,1.0,1.0,26022.012520719443,26022.012520719443,275.4492107006483,2.2992107006483025,275.4492107006483,275.4492107006483,77147.42495632554,77143.79074831441,3.6342080111353425,0.0,8546.071908451686,8546.071908451686,0.8849158032401656,3952.687851843617,275.4492107006483,2.2992107006483025,1.0,0.002,0.20543218521009562,0.004553191939416613,0.0003171786343037376,0.0016828213660337338,0.1585893171518688,0.1585893171518688,0.0,3.374713702930521e-13,1.0,1.001327361662274,0.6574872587735854,0.09296987573373418,0.0,0.00012320986276258072,158.34400621198398,0.0,1599873.1246282856,266.42343403881875,0.001036074459534575,1.0,1285156.9075854341,2590.431049699521,,,,,,,,,,,,,,,,,,,3.0,15275.665612864545,1574.5220768243178,0.3740992524408236,6.173730061729009,3.1139897878126863
1484.0,-30.100143233603834,4.14247984235352,35.055096471790264,24.355311726126843,4.837618877235221,-26.606367022525717,-40.10222721900789,1.3438426661517875,-6.726392106134995,-6.727424966684531,40.11003185919253,41252.102840708845,25455.110897074963,25455.110897074963,66707.21373778381,77156.53969752495,77143.46867833013,25455.110897074963,102598.57957540509,102598.57957540509,102598.57957540509,130449.7897715724,126854.65789226897,3595.1318793034316,0.0,90967.99195606554,55063.79681398012,39893.55015787268,27851.210196167296,67744.76035403999,21100.840845823463,1574.490710870964,0.0,0.8774051300606593,2.705693702397382,0.001494314320929203,1.0,1.0,-6.070967222199499,331400.0609257011,1559282.9575750164,4.705137812043441,1559282.9575750164,4.705137812043441,0.7576274315263767,0.09296893785648173,3.9330130636466936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330130636466936,1.2854571167535869,1.2857541146888394,3.0596221471623193,6482.972185243358,15275.644261290765,6450.417957119853,0.0003245193819032112,23129.338876825375,2358.536184815954,19280.73093580093,1966.0873933301311,0.833604930883667,0.833604930883667,35543.84778920368,35405.22815468563,1.0048964311359119,0.8,4289.765875571623,4273.035954225843,1.0048964311359119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.1858073773665,4632.441516551485,5.8948623409364185,4.14247984235352,-3.9931014024779197,8.135581244831439,3.1132955092046686,3.5,0.8895130026299053,0.6,0.0002310325799044638,1.0000936122594941,0.00023101095444705012,199.00494687554374,0.0,4.320820632053024e-06,12.24520567123827,0.00047746994094310106,7.794829715319384e-05,0.00015308428275126996,0.000602082483899729,0.09296893784175632,0.09296893784175632,0.09296893784175632,0.09309141058571403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497994.7126714819,592.3033065045888,0.0,0.09296893784175632,0.09296893785648173,0.09296893785648173,0.3740940600259854,0.3740940600259854,0.5,7.912884447018763,0.6602054017654382,0.6602054017654382,1.1596057447604835e-11,0.0010328605495146803,0.6564577444850102,1.1596057447604835e-11,27851.210196167296,21100.840845823463,0.7576274315263767,0.9846844743293227,0.6089342205230601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704313022826692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.21951276092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52052848260786,260.52052848260786,-12.629471517392119,244.8006306487511,276.2404263164656,124254.69077246515,124321.21993442229,-66.52916195713028,0.0,nan,276.2404263164656,3.090426316465596,269.9524671829179,-3.197532817082049,263.66450804938114,-9.485491950618837,257.3765489158391,-15.773451084160854,251.08858978229253,-22.061410217707447,244.8006306487511,-28.349369351248868,1.0,1.0,26022.012520719443,26022.012520719443,275.44935008327013,2.2993500832701557,275.44935008327013,275.44935008327013,77147.11679694697,77143.46867833013,3.648118616838474,0.0,8546.071908451686,8546.071908451686,0.8849164152973165,3952.678128964927,275.44935008327013,2.2993500832701557,1.0,0.002,0.2053091687026762,0.00455373562730836,0.0003169888172336597,0.0016830111828504293,0.15849440861682984,0.15849440861682984,0.0,8.408898577449975e-14,1.0,1.0013252883794335,0.6564577444734141,0.09296893785648173,0.0,0.00012301647282249393,158.09539553009483,0.0,1599873.3244075298,266.423607893865,0.0010328605379186229,1.0,1285156.3038896252,2590.446193496716,,,,,,,,,,,,,,,,,,,3.0,15275.644261290765,1574.490710870964,0.3740940600259854,6.173730061729009,3.1132955092046686
1485.0,-30.10103825063282,4.1449312698940615,35.05509051357162,24.35539673259484,4.837739018846847,-26.607160523686503,-40.10299472194163,1.3438612919103023,-6.726218556908066,-6.727248263014442,40.110020991370746,41251.3421183544,25455.82869520892,25455.82869520892,66707.17081356331,77156.22929145025,77143.15153970753,25455.82869520892,102598.98023491644,102598.98023491644,102598.98023491644,130449.65552151385,126852.90835291987,3596.747168593985,0.0,90968.05216549226,55063.40571036168,39894.05161681176,27850.675286597416,67744.72690340917,21100.47572110489,1574.4594830782835,0.0,0.8774061365738128,2.7057115930584215,0.001494314320929203,1.0,1.0,-6.071802508895416,331402.3768823202,1559282.4879051894,4.705103513662743,1559282.4879051894,4.705103513662743,0.7576288726923284,0.09296800316285943,3.933004481072419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933004481072419,1.2854570742086333,1.2857540443340116,3.059615571755826,6482.958252746026,15275.62295030103,6450.417448679835,0.0003245222670399519,23129.404658264677,2358.542892655971,19280.729416039692,1966.0872383576138,0.8336024943534479,0.8336024943534479,35543.785738501014,35405.22815468563,1.0048942382628858,0.8,4289.758386709178,4273.035954225843,1.0048942382628858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.609912102468,4632.441516551485,5.895814863648289,4.1449312698940615,-3.9926880970924903,8.137619366986552,3.11260353169874,3.5,0.8893152947710686,0.6,0.00023101095444705012,1.000093235093402,0.0002309894181270762,199.0056865909251,0.0,4.303573003768076e-06,12.196325892678727,0.0004817735139468691,7.794152137082964e-05,0.00015306943307622048,0.0006020227662039899,0.0929680031270611,0.0929680031270611,0.0929680031270611,0.09309028656697264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497976.89549535373,592.3091449510139,0.0,0.0929680031270611,0.09296800316285943,0.09296800316285943,0.3740888794752747,0.3740888794752747,0.5,7.916552954921625,0.6591888243357289,0.6591888243357289,-4.905587047687732e-11,0.0010297061063511137,0.6554457541190004,-4.905587047687732e-11,27850.675286597416,21100.47572110489,0.7576288726923284,0.9846843269244377,0.608923291951133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704196058145398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.170632982365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5201324646973,260.5201324646973,-12.629867535302651,244.79977064222038,276.2404942871744,124258.19027260567,124324.40065076921,-66.21037816351566,0.0,nan,276.2404942871744,3.0904942871744083,269.9523495581809,-3.1976504418190643,263.6642048291941,-9.485795170805886,257.376060100204,-15.773939899796005,251.08791537121013,-22.062084628789847,244.79977064222038,-28.350229357779597,1.0,1.0,26022.012520719443,26022.012520719443,275.4494896776547,2.2994896776547193,275.4494896776547,275.4494896776547,77146.8048472732,77143.15153970753,3.653307565677096,0.0,8546.071908451686,8546.071908451686,0.8849169582732467,3952.6695034777813,275.4494896776547,2.2994896776547193,1.0,0.002,0.20518634230755345,0.00455427846991028,0.00031679929331360587,0.0016832007076503315,0.15839964665680292,0.15839964665680292,0.0,9.639372633429844e-13,1.0,1.001323250399482,0.6554457541680563,0.09296800316285943,0.0,0.0001228263618140458,157.8509991723137,0.0,1599873.523911583,266.4237814430919,0.0010297061554069842,1.0,1285155.7014388638,2590.461116238295,,,,,,,,,,,,,,,,,,,3.0,15275.62295030103,1574.4594830782835,0.3740888794752747,6.173730061729009,3.11260353169874
