time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1486.0,-30.10193015874238,4.147376759202344,35.055084602906334,24.355500388797395,4.837873183327653,-26.60794982453415,-40.103757789451606,1.3438928491231876,-6.726043060888799,-6.72706968935808,40.11001044720576,41250.559796480455,25456.541282965725,25456.541282965725,66707.10107944618,77155.90590308972,77142.84472985088,25456.541282965725,102599.38601281661,102599.38601281661,102599.38601281661,130449.52677860044,126851.16679620263,3598.3599823978184,0.0,90968.09808247068,55062.99183647679,39894.562495548766,27850.140765783835,67744.7032613326,21100.110984488812,1574.4282307469366,0.0,0.8774071520530766,2.705729671707957,0.001494314320929203,1.0,1.0,-6.072612822695135,331404.7173620374,1559282.0322210584,4.705068909799638,1559282.0322210584,4.705068909799638,0.7576303172733696,0.09296707031926028,3.9329942967402487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329942967402487,1.2854569709214232,1.285753913337486,3.059607894864855,6482.94198633526,15275.601682018763,6450.418605800983,0.00032452576066666316,23129.476225751718,2358.5501905086567,19280.732874752237,1966.0875910481395,0.8336000645481805,0.8336000645481805,35543.71210729799,35405.22815468563,1.0048916361359959,0.8,4289.749500203025,4273.035954225843,1.0048916361359959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.035872723561,4632.441516551485,5.896763898537061,4.147376759202344,-3.9922739773376725,8.139650736540016,3.1119138454107262,3.5,0.8891182415459218,0.6,0.0002309894181270762,1.0000929118984523,0.00023096795845557446,199.0064237416724,0.0,4.2858501430526516e-06,12.146099305411214,0.0004860593640899218,7.793478528575678e-05,0.0001530546328413194,0.000601962998054582,0.09296707029790993,0.09296707029790993,0.09296707029790993,0.09308916848903376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497959.10695933906,592.3149739472733,0.0,0.09296707029790993,0.09296707031926028,0.09296707031926028,0.37408371115407585,0.37408371115407585,0.5,7.920215902297872,0.6581771022713951,0.6581771022713951,-1.0800249583553523e-11,0.0010266284692761474,0.6544568666629402,-1.0800249583553523e-11,27850.140765783835,21100.110984488812,0.7576303172733696,0.98468364120094,0.6089119563687793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270407937957091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.1204063951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5197395642603,260.5197395642603,-12.630260435739672,244.79891416333703,276.24056496518386,124261.7791754903,124327.46834242913,-65.68916693885984,0.0,nan,276.24056496518386,3.090564965183887,269.9522348048119,-3.197765195188083,263.6639046444461,-9.486095355553857,257.37557448407756,-15.774425515922417,251.0872443237056,-22.062755676294387,244.79891416333703,-28.351085836662946,1.0,1.0,26022.012520719443,26022.012520719443,275.4496323506236,2.2996323506235967,275.4496323506236,275.4496323506236,77146.52477791453,77142.84472985088,3.68004806364479,0.0,8546.071908451686,8546.071908451686,0.8849176025840232,3952.6592682239498,275.4496323506236,2.2996323506235967,1.0,0.002,0.2050637016989309,0.004554820851167606,0.0003166100573185001,0.001683389941858809,0.15830502865925003,0.15830502865925003,0.0,-8.226908737585248e-13,1.0,1.0013212589917588,0.6544568666737405,0.09296707031926028,0.0,0.00012264057230653152,157.61215606054625,0.0,1599873.7258126438,266.4239569391112,0.001026628480076397,1.0,1285155.0926116498,2590.4757794448315,,,,,,,,,,,,,,,,,,,3.0,15275.601682018763,1574.4282307469366,0.37408371115407585,6.173730061729009,3.1119138454107262
1487.0,-30.102818249455353,4.149816285377463,35.05507881576669,24.355594894755654,4.837997797480113,-26.608736644757865,-40.104516700934596,1.3439161927958898,-6.7258688697658044,-6.726892755330683,40.110002190805766,41249.78027542086,25457.256859147314,25457.256859147314,66707.03713456818,77155.59067167202,77142.56454528292,25457.256859147314,102599.82140443023,102599.82140443023,102599.82140443023,130449.43920744915,126849.46840340288,3599.9708040462783,0.0,90968.14806690735,55062.57648371882,39895.07953687615,27849.61780301892,67744.69733989506,21099.754438247837,1574.397569144686,0.0,0.8774081498164061,2.7057475804255664,0.001494314320929203,1.0,1.0,-6.073318550429121,331407.0363642199,1559281.675407615,4.70503490968112,1559281.675407615,4.70503490968112,0.7576317415731504,0.09296614428633654,3.9329844527242286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329844527242286,1.285456905939943,1.285753820754076,3.0596003915420087,6482.926087694523,15275.580446184615,6450.419519318776,0.0003245291597240485,23129.54682643029,2358.5573897743157,19280.735605318056,1966.0878694883631,0.8335976381208571,0.8335976381208571,35543.64093649376,35405.22815468563,1.0048891209608855,0.8,4289.740910640939,4273.035954225843,1.0048891209608855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.463692335758,4632.441516551485,5.897711338183799,4.149816285377463,-3.991861673071293,8.141677958448756,3.1112264534685483,3.5,0.8889218438481566,0.6,0.00023096795845557446,1.0000925148888042,0.00023094659245725355,199.00715774218196,0.0,4.27061248023262e-06,12.102915768979244,0.0004903299765701545,7.792808642243163e-05,0.00015303987203314282,0.0006019034373532562,0.09296614425069048,0.09296614425069048,0.09296614425069048,0.09308807758523847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497941.3536391346,592.3207914371663,0.0,0.09296614425069048,0.09296614428633654,0.09296614428633654,0.3740785554759837,0.3740785554759837,0.5,7.9238739005318175,0.6571917937400826,0.6571917937400826,-1.2562395568238571e-11,0.0010238855649049583,0.653574204901588,-1.2562395568238571e-11,27849.61780301892,21099.754438247837,0.7576317415731504,0.9846827833605833,0.6089005028461281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703962985026442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.077222858665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5193486933073,260.5193486933073,-12.630651306692698,244.79806114325714,276.24063624335787,124265.24031005449,124330.59016701842,-65.34985696392745,0.0,nan,276.24063624335787,3.090636243357892,269.9521212233341,-3.1978787766659025,263.6636062033195,-9.486393796680488,257.37509118329893,-15.774908816701043,251.086576163276,-22.063423836723985,244.79806114325714,-28.351938856742834,1.0,1.0,26022.012520719443,26022.012520719443,275.44977649946367,2.2997764994636896,275.44977649946367,275.44977649946367,77146.21233942527,77142.56454528292,3.6477941423509037,0.0,8546.071908451686,8546.071908451686,0.8849182253644746,3952.6493749878496,275.44977649946367,2.2997764994636896,1.0,0.002,0.20494122702601675,0.004555362270162538,0.00031642107631767836,0.001683578920908468,0.15821053815883918,0.15821053815883918,0.0,-2.773853629428613e-12,1.0,1.001319481671321,0.6535742049141504,0.09296614428633654,0.0,0.00012247463541609782,157.39882753945454,0.0,1599873.9266559011,266.4241311302342,0.0010238855774673539,1.0,1285154.4893741023,2590.4891074818797,,,,,,,,,,,,,,,,,,,3.0,15275.580446184615,1574.397569144686,0.3740785554759837,6.173730061729009,3.1112264534685483
1488.0,-30.103702622951953,4.152249834409458,35.05507306769871,24.35567001756283,4.838109979427309,-26.609521362714496,-40.10527900010345,1.343928719190989,-6.725696220382645,-6.7267169582408215,40.1099917441047,41249.05364280168,25457.974115999947,25457.974115999947,66707.02775880162,77155.29155522265,77142.24952076768,25457.974115999947,102600.22363676762,102600.22363676762,102600.22363676762,130449.31040007988,126847.73138869696,3601.5790113829125,0.0,90968.2155709321,55062.21545127385,39895.55568850916,27849.08676331225,67744.6424518214,21099.391999942396,1574.3665532213356,0.0,0.8774091497460885,2.7057653797089487,0.001494314320929203,1.0,1.0,-6.074156935544579,331409.34047761804,1559281.2239359822,4.705000835790533,1559281.2239359822,4.705000835790533,0.7576331740880728,0.09296521848359642,3.932976826272522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932976826272522,1.2854568914223232,1.2857537787666031,3.059594493223954,6482.913589866343,15275.559257095374,6450.418058531523,0.00032453167582720775,23129.608840626508,2358.563713462447,19280.731238927197,1966.0874242404082,0.8335952143324247,0.8335952143324247,35543.58579833251,35405.22815468563,1.0048871723799937,0.8,4289.7342560490115,4273.035954225843,1.0048871723799937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.893356936801,4632.441516551485,5.898656896858245,4.152249834409458,-3.991450818310988,8.143700652720446,3.11054133846338,3.5,0.8887260967038229,0.6,0.00023094659245725355,1.0000921283072828,0.00023092531769862526,199.0078886751914,0.0,4.251986598167077e-06,12.050130019205497,0.0004945819631683215,7.792135819213035e-05,0.0001530252342651232,0.0006018447001996534,0.09296521845560207,0.09296521845560207,0.09296521845560207,0.09308696216986383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497923.6173589901,592.3266031532679,0.0,0.09296521845560207,0.09296521848359642,0.09296521848359642,0.3740734148394007,0.3740734148394007,0.5,7.927526212662385,0.6562011274815518,0.6562011274815518,-1.7678303265711293e-11,0.0010207378581981175,0.6525600226962638,-1.7678303265711293e-11,27849.08676331225,21099.391999942396,0.7576331740880728,0.9846834427717629,0.6088902701366703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703846875686895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.02443710889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51895869056585,260.51895869056585,-12.631041309434124,244.7972114821498,276.24070589898326,124268.6169864461,124333.82168625858,-65.20469981247237,0.0,nan,276.24070589898326,3.0907058989832876,269.9520070156125,-3.197992984387497,263.6633081322486,-9.486691867751404,257.37460924888455,-15.775390751115424,251.0859103655166,-22.064089634483366,244.7972114821498,-28.352788517850172,1.0,1.0,26022.012520719443,26022.012520719443,275.4499154346457,2.2999154346456976,275.4499154346457,275.4499154346457,77145.88160693698,77142.24952076768,3.63208616929478,0.0,8546.071908451686,8546.071908451686,0.8849187078508214,3952.6417104038846,275.4499154346457,2.2999154346456976,1.0,0.002,0.20481894286052665,0.0045559027197374135,0.00031623238857746963,0.0016837676105939017,0.1581161942887348,0.1581161942887348,0.0,-8.286288322167934e-13,1.0,1.0013174392188415,0.6525600227139421,0.09296521848359642,0.0,0.0001222841301494456,157.15392554832266,0.0,1599874.1251103943,266.42430377961733,0.0010207378758764207,1.0,1285153.890012237,2590.5040465407155,,,,,,,,,,,,,,,,,,,3.0,15275.559257095374,1574.3665532213356,0.3740734148394007,6.173730061729009,3.11054133846338
1489.0,-30.104583352256,4.154677461976441,35.05506729655176,24.355759773775958,4.838228759235253,-26.61030214111149,-40.10603316184131,1.3439475480664225,-6.725521355465901,-6.726538701252789,40.10997958190761,41248.28696094631,25458.68469180805,25458.68469180805,66706.97165275435,77154.98234971435,77141.91825127766,25458.68469180805,102600.60294308572,102600.60294308572,102600.60294308572,130449.14992143541,126845.9655949322,3603.184326503202,0.0,90968.26667069823,55061.80807410406,39896.06510732685,27848.5469783497,67744.61208567655,21099.023419693836,1574.3350649390961,0.0,0.877410169666255,2.7057834307968784,0.001494314320929203,1.0,1.0,-6.075073286380814,331411.6768467163,1559280.6983280552,4.704966080749321,1559280.6983280552,4.704966080749321,0.7576346240289252,0.09296429105918491,3.9329670690502283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329670690502283,1.2854568472016459,1.2857537071865048,3.059587008005781,6482.897729587236,15275.538112871345,6450.418989203156,0.0003245350680103027,23129.67921510366,2358.570889661981,19280.73402076699,1966.0877079091222,0.8335927983029133,0.8335927983029133,35543.515254971775,35405.22815468563,1.0048846793809363,0.8,4289.725742212709,4273.035954225843,1.0048846793809363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.324855218771,4632.441516551485,5.899598650381882,4.154677461976441,-3.9910387116459525,8.145716173622393,3.1098584862303276,3.5,0.8885309960658079,0.6,0.00023092531769862526,1.0000917493250736,0.00023090413240032083,199.00861660099554,0.0,4.233844796690199e-06,11.998716153820025,0.0004988158079650116,7.791470231319038e-05,0.00015301061538543488,0.0006017857115260256,0.09296429104339818,0.09296429104339818,0.09296429104339818,0.09308582958191923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497905.9026836335,592.3324076237442,0.0,0.09296429104339818,0.09296429105918491,0.09296429105918491,0.3740682862423293,0.3740682862423293,0.5,7.9311723720162055,0.6551887740615712,0.6551887740615712,1.1368683772161603e-10,0.0010173457868631886,0.6514654148719501,1.1368683772161603e-10,27848.5469783497,21099.023419693836,0.7576346240289252,0.9846830559512261,0.6088792258309729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703731052208787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.97302324351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51857032927825,260.51857032927825,-12.63142967072173,244.79636525872698,276.24077539982943,124272.0014507372,124336.93171538175,-64.9302646445461,0.0,nan,276.24077539982943,3.090775399829454,269.9518933716095,-3.1981066283904624,263.6630113433882,-9.4869886566118,257.37412931516786,-15.775870684832114,251.08524728694707,-22.06475271305291,244.79636525872698,-28.353634741272998,1.0,1.0,26022.012520719443,26022.012520719443,275.45005492885554,2.300054928855559,275.45005492885554,275.45005492885554,77145.57006027999,77141.91825127766,3.6518090023309924,0.0,8546.071908451686,8546.071908451686,0.8849193251398351,3952.6319043954795,275.45005492885554,2.300054928855559,1.0,0.002,0.20469686422442257,0.004556442729866754,0.0003160440196266904,0.0016839559806817786,0.1580220098133452,0.1580220098133452,0.0,3.0846896217906483e-13,1.0,1.0013152346600622,0.6514654147582633,0.09296429105918491,0.0,0.00012207860238473646,156.88971654876732,0.0,1599874.3258206102,266.4244786445341,0.0010173456731763508,1.0,1285153.2822625376,2590.5200141631094,,,,,,,,,,,,,,,,,,,3.0,15275.538112871345,1574.3350649390961,0.3740682862423293,6.173730061729009,3.1098584862303276
1490.0,-30.10546051495934,4.157099158081102,35.05506153704378,24.355849145818524,4.838348440337206,-26.61107961942782,-40.106783027853794,1.3439675448251092,-6.725347234111325,-6.726361334971026,40.109968376277365,41247.52148834821,25459.39646901425,25459.39646901425,66706.91795736246,77154.67481336398,77141.59785131965,25459.39646901425,102600.99432033389,102600.99432033389,102600.99432033389,130449.0070979794,126844.21998971948,3604.7871082599127,0.0,90968.31957284035,55061.402060817185,39896.57501335907,27848.0127776455,67744.58779100457,21098.658776415177,1574.3038669667997,0.0,0.8774111810530154,2.705801390033998,0.001494314320929203,1.0,1.0,-6.075944661277276,331414.001550069,1559280.2140586707,4.704931616545173,1559280.2140586707,4.704931616545173,0.757636063473504,0.09296336747845005,3.9329576497210375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329576497210375,1.2854567973269422,1.2857536300660797,3.0595797991029112,6482.8824547871,15275.517012173521,6450.419528222955,0.00032453830938509223,23129.748061053408,2358.577909995096,19280.73563193324,1966.0878722023567,0.8335903867625236,0.8335903867625235,35543.44715449799,35405.22815468563,1.0048822727145625,0.8,4289.717523206981,4273.035954225843,1.0048822727145625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.758193353244,4632.441516551485,5.900538414466352,4.157099158081102,-3.990627858641618,8.147727016722719,3.109177903603716,3.5,0.8883365438867761,0.6,0.00023090413240032083,1.000091378418323,0.00023088303467379474,199.00934158366672,0.0,4.216056907843889e-06,11.948305276829583,0.0005030318648728555,7.790808486745483e-05,0.000152996047532866,0.0006017269755214689,0.09296336728140243,0.09296336728140243,0.09296336728140243,0.0930847100664082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497888.2212378029,592.3382011732738,0.0,0.09296336728140243,0.09296336747845005,0.09296336747845005,0.37406316775947807,0.37406316775947807,0.5,7.934812657159237,0.6541694698844367,0.6541694698844367,-8.645884008728899e-11,0.0010141008597202017,0.6504166736937691,-8.645884008728899e-11,27848.0127776455,21098.658776415177,0.757636063473504,0.9846826164646042,0.608868144797026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703615511931923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.922612366514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5181837171693,260.5181837171693,-12.631816282830698,244.79552247219436,276.2408449621451,124275.39610101019,124340.03391968316,-64.6378186729648,0.0,nan,276.2408449621451,3.090844962145127,269.95178046415407,-3.198219535845908,263.66271596616394,-9.487284033836033,257.3736514681743,-15.776348531825704,251.08458697018398,-22.065413029816,244.79552247219436,-28.354477527805614,1.0,1.0,26022.012520719443,26022.012520719443,275.45019480423366,2.3001948042336835,275.45019480423366,275.45019480423366,77145.26060121218,77141.59785131965,3.6627498925372493,0.0,8546.071908451686,8546.071908451686,0.8849199210518636,3952.6224379696428,275.45019480423366,2.3001948042336835,1.0,0.002,0.2045749825415496,0.004556981769150715,0.00031585595404857406,0.0016841440454269069,0.15792797702428701,0.15792797702428701,0.0,-5.245192301328583e-13,1.0,1.0013131225301959,0.6504166737802279,0.09296336747845005,0.0,0.00012188164851947046,156.63652693902193,0.0,1599874.5258662645,266.42465276588865,0.0010141009461790418,1.0,1285152.6775501352,2590.5354031163643,,,,,,,,,,,,,,,,,,,3.0,15275.517012173521,1574.3038669667997,0.37406316775947807,6.173730061729009,3.109177903603716
1491.0,-30.106334201359413,4.159514932797462,35.05505579569671,24.355943232681625,4.8384708769051175,-26.611853693524026,-40.10753233507273,1.3439903690885857,-6.7251729463506535,-6.726183846632177,40.10995738066774,41246.7633092689,25460.107034565695,25460.107034565695,66706.8703438346,77154.36497166702,77141.28109034227,25460.107034565695,102601.38812490796,102601.38812490796,102601.38812490796,130448.86803256783,126842.48073097282,3606.387301595009,0.0,90968.3681288447,55061.00132457306,39897.074226968485,27847.47990765987,67744.55413462836,21098.295083734953,1574.2727316420637,0.0,0.8774121922967625,2.705819361146086,0.001494314320929203,1.0,1.0,-6.076803306017041,331416.32786990824,1559279.7388662898,4.70489715726486,1559279.7388662898,4.70489715726486,0.7576375009047605,0.09296244583195054,3.932947730349672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932947730349672,1.2854567340301004,1.285753539632995,3.059572233146493,6482.866423433339,15275.495953568956,6450.420620720628,0.00032454174895755637,23129.818743041586,2358.585117552027,19280.738897481897,1966.0882051956476,0.83358798059247,0.83358798059247,35543.37543875178,35405.22815468563,1.0048797382859394,0.8,4289.708867876172,4273.035954225843,1.0048797382859394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.193361091745,4632.441516551485,5.901475641815644,4.159514932797462,-3.9902175031144926,8.149732435911954,3.108499577698583,3.5,0.8881427364853094,0.6,0.00023088303467379474,1.000091016910965,0.00023086202232566356,199.01006369778048,0.0,4.198644664870559e-06,11.898958980243163,0.0005072305095377261,7.790147287201514e-05,0.00015298156180177958,0.0006016684862736571,0.0929624458057435,0.0929624458057435,0.0929624458057435,0.09308359462114826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497870.5691305653,592.3439850399614,0.0,0.0929624458057435,0.09296244583195054,0.09296244583195054,0.374058060449166,0.374058060449166,0.5,7.938447122887313,0.653146756626029,0.653146756626029,8.58335624798201e-12,0.001010900281528393,0.6493805406151409,8.58335624798201e-12,27847.47990765987,21098.295083734953,0.7576375009047605,0.9846824028285495,0.6088572555559144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703500255321953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87326606993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5177991027355,260.5177991027355,-12.632200897264454,244.7946831231712,276.24091508230055,124278.79313755546,124343.09696495495,-64.30382739947986,0.0,nan,276.24091508230055,3.090915082300569,269.9516686904754,-3.1983313095245762,263.6624222986504,-9.48757770134955,257.3731759068202,-15.776824093179755,251.08392951499533,-22.066070485004644,244.7946831231712,-28.355316876828766,1.0,1.0,26022.012520719443,26022.012520719443,275.45033522747633,2.300335227476353,275.45033522747633,275.45033522747633,77144.95866695377,77141.28109034227,3.6775766115024453,0.0,8546.071908451686,8546.071908451686,0.8849205485987126,3952.6124690014203,275.45033522747633,2.300335227476353,1.0,0.002,0.2044532954530862,0.004557520022562898,0.00031566818885929687,0.0016843318094933294,0.15783409442964844,0.15783409442964844,0.0,-1.64737364374834e-12,1.0,1.0013110357993222,0.6493805406065576,0.09296244583195054,0.0,0.00012168705394846629,156.38636956855308,0.0,1599874.7261697487,266.4248270536493,0.0010109002729450367,1.0,1285152.0724199777,2590.550638431423,,,,,,,,,,,,,,,,,,,3.0,15275.495953568956,1574.2727316420637,0.374058060449166,6.173730061729009,3.108499577698583
1492.0,-30.10720440888977,4.161924789209019,35.055050087369295,24.35603159191089,4.838594163703387,-26.612624551616527,-40.10828115334732,1.344014306467201,-6.724998836425243,-6.726006604644141,40.10994685094779,41246.03473716429,25460.817230674107,25460.817230674107,66706.8519678384,77154.06112504537,77140.9702359658,25460.817230674107,102601.7874666399,102601.7874666399,102601.7874666399,130448.7372217627,126840.7522129198,3607.9850088428884,0.0,90968.42731570403,55060.634830804906,39897.54720544347,27846.949755122798,67744.49696056626,21097.93331470902,1574.2417337440925,0.0,0.8774132004044513,2.705837306552172,0.001494314320929203,1.0,1.0,-6.077641557742481,331418.6509719784,1559279.2838080432,4.7048628048995385,1559279.2838080432,4.7048628048995385,0.7576389335362588,0.09296152727613223,3.9329394265941287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329394265941287,1.2854566653441517,1.2857534439193181,3.059565936858069,6482.853082353703,15275.474935367576,6450.4198367077925,0.000324544490172132,23129.882626868075,2358.591631889389,19280.736554015064,1966.0879662285352,0.8335855769375251,0.8335855769375251,35543.31540366697,35405.22815468563,1.0048776166519209,0.8,4289.70162227745,4273.035954225843,1.0048776166519209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.63035320928,4632.441516551485,5.902410532634448,4.161924789209019,-3.9898079216688185,8.151732710877837,3.1078235016681535,3.5,0.8879495719051868,0.6,0.00023086202232566356,1.0000906551285964,0.00023084109539647508,199.0107829411604,0.0,4.1816687400253515e-06,11.850849209231846,0.0005114121782777515,7.78948657093876e-05,0.00015296715661627597,0.0006016105612301507,0.09296152724312207,0.09296152724312207,0.09296152724312207,0.09308248605744969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497852.9470103525,592.3497590245261,0.0,0.09296152724312207,0.09296152727613223,0.09296152727613223,0.3740529644751534,0.3740529644751534,0.5,7.942075891711147,0.6521255786299207,0.6521255786299207,-2.518163455533795e-11,0.001007768218869387,0.6483650469016311,-2.518163455533795e-11,27846.949755122798,21097.93331470902,0.7576389335362588,0.9846829626127143,0.6088470147054661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27033852818893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.82515629892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51741651631386,260.51741651631386,-12.632583483686119,244.79384719527434,276.24098583735355,124282.2344088343,124346.19917210845,-63.96476327415495,0.0,nan,276.24098583735355,3.0909858373535712,269.95155810894124,-3.198441891058735,263.6621303805239,-9.4878696194761,257.372702652102,-15.777297347897957,251.08327492368792,-22.066725076312053,244.79384719527434,-28.35615280472564,1.0,1.0,26022.012520719443,26022.012520719443,275.45047609551625,2.3004760955162737,275.45047609551625,275.45047609551625,77144.65792326274,77140.9702359658,3.6876872969442047,0.0,8546.071908451686,8546.071908451686,0.8849210739337846,3952.6041237270992,275.45047609551625,2.3004760955162737,1.0,0.002,0.20433179910059351,0.00455805745471644,0.00031548071786287264,0.001684519283001397,0.15774035893143631,0.15774035893143631,0.0,8.642695933924749e-13,1.0,1.0013089906540924,0.6483650469268127,0.09296152727613223,0.0,0.00012149632021483244,156.1411742964322,0.0,1599874.9263614411,266.42500116357473,0.0010077682440510216,1.0,1285151.4681295697,2590.56561573396,,,,,,,,,,,,,,,,,,,3.0,15275.474935367576,1574.2417337440925,0.3740529644751534,6.173730061729009,3.1078235016681535
1493.0,-30.108071045139283,4.164328733968557,35.055044414571775,24.35612539937722,4.838715926001868,-26.61339234801922,-40.1090219389647,1.344037228921349,-6.72482478304471,-6.725829436675087,40.10993645959036,41245.272347379076,25461.526628949465,25461.526628949465,66706.79897632854,77153.75403778798,77140.66115946099,25461.526628949465,102602.18778841045,102602.18778841045,102602.18778841045,130448.60859348581,126839.0283825677,3609.5802109181036,0.0,90968.47577600014,55060.22700867767,39898.054185913854,27846.420805075362,67744.47499098921,21097.572390822657,1574.2107972524018,0.0,0.8774142075716189,2.7058552443532697,0.001494314320929203,1.0,1.0,-6.078475782300984,331420.9731175565,1559278.8347284636,4.704828484633592,1559278.8347284636,4.704828484633592,0.7576403638552125,0.09296061113053047,3.9329295649983793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329295649983793,1.2854566012346318,1.285753352892937,3.0595584177800723,6482.837150329692,15275.453957736672,6450.420898225893,0.0003245479066445201,23129.95294540385,2358.5988023844893,19280.739726963704,1966.0882897792524,0.8335831798912059,0.8335831798912059,35543.244105564874,35405.22815468563,1.0048750969851379,0.8,4289.693017351861,4273.035954225843,1.0048750969851379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.069162735153,4632.441516551485,5.903342995038575,4.164328733968557,-3.9893989862192947,8.153727720187852,3.1071496665736356,3.5,0.8877570475924673,0.6,0.00023084109539647508,1.0000902837110095,0.00023082025608717936,199.01149923737123,0.0,4.164684562353272e-06,11.802716049709172,0.0005155768628401048,7.78883299323121e-05,0.00015295276546416298,0.0006015524533422696,0.0929606111227743,0.0929606111227743,0.0929606111227743,0.09308138073614586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497835.3531821849,592.3555236663926,0.0,0.0929606111227743,0.09296061113053047,0.09296061113053047,0.37404788027322694,0.37404788027322694,0.5,7.945698985108116,0.6511063861399862,0.6511063861399862,8.01492205937393e-12,0.0010046536303889297,0.6473536543741147,8.01492205937393e-12,27846.420805075362,21097.572390822657,0.7576403638552125,0.9846824997197382,0.6088359582514318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703270591477103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.777023139395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5170357752449,260.5170357752449,-12.632964224755085,244.7930146694797,276.24105688100946,124285.59302608836,124349.24926393862,-63.65623785025019,0.0,nan,276.24105688100946,3.0910568810094787,269.95144843870935,-3.1985515612906283,263.6618399963957,-9.488160003604264,257.37223155409015,-15.777768445909828,251.08262311178476,-22.06737688821522,244.7930146694797,-28.356985330520274,1.0,1.0,26022.012520719443,26022.012520719443,275.4506170975709,2.300617097570921,275.4506170975709,275.4506170975709,77144.3538024589,77140.66115946099,3.6926429979212116,0.0,8546.071908451686,8546.071908451686,0.8849216978250041,3952.5942128233714,275.4506170975709,2.300617097570921,1.0,0.002,0.20421049271173056,0.004558594081338871,0.00031529353997911667,0.0016847064609236042,0.15764676998955834,0.15764676998955834,0.0,9.027206065992388e-13,1.0,1.001306953759377,0.6473536543660998,0.09296061113053047,0.0,0.00012130635707446648,155.8969696139442,0.0,1599875.1265109847,266.42517521695527,0.0010046536223740077,1.0,1285150.8640906885,2590.5805418700224,,,,,,,,,,,,,,,,,,,3.0,15275.453957736672,1574.2107972524018,0.37404788027322694,6.173730061729009,3.1071496665736356
1494.0,-30.108934194125837,4.166726783326615,35.055038768744936,24.356213549058907,4.838838336516553,-26.614156941065442,-40.109762200713135,1.344061083448152,-6.7246503362160865,-6.725651848009796,40.10992589249207,41244.539089936305,25462.234077210655,25462.234077210655,66706.77316714695,77153.45289113716,77140.35099581668,25462.234077210655,102602.58507302734,102602.58507302734,102602.58507302734,130448.47637687268,126837.30352237221,3611.1728545004717,0.0,90968.53455834981,55059.852723058495,39898.535372545906,27845.89130384534,67744.42667639125,21097.211083811173,1574.179826839008,0.0,0.8774152177007827,2.705873225100351,0.001494314320929203,1.0,1.0,-6.079319976831471,331423.3007896242,1559278.3780555772,4.704794063484848,1559278.3780555772,4.704794063484848,0.7576417954665284,0.09295969676345413,3.9329212700985714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329212700985714,1.2854565325791982,1.2857532574322335,3.059552128306805,6482.8238236905545,15275.433022643512,6450.420144138835,0.0003245506469159749,23130.01667487482,2358.6053009819684,19280.737472947025,1966.0880599335171,0.8335807856935482,0.8335807856935482,35543.18413445051,35405.22815468563,1.004872977613786,0.8,4289.6857794736925,4273.035954225843,1.004872977613786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.509783595895,4632.441516551485,5.904272768044483,4.166726783326615,-3.9889903243478324,8.155717107674448,3.1064780645581114,3.5,0.8875651613023176,0.6,0.00023082025608717936,1.0000899210388707,0.00023079950235615663,199.01221265580006,0.0,4.147262186012273e-06,11.75334103515878,0.0005197241250261171,7.788179928367013e-05,0.00015293845680350922,0.000601494909778573,0.09295969672420884,0.09295969672420884,0.09295969672420884,0.09308027517357306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497817.78640556993,592.3612793567088,0.0,0.09295969672420884,0.09295969676345413,0.09295969676345413,0.3740428078752444,0.3740428078752444,0.5,7.949316344164098,0.6500865228932753,0.6500865228932753,8.86757334228605e-12,0.0010015117937314244,0.6463318711783472,8.86757334228605e-12,27845.89130384534,21097.211083811173,0.7576417954665284,0.9846828210060575,0.6088255685882116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270315618375869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72764812485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51665691996226,260.51665691996226,-12.633343080037719,244.7921855354676,276.2411283044565,124288.9944300525,124352.33538229667,-63.3409522442045,0.0,nan,276.2411283044565,3.091128304456504,269.95133975066335,-3.1986602493366263,263.6615511968641,-9.488448803135896,257.3717626430588,-15.77823735694119,251.08197408926307,-22.068025910736907,244.7921855354676,-28.357814464532368,1.0,1.0,26022.012520719443,26022.012520719443,275.45075839311255,2.3007583931125737,275.45075839311255,275.45075839311255,77144.0509560863,77140.35099581668,3.6999602696159855,0.0,8546.071908451686,8546.071908451686,0.8849222225994271,3952.5858764490645,275.45075839311255,2.3007583931125737,1.0,0.002,0.2040893782235619,0.00455912998558348,0.00031510665851916845,0.0016848933428859013,0.15755332925958423,0.15755332925958423,0.0,1.4050696370282445e-12,1.0,1.0013048959081068,0.6463318711694797,0.09295969676345413,0.0,0.0001211144569736612,155.65027570195713,0.0,1599875.3270837902,266.4253496637839,0.001001511784863851,1.0,1285150.258616991,2590.595602805983,,,,,,,,,,,,,,,,,,,3.0,15275.433022643512,1574.179826839008,0.3740428078752444,6.173730061729009,3.1064780645581114
1495.0,-30.10979384878401,4.169118945645016,35.05503315208676,24.356306727882497,4.838961183773515,-26.614918345522973,-40.11049820166079,1.344085680530567,-6.724475853651768,-6.725474241038384,40.10991544248856,41243.79199938702,25462.940521650442,25462.940521650442,66706.73252103745,77153.14891951442,77140.0426279424,25462.940521650442,102602.98314959284,102602.98314959284,102602.98314959284,130448.34602424839,126835.58305386855,3612.7629703798357,0.0,90968.58553412743,55059.45962130072,39899.028792029676,27845.362874655544,67744.39166668522,21096.85053338978,1574.148909556599,0.0,0.8774162274744962,2.7058912075610215,0.001494314320929203,1.0,1.0,-6.080160049211827,331425.6287143555,1559277.9264421859,4.704759654498761,1559277.9264421859,4.704759654498761,0.7576432251343306,0.0929587846318181,3.9329119010569102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329119010569102,1.2854564602695788,1.285753158426516,3.0595450119190515,6482.808744918849,15275.412128523976,6450.420644603542,0.0003245538442887623,23130.08473687931,2358.6122413749154,19280.738968869526,1966.08821247516,0.8335783974940537,0.8335783974940536,35543.11639739108,35405.22815468563,1.0048705837960243,0.8,4289.677604328229,4273.035954225843,1.0048705837960243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.952212135517,4632.441516551485,5.905200073875538,4.169118945645016,-3.988582235894411,8.157701181539426,3.105808690671073,3.5,0.8873739116203065,0.6,0.00023079950235615663,1.0000895576230533,0.000230778834352301,199.01292319055273,0.0,4.130245931697824e-06,11.705116970431634,0.000523854370957815,7.787530672603687e-05,0.00015292419563011977,0.0006014373889532532,0.09295878462149788,0.09295878462149788,0.09295878462149788,0.09307917274673472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497800.24798932316,592.3670256816304,0.0,0.09295878462149788,0.0929587846318181,0.0929587846318181,0.37403774699093656,0.37403774699093656,0.5,7.952927992080304,0.6490670910112044,0.6490670910112044,-2.8421709430404007e-13,0.0009983873866303838,0.6453141918265715,-2.8421709430404007e-13,27845.362874655544,21096.85053338978,0.7576432251343306,0.9846827298892397,0.6088148551442311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703042057950655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.679424060116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51627996497143,260.51627996497143,-12.633720035028546,244.79135978408362,276.2412001458606,124292.35219956802,124355.37544218665,-63.02324261858972,0.0,nan,276.2412001458606,3.0912001458606255,269.9512320735027,-3.1987679264972826,263.66126400115314,-9.488735998846835,257.3712959287923,-15.778704071207699,251.0813278564363,-22.068672143563674,244.79135978408362,-28.358640215916353,1.0,1.0,26022.012520719443,26022.012520719443,275.45089991708846,2.3008999170884863,275.45089991708846,275.45089991708846,77143.7497564675,77140.0426279424,3.7071285251004156,0.0,8546.071908451686,8546.071908451686,0.8849228153289063,3952.576460562195,275.45089991708846,2.3008999170884863,1.0,0.002,0.20396845486388354,0.0045596650986096015,0.0003149200720304674,0.0016850799287562908,0.1574600360152337,0.1574600360152337,0.0,7.867582453580102e-13,1.0,1.0013028463137552,0.6453141918268557,0.0929587846318181,0.0,0.00012092332780924732,155.4045727833703,0.0,1599875.527722956,266.4255241463482,0.000998387386914601,1.0,1285149.6530803058,2590.6106138036635,,,,,,,,,,,,,,,,,,,3.0,15275.412128523976,1574.148909556599,0.37403774699093656,6.173730061729009,3.105808690671073
1496.0,-30.110650085596696,4.171505230440535,35.05502756605045,24.356399627309315,4.839084651517043,-26.615676611888333,-40.111233678739495,1.344111177824048,-6.724301283418072,-6.725296560131365,40.109905092901705,41243.0601212312,25463.645824381176,25463.645824381176,66706.70594561238,77152.84649178422,77139.73599322204,25463.645824381176,102603.38181760322,102603.38181760322,102603.38181760322,130448.21719014698,126833.86662154725,3614.350568599734,0.0,90968.63787358509,55059.08157241333,39899.50700130196,27844.83537254376,67744.34237384572,21096.49063963348,1574.1180370432717,0.0,0.8774172372600982,2.705909197402632,0.001494314320929203,1.0,1.0,-6.080997128050285,331427.9576208109,1559277.47916975,4.704725245157895,1559277.47916975,4.704725245157895,0.757644653214059,0.09295787479279274,3.932902795399939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932902795399939,1.2854563835671675,1.2857530551372003,3.0595381108817197,6482.794122448844,15275.391275635853,6450.420843381054,0.0003245569243759613,23130.15159692866,2358.6190592025473,19280.73956302881,1966.0882730625453,0.8335760136387953,0.8335760136387954,35543.05056454078,35405.22815468563,1.0048682572738274,0.8,4289.669659000633,4273.035954225843,1.0048682572738274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.396442735321,4632.441516551485,5.906124886122981,4.171505230440535,-3.988174678640781,8.159679909081316,3.1051415376093345,3.5,0.8871832964598099,0.6,0.000230778834352301,1.0000892021680041,0.0002307582502160969,199.01363090479077,0.0,4.113199863819856e-06,11.656808414065472,0.0005279675708216348,7.786881928952534e-05,0.00015291001506277568,0.0006013802256850373,0.09295787477365511,0.09295787477365511,0.09295787477365511,0.09307807319517457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497782.73776897194,592.3727626946013,0.0,0.09295787477365511,0.09295787479279274,0.09295787479279274,0.37403269765871644,0.37403269765871644,0.5,7.9565339459611435,0.6480485678023911,0.6480485678023911,-2.6261659513693303e-11,0.000995276713297244,0.644299432081084,-2.6261659513693303e-11,27844.83537254376,21096.49063963348,0.757644653214059,0.9846830540843224,0.6088044946046158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702928213645082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.631115503755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5159049318811,260.5159049318811,-12.634095068118881,244.79053739629714,276.24127246746554,124295.71013435828,124358.4120536022,-62.70191924392405,0.0,nan,276.24127246746554,3.091272467465558,269.9511254532314,-3.198874546768593,263.6609784390041,-9.489021560995866,257.3708314247619,-15.779168575238089,251.0806844105265,-22.06931558947349,244.79053739629714,-28.359462603702838,1.0,1.0,26022.012520719443,26022.012520719443,275.4510417178012,2.3010417178012403,275.4510417178012,275.4510417178012,77143.45032562749,77139.73599322204,3.7143324054486584,0.0,8546.071908451686,8546.071908451686,0.8849233913952163,3952.5673093769387,275.4510417178012,2.3010417178012403,1.0,0.002,0.20384772208192706,0.004560199433198353,0.00031473377969888823,0.001685266219764151,0.1573668898494441,0.1573668898494441,0.0,-5.369606669025639e-13,1.0,1.001300802589859,0.6442994321073456,0.09295787479279274,0.0,0.00012073274847184896,155.15957667542014,0.0,1599875.7284842767,266.4256987165819,0.0009952767395589035,1.0,1285149.047290996,2590.6255902630596,,,,,,,,,,,,,,,,,,,3.0,15275.391275635853,1574.1180370432717,0.37403269765871644,6.173730061729009,3.1051415376093345
1497.0,-30.111502805087603,4.17388564390093,35.055022012088614,24.356492596585326,4.8392065452031385,-26.616431870052494,-40.11196115808559,1.3441356102049513,-6.724126803321894,-6.7251189818796755,40.109894846523936,41242.30765488187,25464.350384688412,25464.350384688412,66706.65803957029,77152.54515606778,77139.43062868704,25464.350384688412,102603.78101337545,102603.78101337545,102603.78101337545,130448.08988586093,126832.15422806724,3615.9356577936833,0.0,90968.6883165213,55058.67992038324,39900.00932904228,27844.30887248548,67744.31820152776,21096.13144672316,1574.0872167866833,0.0,0.8774182460831588,2.7059271768084963,0.001494314320929203,1.0,1.0,-6.081831790285662,331430.28519508,1559277.0363569078,4.704690868666745,1559277.0363569078,4.704690868666745,0.7576460792521027,0.09295696728849312,3.932893411861256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932893411861256,1.2854563116784838,1.2857529567705401,3.0595309822127543,6482.779017654723,15275.370462563413,6450.421401253582,0.00032456013125646446,23130.21960935118,2358.6259945395404,19280.74123054713,1966.088443102092,0.8335736346728084,0.8335736346728083,35542.98272260585,35405.22815468563,1.0048658597520341,0.8,4289.661471197805,4273.035954225843,1.0048658597520341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.8424700750975,4632.441516551485,5.90704730257629,4.17388564390093,-3.987767784929498,8.161653428830428,3.1044765984320577,3.5,0.8869933138377307,0.6,0.0002307582502160969,1.0000888363416596,0.0002307377523182982,199.0143357162393,0.0,4.096523685017649e-06,11.609548123340016,0.0005320640945066525,7.786240289029514e-05,0.00015289584732580176,0.0006013230706485902,0.09295696727792609,0.09295696727792609,0.09295696727792609,0.09307697624547467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497765.2556851643,592.3784904155856,0.0,0.09295696727792609,0.09295696728849312,0.09295696728849312,0.37402765989277276,0.37402765989277276,0.5,7.960134220725236,0.647031339996488,0.647031339996488,-1.5347723092418164e-11,0.000992178557794432,0.6432871915940268,-1.5347723092418164e-11,27844.30887248548,21096.13144672316,0.7576460792521027,0.9846826982763247,0.6087936043904533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702814650379137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.58385521303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51553164791505,260.51553164791505,-12.634468352084923,244.78971835377578,276.2413449420559,124299.02671353995,124361.43619589761,-62.40948235767705,0.0,nan,276.2413449420559,3.091344942055912,269.95101962439566,-3.1989803756043216,263.66069430674696,-9.489305693253016,257.3703689890871,-15.779631010912851,251.08004367142888,-22.069956328571095,244.78971835377578,-28.360281646224195,1.0,1.0,26022.012520719443,26022.012520719443,275.4511835644866,2.301183564486621,275.4511835644866,275.4511835644866,77143.14706055007,77139.43062868704,3.7164318630238995,0.0,8546.071908451686,8546.071908451686,0.8849239850413925,3952.5578789205624,275.4511835644866,2.301183564486621,1.0,0.002,0.20372717940725693,0.004560732972581597,0.00031454778068433026,0.0016854522208249532,0.15727389034216513,0.15727389034216513,0.0,1.5092835835284202e-12,1.0,1.0012987639275603,0.6432871916093745,0.09295696728849312,0.0,0.00012054264403606082,154.91519115953736,0.0,1599875.92915695,266.4258731966781,0.000992178573142155,1.0,1285148.4418509507,2590.6405347216128,,,,,,,,,,,,,,,,,,,3.0,15275.370462563413,1574.0872167866833,0.37402765989277276,6.173730061729009,3.1044765984320577
1498.0,-30.11235259033623,4.176260221010012,35.05501649165179,24.3566041457467,4.839343196894127,-26.617183011612365,-40.112687973864354,1.3441736181783235,-6.7239508914504995,-6.72494000682023,40.10988470610336,41241.550072615435,25465.050746882116,25465.050746882116,66706.60081949754,77152.23094048911,77139.131173981,25465.050746882116,102604.18192086312,102604.18192086312,102604.18192086312,130447.96419566355,126830.44596312994,3617.5182325336123,0.0,90968.72554784786,55058.27297728431,39900.50285618172,27843.78227480042,67744.28513098214,21095.77225978151,1574.0563606552832,0.0,0.8774192621201472,2.7059452969517555,0.001494314320929203,1.0,1.0,-6.082655172448142,331432.6310905016,1559276.598122616,4.704656246405735,1559276.598122616,4.704656246405735,0.7576475082149277,0.09295606141669638,3.9328826033028013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328826033028013,1.2854561760371408,1.285752794747374,3.0595228967099133,6482.761885444437,15275.349691413425,6450.423408050042,0.0003245638668631807,23130.29264373493,2358.6334419740615,19280.747228996042,1966.0890547736528,0.8335712619796198,0.8335712619796198,35542.90457789725,35405.22815468563,1.0048630981334883,0.8,4289.6520399593455,4273.035954225843,1.0048630981334883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.290288007798,4632.441516551485,5.907966527853505,4.176260221010012,-3.9873604252322714,8.163620646242283,3.1038138652100113,3.5,0.8868039614885747,0.6,0.0002307377523182982,1.0000885312563101,0.00023071732662351967,199.01503810678994,0.0,4.079375513991169e-06,11.560950206650974,0.0005361434700206436,7.785599283189843e-05,0.00015288175948639977,0.0006012660122463846,0.09295606140202047,0.09295606140202047,0.09295606140202047,0.09307588275363121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497747.80151801155,592.3842089171487,0.0,0.09295606140202047,0.09295606141669638,0.09295606141669638,0.3740226336986932,0.3740226336986932,0.5,7.9637288644042785,0.6460165767976491,0.6460165767976491,-2.3703705664956942e-11,0.0009891153697481059,0.6422848343721057,-2.3703705664956942e-11,27843.78227480042,21095.77225978151,0.7576475082149277,0.9846823343182638,0.6087827186142089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702701367848452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.53525729634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51516140343614,260.51516140343614,-12.634838596563839,244.78890268927557,276.2414201175979,124302.44815465448,124364.34946375739,-61.901309102886934,0.0,nan,276.2414201175979,3.09142011759792,269.95091663192966,-3.199083368070319,263.66041314627125,-9.489586853728724,257.36990966060455,-15.780090339395429,251.07940617493773,-22.070593825062247,244.78890268927557,-28.361097310724404,1.0,1.0,26022.012520719443,26022.012520719443,275.4513274995055,2.3013274995055326,275.4513274995055,275.4513274995055,77142.88138594505,77139.131173981,3.7502119640412275,0.0,8546.071908451686,8546.071908451686,0.8849246688406439,3952.5470163193154,275.4513274995055,2.3013274995055326,1.0,0.002,0.20360682498324417,0.004561265958277082,0.00031436207308835985,0.0016856379268447813,0.15718103654417992,0.15718103654417992,0.0,-6.685884484936011e-14,1.0,1.001296745187214,0.6422848343958094,0.09295606141669638,0.0,0.00012035439069220922,154.67318422741397,0.0,1599876.1315618462,266.4260491085495,0.0009891153934518115,1.0,1285147.831648042,2590.6553765657764,,,,,,,,,,,,,,,,,,,3.0,15275.349691413425,1574.0563606552832,0.3740226336986932,6.173730061729009,3.1038138652100113
