time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1499.0,-30.113201609522523,4.1786289236145855,35.055011078664094,24.356705566775076,4.8394762592010085,-26.617933822654955,-40.11341471979392,1.3442084723244867,-6.723777058751011,-6.724763420042933,40.10987676616637,41240.81359178196,25465.755687367222,25465.755687367222,66706.56927914917,77151.92483998151,77138.8550698943,25465.755687367222,102604.61075726151,102604.61075726151,102604.61075726151,130447.8782395607,126828.77947009013,3619.098769470565,0.0,90968.77525622514,55057.89208035858,39900.9813065184,27843.26748229918,67744.24878881758,21095.421392016124,1574.0261252111216,0.0,0.8774202566891693,2.70596317187038,0.001494314320929203,1.0,1.0,-6.083381208275512,331434.94569518097,1559276.2549883518,4.704622355731946,1559276.2549883518,4.704622355731946,0.7576489147844135,0.09295516232523052,3.9328735265328145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328735265328145,1.2854560550160308,1.2857526474406384,3.0595161236249093,6482.747534090062,15275.328950622108,6450.423469780619,0.0003245668802173626,23130.358665874104,2358.640174358635,19280.74741351287,1966.0890735891328,0.8335688906527486,0.8335688906527486,35542.8389537988,35405.22815468563,1.004860778992001,0.8,4289.644119825885,4273.035954225843,1.004860778992001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.739897630097,4632.441516551485,5.9088845944904245,4.1786289236145855,-3.986955441599143,8.165584365213729,3.1031533387110857,3.5,0.8866152396317387,0.6,0.00023071732662351967,1.0000884520595859,0.0002306969210057166,199.01573986852475,0.0,4.065020424704129e-06,11.520267883611501,0.0005402084904453478,7.784958387734188e-05,0.0001528677427461778,0.0006012094985072713,0.09295516230342904,0.09295516230342904,0.09295516230342904,0.093074815224788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497730.38264869654,592.3899158859886,0.0,0.09295516230342904,0.09295516232523052,0.09295516232523052,0.3740176192149751,0.3740176192149751,0.5,7.967318452688968,0.6450251168219552,0.6450251168219552,1.432454155292362e-11,0.000986361291893445,0.6413822117673931,1.432454155292362e-11,27843.26748229918,21095.421392016124,0.7576489147844135,0.9846823969824624,0.608772173713874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270258836437834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.4945749733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51479338914424,260.51479338914424,-12.635206610855732,244.7880898883009,276.24149688998835,124305.84117935457,124367.36962228555,-61.528442930992455,0.0,nan,276.24149688998835,3.0914968899883775,269.9508154896501,-3.1991845103498804,263.66013408931894,-9.489865910681033,257.3694526889724,-15.78054731102759,251.07877128863493,-22.071228711365052,244.7880898883009,-28.361910111699075,1.0,1.0,26022.012520719443,26022.012520719443,275.4514717785642,2.3014717785642347,275.4514717785642,275.4514717785642,77142.60350076832,77138.8550698943,3.748430874024052,0.0,8546.071908451686,8546.071908451686,0.8849252430787352,3952.5378941654785,275.4514717785642,2.3014717785642347,1.0,0.002,0.20348664017259646,0.0045617978421153005,0.000314176625692964,0.0016858233734349012,0.157088312846482,0.157088312846482,0.0,-8.721348296325537e-13,1.0,1.0012949274572385,0.6413822117530685,0.09295516232523052,0.0,0.00012018477662400893,154.45513271688438,0.0,1599876.3319623359,266.42622294124897,0.0009863612775689035,1.0,1285147.2295870571,2590.668952689857,,,,,,,,,,,,,,,,,,,3.0,15275.328950622108,1574.0261252111216,0.3740176192149751,6.173730061729009,3.1031533387110857
1500.0,-30.114044385616314,4.180991768334248,35.055005748152894,24.356798326503508,4.839597111025626,-26.61868023595242,-40.11413703029973,1.3442329613625472,-6.723602935291694,-6.724586444524147,40.109868320484736,41240.08270539435,25466.45863349697,25466.45863349697,66706.54133889131,77151.62761581455,77138.57281691996,25466.45863349697,102605.03145041692,102605.03145041692,102605.03145041692,130447.78191358775,126827.1049487562,3620.6769648315562,0.0,90968.82559739886,55057.507063363475,39901.46503781709,27842.750463170833,67744.21550098792,21095.068941046367,1573.9957757609968,0.0,0.8774212553089522,2.7059810874378716,0.001494314320929203,1.0,1.0,-6.0841402265571105,331437.2654076922,1559275.8899945614,4.70458832707462,1559275.8899945614,4.70458832707462,0.7576503251340057,0.09295426507165822,3.932864180081691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932864180081691,1.2854559824932539,1.2857525486692392,3.059509025313771,6482.732493620533,15275.308196851398,6450.424010731972,0.000324570072317102,23130.426435298185,2358.6470849166826,19280.749030452662,1966.089238471105,0.8335665182994325,0.8335665182994325,35542.771379902246,35405.22815468563,1.0048583909461883,0.8,4289.635964372452,4273.035954225843,1.0048583909461883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.191281699624,4632.441516551485,5.909799999282588,4.180991768334248,-3.9865507589294835,8.167542527263732,3.102494997698482,3.5,0.8864271421995663,0.6,0.0002306969210057166,1.00008780222524,0.00023067666708103594,199.01643647431874,0.0,4.061039124550551e-06,11.50898487897626,0.0005442695295698984,7.784321452075887e-05,0.00015285370648495774,0.0006011528670274108,0.09295426503976471,0.09295426503976471,0.09295426503976471,0.09307374275607926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497712.98690457223,592.3956151755247,0.0,0.09295426503976471,0.09295426507165822,0.09295426507165822,0.3740126186962347,0.3740126186962347,0.5,7.970902785810315,0.6440446093400851,0.6440446093400851,2.722799763432704e-11,0.0009835092324692596,0.6404462179670531,2.722799763432704e-11,27842.750463170833,21095.068941046367,0.7576503251340057,0.9846824683934605,0.6087616839373237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702475641774664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.48329196867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144266570642,260.5144266570642,-12.6355733429358,244.78728039755822,276.24157291657076,124309.08077085121,124370.39484060697,-61.3140697557659,0.0,nan,276.24157291657076,3.091572916570783,269.9507144127677,-3.199285587232282,263.65985590897014,-9.490144091029833,257.3689974051602,-15.781002594839777,251.07813890135805,-22.071861098641932,244.78728039755822,-28.362719602441757,1.0,1.0,26022.012520719443,26022.012520719443,275.4516157268656,2.3016157268656343,275.4516157268656,275.4516157268656,77142.29267569944,77138.57281691996,3.719858779484639,0.0,8546.071908451686,8546.071908451686,0.8849258343778673,3952.528500982099,275.4516157268656,2.3016157268656343,1.0,0.002,0.20336663120619475,0.00456232906743935,0.00031399144991153344,0.00168600854970143,0.15699572495576672,0.15699572495576672,0.0,-3.870367568103994e-13,1.0,1.0012930424465418,0.6404462179398251,0.09295426507165822,0.0,0.00012000893257021297,154.22907480649278,0.0,1599876.5325647027,266.4263970647083,0.000983509205241262,1.0,1285146.626200169,2590.682947371015,,,,,,,,,,,,,,,,,,,3.0,15275.308196851398,1573.9957757609968,0.3740126186962347,6.173730061729009,3.102494997698482
1501.0,-30.11488349315613,4.1833487810872905,35.05500041998016,24.356881447043293,4.839710106250979,-26.61942413321389,-40.11485892171038,1.3442507463034563,-6.723428271870318,-6.724408582293004,40.10985772703789,41239.373783040246,25467.158469770788,25467.158469770788,66706.53225281104,77151.33857432425,77138.26298581596,25467.158469770788,102605.42145558675,102605.42145558675,102605.42145558675,130447.64557834253,126825.39318100088,3622.252397341652,0.0,90968.88231249656,55057.14289350341,39901.93268777016,27842.224122755782,67744.15681052595,21094.7098307478,1573.9649647475428,0.0,0.8774222669810369,2.7059990972264454,0.001494314320929203,1.0,1.0,-6.085013595141845,331439.5967549994,1559275.4321829414,4.704553853701312,1559275.4321829414,4.704553853701312,0.7576517500089672,0.09295336663380564,3.9328556149457867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328556149457867,1.2854559410523558,1.2857524811818972,3.0595024608358816,6482.718584279602,15275.287539850002,6450.42380140159,0.00032457297354651377,23130.491230543314,2358.653692192881,19280.748404750142,1966.0891746672048,0.833564156185768,0.833564156185768,35542.70945480753,35405.22815468563,1.0048562025287173,0.8,4289.628490669556,4273.035954225843,1.0048562025287173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.6444366847045,4632.441516551485,5.910712486028796,4.1833487810872905,-3.9861459983734946,8.169494779460784,3.101838837394938,3.5,0.8862396678271252,0.6,0.00023067666708103594,1.0000874206132047,0.00023065650294810857,199.01713005210885,0.0,4.030863914566101e-06,11.42346833388033,0.0005483003934844645,7.783684934113854e-05,0.0001528398177398974,0.0006010969353856462,0.09295336658527191,0.09295336658527191,0.09295336658527191,0.0930726475927358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497695.60943774163,592.401308292315,0.0,0.09295336658527191,0.09295336663380564,0.09295336663380564,0.37400763129334685,0.37400763129334685,0.5,7.974481218383068,0.6430496338920761,0.6430496338920761,-1.2164491636212915e-11,0.0009803104226762116,0.6393949871511495,-1.2164491636212915e-11,27842.224122755782,21094.7098307478,0.7576517500089672,0.9846831873541942,0.608751746639683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270236319923673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39777542357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5140605933297,260.5140605933297,-12.635939406670275,244.78647417742053,276.2416470092394,124312.2527346969,124373.4550626907,-61.20232799381465,0.0,nan,276.2416470092394,3.0916470092394093,269.9506124428746,-3.1993875571253625,263.65957787651575,-9.490422123484223,257.3685433101459,-15.781456689854053,251.07750874378218,-22.072491256217802,244.78647417742053,-28.363525822579447,1.0,1.0,26022.012520719443,26022.012520719443,275.45175733488463,2.3017573348846554,275.45175733488463,275.45175733488463,77141.96733804047,77138.26298581596,3.704352224507602,0.0,8546.071908451686,8546.071908451686,0.8849263762472345,3952.5198930205156,275.45175733488463,2.3017573348846554,1.0,0.002,0.20324681961230387,0.004562859624433474,0.0003138065793036754,0.0016861934206685793,0.1569032896518377,0.1569032896518377,0.0,-2.7745167274773053e-14,1.0,1.001290925127567,0.639394987163314,0.09295336663380564,0.0,0.00011981156169113849,153.9753516321503,0.0,1599876.7333078121,266.42657172812966,0.0009803104348407032,1.0,1285146.0197896631,2590.698380159877,,,,,,,,,,,,,,,,,,,3.0,15275.287539850002,1573.9649647475428,0.37400763129334685,6.173730061729009,3.101838837394938
1502.0,-30.11571905968858,4.185700002032024,35.05499505589131,24.356973578128986,4.839831331375641,-26.620164020565053,-40.115572640765436,1.3442762922939835,-6.723252090844426,-6.724229058332151,40.1098460341739,41238.642117528965,25467.853486822907,25467.853486822907,66706.49560435188,77151.04414152629,77137.94323990485,25467.853486822907,102605.79672672776,102605.79672672776,102605.79672672776,130447.48919908711,126823.66422947004,3623.824969617063,0.0,90968.9339607596,55056.75633964198,39902.41957901958,27841.69247235936,67744.11205137894,21094.346992392067,1573.9338645801681,0.0,0.8774232919258877,2.7060172768790225,0.001494314320929203,1.0,1.0,-6.085934442471171,331441.9498972363,1559274.9268584258,4.704518928101526,1559274.9268584258,4.704518928101526,0.7576531855358322,0.09295246750977702,3.9328466144794527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328466144794527,1.285455863080977,1.2857523772710788,3.0594956446448633,6482.704141588754,15275.266928249433,6450.423989818186,0.00032457601503379173,23130.557298075597,2358.660429206263,19280.748967939955,1966.0892320965831,0.8335617996348088,0.8335617996348088,35542.644382287326,35405.22815468563,1.0048539028830383,0.8,4289.620637105747,4273.035954225843,1.0048539028830383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.0993614122135,4632.441516551485,5.9116216573227875,4.185700002032024,-3.98574056857136,8.171440570603384,3.1011848558559962,3.5,0.8860528159588561,0.6,0.00023065650294810857,1.0000870522823089,0.00023063642552088341,199.0178207072659,0.0,4.0130078651949e-06,11.372864289962347,0.0005523134013496594,7.783055669321098e-05,0.0001528259462548976,0.0006010410053331927,0.09295246745350268,0.09295246745350268,0.09295246745350268,0.09307154255405285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497678.25668586505,592.4069931798291,0.0,0.09295246745350268,0.09295246750977702,0.09295246750977702,0.3740026543685748,0.3740026543685748,0.5,7.9780534719265335,0.6420329725079341,0.6420329725079341,-8.071765478234738e-12,0.0009769674877020407,0.638294615860957,-8.071765478234738e-12,27841.69247235936,21094.346992392067,0.7576531855358322,0.9846832969595926,0.6087413484178889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702251035521404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.34717137965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51369614651645,260.51369614651645,-12.636303853483525,244.78567131968464,276.2417209733485,124315.50689469893,124376.43889038915,-60.931995690211416,0.0,nan,276.2417209733485,3.091720973348515,269.950511042615,-3.199488957384972,263.65930111188624,-9.49069888811374,257.3680911811487,-15.781908818851264,251.07688125041577,-22.07311874958421,244.78567131968464,-28.36432868031534,1.0,1.0,26022.012520719443,26022.012520719443,275.4518994444738,2.301899444473804,275.4518994444738,275.4518994444738,77141.66562444891,77137.94323990485,3.7223845440603327,0.0,8546.071908451686,8546.071908451686,0.8849269456573741,3952.51084755185,275.4518994444738,2.301899444473804,1.0,0.002,0.203127214566495,0.004563389602613587,0.00031362202853458203,0.0016863779706053224,0.15681101426729102,0.15681101426729102,0.0,-8.600954150284057e-13,1.0,1.0012887087470532,0.6382946158690288,0.09295246750977702,0.0,0.00011960501280463095,153.70983294530535,0.0,1599876.9356290167,266.42674790915555,0.0009769674957738061,1.0,1285145.4077128272,2590.7144441488504,,,,,,,,,,,,,,,,,,,3.0,15275.266928249433,1573.9338645801681,0.3740026543685748,6.173730061729009,3.1011848558559962
1503.0,-30.116551153452892,4.188045413519886,35.054989699076906,24.357065429817908,4.839953158659013,-26.620900722249882,-40.116285835951544,1.3443027274674915,-6.7230770404470945,-6.724050846959545,40.109835515783246,41237.92584040934,25468.550621360602,25468.550621360602,66706.47646176994,77150.75126461234,77137.6363880703,25468.550621360602,102606.1870094309,102606.1870094309,102606.1870094309,130447.35459513073,126821.95956210697,3625.39503302376,0.0,90968.98694812319,55056.38497565545,39902.89108051971,27841.16758569983,67744.05866621954,21093.988913864574,1573.9031205476826,0.0,0.8774243052024978,2.706035321637887,0.001494314320929203,1.0,1.0,-6.086798465487334,331444.2858476078,1559274.472290551,4.704484400154896,1559274.472290551,4.704484400154896,0.7576546080164814,0.09295157233143624,3.9328378751041124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328378751041124,1.285455780766435,1.2857522691275611,3.059489041901708,6482.690151168315,15275.246359616795,6450.4238802677755,0.000324578940348419,23130.622170819843,2358.6670443851717,19280.748640486447,1966.089198705618,0.8335594476490062,0.8335594476490062,35542.58119740181,35405.22815468563,1.0048516699468777,0.8,4289.613011359447,4273.035954225843,1.0048516699468777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.556058324051,4632.441516551485,5.912529117791609,4.188045413519886,-3.9853366988012864,8.173382112321171,3.100533055476136,3.5,0.885866587278896,0.6,0.00023063642552088341,1.0000866910537658,0.00023061643313927887,199.01850849614115,0.0,3.995765811759478e-06,11.324000310526362,0.0005563091671614189,7.782426913389194e-05,0.00015281215638699146,0.0006009854364150928,0.09295157231582792,0.09295157231582792,0.09295157231582792,0.09307045267017372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497660.93805037806,592.4126668719084,0.0,0.09295157231582792,0.09295157233143624,0.09295157233143624,0.37399768674914796,0.37399768674914796,0.5,7.981619884700475,0.6410116777086046,0.6410116777086046,5.5706550483591855e-12,0.0009738065124338391,0.6372523814721944,5.5706550483591855e-12,27841.16758569983,21093.988913864574,0.7576546080164814,0.9846837903592128,0.6087312548483689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702139148708005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.29830740021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5133333930805,260.5133333930805,-12.636666606919505,244.78487181831446,276.2417949678479,124318.76547484663,124379.41435425745,-60.64887941082074,0.0,nan,276.2417949678479,3.0917949678479317,269.95041033794286,-3.1995896620571216,263.6590257080325,-9.490974291967461,257.3676410781235,-15.782358921876494,251.07625644822187,-22.073743551778108,244.78487181831446,-28.36512818168552,1.0,1.0,26022.012520719443,26022.012520719443,275.45204175024696,2.3020417502469854,275.45204175024696,275.45204175024696,77141.36592907863,77137.6363880703,3.72954100833158,0.0,8546.071908451686,8546.071908451686,0.8849274985495161,3952.502064479633,275.45204175024696,2.3020417502469854,1.0,0.002,0.20300780520498063,0.004563918553447032,0.00031343777891538533,0.0016865622210040048,0.15671888945769266,0.15671888945769266,0.0,-8.060999784342826e-14,1.0,1.0012866095336097,0.6372523814666238,0.09295157233143624,0.0,0.00011940932962819748,153.4582790563635,0.0,1599877.136879809,266.4269229595529,0.000973806506863184,1.0,1285144.8001105406,2590.7297716268918,,,,,,,,,,,,,,,,,,,3.0,15275.246359616795,1573.9031205476826,0.37399768674914796,6.173730061729009,3.100533055476136
1504.0,-30.117379860892427,4.190385025676539,35.054984353852745,24.357167269941442,4.840077528221645,-26.621634121976037,-40.11699477033687,1.3443317893287383,-6.722901873587489,-6.723872546149723,40.10982513675188,41237.18707613452,25469.246541331475,25469.246541331475,66706.433617466,77150.45164078433,77137.33213704191,25469.246541331475,102606.5786783734,102606.5786783734,102606.5786783734,130447.22244789201,126820.25992347997,3626.96252441204,0.0,90969.02635625102,55055.98431569447,39903.38004506283,27840.643769518614,67744.02381458145,21093.631596393574,1573.872427674275,0.0,0.8774253184265608,2.706053375168995,0.001494314320929203,1.0,1.0,-6.087655130908502,331446.6229829107,1559274.0237460905,4.704449874049512,1559274.0237460905,4.704449874049512,0.757656028754909,0.09295067927503253,3.93282728604758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93282728604758,1.2854556859754354,1.2857521486140395,3.059481029922283,6482.673174745326,15275.22583270306,6450.425894918772,0.0003245826436893593,23130.69446984875,2358.6744168343675,19280.7546624131,1966.089812771242,0.8335571025567731,0.8335571025567732,35542.504639452585,35405.22815468563,1.0048489644117202,0.8,4289.603771626033,4273.035954225843,1.0048489644117202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.01451537984,4632.441516551485,5.913434108564948,4.190385025676539,-3.9849333421092417,8.175318367785781,3.0998834212783613,3.5,0.8856809775081033,0.6,0.00023061643313927887,1.0000863388244734,0.0002305965237064944,199.01919349013477,0.0,3.978853968222447e-06,11.276072145942415,0.0005602880211296414,7.781801960338274e-05,0.00015279841353589612,0.0006009297700187541,0.09295067923549341,0.09295067923549341,0.09295067923549341,0.09306936608065389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497643.64833258896,592.4183310204736,0.0,0.09295067923549341,0.09295067927503253,0.09295067927503253,0.373992729732479,0.373992729732479,0.5,7.9851804923195875,0.6399876171424808,0.6399876171424808,-6.707523425575346e-12,0.0009706725622322665,0.6362174152412194,-6.707523425575346e-12,27840.643769518614,21093.631596393574,0.757656028754909,0.98468366449629,0.6087206627849953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270202753962676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.25037923563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51297256409424,260.51297256409424,-12.637027435905736,244.78407567108744,276.2418694571017,124321.98186936238,124382.30899843024,-60.32712906785715,0.0,nan,276.2418694571017,3.0918694571017227,269.95031069989966,-3.1996893001003173,263.6587519427009,-9.49124805729906,257.3671931854876,-15.782806814512355,251.07563442828803,-22.07436557171195,244.78407567108744,-28.36592432891254,1.0,1.0,26022.012520719443,26022.012520719443,275.452184449785,2.302184449785045,275.452184449785,275.452184449785,77141.0737129873,77137.33213704191,3.7415759453870123,0.0,8546.071908451686,8546.071908451686,0.8849281684605326,3952.4914224778177,275.452184449785,2.302184449785045,1.0,0.002,0.20288859016509297,0.004564446712618835,0.00031325382924563217,0.00168674617071118,0.15662691462281608,0.15662691462281608,0.0,-4.318767565791859e-14,1.0,1.0012845249567555,0.636217415247927,0.09295067927503253,0.0,0.00011921500831819329,153.20847556353496,0.0,1599877.3383055232,266.4270981264125,0.0009706725689397899,1.0,1285144.192202803,2590.7450109923434,,,,,,,,,,,,,,,,,,,3.0,15275.22583270306,1573.872427674275,0.373992729732479,6.173730061729009,3.0998834212783613
1505.0,-30.11820525257784,4.192718842087721,35.05497903382491,24.357263452280336,4.84020271238785,-26.622364456087762,-40.117703180853255,1.3443619159082212,-6.722726895426604,-6.723694499663073,40.10981517335876,41236.47717904803,25469.942030626757,25469.942030626757,66706.41920967479,77150.1579181757,77137.0332316916,25469.942030626757,102606.97526231836,102606.97526231836,102606.97526231836,130447.09775561406,126818.57023901524,3628.527516598808,0.0,90969.07630760389,55055.617184089155,39903.84347057192,27840.122493295697,67743.96596386761,21093.27607386381,1573.8418641297185,0.0,0.8774263286642983,2.7060714022414616,0.001494314320929203,1.0,1.0,-6.088491993392552,331448.95679763233,1559273.5931639879,4.7044154497550865,1559273.5931639879,4.7044154497550865,0.7576574448960623,0.09294978884859326,3.9328182994499494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328182994499494,1.2854555860270112,1.2857520230485404,3.059474276824458,6482.658865741383,15275.205345892238,6450.426049305346,0.0003245856546318708,23130.76002527932,2358.6811016279075,19280.755123884897,1966.0898598282695,0.8335547601035678,0.8335547601035677,35542.439667108214,35405.22815468563,1.0048466683095356,0.8,4289.595930152387,4273.035954225843,1.0048466683095356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.474727494577,4632.441516551485,5.9143368166111765,4.192718842087721,-3.9845307566848684,8.177249598772589,3.0992359466348183,3.5,0.8854959847528052,0.6,0.0002305965237064944,1.0000859939409164,0.00023057669550776422,199.01987574752877,0.0,3.962359255612987e-06,11.229326130407205,0.0005642503803852544,7.781177515444823e-05,0.00015278474855204616,0.0006008746549823463,0.09294978883730017,0.09294978883730017,0.09294978883730017,0.09306828588521579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497626.3883298144,592.4239853785066,0.0,0.09294978883730017,0.09294978884859326,0.09294978884859326,0.37398778340573946,0.37398778340573946,0.5,7.988735407002918,0.6389654812165304,0.6389654812165304,-1.0743406164692715e-11,0.0009676042364503701,0.6352025062705025,-1.0743406164692715e-11,27840.122493295697,21093.27607386381,0.7576574448960623,0.9846842926977996,0.6087107034896982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701916207786226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.203633220095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5126136851495,260.5126136851495,-12.63738631485046,244.78328284828186,276.2419445220191,124325.2421568763,124385.2432578591,-60.001100982800565,0.0,nan,276.2419445220191,3.091944522019105,269.950212187267,-3.19978781273295,263.65847985253225,-9.491520147467725,257.3667475177716,-15.783252482228363,251.07501518302536,-22.07498481697462,244.78328284828186,-28.36671715171812,1.0,1.0,26022.012520719443,26022.012520719443,275.4523275205128,2.302327520512847,275.4523275205128,275.4523275205128,77140.78300407265,77137.0332316916,3.7497723810520256,0.0,8546.071908451686,8546.071908451686,0.8849287369926112,3952.4823909471993,275.4523275205128,2.302327520512847,1.0,0.002,0.20276956569592033,0.004564974040982982,0.0003130701735133271,0.0016869298269115995,0.15653508675666356,0.15653508675666356,0.0,4.249265869726848e-13,1.0,1.0012824807951295,0.6352025062812459,0.09294978884859326,0.0,0.00011902443834397245,152.96349341521042,0.0,1599877.539602373,266.4272731045734,0.0009676042471937762,1.0,1285143.5851615316,2590.7599993090294,,,,,,,,,,,,,,,,,,,3.0,15275.205345892238,1573.8418641297185,0.37398778340573946,6.173730061729009,3.0992359466348183
1506.0,-30.119027319403305,4.195046871336025,35.05497374260547,24.357359355222457,4.840328366709058,-26.623091750786802,-40.11840733056886,1.344392798142868,-6.7225519004267085,-6.723516459381082,40.10980536471877,41235.76642653857,25470.636490323453,25470.636490323453,66706.40291686202,77149.86567123934,77136.73669295588,25470.636490323453,102607.37318327933,102607.37318327933,102607.37318327933,130446.97561641684,126816.88560648424,3630.090009932596,0.0,90969.1273889652,55055.24884939066,39904.30948841615,27839.6024331375,67743.91192155365,21092.921410784307,1573.8113609880083,0.0,0.8774273382685707,2.7060894284793706,0.001494314320929203,1.0,1.0,-6.089322811889531,331451.2905439528,1559273.1692706773,4.704381047096592,1559273.1692706773,4.704381047096592,0.7576588588663675,0.0929489007212035,3.9328095355629578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328095355629578,1.2854554823720483,1.28575189388008,3.0594677058016453,6482.6449425325445,15275.184897883444,6450.425950560471,0.0003245885665480095,23130.82455846505,2358.687682181484,19280.75482872986,1966.0898297308318,0.8335524217909386,0.8335524217909386,35542.37630491442,35405.22815468563,1.004844429110576,0.8,4289.588283006857,4273.035954225843,1.004844429110576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.936687949274,4632.441516551485,5.915237110105766,4.195046871336025,-3.9841287570890715,8.179175628425096,3.098590622961652,3.5,0.885311606560472,0.6,0.00023057669550776422,1.0000856481017109,0.00023055694874276816,199.02055526074653,0.0,3.9462056475746766e-06,11.183546805226634,0.0005681965860328291,7.780556872242574e-05,0.00015277112678533847,0.0006008197441800768,0.0929489007053301,0.0929489007053301,0.0929489007053301,0.09306720913898835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497609.15661223757,592.4296304017903,0.0,0.0929489007053301,0.0929489007212035,0.0929489007212035,0.37398284816358707,0.37398284816358707,0.5,7.992284662323504,0.6379460043201561,0.6379460043201561,-1.3869794202037156e-11,0.0009645589543652022,0.6341936474915428,-1.3869794202037156e-11,27839.6024331375,21092.921410784307,0.7576588588663675,0.9846848377180661,0.608700697330395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701805153006223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.15785389491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51225674669695,260.51225674669695,-12.637743253303029,244.78249332402967,276.2420201693658,124328.49851786885,124388.17518779018,-59.676669921339034,0.0,nan,276.2420201693658,3.09202016936581,269.9501148002978,-3.19988519970218,263.6582094312433,-9.491790568756699,257.3663040621542,-15.783695937845778,251.07439869309079,-22.075601306909192,244.78249332402967,-28.367506675970304,1.0,1.0,26022.012520719443,26022.012520719443,275.4524708619602,2.3024708619602166,275.4524708619602,275.4524708619602,77140.49351149815,77136.73669295588,3.7568185422715032,0.0,8546.071908451686,8546.071908451686,0.8849292914348228,3952.4735832407728,275.4524708619602,2.3024708619602166,1.0,0.002,0.20265073066194667,0.004565500580937647,0.0003128868101252546,0.0016871131896573886,0.1564434050626273,0.1564434050626273,0.0,-2.1735694841207298e-13,1.0,1.0012804488145952,0.6341936475054126,0.0929489007212035,0.0,0.00011883500282813162,152.7199694419156,0.0,1599877.740951347,266.42744809957327,0.0009645589682349964,1.0,1285142.9781408012,2590.7749132428653,,,,,,,,,,,,,,,,,,,3.0,15275.184897883444,1573.8113609880083,0.37398284816358707,6.173730061729009,3.098590622961652
1507.0,-30.119848964256438,4.197369142938182,35.05496849353167,24.357473907899134,4.840468964436036,-26.623817171383745,-40.11910742903126,1.344437171585511,-6.722375732150795,-6.723337331208862,40.10979599857967,41235.025722289334,25471.327407589743,25471.327407589743,66706.35312987908,77149.5594382687,77136.4499549045,25471.327407589743,102607.77736249423,102607.77736249423,102607.77736249423,130446.86122847993,126815.21116101972,3631.650067460212,0.0,90969.16513183291,55054.851989620925,39904.792380235536,27839.083865985696,67743.87624622123,21092.567879400474,1573.780904575681,0.0,0.8774283521121327,2.7061075635934033,0.001494314320929203,1.0,1.0,-6.09012579306625,331453.63856335205,1559272.7644988052,4.704346500033292,1559272.7644988052,4.704346500033292,0.7576602729076067,0.09294801478526875,3.9327993222187274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327993222187274,1.2854553153696384,1.2857517014542559,3.059460157965766,6482.628949574032,15275.164488969622,6450.4273290573565,0.0003245920180921101,23130.894225366108,2358.694786228336,19280.758949149298,1966.0902498966823,0.8335500893867466,0.8335500893867465,35542.30246322644,35405.22815468563,1.0048418195710191,0.8,4289.579371097399,4273.035954225843,1.0048418195710191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.400391283244,4632.441516551485,5.916134410903859,4.197369142938182,-3.983726518122186,8.181095661060368,3.09794744318837,3.5,0.8851278409109629,0.6,0.00023055694874276816,1.0000856047127122,0.0002305372136708224,199.02123442926154,0.0,3.930012134119281e-06,11.137654388094042,0.0005721265981669484,7.779939845220945e-05,0.00015275755029055873,0.0006007647902465025,0.09294801477053324,0.09294801477053324,0.09294801477053324,0.09306613932338796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497591.9538804249,592.4352658755715,0.0,0.09294801477053324,0.09294801478526875,0.09294801478526875,0.37397792408641534,0.37397792408641534,0.5,7.9958284019858725,0.6369336045635237,0.6369336045635237,-1.574562702444382e-11,0.0009615990580869038,0.633211538142632,-1.574562702444382e-11,27839.083865985696,21092.567879400474,0.7576602729076067,0.9846846213439103,0.6086900839924912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701694374868817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.11196147778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5119027927679,260.5119027927679,-12.638097207232079,244.7817067073299,276.2420988782073,124331.84796202075,124391.02564799318,-59.17768597243471,0.0,nan,276.2420988782073,3.0920988782073096,269.9500204440306,-3.199979555969378,263.6579420098662,-9.492057990133787,257.3658635756729,-15.784136424327073,251.07378514150028,-22.076214858499696,244.7817067073299,-28.368293292670074,1.0,1.0,26022.012520719443,26022.012520719443,275.4526164381035,2.3026164381035414,275.4526164381035,275.4526164381035,77140.24099634044,77136.4499549045,3.7910414359357674,0.0,8546.071908451686,8546.071908451686,0.8849299375758504,3952.463318829821,275.4526164381035,2.3026164381035414,1.0,0.002,0.2025320800614312,0.004566026544210802,0.00031270373206159635,0.0016872962682779175,0.15635186603079818,0.15635186603079818,0.0,3.3951400718601477e-13,1.0,1.0012784707552462,0.6332115381583776,0.09294801478526875,0.0,0.00011865056952709008,152.48287381662942,0.0,1599877.9438004126,266.4276242678492,0.0009615990738325308,1.0,1285142.3674103378,2590.7895116110662,,,,,,,,,,,,,,,,,,,3.0,15275.164488969622,1573.780904575681,0.37397792408641534,6.173730061729009,3.09794744318837
1508.0,-30.120664773955973,4.199685605713118,35.05496335384043,24.357569601293676,4.840594860671229,-26.6245388104959,-40.11980696870012,1.3444688972027916,-6.722202409622128,-6.723161313269708,40.109788657163676,41234.32510772092,25472.024466822124,25472.024466822124,66706.34957454304,77149.27005967833,77136.18189990288,25472.024466822124,102608.206366725,102608.206366725,102608.206366725,130446.7832790415,126813.5751676741,3633.2081113673917,0.0,90969.21754194969,55054.49157949947,39905.25106938914,27838.5769123165,67743.82798170563,21092.22248305317,1573.7510771435236,0.0,0.8774293412199328,2.7061253811184875,0.001494314320929203,1.0,1.0,-6.090845500490218,331455.9458265291,1559272.4472283367,4.704312795898367,1559272.4472283367,4.704312795898367,0.7576616631477822,0.09294713571092465,3.932790797126684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932790797126684,1.28545520757278,1.285751568262671,3.059453782565206,6482.615440865272,15275.144061107083,6450.426947823207,0.0003245948228361135,23130.957692540433,2358.701258079001,19280.757809614915,1966.0901336965137,0.8335477530112305,0.8335477530112305,35542.240827441696,35405.22815468563,1.0048396413848726,0.8,4289.571932311152,4273.035954225843,1.0048396413848726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.865837310877,4632.441516551485,5.917030966691811,4.199685605713118,-3.9833271963600043,8.183012802073122,3.0973064065739138,3.5,0.8849446875925467,0.6,0.0002305372136708224,1.0000849973100705,0.0002305176202931736,199.02190877851203,0.0,3.927698380198897e-06,11.131097209483674,0.0005760542965471473,7.779323355873724e-05,0.00015274398011208513,0.0006007101193013097,0.09294713570539438,0.09294713570539438,0.09294713570539438,0.09306509313053622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497574.78537745646,592.4408901616637,0.0,0.09294713570539438,0.09294713571092465,0.09294713571092465,0.3739730116965123,0.3739730116965123,0.5,7.9993671294852176,0.6359456786089481,0.6359456786089481,-1.0231815394945443e-11,0.0009589036475858848,0.6323158127794954,-1.0231815394945443e-11,27838.5769123165,21092.22248305317,0.7576616631477822,0.9846852704065857,0.6086801755409561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701583871960005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.105404299175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.511550474693,260.511550474693,-12.638449525306953,244.78092334377413,276.2421776056128,124335.06497949875,124393.96916645755,-58.90418695877752,0.0,nan,276.2421776056128,3.0921776056128465,269.94992675324477,-3.2000732467552098,263.6576759008852,-9.492324099114796,257.36542504850337,-15.784574951496609,251.0731741961378,-22.076825803862164,244.78092334377413,-28.369076656225843,1.0,1.0,26022.012520719443,26022.012520719443,275.4527610901702,2.302761090170236,275.4527610901702,275.4527610901702,77139.9495542212,77136.18189990288,3.7676543183188187,0.0,8546.071908451686,8546.071908451686,0.884930476910419,3952.4547511123174,275.4527610901702,2.302761090170236,1.0,0.002,0.2024135977499498,0.00456655128717608,0.00031252091170132484,0.0016874790893835758,0.15626045585066242,0.15626045585066242,0.0,1.084900398684585e-12,1.0,1.001276666796672,0.6323158127897273,0.09294713571092465,0.0,0.0001184822809315672,152.26652790817067,0.0,1599878.1436806705,266.42779759037785,0.0009589036578177002,1.0,1285141.7672834685,2590.802999129944,,,,,,,,,,,,,,,,,,,3.0,15275.144061107083,1573.7510771435236,0.3739730116965123,6.173730061729009,3.0973064065739138
1509.0,-30.12147684505329,4.201996301372562,35.054958234212585,24.357661662530177,4.840708947607641,-26.625258265790407,-40.12050231741739,1.3444903683438099,-6.722027810042846,-6.722983649019736,40.10977895681829,41233.60780791698,25472.716520880098,25472.716520880098,66706.32432879708,77148.9836719385,77135.88572412847,25472.716520880098,102608.60224500857,102608.60224500857,102608.60224500857,130446.66121030904,126811.89776069402,3634.7634496150217,0.0,90969.26155285945,55054.10365724277,39905.73099512964,27838.05896530047,67743.78996043012,21091.869278176666,1573.7206896286361,0.0,0.8774303483348603,2.7061433699055937,0.001494314320929203,1.0,1.0,-6.091687629422381,331458.27468227484,1559272.0280140927,4.704278478214974,1559272.0280140927,4.704278478214974,0.7576630721440463,0.09294625493593962,3.93278077921622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93278077921622,1.2854551475048144,1.2857514829931374,3.059446132251371,6482.599230768269,15275.12372275396,6450.42851328535,0.0003245983332315162,23131.02780445064,2358.708407504157,19280.76248888602,1966.0906108493748,0.8335454287585183,0.8335454287585183,35542.16839865606,35405.22815468563,1.0048370817792192,0.8,4289.563190924038,4273.035954225843,1.0048370817792192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.3330055835595,4632.441516551485,5.917924214468773,4.201996301372562,-3.9829272286749955,8.184923530047557,3.096667488082583,3.5,0.8847621394521665,0.6,0.0002305176202931736,1.0000846083417554,0.00023049811822961245,199.02258004143889,0.0,3.899511419077506e-06,11.051215361665651,0.0005799538079662248,7.778710604681864e-05,0.00015273051424635498,0.000600655630827874,0.0929462549087908,0.0929462549087908,0.0929462549087908,0.09306402159024163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497557.6332870917,592.4465088780297,0.0,0.0929462549087908,0.09294625493593962,0.09294625493593962,0.37396811296012383,0.37396811296012383,0.5,8.002900128856634,0.6349507783738204,0.6349507783738204,-2.495426087989472e-11,0.0009558389768926645,0.6312960195973574,-2.495426087989472e-11,27838.05896530047,21091.869278176666,0.7576630721440463,0.984685450397165,0.6086699287418371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270147364670572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.02552245135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5111987613461,260.5111987613461,-12.638801238653855,244.78014318028238,276.2422543424087,124338.09327025765,124396.8963528792,-58.803082621544384,0.0,nan,276.2422543424087,3.0922543424087507,269.9498321099877,-3.200167890012267,263.6574098775625,-9.492590122437491,257.3649876451301,-15.785012354869878,251.0725654127055,-22.077434587294476,244.78014318028238,-28.369856819717597,1.0,1.0,26022.012520719443,26022.012520719443,275.4529040980567,2.302904098056729,275.4529040980567,275.4529040980567,77139.63011080073,77135.88572412847,3.744386672260589,0.0,8546.071908451686,8546.071908451686,0.8849311106869606,3952.4446831123014,275.4529040980567,2.302904098056729,1.0,0.002,0.2022953069014328,0.004567075505642712,0.0003123383878782054,0.0016876616104901892,0.1561691939391027,0.1561691939391027,0.0,-1.6316054410325798e-12,1.0,1.0012746127239889,0.6312960196223116,0.09294625493593962,0.0,0.00011829081556062945,152.02039610945909,0.0,1599878.3445359117,266.42797218995713,0.0009558390018469254,1.0,1285141.1615430252,2590.8180448251173,,,,,,,,,,,,,,,,,,,3.0,15275.12372275396,1573.7206896286361,0.37396811296012383,6.173730061729009,3.096667488082583
1510.0,-30.12228548731286,4.204301283587674,35.05495307624593,24.357752012461447,4.840831858075571,-26.625973752780673,-40.1211932656355,1.3445201235700688,-6.72185109923538,-6.722803652435647,40.10976761111669,41232.911283581714,25473.40213421949,25473.40213421949,66706.3134178012,77148.70067190622,77135.57405207519,25473.40213421949,102608.97618629468,102608.97618629468,102608.97618629468,130446.5089219089,126810.19302899981,3636.3158929090846,0.0,90969.31916031154,55053.74680287167,39906.19150826652,27837.532735614226,67743.72424388074,21091.51025370808,1573.6898550944497,0.0,0.877431374472105,2.7061615973250586,0.001494314320929203,1.0,1.0,-6.092602739927031,331460.63412453496,1559271.5376940307,4.704243512393052,1559271.5376940307,4.704243512393052,0.7576644975696587,0.09294537235700318,3.9327730594008927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327730594008927,1.2854550484539122,1.2857513588490699,3.0594403624856863,6482.587005327136,15275.103432103846,6450.4272941821255,0.0003246008089170918,23131.087857423827,2358.7145312031967,19280.7588449049,1966.090239266712,0.8335431071702415,0.8335431071702415,35542.112584910894,35405.22815468563,1.0048351093436472,0.8,4289.5564547962895,4273.035954225843,1.0048351093436472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.801898946057,4632.441516551485,5.91881381446892,4.204301283587674,-3.982526084465566,8.18682736805324,3.096030690616037,3.5,0.8845801973188677,0.6,0.00023049811822961245,1.0000842516413682,0.0002304787000208353,199.02324847404242,0.0,3.881351006074894e-06,10.99974875121625,0.0005838351589722996,7.778101775471803e-05,0.00015271710047489443,0.0006006016984574841,0.09294537234331669,0.09294537234331669,0.09294537234331669,0.09306293381203296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497540.5031287696,592.4521202523983,0.0,0.09294537234331669,0.09294537235700318,0.09294537235700318,0.3739632249588367,0.3739632249588367,0.5,8.00642697551311,0.6339349849267819,0.6339349849267819,1.6200374375330284e-11,0.0009525532002498949,0.6302009125085988,1.6200374375330284e-11,27837.532735614226,21091.51025370808,0.7576644975696587,0.9846862445538893,0.6086602374434155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701363697111738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.9740558409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5108486566242,260.5108486566242,-12.639151343375772,244.77936630749534,276.242331005752,124341.29733085362,124399.83146637204,-58.53413551841788,0.0,nan,276.242331005752,3.092331005752044,269.94973806610756,-3.2002619338924205,263.657145126453,-9.492854873547003,257.3645521867924,-15.785447813207554,251.0719592471451,-22.07804075285489,244.77936630749534,-28.37063369250464,1.0,1.0,26022.012520719443,26022.012520719443,275.453047625014,2.303047625014017,275.453047625014,275.453047625014,77139.335269263,77135.57405207519,3.7612171878135996,0.0,8546.071908451686,8546.071908451686,0.8849315990758405,3952.436924697897,275.453047625014,2.303047625014017,1.0,0.002,0.20217722158935353,0.004567599278029455,0.00031215618275947754,0.0016878438173149426,0.15607809137973877,0.15607809137973877,0.0,7.442007080027402e-14,1.0,1.0012724068267413,0.6302009124923984,0.09294537235700318,0.0,0.00011808528167917053,151.75618359016215,0.0,1599878.5475573435,266.4281489007646,0.0009525531840495205,1.0,1285140.5478497576,2590.8340549363265,,,,,,,,,,,,,,,,,,,3.0,15275.103432103846,1573.6898550944497,0.3739632249588367,6.173730061729009,3.096030690616037
1511.0,-30.123090845313147,4.206600534767944,35.05494792667984,24.35785235082733,4.840957308108199,-26.626686029963867,-40.12188375983385,1.3445524927671828,-6.721675520998815,-6.722624982602299,40.10975753770502,41232.2071713274,25474.089858476927,25474.089858476927,66706.29702980432,77148.41088319404,77135.27659838361,25474.089858476927,102609.36645686055,102609.36645686055,102609.36645686055,130446.38022103645,126808.51435796886,3637.8658630675973,0.0,90969.36317245362,55053.37559268483,39906.65286640977,27837.013764175903,67743.66663058568,21091.156342418795,1573.6594008149614,0.0,0.8774323884899733,2.7061796882511224,0.001494314320929203,1.0,1.0,-6.093456207041243,331462.97618823394,1559271.1023578,4.704208959592242,1559271.1023578,4.704208959592242,0.7576659091774238,0.09294449387881944,3.9327634862535685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327634862535685,1.285454936988588,1.2857512223955199,3.059433180494668,6482.571787549983,15275.083183075745,6450.428203541892,0.00032460406426090794,23131.155354351835,2358.7214139743783,19280.761563042095,1966.0905164395688,0.8335407923934358,0.8335407923934358,35542.04337166972,35405.22815468563,1.0048326633762872,0.8,4289.548101491327,4273.035954225843,1.0048326633762872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.27252331006,4632.441516551485,5.919701743379792,4.206600534767944,-3.982126504702753,8.188727039470697,3.095396020753217,3.5,0.8843988630723477,0.6,0.0002304787000208353,1.0000839099982466,0.00023045936217615918,199.0239141957834,0.0,3.864674990376132e-06,10.952488922725959,0.0005876998339626757,7.777493390333997e-05,0.0001527037661174953,0.0006005477956002904,0.09294449385404813,0.09294449385404813,0.09294449385404813,0.0930618625144498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497523.40726941626,592.4577203795651,0.0,0.09294449385404813,0.09294449387881944,0.09294449387881944,0.3739583459357056,0.3739583459357056,0.5,8.009948040619232,0.632916409093184,0.632916409093184,3.950617610826157e-11,0.0009494616035112813,0.6291687755610837,3.950617610826157e-11,27837.013764175903,21091.156342418795,0.7576659091774238,0.9846868400785234,0.608650361312321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701254020614887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.92679601241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51050039749197,260.51050039749197,-12.63949960250801,244.778592717471,276.2424080775113,124344.4599265907,124402.68549749049,-58.225570899786426,0.0,nan,276.2424080775113,3.0924080775113225,269.9496450055117,-3.2003549944882934,263.65688193349615,-9.493118066503826,257.3641188614836,-15.785881138516402,251.07135578947833,-22.078644210521645,244.778592717471,-28.371407282528963,1.0,1.0,26022.012520719443,26022.012520719443,275.4531914889511,2.3031914889511427,275.4531914889511,275.4531914889511,77139.04805378549,77135.27659838361,3.771455401874846,0.0,8546.071908451686,8546.071908451686,0.884932204714296,3952.4273036848363,275.4531914889511,2.3031914889511427,1.0,0.002,0.20205933004417584,0.00456812202289912,0.0003119742758273499,0.0016880257255484856,0.15598713791367494,0.15598713791367494,0.0,1.3758352096493454e-12,1.0,1.0012703278464574,0.6291687755215776,0.09294449387881944,0.0,0.00011789151661879939,151.5070964383116,0.0,1599878.749523539,266.42832447900116,0.0009494615640051052,1.0,1285139.9386794535,2590.84926829335,,,,,,,,,,,,,,,,,,,3.0,15275.083183075745,1573.6594008149614,0.3739583459357056,6.173730061729009,3.095396020753217
