time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1512.0,-30.1238929045744,4.208894057110574,35.05494279841293,24.357952444721036,4.841083240551941,-26.627395290060047,-40.122569958306826,1.3445856260547109,-6.721500224697252,-6.722446654451388,40.109747853364595,41231.50213169729,25474.777319239925,25474.777319239925,66706.27945093722,77148.12256069566,77134.98392606719,25474.777319239925,102609.7612453071,102609.7612453071,102609.7612453071,130446.25853604873,126806.84519595414,3639.4133400945816,0.0,90969.40832857187,55053.00312932917,39907.11688804744,27836.497290741627,67743.61417878907,21090.804190237995,1573.629075995846,0.0,0.8774333991462303,2.7061977439671154,0.001494314320929203,1.0,1.0,-6.094291688046781,331465.3137858519,1559270.6838357202,4.704174521389319,1559270.6838357202,4.704174521389319,0.7576673160402535,0.09294361804084252,3.9327541381716653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327541381716653,1.285454821779029,1.2857510823001863,3.0594261825000255,6482.5569596390715,15275.062972887563,6450.42885692335,0.0003246072195219876,23131.221818728663,2358.728191454642,19280.763516043,1966.0907155902373,0.8335384817602648,0.8335384817602648,35541.97578560459,35405.22815468563,1.0048302749138054,0.8,4289.539944569275,4273.035954225843,1.0048302749138054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.744866729471,4632.441516551485,5.920587464114128,4.208894057110574,-3.981727756535705,8.19062181364628,3.0947634636652444,3.5,0.8842181324757841,0.6,0.00023045936217615918,1.0000835668397654,0.00023044010502482702,199.02457719464445,0.0,3.848693539551144e-06,10.907197491087942,0.0005915485275022269,7.776888833687463e-05,0.00015269047383928454,0.0006004940928508387,0.09294361798181743,0.09294361798181743,0.09294361798181743,0.09306079727871279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497506.3409470582,592.4633107758099,0.0,0.09294361798181743,0.09294361804084252,0.09294361804084252,0.37395347732032647,0.37395347732032647,0.5,8.013463421961706,0.6318989128149042,0.6318989128149042,5.03632691106759e-11,0.0009464297541512678,0.6281549664046224,5.03632691106759e-11,27836.497290741627,21090.804190237995,0.7576673160402535,0.9846873430001223,0.608640425101605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701144618042868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.88150458078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101539921318,260.5101539921318,-12.639846007868186,244.77782238751143,276.24248559675203,124347.62028959101,124405.53592851588,-57.91563892487813,0.0,nan,276.24248559675203,3.0924855967520557,269.94955295491343,-3.2004470450865483,263.65662031305544,-9.493379686944536,257.36368767120007,-15.786312328799909,251.07075502935854,-22.07924497064144,244.77782238751143,-28.372177612488542,1.0,1.0,26022.012520719443,26022.012520719443,275.45333557068807,2.303335570688091,275.45333557068807,275.45333557068807,77138.76239507581,77134.98392606719,3.7784690086264163,0.0,8546.071908451686,8546.071908451686,0.8849327961139145,3952.4179088625237,275.45333557068807,2.303335570688091,1.0,0.002,0.20194162883438463,0.004568643914822711,0.0003117926624160345,0.0016882073376498967,0.15589633120801724,0.15589633120801724,0.0,6.593120147058151e-14,1.0,1.0012682857957664,0.6281549663542592,0.09294361804084252,0.0,0.00011770117968413465,151.26241527875487,0.0,1599878.9512429547,266.4284997753027,0.0009464297037879987,1.0,1285139.33067354,2590.8642507396203,,,,,,,,,,,,,,,,,,,3.0,15275.062972887563,1573.629075995846,0.37395347732032647,6.173730061729009,3.0947634636652444
1513.0,-30.124691662737504,4.21118186027947,35.054937693618925,24.35805225921797,4.841209757268495,-26.628101520743204,-40.12325193090362,1.3446196152781276,-6.72132487627897,-6.722268292144343,40.10973827432635,41230.79643338376,25475.463620263603,25475.463620263603,66706.26005364736,77147.8357261899,77134.69314767228,25475.463620263603,102610.15676793589,102610.15676793589,102610.15676793589,130446.1385465745,126805.1802363171,3640.958310257399,0.0,90969.4547795522,55052.62981366291,39907.58329543254,27835.981778638616,67743.56507407116,21090.452717264612,1573.5987984581627,0.0,0.8774344095785641,2.706215802990465,0.001494314320929203,1.0,1.0,-6.0951227100630945,331467.6518438684,1559270.2698642872,4.704140090867003,1559270.2698642872,4.704140090867003,0.7576687211891144,0.09294274428549969,3.932745040602551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932745040602551,1.2854547023944456,1.2857509381326038,3.0594193893234336,6482.542565713033,15275.042801938853,6450.429223445937,0.0003246102632409543,23131.287139227927,2358.734852291856,19280.76461160354,1966.0908273063217,0.8335361752915879,0.8335361752915877,35541.91001070087,35405.22815468563,1.0048279504580797,0.8,4289.532006235217,4273.035954225843,1.0048279504580797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.218922208465,4632.441516551485,5.921470776105052,4.21118186027947,-3.9813295587328223,8.192511419012291,3.0941330104632176,3.5,0.8840380029894908,0.6,0.00023044010502482702,1.000083223428825,0.00023042092860507546,199.0252374686274,0.0,3.832646401855883e-06,10.861719902859573,0.0005953811739040828,7.776288043181272e-05,0.00015267722459301431,0.0006004405978311388,0.09294274419695056,0.09294274419695056,0.09294274419695056,0.09305973490246375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497489.3026742974,592.4688919145879,0.0,0.09294274419695056,0.09294274428549969,0.09294274428549969,0.373948619449715,0.373948619449715,0.5,8.0169731420781,0.6308830277404809,0.6308830277404809,3.8482994568767026e-11,0.0009434158653789382,0.6271455820812548,3.8482994568767026e-11,27835.981778638616,21090.452717264612,0.7576687211891144,0.9846877704282377,0.6086304490810573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270103548928187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.83602699255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50980945669886,260.50980945669886,-12.640190543301117,244.77705530037082,276.2425636130278,124350.78024718647,124408.38325091834,-57.60300373188075,0.0,nan,276.2425636130278,3.092563613027835,269.9494619505007,-3.2005380494993005,263.65636028796695,-9.49363971203303,257.36325862542617,-15.786741374573808,251.07015696290085,-22.079843037099124,244.77705530037082,-28.37294469962916,1.0,1.0,26022.012520719443,26022.012520719443,275.45347990819425,2.3034799081942765,275.45347990819425,275.45347990819425,77138.47839698847,77134.69314767228,3.7852493161917664,0.0,8546.071908451686,8546.071908451686,0.8849333716648042,3952.4087658055637,275.45347990819425,2.3034799081942765,1.0,0.002,0.2018241171289584,0.004569165026974894,0.0003116113414835956,0.001688388656983147,0.1558056707417978,0.1558056707417978,0.0,-1.5332574619664197e-12,1.0,1.0012662526503948,0.6271455820427718,0.09294274428549969,0.0,0.0001175116732554864,151.0188016523437,0.0,1599879.1530487558,266.428675123721,0.0009434158268959436,1.0,1285138.7225506376,2590.879179448218,,,,,,,,,,,,,,,,,,,3.0,15275.042801938853,1573.5987984581627,0.373948619449715,6.173730061729009,3.0941330104632176
1514.0,-30.125487097937775,4.213463951006769,35.05493261390135,24.358152143564098,4.841334665583283,-26.628804921576986,-40.12393344948066,1.3446524892864558,-6.721149635953395,-6.722090051805377,40.10972878847856,41230.09991111155,25476.149113366802,25476.149113366802,66706.24902447835,77147.54989073236,77134.40362674824,25476.149113366802,102610.55274011505,102610.55274011505,102610.55274011505,130446.01998245064,126803.5191993744,3642.500783076244,0.0,90969.49925448382,55052.26269355673,39908.04062325232,27835.467242335595,67743.50786558792,21090.101925074447,1573.568572406218,0.0,0.8774354189809244,2.7062338496020337,0.001494314320929203,1.0,1.0,-6.095950777543237,331469.98831572494,1559269.8599204693,4.7041056954914,1559269.8599204693,4.7041056954914,0.7576701242865445,0.09294187265239366,3.9327356511243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327356511243,1.2854545880656345,1.2857507991257453,3.0594123570264133,6482.527665119499,15275.022670386834,6450.429965940893,0.00032461344006644115,23131.3536745032,2358.741637001749,19280.76683097065,1966.0910536187844,0.8335338736454104,0.8335338736454104,35541.842125278905,35405.22815468563,1.0048255514187092,0.8,4289.523813183965,4273.035954225843,1.0048255514187092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.694684629959,4632.441516551485,5.922351766245427,4.213463951006769,-3.980932028278457,8.194395979285225,3.0935046545143523,3.5,0.8838584727183864,0.6,0.00023042092860507546,1.0000828777330195,0.0002304018334234378,199.0258949996103,0.0,3.816591494851699e-06,10.816220296409716,0.0005991977653989345,7.775687695515775e-05,0.00015266405164991771,0.0006003873585687129,0.09294187256985663,0.09294187256985663,0.09294187256985663,0.09305867500838155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497472.2923074607,592.4744638427254,0.0,0.09294187256985663,0.09294187265239366,0.09294187265239366,0.3739437723601052,0.3739437723601052,0.5,8.02047721836471,0.6298691040128688,0.6298691040128688,4.206412995699793e-12,0.0009404158519714656,0.6261392742621297,4.206412995699793e-12,27835.467242335595,21090.101925074447,0.7576701242865445,0.9846884391760813,0.60862068130451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270092663386282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.790527386096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50946660708775,260.50946660708775,-12.640533392912232,244.77629142580201,276.2426417883756,124353.89802398089,124411.2191756574,-57.32115167650379,0.0,nan,276.2426417883756,3.0926417883756017,269.9493717158607,-3.2006282841392704,263.65610164334953,-9.493898356650448,257.3628315708241,-15.787168429175892,251.06956149831487,-22.08043850168511,244.77629142580201,-28.373708574197963,1.0,1.0,26022.012520719443,26022.012520719443,275.4536242708726,2.3036242708726036,275.4536242708726,275.4536242708726,77138.19043958517,77134.40362674824,3.7868128369300393,0.0,8546.071908451686,8546.071908451686,0.8849339656828802,3952.3993293799213,275.4536242708726,2.3036242708726036,1.0,0.002,0.20170679435414757,0.004569685345637003,0.00031143031204463803,0.0016885696883256601,0.155715156022319,0.155715156022319,0.0,3.702979763098302e-13,1.0,1.0012642256906463,0.6261392742579233,0.09294187265239366,0.0,0.00011732274534139476,150.77593177625124,0.0,1599879.354746825,266.4288503640466,0.0009404158477650526,1.0,1285138.1148430496,2590.894068967751,,,,,,,,,,,,,,,,,,,3.0,15275.022670386834,1573.568572406218,0.3739437723601052,6.173730061729009,3.0935046545143523
1515.0,-30.126279206335486,4.215740345285942,35.05492754974583,24.358251748513453,4.841459961326872,-26.629505289567682,-40.12461070725692,1.3446860445274706,-6.720974068223029,-6.721911454585724,40.109719077979975,41229.4023343071,25476.83268674083,25476.83268674083,66706.23502104793,77147.26550658536,77134.11233747737,25476.83268674083,102610.9450242182,102610.9450242182,102610.9450242182,130445.89708454868,126801.85638686031,3644.040697688371,0.0,90969.5447321754,55051.89406894393,39908.50073692385,27834.952060330466,67743.45279725431,21089.750676190535,1573.5383097756057,0.0,0.8774364311843057,2.706251932758714,0.001494314320929203,1.0,1.0,-6.0967899895651385,331472.32947961404,1559269.440267023,4.704071204721539,1559269.440267023,4.704071204721539,0.7576715286047505,0.09294100242308478,3.932726464367152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932726464367152,1.2854544703788073,1.2857506568645347,3.0594054904241195,6482.513115613208,15275.002578779564,6450.430480330207,0.000324616526934796,23131.41927271417,2358.748326157676,19280.76836851473,1966.0912104046472,0.8335315763031598,0.8335315763031598,35541.77570548822,35405.22815468563,1.004823204175178,0.8,4289.515797018883,4273.035954225843,1.004823204175178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.172148149361,4632.441516551485,5.923230182196401,4.215740345285942,-3.9805348044634163,8.196275149749358,3.0928783883175535,3.5,0.883679539519301,0.6,0.0002304018334234378,1.0000825316304884,0.00023038281955370352,199.02654978437107,0.0,3.8004356156163547e-06,10.770434534656749,0.0006029982010145509,7.775091143626409e-05,0.00015265092198717372,0.0006003343207090036,0.09294100237703089,0.09294100237703089,0.09294100237703089,0.09305761447825703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497455.3086294976,592.4800269433787,0.0,0.09294100237703089,0.09294100242308478,0.09294100242308478,0.37393893606733125,0.37393893606733125,0.5,8.02397558336312,0.6288542740015828,0.6288542740015828,3.47313289239537e-11,0.0009373863626933598,0.6251214650205839,3.47313289239537e-11,27834.952060330466,21089.750676190535,0.7576715286047505,0.9846890329119979,0.608610878717687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700818051456195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.744741624345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091254744337,260.5091254744337,-12.64087452556629,244.77553075784894,276.2427201910209,124357.01434475918,124414.04843701072,-57.0340922514994,0.0,nan,276.2427201910209,3.0927201910209305,269.94928230437887,-3.2007176956211083,263.65584441775115,-9.494155582248823,257.36240653111906,-15.787593468880914,251.06896864448345,-22.08103135551653,244.77553075784894,-28.374469242151036,1.0,1.0,26022.012520719443,26022.012520719443,275.4537687835123,2.3037687835123393,275.4537687835123,275.4537687835123,77137.90383903975,77134.11233747737,3.791501562373014,0.0,8546.071908451686,8546.071908451686,0.8849345468757397,3952.390096688988,275.4537687835123,2.3037687835123393,1.0,0.002,0.2015896626522213,0.004570204926736554,0.0003112495777132754,0.0016887504221578206,0.15562478885663772,0.15562478885663772,0.0,-1.2890383205288458e-13,1.0,1.0012621755313622,0.6251214649858525,0.09294100242308478,0.0,0.00011713167208423633,150.53030492632337,0.0,1599879.556787194,266.42902593177695,0.0009373863279620309,1.0,1285137.5059178537,2590.90910627201,,,,,,,,,,,,,,,,,,,3.0,15275.002578779564,1573.5383097756057,0.37393893606733125,6.173730061729009,3.0928783883175535
1516.0,-30.12706891966539,4.2180110797727215,35.054922518381154,24.358374124299758,4.8416067761363,-26.63020135008422,-40.12528349468482,1.3447392065588717,-6.720796943133621,-6.721731405758079,40.109709896167274,41228.68577193644,25477.511861826442,25477.511861826442,66706.19763376289,77146.96520142134,77133.83329295219,25477.511861826442,102611.34515477862,102611.34515477862,102611.34515477862,130445.7836368319,126800.2054669211,3645.578169910796,0.0,90969.57812108354,55051.5105416066,39908.9639771966,27834.438482053276,67743.40245924988,21089.400661566848,1573.508090485644,0.0,0.8774374492818031,2.7062701612672924,0.001494314320929203,1.0,1.0,-6.097593777277382,331474.6896842976,1559269.0434636641,4.704036513161049,1559269.0434636641,4.704036513161049,0.7576729336632602,0.09294013424935016,3.932716217206431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932716217206431,1.2854542607057389,1.2857504227004224,3.0593980178239053,6482.497282070041,15274.982527304732,6450.431918723378,0.0003246199491090571,23131.488034420887,2358.755337900393,19280.772667968176,1966.0916488268856,0.8335292843796888,0.8335292843796888,35541.70161899659,35405.22815468563,1.0048205859954082,0.8,4289.506855564217,4273.035954225843,1.0048205859954082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.651309259608,4632.441516551485,5.9241054504864294,4.2180110797727215,-3.9801370584472147,8.198148138219937,3.0922542071767816,3.5,0.883501202050509,0.6,0.00023038281955370352,1.0000822826058862,0.000230363864614621,199.02720259307327,0.0,3.784264891261984e-06,10.724606701836462,0.0006067824659058129,7.77449857126883e-05,0.00015263783384101523,0.0006002812845058212,0.09294013415946156,0.09294013415946156,0.09294013415946156,0.09305656210777045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497438.35439385066,592.4855803526011,0.0,0.09294013415946156,0.09294013424935016,0.09294013424935016,0.37393411024716644,0.37393411024716644,0.5,8.027468423608765,0.6278451133605927,0.6278451133605927,-6.366462912410498e-12,0.0009344626244569554,0.6241376284806961,-6.366462912410498e-12,27834.438482053276,21089.400661566848,0.7576729336632602,0.9846892127080433,0.6086007533609933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700709741291862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.69891379152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087879205798,260.5087879205798,-12.6412120794202,244.77477332280813,276.2428025183536,124360.3207780086,124416.75652962054,-56.43575161194837,0.0,nan,276.2428025183536,3.092802518353608,269.9491966792378,-3.2008033207621907,263.65559084013466,-9.494409159865313,257.36198500102745,-15.788014998972528,251.06837916191728,-22.0816208380827,244.77477332280813,-28.375226677191847,1.0,1.0,26022.012520719443,26022.012520719443,275.4539161805523,2.303916180552335,275.4539161805523,275.4539161805523,77137.67184214035,77133.83329295219,3.838549188163597,0.0,8546.071908451686,8546.071908451686,0.8849351951539249,3952.3797982924634,275.4539161805523,2.303916180552335,1.0,0.002,0.20147271567026967,0.004570723989190982,0.0003110691293797413,0.0016889308703561868,0.15553456468987065,0.15553456468987065,0.0,-2.640717505775214e-13,1.0,1.0012601938622845,0.6241376284870626,0.09294013424935016,0.0,0.00011694695057159877,150.29284059149532,0.0,1599879.7608081475,266.42920305686636,0.0009344626308234183,1.0,1285136.8920430387,2590.9237434652373,,,,,,,,,,,,,,,,,,,3.0,15274.982527304732,1573.508090485644,0.37393411024716644,6.173730061729009,3.0922542071767816
1517.0,-30.127854736970193,4.220276059565674,35.05491760800022,24.358464823476993,4.8417204078234475,-26.630897222491097,-40.12595624718813,1.3447628933885474,-6.7206249076321,-6.721556767418537,40.10970332469732,41227.99549212169,25478.202424872863,25478.202424872863,66706.19791699456,77146.68950651963,77133.57408560203,25478.202424872863,102611.77651047488,102611.77651047488,102611.77651047488,130445.71741856742,126798.60366034752,3647.113758219898,0.0,90969.62482462554,55051.14159881587,39909.42580645519,27833.940908092543,67743.36671454774,21089.061788642877,1573.4787645838294,0.0,0.8774384278466764,2.7062878390422918,0.001494314320929203,1.0,1.0,-6.098296366448949,331476.9789777747,1559268.7594687245,4.704003168718611,1559268.7594687245,4.704003168718611,0.757674303408159,0.09293927474318674,3.932706926455894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932706926455894,1.2854541889428404,1.2857503265540158,3.059390961019123,6482.482329547502,15274.96249740748,6450.432746745298,0.0003246231428659915,23131.554556648905,2358.7621212798363,19280.775142981107,1966.0919012079669,0.8335269942952911,0.8335269942952911,35541.63444727237,35405.22815468563,1.0048182121812594,0.8,4289.498748648724,4273.035954225843,1.0048182121812594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.132169675197,4632.441516551485,5.924981237680729,4.220276059565674,-3.9797439541678186,8.200020013733493,3.0916321126557698,3.5,0.8833234607587913,0.6,0.000230363864614621,1.0000818771793358,0.000230345004615369,199.02785218492042,0.0,3.7725485009160556e-06,10.691402451596101,0.000610555014406729,7.773906071422757e-05,0.00015262480390039343,0.0006002286234480498,0.09293927472535897,0.09293927472535897,0.09293927472535897,0.09305553941598742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497421.43667260924,592.4911218582126,0.0,0.09293927472535897,0.09293927474318674,0.09293927474318674,0.37392929559313576,0.37392929559313576,0.5,8.03095636554057,0.6268643190600187,0.6268643190600187,-9.094947017729282e-13,0.0009318597864194089,0.6232604009695706,-9.094947017729282e-13,27833.940908092543,21089.061788642877,0.757674303408159,0.984689736459017,0.6085908848588134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270060170161665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.66570954128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084506323756,260.5084506323756,-12.64154936762435,244.77401890416468,276.24288236058845,124363.24858587956,124419.63992447457,-56.39133859501128,0.0,nan,276.24288236058845,3.092882360588476,269.94910966930127,-3.200890330698712,263.6553369780149,-9.494663021985104,257.3615642867331,-15.788435713266892,251.0677915954516,-22.082208404548368,244.77401890416468,-28.3759810958353,1.0,1.0,26022.012520719443,26022.012520719443,275.4540604883081,2.304060488308096,275.4540604883081,275.4540604883081,77137.35334356535,77133.57408560203,3.7792579633241985,0.0,8546.071908451686,8546.071908451686,0.8849357829253708,3952.370461088173,275.4540604883081,2.304060488308096,1.0,0.002,0.20135593348778297,0.004571241455767159,0.00031088893190612995,0.0016891110675439495,0.15544446595306496,0.15544446595306496,0.0,-5.499207859915867e-13,1.0,1.0012584270563143,0.6232604009704801,0.09293927474318674,0.0,0.00011678215230935779,150.0809827295167,0.0,1599879.9593033413,266.4293750923679,0.0009318597873289036,1.0,1285136.2966144842,2590.9369876477335,,,,,,,,,,,,,,,,,,,3.0,15274.96249740748,1573.4787645838294,0.37392929559313576,6.173730061729009,3.0916321126557698
1518.0,-30.128637223431348,4.2225354098489865,35.05491264887803,24.35856411410498,4.841844628260574,-26.63158903826238,-40.12662459919227,1.3447964430877568,-6.720447574540344,-6.721376175905823,40.10969209731121,41227.30294697861,25478.87796601524,25478.87796601524,66706.18091299385,77146.40883249948,77133.26817272417,25478.87796601524,102612.14613873941,102612.14613873941,102612.14613873941,130445.56506507008,126796.91887264294,3648.646192427144,0.0,90969.66993097233,55050.773924108114,39909.884452071354,27833.41892633068,67743.30337840204,21088.705745221156,1573.4481366086095,0.0,0.8774394567190152,2.7063061269716906,0.001494314320929203,1.0,1.0,-6.099215412195747,331479.3463228775,1559268.2742623487,4.7039681101082635,1559268.2742623487,4.7039681101082635,0.7576757207240192,0.09293840789973887,3.932697781343196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932697781343196,1.285454070796167,1.2857501841351993,3.0593841279038583,6482.467850996207,15274.942519236818,6450.433265805217,0.00032462621511689907,23131.619816436043,2358.768775926136,19280.776694485943,1966.0920594174304,0.8335247097907987,0.8335247097907987,35541.568328472444,35405.22815468563,1.004815875578008,0.8,4289.4907688100375,4273.035954225843,1.004815875578008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.614698038448,4632.441516551485,5.925851443767532,4.2225354098489865,-3.9793469613977317,8.201882371246718,3.0910120666929317,3.5,0.883146304769409,0.6,0.000230345004615369,1.0000815306364121,0.00023032622597158315,199.02849902706515,0.0,3.753665143334792e-06,10.6378870162108,0.0006143086795500638,7.773317488478685e-05,0.00015261182973058215,0.000600176204188186,0.09293840787948712,0.09293840787948712,0.09293840787948712,0.09305446600877783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497404.5264678543,592.4966605962347,0.0,0.09293840787948712,0.09293840789973887,0.09293840789973887,0.3739244945643443,0.3739244945643443,0.5,8.034438112578835,0.6258575806609201,0.6258575806609201,-1.1596057447604835e-11,0.0009286013655014358,0.6221607637100988,-1.1596057447604835e-11,27833.41892633068,21088.705745221156,0.7576757207240192,0.9846904060816903,0.6085812307777528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700493936936774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.612194105895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081148269268,260.5081148269268,-12.641885173073149,244.77326762507363,276.2429620287802,124366.30854795057,124422.45198273772,-56.14343478717197,0.0,nan,276.2429620287802,3.092962028780221,269.94902314803966,-3.20097685196032,263.6550842672988,-9.494915732701202,257.36114538655437,-15.788854613445608,251.0672065058143,-22.082793494185665,244.77326762507363,-28.37673237492635,1.0,1.0,26022.012520719443,26022.012520719443,275.4542052840913,2.3042052840913243,275.4542052840913,275.4542052840913,77137.06524126059,77133.26817272417,3.797068536412553,0.0,8546.071908451686,8546.071908451686,0.8849363614829421,3952.361270249912,275.4542052840913,2.3042052840913243,1.0,0.002,0.20123935765706658,0.004571759076182601,0.0003107090567034028,0.0016892909437431244,0.1553545283517014,0.1553545283517014,0.0,4.46527363695548e-13,1.0,1.0012562118990875,0.6221607637216948,0.09293840789973887,0.0,0.00011657580201340361,149.81572269556676,0.0,1599880.163091405,266.42955242545963,0.0009286013770974932,1.0,1285135.680888057,2590.9530667214567,,,,,,,,,,,,,,,,,,,3.0,15274.942519236818,1573.4481366086095,0.3739244945643443,6.173730061729009,3.0910120666929317
1519.0,-30.129416429990208,4.224789107759435,35.05490769592179,24.358668049704306,4.8419714112207854,-26.632277645874147,-40.12729242732746,1.34483262711867,-6.720271629429533,-6.7211971949374005,40.109682356985786,41226.616423438594,25479.556250854555,25479.556250854555,66706.17267429315,77146.12573333998,77132.97855129642,25479.556250854555,102612.53480215097,102612.53480215097,102612.53480215097,130445.44033578085,126795.26415154585,3650.1761842349893,0.0,90969.71038172227,55050.410054644475,39910.3336967531,27832.905533629873,67743.23923038297,21088.35574937277,1573.4179597879302,0.0,0.8774404711017125,2.706324249361031,0.001494314320929203,1.0,1.0,-6.100062734513585,331481.6925688838,1559267.8533211611,4.703933545280592,1559267.8533211611,4.703933545280592,0.7576771215600249,0.09293754544810433,3.932688082325439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932688082325439,1.2854539401449157,1.2857500293135131,3.0593768936459034,6482.452522471687,15274.922581600147,6450.434403225792,0.00032462950979671846,23131.68715072133,2358.775642112376,19280.78009431216,1966.0924061032217,0.8335224304514647,0.8335224304514647,35541.49820492743,35405.22815468563,1.0048133974503812,0.8,4289.482305641046,4273.035954225843,1.0048133974503812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.09891826415,4632.441516551485,5.9267201651509005,4.224789107759435,-3.9789517388325124,8.203740846591947,3.090394097461007,3.5,0.8829697421317163,0.6,0.00023032622597158315,1.0000811893949868,0.0002303075274427692,199.02914316157117,0.0,3.7374852864623923e-06,10.59203330183442,0.0006180461648365262,7.772729408030538e-05,0.00015259893189127779,0.0006001240008244195,0.09293754543232427,0.09293754543232427,0.09293754543232427,0.09305341202750016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497387.6514336785,592.5021878153805,0.0,0.09293754543232427,0.09293754544810433,0.09293754544810433,0.3739197019154743,0.3739197019154743,0.5,8.037914112253667,0.6248475192632554,0.6248475192632554,-1.0174971976084635e-11,0.0009255655078845848,0.621134460423832,-1.0174971976084635e-11,27832.905533629873,21088.35574937277,0.7576771215600249,0.9846912168967454,0.608571672860727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700386441287068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.566340391524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5077807657805,260.5077807657805,-12.642219234219453,244.77251950452708,276.24304202703416,124369.3702854214,124425.22209016875,-55.85180474735471,0.0,nan,276.24304202703416,3.093042027034187,269.94893752252926,-3.201062477470714,263.6548330180323,-9.495166981967657,257.3607285135325,-15.789271486467499,251.06662400902795,-22.08337599097203,244.77251950452708,-28.377480495472895,1.0,1.0,26022.012520719443,26022.012520719443,275.45435037563885,2.304350375638876,275.45435037563885,275.45435037563885,77136.78454101579,77132.97855129642,3.805989719374338,0.0,8546.071908451686,8546.071908451686,0.884936975082595,3952.3515227370663,275.45435037563885,2.304350375638876,1.0,0.002,0.2011229744708517,0.004572275621915858,0.00031052947777949395,0.0016894705219342445,0.15526473888974698,0.15526473888974698,0.0,-2.8626146592047874e-13,1.0,1.0012541445568515,0.621134460434007,0.09293754544810433,0.0,0.00011638315678721455,149.56807642045365,0.0,1599880.365564429,266.42972837057044,0.0009255655180595568,1.0,1285135.0706521193,2590.9682166247726,,,,,,,,,,,,,,,,,,,3.0,15274.922581600147,1573.4179597879302,0.3739197019154743,6.173730061729009,3.090394097461007
1520.0,-30.13019242381244,4.227037155129966,35.05490276272361,24.35876646721738,4.842098711420417,-26.632963310279216,-40.12795606451107,1.3448695979178242,-6.720095997415797,-6.721018589942343,40.109673021271384,41225.94229114087,25480.234315497586,25480.234315497586,66706.17660663846,77145.84840805888,77132.69393764673,25480.234315497586,102612.92825314432,102612.92825314432,102612.92825314432,130445.32290752293,126793.61920646357,3651.703701059357,0.0,90969.76090576453,55050.06289412836,39910.775568484634,27832.394654378608,67743.17022286323,21088.0075233776,1573.3879136421654,0.0,0.8774414818764383,2.706342333037346,0.001494314320929203,1.0,1.0,-6.100890807471046,331484.0338995711,1559267.449866239,4.703899103444138,1559267.449866239,4.703899103444138,0.7576785176140072,0.09293668558996872,3.9326799094361076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326799094361076,1.2854538056437586,1.285749870744029,3.0593708557785253,6482.439728955237,15274.90268358797,6450.433773814235,0.00032463214653262625,23131.748070187678,2358.781854169128,19280.778212958892,1966.092214258579,0.8335201539657119,0.8335201539657119,35541.43911520849,35405.22815468563,1.0048113092530657,0.8,4289.475174137967,4273.035954225843,1.0048113092530657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.5848171674625,4632.441516551485,5.927586728947623,4.227037155129966,-3.9785573673113537,8.20559452244132,3.089778188680407,3.5,0.882793768194402,0.6,0.0002303075274427692,1.000080855145814,0.00023028890739958206,199.02978464391524,0.0,3.721552168224366e-06,10.546878844747853,0.0006217677170047506,7.77214505882441e-05,0.0001525860768545251,0.0006000721989054647,0.09293668557589294,0.09293668557589294,0.09293668557589294,0.09305236403423581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497370.80581412156,592.5077053474115,0.0,0.09293668557589294,0.09293668558996872,0.09293668558996872,0.37391491938190935,0.37391491938190935,0.5,8.041384467949289,0.6238382732933019,0.6238382732933019,1.1709744285326451e-11,0.0009225925265354817,0.6201277824712861,1.1709744285326451e-11,27832.394654378608,21088.0075233776,0.7576785176140072,0.984692278013957,0.6085623414953079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270027921574636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.521185934434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5074484708774,260.5074484708774,-12.642551529122557,244.7717745278774,276.2431224138779,124372.47252833718,124428.02903433859,-55.556506001392094,0.0,nan,276.2431224138779,3.09312241387795,269.94885283667594,-3.2011471633240376,263.65458325947526,-9.495416740524718,257.36031368228055,-15.789686317719429,251.06604410507748,-22.083955894922497,244.7717745278774,-28.37822547212258,1.0,1.0,26022.012520719443,26022.012520719443,275.4544956771873,2.304495677187333,275.4544956771873,275.4544956771873,77136.50532461802,77132.69393764673,3.811386971283355,0.0,8546.071908451686,8546.071908451686,0.8849374921329122,3952.343308983288,275.4544956771873,2.304495677187333,1.0,0.002,0.20100678025972935,0.00457279132398141,0.00031035019025765347,0.0016896498096440993,0.15517509512882674,0.15517509512882674,0.0,-9.824736510455345e-14,1.0,1.0012521167618151,0.6201277824595763,0.09293668558996872,0.0,0.00011619418193396277,149.3251474520708,0.0,1599880.56775846,266.4299040025842,0.0009225925148257375,1.0,1285134.461697381,2590.983119008808,,,,,,,,,,,,,,,,,,,3.0,15274.90268358797,1573.3879136421654,0.37391491938190935,6.173730061729009,3.089778188680407
1521.0,-30.130968228281056,4.229279559985446,35.054897850868436,24.358875362109416,4.842226078339704,-26.633648797611436,-40.128619596920885,1.344906647732682,-6.71992041984123,-6.720840052720891,40.10966377099445,41225.241985145796,25480.911417664895,25480.911417664895,66706.15340281068,77145.56232322216,77132.41067693786,25480.911417664895,102613.32209460274,102613.32209460274,102613.32209460274,130445.20681592217,126791.97808816051,3653.2287277616574,0.0,90969.79364931784,55049.6813498193,39911.235888331714,27831.88472131943,67743.12060965115,21087.65995937409,1573.3579164749108,0.0,0.8774424919467945,2.7063604097832896,0.001494314320929203,1.0,1.0,-6.101716011190945,331486.3743544162,1559267.0501029594,4.703864685659247,1559267.0501029594,4.703864685659247,0.7576799117459978,0.09293582781450989,3.9326691839871946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326691839871946,1.285453670610455,1.2857497117431755,3.059362833449759,6482.422730603235,15274.882823964066,6450.4361252193985,0.00032463587812838894,23131.819482737872,2358.7891362226524,19280.78524146628,1966.0929309668727,0.8335178845682492,0.833517884568249,35541.36157053111,35405.22815468563,1.004808568869253,0.8,4289.465815316918,4273.035954225843,1.004808568869253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.072387745545,4632.441516551485,5.928450970326798,4.229279559985446,-3.9781636167001704,8.207443176685615,3.08916433148345,3.5,0.8826183804238428,0.6,0.00023028890739958206,1.0000808359292646,0.0002302702932864422,199.03042597338043,0.0,3.705943185595897e-06,10.502642987978772,0.0006254736601903465,7.771560842480356e-05,0.0001525732989747785,0.0006000203111773764,0.09293582776530933,0.09293582776530933,0.09293582776530933,0.0930513185982626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497353.9879808378,592.513213710128,0.0,0.09293582776530933,0.09293582781450989,0.09293582781450989,0.3739101473234342,0.3739101473234342,0.5,8.044849195837264,0.6228301543856105,0.6228301543856105,3.524291969370097e-12,0.0009196328796861053,0.6191240415299717,3.524291969370097e-12,27831.88472131943,21087.65995937409,0.7576799117459978,0.9846926566489952,0.6085524495202037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700172260218472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47695007767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5071176443617,260.5071176443617,-12.642882355638278,244.77103215681632,276.24320313190725,124375.46867660721,124430.7796824689,-55.31100586171253,0.0,nan,276.24320313190725,3.0932031319072735,269.9487689368895,-3.2012310631104697,263.6543347418659,-9.495665258134068,257.3599005468562,-15.790099453143796,251.06546635183506,-22.08453364816492,244.77103215681632,-28.37896784318366,1.0,1.0,26022.012520719443,26022.012520719443,275.4546410692735,2.3046410692735435,275.4546410692735,275.4546410692735,77136.22644674887,77132.41067693786,3.8157698110153433,0.0,8546.071908451686,8546.071908451686,0.8849381706682959,3952.3325299071307,275.4546410692735,2.3046410692735435,1.0,0.002,0.20089077447185355,0.004573306234873466,0.0003101711934828068,0.0016898288068438478,0.1550855967414034,0.1550855967414034,0.0,3.266545020585987e-13,1.0,1.0012500948720606,0.6191240415264474,0.09293582781450989,0.0,0.00011600575945966293,149.0829286214795,0.0,1599880.7699070622,266.43007958015875,0.0009196328761618133,1.0,1285133.8529732055,2590.9979846579413,,,,,,,,,,,,,,,,,,,3.0,15274.882823964066,1573.3579164749108,0.3739101473234342,6.173730061729009,3.08916433148345
1522.0,-30.131740332638014,4.231516353595503,35.054892972012276,24.35899228965866,4.842368639582019,-26.63432943540997,-40.129278658982344,1.3449577423757024,-6.719743614607694,-6.7206603659453865,40.109654899568234,41224.5524027881,25481.58476689035,25481.58476689035,66706.13716967845,77145.27280665858,77132.13666195598,25481.58476689035,102613.72142884633,102613.72142884633,102613.72142884633,130445.09740777132,126790.34609061196,3654.7513171593537,0.0,90969.83195828888,55049.31858475279,39911.68152615121,27831.375978924985,67743.0575050762,21087.31331327363,1573.3279502802022,0.0,0.8774435068359232,2.7063786017421343,0.001494314320929203,1.0,1.0,-6.102515143404219,331488.7298921862,1559266.6667131393,4.703830103727138,1559266.6667131393,4.703830103727138,0.7576813064952942,0.09293497189303329,3.932659725917103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932659725917103,1.285453469793333,1.2857494869509833,3.0593559536226316,6482.408153075108,15274.862942267086,6450.436760350627,0.00032463897933664366,23131.884856138822,2358.795802454337,19280.787139916025,1966.093124554871,0.8335156110203108,0.8335156110203108,35541.29318892992,35405.22815468563,1.004806152304465,0.8,4289.457562382091,4273.035954225843,1.004806152304465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.561624554049,4632.441516551485,5.929312245646866,4.231516353595503,-3.977769568656612,8.209285922252114,3.088552518873403,3.5,0.8824435768209723,0.6,0.0002302702932864422,1.0000804508862755,0.00023025176932753332,199.03106424772287,0.0,3.704774867342262e-06,10.499331974047971,0.0006291784350576888,7.770980602307601e-05,0.0001525604872633662,0.0005999684840269294,0.09293497186033785,0.09293497186033785,0.09293497186033785,0.09305027943997292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497337.19872065063,592.5187126608295,0.0,0.09293497186033785,0.09293497189303329,0.09293497189303329,0.3739053857511369,0.3739053857511369,0.5,8.048308427474588,0.6218274766370655,0.6218274766370655,1.318767317570746e-11,0.0009167513376837633,0.618145222541159,1.318767317570746e-11,27831.375978924985,21087.31331327363,0.7576813064952942,0.984693334290085,0.6085428370235432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270006557431268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47363906373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50678973692465,260.50678973692465,-12.643210263075332,244.7702926948445,276.24328677900525,124378.6670569786,124433.49002005931,-54.822963080686904,0.0,nan,276.24328677900525,3.0932867790052683,269.94868796217446,-3.2013120378255167,263.65408914533504,-9.495910854664942,257.35949032851016,-15.790509671489815,251.06489151167838,-22.085108488321595,244.7702926948445,-28.379707305155478,1.0,1.0,26022.012520719443,26022.012520719443,275.4547886927825,2.3047886927824948,275.4547886927825,275.4547886927825,77135.9857289718,77132.13666195598,3.849067015820765,0.0,8546.071908451686,8546.071908451686,0.884938769023908,3952.3230245466884,275.4547886927825,2.3047886927824948,1.0,0.002,0.2007749524466328,0.004573820579695999,0.0003099924810342679,0.0016900075199116167,0.15499624051713395,0.15499624051713395,0.0,9.458844298093627e-13,1.0,1.0012481232244814,0.6181452225279713,0.09293497189303329,0.0,0.00011582199733463528,148.84669873602957,0.0,1599880.9736092447,266.4302563853923,0.0009167513244960901,1.0,1285133.240328939,2591.01255801546,,,,,,,,,,,,,,,,,,,3.0,15274.862942267086,1573.3279502802022,0.3739053857511369,6.173730061729009,3.088552518873403
1523.0,-30.132506689402547,4.233747470206643,35.05488818658556,24.359086551144742,4.8424865808278446,-26.635007362374484,-40.12993349516762,1.3449872538309904,-6.719570507415597,-6.7204845931902275,40.10964783811477,41223.875803095645,25482.266006880727,25482.266006880727,66706.14180997637,77145.00188749228,77131.87597547528,25482.266006880727,102614.14198235601,102614.14198235601,102614.14198235601,130445.02063610623,126788.74876994212,3656.271866164106,0.0,90969.87879600405,55048.95818520765,39912.134011996,27830.87865375021,67743.01266574621,21086.97460754883,1573.298623538691,0.0,0.8774444934255654,2.7063963955170363,0.001494314320929203,1.0,1.0,-6.103246234101846,331491.03413348354,1559266.3615430677,4.703796486137204,1559266.3615430677,4.703796486137204,0.7576826757752171,0.09293412272643768,3.9326508181853725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326508181853725,1.2854533698635606,1.2857493631852737,3.0593492618116427,6482.393973930618,15274.843108835525,6450.437138119545,0.0003246419785798789,23131.949161451335,2358.802359771312,19280.788269092605,1966.0932396988376,0.8335133427157722,0.8335133427157722,35541.228786230706,35405.22815468563,1.0048038763527505,0.8,4289.44978965858,4273.035954225843,1.0048038763527505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.0525280115135,4632.441516551485,5.930173261966802,4.233747470206643,-3.977379033625786,8.211126503832428,3.0879427508790793,3.5,0.8822693573940227,0.6,0.00023025176932753332,1.000079852484475,0.00023023338461976235,199.03169777428835,0.0,3.686843255715243e-06,10.448513786697,0.000632865278313404,7.770404122276908e-05,0.00015254772810476425,0.0005999169477435208,0.09293412271206525,0.09293412271206525,0.09293412271206525,0.09304926138315567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497320.4429116936,592.5242006735957,0.0,0.09293412271206525,0.09293412272643768,0.09293412272643768,0.37390063513890026,0.37390063513890026,0.5,8.051762590122237,0.620845394071921,0.620845394071921,3.8824055081931874e-11,0.0009140857746388065,0.6172383590883896,3.8824055081931874e-11,27830.87865375021,21086.97460754883,0.7576826757752171,0.9846940545604915,0.608533252078708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699959156532414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.42282087638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5064625021597,260.5064625021597,-12.64353749784027,244.76955638198396,276.24336862233633,124381.58702198516,124436.2975214754,-54.71049949021844,0.0,nan,276.24336862233633,3.0933686223363566,269.94860617426576,-3.2013938257342147,263.65384372619224,-9.496156273807742,257.3590812781247,-15.7909187218753,251.06431883005524,-22.085681169944735,244.76955638198396,-28.380443618016017,1.0,1.0,26022.012520719443,26022.012520719443,275.4549339618766,2.3049339618766,275.4549339618766,275.4549339618766,77135.68172977385,77131.87597547528,3.8057542985625332,0.0,8546.071908451686,8546.071908451686,0.8849393325626849,3952.3140722762996,275.4549339618766,2.3049339618766,1.0,0.002,0.2006593007344314,0.004574333553462763,0.00030981402892433396,0.0016901859708855645,0.15490701446216698,0.15490701446216698,0.0,-1.9010140683839438e-13,1.0,1.001246296596737,0.6172383590495656,0.09293412272643768,0.0,0.00011565168369254062,148.62775370323567,0.0,1599881.1732719708,266.4304294925844,0.0009140857358147514,1.0,1285132.6410289172,2591.0261875304473,,,,,,,,,,,,,,,,,,,3.0,15274.843108835525,1573.298623538691,0.37390063513890026,6.173730061729009,3.0879427508790793
1524.0,-30.13326993014142,4.235973003884733,35.05488336758614,24.359184689261042,4.84261106936815,-26.635681830205986,-40.130584000702925,1.345022969477852,-6.719393539802809,-6.720304474074865,40.1096372985978,41223.19948464951,25482.935959153107,25482.935959153107,66706.13544380262,77144.72914731473,77131.5801995,25482.935959153107,102614.5161586531,102614.5161586531,102614.5161586531,130444.87948487123,126787.09005145852,3657.7894334127086,0.0,90969.92674625358,55048.60170633248,39912.583377690105,27830.363326218132,67742.94670390824,21086.623230239802,1573.2683382064859,0.0,0.8774455170418836,2.706414634889162,0.001494314320929203,1.0,1.0,-6.104139785177324,331493.3953641795,1559265.9060652403,4.703761606931042,1559265.9060652403,4.703761606931042,0.7576840799047255,0.09293326857574413,3.9326423585772656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326423585772656,1.2854532405920378,1.2857492102500718,3.0593429884435306,6482.380681416373,15274.823364810587,6450.436934518597,0.000324644750309102,23132.011114065375,2358.8086771798094,19280.787660515743,1966.0931776412683,0.8335110840748342,0.8335110840748342,35541.167623428155,35405.22815468563,1.0048017148979427,0.8,4289.442407956273,4273.035954225843,1.0048017148979427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.545074139527,4632.441516551485,5.931029587594075,4.235973003884733,-3.976985809167338,8.21295881305207,3.087334998312765,3.5,0.8820957138036472,0.6,0.00023023338461976235,1.0000795282878843,0.00023021507600892222,199.03232872846078,0.0,3.6591396007400657e-06,10.370001628497347,0.0006365244179141441,7.769831493847534e-05,0.00015253506968128703,0.0005998658761971642,0.09293326850409622,0.09293326850409622,0.09293326850409622,0.09304820585322679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497303.6995827535,592.5296843535212,0.0,0.09293326850409622,0.09293326857574413,0.09293326857574413,0.37389589714749205,0.37389589714749205,0.5,8.055210713055011,0.6198434061421381,0.6198434061421381,-1.1198153515579179e-11,0.000910934272042141,0.616164688897527,-1.1198153515579179e-11,27830.363326218132,21086.623230239802,0.7576840799047255,0.9846949193893598,0.6085238610128433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699853009997084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.34430871819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5061366962434,260.5061366962434,-12.643863303756575,244.76882324340983,276.2434501490792,124384.59656775052,124439.06817758699,-54.47160983647245,0.0,nan,276.2434501490792,3.0934501490792172,269.94852476793983,-3.2014752320601474,263.65359938680746,-9.49640061319252,257.358674005679,-15.791325994320971,251.06374862454516,-22.08625137545482,244.76882324340983,-28.38117675659015,1.0,1.0,26022.012520719443,26022.012520719443,275.4550794714101,2.3050794714101244,275.4550794714101,275.4550794714101,77135.39676712174,77131.5801995,3.816567621746799,0.0,8546.071908451686,8546.071908451686,0.8849398677511752,3952.305570370152,275.4550794714101,2.3050794714101244,1.0,0.002,0.20054385049952125,0.004574846430890333,0.0003096358905257165,0.0016903641096000209,0.15481794526285825,0.15481794526285825,0.0,1.2573709434748892e-13,1.0,1.0012441336889057,0.6161646889087251,0.09293326857574413,0.0,0.00011545020664443958,148.36875807209597,0.0,1599881.3767798836,266.43060646019717,0.0009109342832402945,1.0,1285132.026909558,2591.0419422169216,,,,,,,,,,,,,,,,,,,3.0,15274.823364810587,1573.2683382064859,0.37389589714749205,6.173730061729009,3.087334998312765
