time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1525.0,-30.13402996203759,4.238192944348598,35.054878548882854,24.359287542197876,4.842737922849395,-26.63635317356883,-40.13123401729388,1.345061134380334,-6.719217417192169,-6.720125339518791,40.10962766909952,41222.52839566476,25483.60714478285,25483.60714478285,66706.1355404476,77144.45392131472,77131.29462558453,25483.60714478285,102614.90177036737,102614.90177036737,102614.90177036737,130444.75528447023,126785.45078043344,3659.304504036789,0.0,90969.96974629161,55048.24796757091,39913.024198578554,27829.85351410285,67742.87771268141,21086.275733706283,1573.2383424301797,0.0,0.8774465317945626,2.7064327730562217,0.001494314320929203,1.0,1.0,-6.104988540362228,331495.7437017741,1559265.489913669,4.703727029799943,1559265.489913669,4.703727029799943,0.7576854733719944,0.09293241764838026,3.9326332926615373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326332926615373,1.2854530996935305,1.2857490457830374,3.0593362710775915,6482.366448124009,15274.803657664805,6450.437411450161,0.00032464776795449493,23132.07537454496,2358.815229925098,19280.789086096105,1966.093323010009,0.8335088302242482,0.8335088302242482,35541.102077004056,35405.22815468563,1.0047993985297503,0.8,4289.434497197285,4273.035954225843,1.0047993985297503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.039279119734,4632.441516551485,5.931884112103483,4.238192944348598,-3.976593882988856,8.214786827337454,3.0867292800893336,3.5,0.8819226514540953,0.6,0.00023021507600892222,1.0000791944134926,0.00023019684570473877,199.0329570334665,0.0,3.6440054512939714e-06,10.327111448967115,0.0006401684233654381,7.769259334797572e-05,0.00015252248266094652,0.0005998149931918304,0.0929324175839213,0.0929324175839213,0.0929324175839213,0.09304716300249401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497286.988674958,592.5351573886036,0.0,0.0929324175839213,0.09293241764838026,0.09293241764838026,0.37389116783649035,0.37389116783649035,0.5,8.058653077097269,0.6188365989361273,0.6188365989361273,-1.1937117960769683e-11,0.0009079223266326153,0.6151367991565735,-1.1937117960769683e-11,27829.85351410285,21086.275733706283,0.7576854733719944,0.9846959236566396,0.6085145743365422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699747130222625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.30141853866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5058125660865,260.5058125660865,-12.644187433913487,244.76809327773242,276.2435318544432,124387.60455785393,124441.79599567289,-54.19143781891228,0.0,nan,276.2435318544432,3.0935318544431993,269.9484441390954,-3.201555860904591,263.653356423755,-9.496643576244992,257.3582687084175,-15.791731291582494,251.06318099307555,-22.08681900692443,244.76809327773242,-28.38190672226756,1.0,1.0,26022.012520719443,26022.012520719443,275.4552251901561,2.3052251901561363,275.4552251901561,275.4552251901561,77135.11901454905,77131.29462558453,3.8243889645236777,0.0,8546.071908451686,8546.071908451686,0.8849404412968922,3952.296459124845,275.4552251901561,2.3052251901561363,1.0,0.002,0.20042859318458456,0.004575358340674519,0.00030945804923479943,0.0016905419504574875,0.1547290246173997,0.1547290246173997,0.0,-3.0771305642440794e-13,1.0,1.0012420630556327,0.6151367991685106,0.09293241764838026,0.0,0.00011525728636156654,148.12075964301795,0.0,1599881.579492754,266.4307825828078,0.0009079223385697333,1.0,1285131.4161462854,2591.057117214324,,,,,,,,,,,,,,,,,,,3.0,15274.803657664805,1573.2383424301797,0.37389116783649035,6.173730061729009,3.0867292800893336
1526.0,-30.134789558137278,4.240407319577366,35.054873757897454,24.359413585066818,4.842884289978523,-26.63702217332559,-40.13188361478967,1.3451169051712273,-6.719040161391263,-6.719945216439465,40.10961883145373,41221.84075201139,25484.274972390045,25484.274972390045,66706.11572440143,77144.16142236526,77131.02378504082,25484.274972390045,102615.29875743086,102615.29875743086,102615.29875743086,130444.64550487642,126783.82834520681,3660.817159669602,0.0,90969.99734826252,55047.88029263699,39913.46339513948,27829.346747445557,67742.81014258503,21085.9304792171,1573.2084694411737,0.0,0.8774475489067645,2.706451009298398,0.001494314320929203,1.0,1.0,-6.1057885683326845,331498.1050121041,1559265.1079841114,4.703692372320432,1559265.1079841114,4.703692372320432,0.757686864538154,0.09293156911373661,3.932622614993529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932622614993529,1.2854528761853952,1.2857487987880276,3.059328496477956,6482.349974680308,15274.78398936148,6450.439485184094,0.0003246513695069605,23132.145200363248,2358.822350176997,19280.79528462561,1966.0939550841122,0.8335065821877532,0.8335065821877531,35541.024877598276,35405.22815468563,1.0047966703540996,0.8,4289.42518004686,4273.035954225843,1.0047966703540996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.5351329802525,4632.441516551485,5.932735778768731,4.240407319577366,-3.9762017736512925,8.216609093228659,3.0861255838024073,3.5,0.8817501668006879,0.6,0.00023019684570473877,1.0000791494951446,0.00023017862718260418,199.0335849817087,0.0,3.6284313492518576e-06,10.282974443779764,0.00064379685471469,7.768687583560284e-05,0.00015250996986913593,0.0005997641565193456,0.09293156909116075,0.09293156909116075,0.09293156909116075,0.09304613100944613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497270.30837633065,592.5406203668372,0.0,0.09293156909116075,0.09293156911373661,0.09293156911373661,0.37388644827434603,0.37388644827434603,0.5,8.062089937916193,0.6178347630358303,0.6178347630358303,3.6777692002942786e-11,0.0009050550481788378,0.6141566481067571,3.6777692002942786e-11,27829.346747445557,21085.9304792171,0.757686864538154,0.9846966133232211,0.6085050305006197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269964151768942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.257281533464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5054916206025,260.5054916206025,-12.64450837939745,244.76736616073916,276.24361708046825,124390.7555397041,124444.41453199307,-53.65899228896302,0.0,nan,276.24361708046825,3.0936170804682774,269.9483668965179,-3.201633103482095,263.6531167125736,-9.496883287426385,257.35786652863067,-15.792133471369311,251.06261634468564,-22.08738365531434,244.76736616073916,-28.38263383926082,1.0,1.0,26022.012520719443,26022.012520719443,275.45537362141886,2.3053736214188802,275.45537362141886,275.45537362141886,77134.8901574766,77131.02378504082,3.866372435790254,0.0,8546.071908451686,8546.071908451686,0.8849411168081633,3952.2857280684966,275.45537362141886,2.3053736214188802,1.0,0.002,0.20031351986609133,0.004575869659028579,0.00030928049252807474,0.0016907195079567394,0.15464024626403736,0.15464024626403736,0.0,4.848140118529631e-13,1.0,1.0012400886663766,0.6141566480699794,0.09293156911373661,0.0,0.00011507328948581031,147.8842288070391,0.0,1599881.7837428614,266.4309598386087,0.0009050550114011457,1.0,1285130.802011832,2591.0717151681197,,,,,,,,,,,,,,,,,,,3.0,15274.78398936148,1573.2084694411737,0.37388644827434603,6.173730061729009,3.0861255838024073
1527.0,-30.135543213232367,4.24261604271445,35.05486907335488,24.359502328466647,4.84299935046398,-26.637688956857254,-40.13252916103227,1.345145094102714,-6.7188676510474465,-6.719770115502354,40.10961232171314,41221.19045517771,25484.95322429122,25484.95322429122,66706.14367946894,77143.89941519097,77130.77011987336,25484.95322429122,102615.72334416458,102615.72334416458,102615.72334416458,130444.57783405848,126782.24994403402,3662.3278900244654,0.0,90970.05041037663,55047.54345753653,39913.89661426678,27828.854489893904,67742.75110416068,21085.59531661753,1573.179409524112,0.0,0.8774485296887274,2.706468734577648,0.001494314320929203,1.0,1.0,-6.106500386861001,331500.40049628593,1559264.8266577958,4.703658952820075,1559264.8266577958,4.703658952820075,0.7576882233609292,0.09293072874475557,3.932614694384241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932614694384241,1.2854527818180428,1.2857486809786818,3.059322559341512,6482.33739460062,15274.764304454215,6450.438808093343,0.0003246539579135969,23132.205283238534,2358.8284769252023,19280.79326075604,1966.093748706851,0.8335043297720859,0.8335043297720859,35540.967611665386,35405.22815468563,1.0047946466150788,0.8,4289.418268655437,4273.035954225843,1.0047946466150788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.032635370249,4632.441516551485,5.9335877949840805,4.24261604271445,-3.975814007947412,8.218430050661862,3.085523908570333,3.5,0.8815782595915237,0.6,0.00023017862718260418,1.0000785309084446,0.000230160552465331,199.03420802205952,0.0,3.6260977735161206e-06,10.276361090144686,0.0006474229524882061,7.768119436621022e-05,0.00015249743281639397,0.0005997136451496245,0.09293072864494298,0.09293072864494298,0.09293072864494298,0.09304512566003478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497253.6634584716,592.5460718025352,0.0,0.09293072864494298,0.09293072874475557,0.09293072874475557,0.37388173943131614,0.37388173943131614,0.5,8.065521849963588,0.6168577476746009,0.6168577476746009,-2.3817392502678558e-11,0.0009024644548958349,0.6132697286413418,-2.3817392502678558e-11,27828.854489893904,21085.59531661753,0.7576882233609292,0.9846978841603604,0.6084959613139472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269953617105767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.25066817983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50517097478496,260.50517097478496,-12.644829025215017,244.76664211604938,276.243699833521,124393.6200686375,124447.22895907614,-53.60889043863817,0.0,nan,276.243699833521,3.0936998335210433,269.94828829002523,-3.201711709974745,263.6528767465257,-9.497123253474285,257.35746520304224,-15.792534796957739,251.06205365954642,-22.087946340453556,244.76664211604938,-28.383357883950595,1.0,1.0,26022.012520719443,26022.012520719443,275.4555190402786,2.305519040278625,275.4555190402786,275.4555190402786,77134.58025411124,77130.77011987336,3.810134237879538,0.0,8546.071908451686,8546.071908451686,0.8849416178968648,3952.277767856162,275.4555190402786,2.305519040278625,1.0,0.002,0.20019861312117118,0.0045763794347082765,0.0003091031896896326,0.0016908968100328035,0.15455159484481631,0.15455159484481631,0.0,-2.775639960928e-13,1.0,1.0012383021869429,0.6132697286651592,0.09293072874475557,0.0,0.00011490671663532633,147.67009230546566,0.0,1599881.9828091015,266.43113234895253,0.0009024644787132274,1.0,1285130.205000277,2591.0850905286084,,,,,,,,,,,,,,,,,,,3.0,15274.764304454215,1573.179409524112,0.37388173943131614,6.173730061729009,3.085523908570333
1528.0,-30.13629380206713,4.2448192323483465,35.05486433545935,24.359610175620787,4.843124956764997,-26.638351926196673,-40.133170306775696,1.345183080866868,-6.7186901383833515,-6.719589408883445,40.10960141253361,41220.5096890145,25485.617244190573,25485.617244190573,66706.12693320507,77143.6234268073,77130.47241888074,25485.617244190573,102616.08966307133,102616.08966307133,102616.08966307133,130444.42889450293,126780.5934083,3663.835486202929,0.0,90970.08385500574,55047.171287308964,39914.34729744086,27828.339231431608,67742.68652887247,21085.243971076376,1573.1491229103,0.0,0.8774495578972725,2.7064870342624694,0.001494314320929203,1.0,1.0,-6.107414719945609,331502.7694825783,1559264.3552030744,4.703623917341117,1559264.3552030744,4.703623917341117,0.7576896269562854,0.09292988118247252,3.932604329095257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932604329095257,1.2854526412706462,1.28574851716353,3.0593148303059614,6482.321017701747,15274.744713245205,6450.440850943157,0.00032465753696689283,23132.27475796796,2358.835561376001,19280.79936697084,1966.0943713674744,0.8335020904215021,0.8335020904215021,35540.89267068575,35405.22815468563,1.0047919982531897,0.8,4289.4092240731225,4273.035954225843,1.0047919982531897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.531757041273,4632.441516551485,5.934434458984871,4.2448192323483465,-3.9754226047294936,8.22024183707784,3.0849242189159822,3.5,0.8814069196902806,0.6,0.000230160552465331,1.0000782118735778,0.00023014255258510335,199.03482853098407,0.0,3.597487037689925e-06,10.195278264813247,0.000651020439525896,7.767555200595317e-05,0.00015248500045937782,0.0005996631729286414,0.09292988116968529,0.09292988116968529,0.09292988116968529,0.09304407250862952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497237.02717276785,592.5515201208029,0.0,0.09292988116968529,0.09292988118247252,0.09292988118247252,0.3738770434780768,0.3738770434780768,0.5,8.068947592827184,0.6158550794234543,0.6158550794234543,1.830358087318018e-11,0.0008992705000991918,0.6121746889378414,1.830358087318018e-11,27828.339231431608,21085.243971076376,0.7576896269562854,0.9846985756133896,0.6084864920650289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699431094450755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.1695853545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5048518116144,260.5048518116144,-12.645148188385576,244.76592121056404,276.2437824126643,124396.53273435995,124449.89374079641,-53.36100643645102,0.0,nan,276.2437824126643,3.093782412664325,269.94821017224183,-3.201789827758148,263.652637931823,-9.497362068176983,257.35706569140854,-15.792934308591441,251.0614934509847,-22.08850654901528,244.76592121056404,-28.384078789435932,1.0,1.0,26022.012520719443,26022.012520719443,275.4556649120639,2.3056649120639463,275.4556649120639,275.4556649120639,77134.3011135352,77130.47241888074,3.8286946544540115,0.0,8546.071908451686,8546.071908451686,0.8849422736453113,3952.267350740733,275.4556649120639,2.3056649120639463,1.0,0.002,0.20008391183336613,0.004576889309606861,0.0003089262075015744,0.0016910737925049794,0.1544631037507872,0.1544631037507872,0.0,6.553785292240377e-15,1.0,1.001236096134397,0.6121746889195379,0.09292988118247252,0.0,0.00011470126041449983,147.4059836399328,0.0,1599882.1868951714,266.4313098616166,0.000899270481795611,1.0,1285129.5888750202,2591.101120189409,,,,,,,,,,,,,,,,,,,3.0,15274.744713245205,1573.1491229103,0.3738770434780768,6.173730061729009,3.0849242189159822
1529.0,-30.13704228676131,4.247016897859544,35.05485961784903,24.35973457703369,4.843277569888334,-26.639010301095826,-40.133806912321575,1.345245584223502,-6.718512238404173,-6.719408641054574,40.10959252213459,41219.83626905155,25486.28013847813,25486.28013847813,66706.11640752968,77143.33698044013,77130.20376356375,25486.28013847813,102616.48390204189,102616.48390204189,102616.48390204189,130444.3172956841,126778.97654845555,3665.340747228552,0.0,90970.12225457403,55046.82213457916,39914.77791110541,27827.833393642213,67742.61130474762,21084.89938260202,1573.1192860416218,0.0,0.8774505787083815,2.7065053359382376,0.001494314320929203,1.0,1.0,-6.108218913265944,331505.1392840336,1559263.970993644,4.70358913397619,1559263.970993644,4.70358913397619,0.7576910169161519,0.09292903800350272,3.932595547917204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932595547917204,1.2854523857582505,1.2857482384531287,3.059308607216503,6482.307831721935,15274.725158341775,6450.440663496552,0.0003246602873988179,23132.336174960572,2358.841824166313,19280.798806680396,1966.0943142337492,0.8334998532292971,0.8334998532292971,35540.829182788104,35405.22815468563,1.0047897546363127,0.8,4289.401561756469,4273.035954225843,1.0047897546363127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.032520383777,4632.441516551485,5.93527878922545,4.247016897859544,-3.9750317037264855,8.22204860158603,3.0843265411933984,3.5,0.8812361546266853,0.6,0.00023014255258510335,1.0000779930912755,0.00023012460445582327,199.03544730382777,0.0,3.5826030746898157e-06,10.153097113670938,0.0006546030426005858,7.766994997629037e-05,0.00015247260260881296,0.0005996130781987669,0.09292903799097031,0.09292903799097031,0.09292903799097031,0.09304304521474696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497220.4275500974,592.5569564617942,0.0,0.09292903799097031,0.09292903800350272,0.09292903800350272,0.3738723554742248,0.3738723554742248,0.5,8.072367811802955,0.6148559315495845,0.6148559315495845,1.5575096767861396e-11,0.0008964026504258982,0.6111897277886555,1.5575096767861396e-11,27827.833393642213,21084.89938260202,0.7576910169161519,0.9846995136848925,0.608477226890761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699326282218335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.12740420336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5045365079689,260.5045365079689,-12.64546349203107,244.7652034824745,276.24386953346277,124399.78277971303,124452.49851084818,-52.71573113515656,0.0,nan,276.24386953346277,3.0938695334627937,269.9481363232633,-3.20186367673665,263.65240311306667,-9.497596886933309,257.35666990287325,-15.793330097126727,251.06093669267256,-22.08906330732742,244.7652034824745,-28.384796517525473,1.0,1.0,26022.012520719443,26022.012520719443,275.4558142437757,2.3058142437757283,275.4558142437757,275.4558142437757,77134.09010648078,77130.20376356375,3.886342917030561,0.0,8546.071908451686,8546.071908451686,0.8849428291765271,3952.25852565679,275.4558142437757,2.3058142437757283,1.0,0.002,0.19996939542867834,0.004577398428569715,0.00030874951067757546,0.0016912504893648516,0.15437475533878772,0.15437475533878772,0.0,4.242699941370276e-14,1.0,1.001234112008424,0.6111897277730804,0.09292903800350272,0.0,0.00011451637545778998,147.16831193114228,0.0,1599882.3919002332,266.4314877615958,0.0008964026348508014,1.0,1285128.9725405918,2591.1157881145523,,,,,,,,,,,,,,,,,,,3.0,15274.725158341775,1573.1192860416218,0.3738723554742248,6.173730061729009,3.0843265411933984
1530.0,-30.137786734428577,4.2492089189147375,35.054855033325374,24.359828628972195,4.843389009190731,-26.639669160059075,-40.13444365756584,1.345271434860112,-6.718340707625032,-6.719234643197659,40.10958692780569,41219.16940520248,25486.957473369883,25486.957473369883,66706.12687857237,77143.07342579558,77129.96053824252,25486.957473369883,102616.9180116124,102616.9180116124,102616.9180116124,130444.26553380654,126777.4212557823,3666.844278024238,0.0,90970.16208498027,55046.457559241135,39915.22725082126,27827.347522194137,67742.5747730154,21084.568698416268,1573.0905633598638,0.0,0.8774515499452361,2.7065229484294044,0.001494314320929203,1.0,1.0,-6.108893576652065,331507.4203460007,1559263.7292282227,4.703556039864173,1559263.7292282227,4.703556039864173,0.7576923629390095,0.09292820519026934,3.9325857457201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325857457201,1.2854523017825084,1.285748131385394,3.0593011815894453,6482.292097709251,15274.705620571665,6450.442279146217,0.00032466370104820337,23132.403961944034,2358.8487365149194,19280.803635965363,1966.094806683767,0.8334976195161091,0.8334976195161091,35540.75831289153,35405.22815468563,1.0047872501460586,0.8,4289.3930085107495,4273.035954225843,1.0047872501460586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.534920437594,4632.441516551485,5.936124416282206,4.2492089189147375,-3.9746464586017427,8.22385537751648,3.083730869009857,3.5,0.8810659625742449,0.6,0.00023012460445582327,1.0000775728860654,0.0002301067544107805,199.0360627426304,0.0,3.572313939527774e-06,10.123937704621712,0.0006581753565401136,7.766434709096087e-05,0.0001524602573648624,0.0005995630349018758,0.09292820516024627,0.09292820516024627,0.09292820516024627,0.09304205484533597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497203.866936505,592.5623801214202,0.0,0.09292820516024627,0.09292820519026934,0.09292820519026934,0.37386767794833553,0.37386767794833553,0.5,8.075783302895287,0.6138893571158519,0.6138893571158519,1.7053025658242404e-13,0.0008939355726056419,0.6103410665455726,1.7053025658242404e-13,27827.347522194137,21084.568698416268,0.7576923629390095,0.9847001992776943,0.6084677109382879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699221733905586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.09824479431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50422098604326,260.50422098604326,-12.645779013956712,244.76448867707273,276.24395329501397,124402.49880437313,124455.25102970435,-52.75222533120538,0.0,nan,276.24395329501397,3.093953295013989,269.94806037142337,-3.2019396285766106,263.6521674478415,-9.497832552158457,257.3562745242495,-15.793725475750477,251.0603816006585,-22.089618399341475,244.76448867707273,-28.385511322927243,1.0,1.0,26022.012520719443,26022.012520719443,275.4559597811512,2.3059597811512162,275.4559597811512,275.4559597811512,77133.77182627338,77129.96053824252,3.8112880308617605,0.0,8546.071908451686,8546.071908451686,0.8849434493011109,3952.2486744487005,275.4559597811512,2.3059597811512162,1.0,0.002,0.19985503843832403,0.004577905740882911,0.00030857305556678216,0.0016914269437366574,0.15428652778339108,0.15428652778339108,0.0,-6.965604308628581e-13,1.0,1.0012324026146409,0.6103410665454021,0.09292820519026934,0.0,0.00011435696165601254,146.96337679330014,0.0,1599882.5899895667,266.43165929237495,0.0008939355724351117,1.0,1285128.379288077,2591.128676050835,,,,,,,,,,,,,,,,,,,3.0,15274.705620571665,1573.0905633598638,0.37386767794833553,6.173730061729009,3.083730869009857
1531.0,-30.138530617758747,4.2513954670509095,35.0548503829718,24.359944404009752,4.843527791578833,-26.64032477682555,-40.135076037235535,1.3453219506416794,-6.718161559123814,-6.719052296685762,40.10957585890243,41218.491093873155,25487.61422381757,25487.61422381757,66706.10531769073,77142.794345803,77129.66665132603,25487.61422381757,102617.2808751436,102617.2808751436,102617.2808751436,130444.11260699778,126775.76806827747,3668.3445387203114,0.0,90970.19816519436,55046.094242011866,39915.67102575833,27826.831731854185,67742.50275761251,21084.2170379628,1573.0602184895577,0.0,0.8774525876939748,2.7065414141416344,0.001494314320929203,1.0,1.0,-6.109812789636521,331509.81086979964,1559263.2508715813,4.703520679464842,1559263.2508715813,4.703520679464842,0.757693769852609,0.09292736250141324,3.932576281743147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932576281743147,1.285452102098105,1.2857479087084633,3.0592942944544,6482.277504696523,15274.686138727173,6450.443118048587,0.0003246668198728014,23132.468806141267,2358.855348782843,19280.806143500686,1966.0950623812093,0.8334953914811707,0.8334953914811707,35540.68988829352,35405.22815468563,1.0047848320720503,0.8,4289.384750386663,4273.035954225843,1.0047848320720503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.038919561217,4632.441516551485,5.936963233126852,4.2513954670509095,-3.974255512031157,8.225650979082067,3.0831371568579393,3.5,0.8808963305308398,0.6,0.0002301067544107805,1.0000775145515723,0.00023008891917138919,199.03667771825172,0.0,3.5528026850897567e-06,10.06864280954437,0.0006617281592252033,7.765878298928638e-05,0.00015244797142149413,0.0005995132766120249,0.092927362486319,0.092927362486319,0.092927362486319,0.09304100488789077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497187.30996614567,592.5678022446824,0.0,0.092927362486319,0.09292736250141324,0.09292736250141324,0.3738630140393991,0.3738630140393991,0.5,8.079192577012162,0.6128927351568336,0.6128927351568336,-6.707523425575346e-12,0.0008907375619742197,0.6092395070492671,-6.707523425575346e-12,27826.831731854185,21084.2170379628,0.757693769852609,0.9847009278114497,0.6084583447020823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269911745522844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.04294989923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5039078225603,260.5039078225603,-12.646092177439698,244.76377660900653,276.2440390361157,124405.5361698933,124457.89408559659,-52.35791570329621,0.0,nan,276.2440390361157,3.094039036115703,269.94798655069195,-3.2020134493080263,263.6519340652723,-9.498065934727663,257.35588157984745,-15.794118420152529,251.05982909442784,-22.090170905572137,244.76377660900653,-28.38622339099345,1.0,1.0,26022.012520719443,26022.012520719443,275.4561077391253,2.3061077391253093,275.4561077391253,275.4561077391253,77133.5258259481,77129.66665132603,3.859174622077262,0.0,8546.071908451686,8546.071908451686,0.8849440480283528,3952.239163151863,275.4561077391253,2.3061077391253093,1.0,0.002,0.19974088811246543,0.004578413611889732,0.0003083969247029152,0.001691603074975639,0.1541984623514576,0.1541984623514576,0.0,-3.2144599482197833e-13,1.0,1.0012301833839616,0.6092395070559746,0.09292736250141324,0.0,0.00011415029810469526,146.69771662921605,0.0,1599882.7959911148,266.43183844087616,0.0008907375686817431,1.0,1285127.7575698423,2591.1448106116063,,,,,,,,,,,,,,,,,,,3.0,15274.686138727173,1573.0602184895577,0.3738630140393991,6.173730061729009,3.0831371568579393
1532.0,-30.13926873796942,4.25357643972764,35.05484579307541,24.360042332578473,4.843646340120155,-26.640977230174215,-40.13570799781007,1.3453548322855737,-6.717987723051465,-6.71887572914376,40.10956830294717,41217.83855756734,25488.283278723327,25488.283278723327,66706.12183629067,77142.53079786136,77129.40452764947,25488.283278723327,102617.68780637279,102617.68780637279,102617.68780637279,130444.02438709294,126774.1815911525,3669.84279594044,0.0,90970.2406193822,55045.74614891007,39916.104967191255,27826.33658072015,67742.44154791141,21083.879817943212,1573.0309981832104,0.0,0.8774535804490494,2.7065592899320703,0.001494314320929203,1.0,1.0,-6.110578753244738,331512.1256458067,1559262.924331805,4.703486852235832,1559262.924331805,4.703486852235832,0.7576951337730695,0.09292652922813023,3.9325671360421404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325671360421404,1.285451984963222,1.2857477686190881,3.0592874584534986,6482.26302003091,15274.666643373312,6450.443873983992,0.000324669910019586,23132.53339927402,2358.8619354493144,19280.808403042196,1966.0952927903206,0.8334931617843161,0.8334931617843161,35540.6237648008,35405.22815468563,1.004782495318484,0.8,4289.376769981605,4273.035954225843,1.004782495318484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.5445534982255,4632.441516551485,5.937802848884015,4.25357643972764,-3.9738694599830353,8.227445899710675,3.082545447077209,3.5,0.8807272705934883,0.6,0.00023008891917138919,1.0000769144637813,0.0002300712233666124,199.03728793276474,0.0,3.549866794757775e-06,10.060322496343534,0.0006652780260199611,7.765322294327372e-05,0.00015243569622811547,0.0005994636093463897,0.09292652921660546,0.09292652921660546,0.09292652921660546,0.09303999636789942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497170.79561855167,592.5732105145903,0.0,0.09292652921660546,0.09292652922813023,0.09292652922813023,0.3738583577318381,0.3738583577318381,0.5,8.082596593939769,0.6119090448940483,0.6119090448940483,1.3926637620897964e-11,0.0008880060922820121,0.6082969758990089,1.3926637620897964e-11,27826.33658072015,21083.879817943212,0.7576951337730695,0.9847020613969486,0.6084492618769236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699013438017985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.03462958603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50359527319387,260.50359527319387,-12.64640472680611,244.76306759207938,276.2441229543121,124408.34530232618,124460.60054339173,-52.25524106556135,0.0,nan,276.2441229543121,3.0941229543121267,269.94791188185934,-3.2020881181406367,263.6517008094199,-9.498299190580099,257.35548973696814,-15.794510263031839,251.0592786645245,-22.09072133547548,244.76306759207938,-28.386932407920597,1.0,1.0,26022.012520719443,26022.012520719443,275.45625363483595,2.3062536348359686,275.45625363483595,275.45625363483595,77133.22910803555,77129.40452764947,3.8245803860772867,0.0,8546.071908451686,8546.071908451686,0.8849446266200234,3952.229971722351,275.45625363483595,2.3062536348359686,1.0,0.002,0.19962691473383923,0.004578919772858348,0.0003082210632542742,0.0016917789369148577,0.1541105316271371,0.1541105316271371,0.0,1.6913163577991774e-13,1.0,1.0012282847223133,0.6082969758850822,0.09292652922813023,0.0,0.00011397335154001594,146.47024907363962,0.0,1599882.9964125485,266.4320122769485,0.0008880060783553745,1.0,1285127.1555545512,2591.1588972057325,,,,,,,,,,,,,,,,,,,3.0,15274.666643373312,1573.0309981832104,0.3738583577318381,6.173730061729009,3.082545447077209
1533.0,-30.140003787433624,4.255751916609647,35.054841161085925,24.36014403300362,4.843771581964217,-26.641626250484258,-40.13633559281004,1.3453940450836432,-6.717810667372305,-6.71869555959789,40.109557908384886,41217.18649713534,25488.942774173414,25488.942774173414,66706.12927130876,77142.26543334479,77129.11428814886,25488.942774173414,102618.05706232227,102618.05706232227,102618.05706232227,130443.8838081389,126772.54569700881,3671.3381111300914,0.0,90970.28439108844,55045.402388012444,39916.53555897333,27825.826745816616,67742.36230478995,21083.532263992747,1573.0009948671122,0.0,0.8774546037191288,2.7065775347786594,0.001494314320929203,1.0,1.0,-6.111474670861696,331514.4876563772,1559262.4751186662,4.703451985286627,1559262.4751186662,4.703451985286627,0.7576965262015973,0.09292569193839141,3.9325584739921813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325584739921813,1.2854518378917257,1.2857475987654614,3.059281069948124,6482.249483554622,15274.647238677831,6450.444005858707,0.0003246727566941288,23132.595482741526,2358.868266201152,19280.80879722455,1966.095332985734,0.8334909418880095,0.8334909418880095,35540.56113808074,35405.22815468563,1.0047802821391862,0.8,4289.369211599964,4273.035954225843,1.0047802821391862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.051789154818,4632.441516551485,5.938638214613119,4.255751916609647,-3.973481266978688,8.229233183588335,3.0819556996131077,3.5,0.8805587713180307,0.6,0.0002300712233666124,1.0000765949324477,0.0002300536024264752,199.03789561193335,0.0,3.522124990557009e-06,9.981702223238562,0.0006688001510105181,7.764770167020948e-05,0.00015242352169640293,0.0005994144118829204,0.09292569191923168,0.09292569191923168,0.09292569191923168,0.09303895743150042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497154.29689956893,592.578613455021,0.0,0.09292569191923168,0.09292569193839141,0.09292569193839141,0.37385371281472896,0.37385371281472896,0.5,8.085994560976237,0.6109055597499946,0.6109055597499946,1.1368683772161603e-11,0.0008848922255992875,0.607220888736208,1.1368683772161603e-11,27825.826745816616,21083.532263992747,0.7576965262015973,0.9847033230282269,0.6084403480305107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698909687143731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.956009312926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50328411393747,260.50328411393747,-12.646715886062509,244.76236166279972,276.24420656507846,124411.24747837539,124463.2703082511,-52.0228298757313,0.0,nan,276.24420656507846,3.09420656507848,269.9478375846147,-3.20216241538526,263.6514686041667,-9.498531395833254,257.3550996237098,-15.794900376290173,251.05873064325536,-22.09126935674462,244.76236166279972,-28.387638337200258,1.0,1.0,26022.012520719443,26022.012520719443,275.45639984263846,2.306399842638484,275.45639984263846,275.45639984263846,77132.95131032994,77129.11428814886,3.8370221810764633,0.0,8546.071908451686,8546.071908451686,0.8849451746138962,3952.221266362142,275.45639984263846,2.306399842638484,1.0,0.002,0.1995131432530364,0.004579425704268298,0.0003080455156836704,0.0016919544841561276,0.1540227578418352,0.1540227578418352,0.0,-1.6020214668732713e-13,1.0,1.0012261167957763,0.6072208887248394,0.09292569193839141,0.0,0.00011377145343538652,146.2107144472595,0.0,1599883.2000732208,266.4321893326277,0.0008848922142306037,1.0,1285126.541257522,2591.174687731708,,,,,,,,,,,,,,,,,,,3.0,15274.647238677831,1573.0009948671122,0.37385371281472896,6.173730061729009,3.0819556996131077
1534.0,-30.140735975510516,4.257921983411831,35.054836578389626,24.360278248228155,4.843923864445445,-26.64226999150967,-40.13695857776327,1.3454578804836328,-6.717629096333496,-6.718511338630323,40.10955006712157,41216.504172381006,25489.59198390065,25489.59198390065,66706.09615628165,77141.97695598379,77128.87305803597,25489.59198390065,102618.46504193662,102618.46504193662,102618.46504193662,130443.7901857885,126770.95897281895,3672.831212969557,0.0,90970.30662460295,55045.02999305069,39916.97403505807,27825.32514385187,67742.29917890995,21083.190879252725,1572.9712871146446,0.0,0.8774556393288545,2.7065961829731964,0.001494314320929203,1.0,1.0,-6.112207856146767,331516.9027943824,1559262.136248607,4.703416697928407,1559262.136248607,4.703416697928407,0.7576979162060627,0.092924857891985,3.932547541573312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932547541573312,1.285451575358899,1.285747313520186,3.0592731900268912,6482.232786947094,15274.627870895634,6450.446381463677,0.00032467642644719383,23132.665444702554,2358.875400335747,19280.81589806678,1966.096057070129,0.8334887280567204,0.8334887280567204,35540.48209652816,35405.22815468563,1.0047774888739396,0.8,4289.3596721219365,4273.035954225843,1.0047774888739396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.560639214593,4632.441516551485,5.939469141129403,4.257921983411831,-3.973090565606912,8.231012549018743,3.0813679292053924,3.5,0.8803908369158264,0.6,0.0002300536024264752,1.00007629721249,0.00023003605131698753,199.0385009287991,0.0,3.507234843616619e-06,9.9395035468095,0.0006723073858541347,7.764222131303355e-05,0.00015241138111344164,0.0005993650021054581,0.09292485784611686,0.09292485784611686,0.09292485784611686,0.09303795112374999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497137.83570072736,592.5840041661012,0.0,0.09292485784611686,0.092924857891985,0.092924857891985,0.373849076059646,0.373849076059646,0.5,8.089387362350664,0.6099178113458947,0.6099178113458947,4.547473508864641e-13,0.0008822422968250976,0.606303482483554,4.547473508864641e-13,27825.32514385187,21083.190879252725,0.7576979162060627,0.9847037517889429,0.6084308426486482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698806198807473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.9138106365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50297681039723,260.50297681039723,-12.647023189602749,244.7616589998357,276.24429462096134,124414.36991768771,124465.74810824526,-51.37819055751803,0.0,nan,276.24429462096134,3.0942946209613638,269.94776749673076,-3.202232503269215,263.6512403725104,-9.498759627489562,257.3547132482835,-15.795286751716503,251.05818612406162,-22.091813875938357,244.7616589998357,-28.388341000164274,1.0,1.0,26022.012520719443,26022.012520719443,275.45655583658953,2.3065558365895527,275.45655583658953,275.45655583658953,77132.72099444704,77128.87305803597,3.8479364110680763,0.0,8546.071908451686,8546.071908451686,0.8849458662395692,3952.2102792811784,275.45655583658953,2.3065558365895527,1.0,0.002,0.19939954401714258,0.00457993161103612,0.00030787023648793727,0.0016921297639513203,0.15393511824396863,0.15393511824396863,0.0,4.392575712885982e-13,1.0,1.0012242688384607,0.6063034824830993,0.092924857891985,0.0,0.00011359920882437037,145.9892869731225,0.0,1599883.4097007066,266.4323709036665,0.0008822422963703502,1.0,1285125.9131463554,2591.1885687693725,,,,,,,,,,,,,,,,,,,3.0,15274.627870895634,1572.9712871146446,0.373849076059646,6.173730061729009,3.0813679292053924
1535.0,-30.141465049683895,4.260086446139574,35.05483211353489,24.360375583078735,4.844041776107105,-26.642914367106176,-40.13758166749028,1.3454910935718851,-6.717457921162406,-6.718337659472344,40.10954430251381,41215.85560113856,25490.264472733532,25490.264472733532,66706.1200738721,77141.71673726902,77128.62782991404,25490.264472733532,102618.89230264757,102618.89230264757,102618.89230264757,130443.733891022,126769.41134545226,3674.3225455697357,0.0,90970.34912164944,55044.68328923918,39917.406480455844,27824.84158837443,67742.24806883027,21082.861766830774,1572.942694828215,0.0,0.8774566094419763,2.7066137642186803,0.001494314320929203,1.0,1.0,-6.112902306706303,331519.17974211165,1559261.8871240134,4.7033836423490225,1559261.8871240134,4.7033836423490225,0.7576992558922405,0.09292403445452879,3.9325385490821336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325385490821336,1.2854514560849732,1.2857471716565454,3.0592664782995724,6482.21856560229,15274.608535934913,6450.447029337116,0.000324679453587627,23132.72914842302,2358.881896307406,19280.817834603844,1966.0962545419532,0.8334865164804057,0.8334865164804057,35540.41708064898,35405.22815468563,1.0047751912659364,0.8,4289.351825394099,4273.035954225843,1.0047751912659364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.0711180000835,4632.441516551485,5.9403034281598295,4.260086446139574,-3.9727083379846047,8.232794784124179,3.080782152551734,3.5,0.8802234721576383,0.6,0.00023003605131698753,1.0000759731727198,0.00023001857607597855,199.03910367456112,0.0,3.493346522060858e-06,9.900144043520472,0.0006758007323761956,7.763674039187338e-05,0.00015239931092511416,0.0005993161650665654,0.0929240344256801,0.0929240344256801,0.0929240344256801,0.09303696714729603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497121.40802379505,592.5893839338866,0.0,0.0929240344256801,0.09292403445452879,0.09292403445452879,0.37384445095430896,0.37384445095430896,0.5,8.092775345922089,0.6089578408900707,0.6089578408900707,8.981260180007666e-12,0.0008797383099476974,0.605435352766051,8.981260180007666e-12,27824.84158837443,21082.861766830774,0.7576992558922405,0.9847048477944604,0.6084217275939932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698702968923392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.87445113321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5026698200028,260.5026698200028,-12.647330179997198,244.76095923469924,276.2443804053063,124417.12425244774,124468.45008869548,-51.32583624773259,0.0,nan,276.2443804053063,3.0943804053063104,269.9476961711844,-3.202303828815559,263.6510119370625,-9.498988062937485,257.3543277029419,-15.795672297058104,251.05764346882228,-22.0923565311777,244.76095923469924,-28.389040765300734,1.0,1.0,26022.012520719443,26022.012520719443,275.45670082091266,2.306700820912681,275.45670082091266,275.45670082091266,77132.42754855975,77128.62782991404,3.799718645706889,0.0,8546.071908451686,8546.071908451686,0.8849464351379328,3952.2012418275444,275.45670082091266,2.306700820912681,1.0,0.002,0.19928610781553185,0.0045804350561011245,0.00030769520222302525,0.0016923047977347944,0.15384760111151263,0.15384760111151263,0.0,-4.218023499924506e-14,1.0,1.001222520121492,0.6054353527570697,0.09292403445452879,0.0,0.00011343617464519046,145.7797003513472,0.0,1599883.607317242,266.43254207883757,0.0008797383009664372,1.0,1285125.320977386,2591.201695811853,,,,,,,,,,,,,,,,,,,3.0,15274.608535934913,1572.942694828215,0.37384445095430896,6.173730061729009,3.080782152551734
1536.0,-30.142190899423667,4.262245434192536,35.054827592683964,24.360476864408724,4.844166641046556,-26.643555145377448,-40.13820419842375,1.3455308870404399,-6.717281284998251,-6.718157870991391,40.10953375681141,41215.22396744864,25490.921433840653,25490.921433840653,66706.1454012893,77141.45506823956,77128.3350431926,25490.921433840653,102619.25647703325,102619.25647703325,102619.25647703325,130443.5892218317,126767.77850271488,3675.8107191168265,0.0,90970.39351125233,55044.35683642932,39917.81852758113,27824.332744798456,67742.15127237959,21082.514864782945,1572.912753911594,0.0,0.8774576311877155,2.706631971359338,0.001494314320929203,1.0,1.0,-6.113816919450983,331521.53679646226,1559261.4313803208,4.7033488274930075,1559261.4313803208,4.7033488274930075,0.7577006449049226,0.0929232032087301,3.932530087947486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932530087947486,1.2854513058386776,1.2857469989109451,3.059260253644344,6482.2053763048,15274.589238949788,6450.446968584965,0.00032468221362208337,23132.79020802933,2358.888122654457,19280.8176530116,1966.0962360246976,0.8334843086208977,0.8334843086208977,35540.355906460296,35405.22815468563,1.004773029421093,0.8,4289.344442317606,4273.035954225843,1.004773029421093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.583169434568,4632.441516551485,5.941132108901634,4.262245434192536,-3.972322097316687,8.234567531509223,3.080198302113623,3.5,0.8800566577467495,0.6,0.00023001857607597855,1.0000756376089268,0.00023000117933672317,199.03970375779923,0.0,3.478256306923795e-06,9.857378373822035,0.0006792789886831194,7.763126474329227e-05,0.00015238731133268628,0.0005992676868372097,0.09292320317633092,0.09292320317633092,0.09292320317633092,0.0930359303652573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497104.9871006113,592.5947611825363,0.0,0.09292320317633092,0.0929232032087301,0.0929232032087301,0.37383983884427013,0.37383983884427013,0.5,8.096157164859633,0.6079687523975394,0.6079687523975394,1.3926637620897964e-11,0.0008765859931259001,0.6043409515403937,1.3926637620897964e-11,27824.332744798456,21082.514864782945,0.7577006449049226,0.9847066287144515,0.6084132728783485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698600006711394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.83168546351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50236401106054,260.50236401106054,-12.647635988939442,244.76026246067897,276.24446556144125,124419.98123837878,124471.10954693916,-51.12830856038032,0.0,nan,276.24446556144125,3.094465561441268,269.9476249412897,-3.202375058710288,263.6507843211424,-9.499215678857581,257.3539437009815,-15.79605629901846,251.05710308082953,-22.092896919170443,244.76026246067897,-28.389737539321004,1.0,1.0,26022.012520719443,26022.012520719443,275.4568463495928,2.3068463495928313,275.4568463495928,275.4568463495928,77132.15349385372,77128.3350431926,3.818450661128736,0.0,8546.071908451686,8546.071908451686,0.8849469704205175,3952.1927383872235,275.4568463495928,2.3068463495928313,1.0,0.002,0.19917287692433172,0.004580938687081774,0.0003075204886873341,0.0016924795118886372,0.15376024434366706,0.15376024434366706,0.0,5.759711284303304e-13,1.0,1.0012203152171395,0.604340951526467,0.0929232032087301,0.0,0.00011323086524577707,145.5157826330459,0.0,1599883.8104286992,266.4327187150017,0.0008765859791992625,1.0,1285124.7079777382,2591.217709672123,,,,,,,,,,,,,,,,,,,3.0,15274.589238949788,1572.912753911594,0.37383983884427013,6.173730061729009,3.080198302113623
1537.0,-30.142913695127493,4.26439893956295,35.054823053824585,24.36058282563465,4.84429419871186,-26.64419290574598,-40.13881866177542,1.3455734093340057,-6.717105401316985,-6.717978989371041,40.109524195398066,41214.567168557114,25491.579355789265,25491.579355789265,66706.14652434638,77141.19090365707,77128.05394116213,25491.579355789265,102619.63329695139,102619.63329695139,102619.63329695139,130443.46308582216,126766.16672889415,3677.2963569280155,0.0,90970.43340622798,55044.00326500558,39918.255712469334,27823.829788870775,67742.0855013401,21082.172113792487,1572.8831188738493,0.0,0.877458644210221,2.7066500849348327,0.001494314320929203,1.0,1.0,-6.114680675065301,331523.881974401,1559261.0181712294,4.703314309922413,1559261.0181712294,4.703314309922413,0.7577020228259563,0.09292237503090736,3.9325210987714407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325210987714407,1.2854511426512663,1.285746813322173,3.0592536490033724,6482.191381863116,15274.569982258346,6450.44749438423,0.00032468518441092166,23132.85323113665,2358.89454922289,19280.819224660787,1966.0963962883134,0.833482105817753,0.833482105817753,35540.290914491896,35405.22815468563,1.0047707326601159,0.8,4289.336598475546,4273.035954225843,1.0047707326601159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.096818694919,4632.441516551485,5.941958989061696,4.26439893956295,-3.9719370909292917,8.236336030492241,3.0796164075864993,3.5,0.8798904021675712,0.6,0.00023000117933672317,1.0000753197964547,0.0002299838569994261,199.04030131934513,0.0,3.462641827741958e-06,9.813126939820709,0.0006827416305108614,7.762586040556978e-05,0.0001523753189311534,0.0005992191566287881,0.09292237499866937,0.09292237499866937,0.09292237499866937,0.09303490750824953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497088.59934423334,592.6001275502268,0.0,0.09292237499866937,0.09292237503090736,0.09292237503090736,0.3738352342834952,0.3738352342834952,0.5,8.099533143738292,0.6069692866186074,0.6069692866186074,-1.1368683772161603e-11,0.0008735880540484686,0.6032983143057322,-1.1368683772161603e-11,27823.829788870775,21082.172113792487,0.7577020228259563,0.984707601348157,0.6084041680078154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698497306007597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.78743402951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5020596911924,260.5020596911924,-12.647940308807563,244.75956868593065,276.2445506964519,124422.84593162315,124473.72528077029,-50.87934914714825,0.0,nan,276.2445506964519,3.094550696451904,269.94755429435264,-3.202445705647335,263.65055789224635,-9.499442107753623,257.3535614901388,-15.796438509861161,251.05656508803418,-22.0934349119658,244.75956868593065,-28.390431314069332,1.0,1.0,26022.012520719443,26022.012520719443,275.456992338671,2.306992338671023,275.456992338671,275.456992338671,77131.88675172157,77128.05394116213,3.8328105594409863,0.0,8546.071908451686,8546.071908451686,0.8849475391087437,3952.183704265298,275.456992338671,2.306992338671023,1.0,0.002,0.19905984166850046,0.004581441352525855,0.0003073460765092034,0.001692653924215146,0.15367303825460168,0.15367303825460168,0.0,7.243493999053996e-13,1.0,1.0012182146594797,0.6032983143171009,0.09292237503090736,0.0,0.00011303523036412572,145.26429847178332,0.0,1599884.0128750983,266.432894598683,0.0008735880654171524,1.0,1285124.0980695717,2591.23307053408,,,,,,,,,,,,,,,,,,,3.0,15274.569982258346,1572.8831188738493,0.3738352342834952,6.173730061729009,3.0796164075864993
