time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1538.0,-30.14363341895793,4.266546966118423,35.05481851289262,24.36069381600248,4.844422465546197,-26.644827830514274,-40.139432706031926,1.3456168770922532,-6.716929761823849,-6.717800424226528,40.10951505776249,41213.91085459683,25492.23681336102,25492.23681336102,66706.14766795785,77140.92382363214,77127.77857691103,25492.23681336102,102620.01539027205,102620.01539027205,102620.01539027205,130443.34487087355,126764.56539198686,3678.779478886687,0.0,90970.46586386052,55043.645652048945,39918.68912423508,27823.329480601507,67742.01860483659,21081.83123093589,1572.8536198912864,0.0,0.8774596538766489,2.7066681656835088,0.001494314320929203,1.0,1.0,-6.115521339670352,331526.22301678406,1559260.6232777792,4.703279906756694,1559260.6232777792,4.703279906756694,0.7577033958367274,0.09292154908853836,3.9325110892540955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325110892540955,1.2854509748826186,1.2857466232467618,3.059246261502267,6482.175728634749,15274.550762554432,6450.4492063685475,0.0003246885878341165,23132.92036542368,2358.901395014983,19280.824341896478,1966.0969181011333,0.8334799081708311,0.8334799081708311,35540.21854539533,35405.22815468563,1.004768175198929,0.8,4289.327864292271,4273.035954225843,1.004768175198929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.612056495646,4632.441516551485,5.942783747718817,4.266546966118423,-3.971552879476899,8.238099845595322,3.0790364574302282,3.5,0.8797247021229223,0.6,0.0002299838569994261,1.000075000119578,0.00022996660947621647,199.04089634441166,0.0,3.447843235163885e-06,9.77118772845445,0.0006861894737460252,7.76204601013581e-05,0.000152363396898068,0.0005991707478980754,0.09292154907565962,0.09292154907565962,0.09292154907565962,0.09303389118864006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497072.2414183322,592.605484101967,0.0,0.09292154907565962,0.09292154908853836,0.09292154908853836,0.37383063851466447,0.37383063851466447,0.5,8.102903409608112,0.6059659849090622,0.6059659849090622,9.663381206337363e-13,0.000870662402689959,0.6022790845561872,9.663381206337363e-13,27823.329480601507,21081.83123093589,0.7577033958367274,0.9847085906470939,0.6083950803859611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698394867184617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.74549481814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5017569333916,260.5017569333916,-12.648243066608359,244.75887790217064,276.2446359646099,124425.67601816113,124476.29420471223,-50.618186551099484,0.0,nan,276.2446359646099,3.0946359646099495,269.94748435213114,-3.202515647868836,263.65033273964485,-9.499667260355125,257.35318112713895,-15.796818872861024,251.05602951465423,-22.09397048534575,244.75887790217064,-28.39112209782934,1.0,1.0,26022.012520719443,26022.012520719443,275.4571386826671,2.30713868266713,275.4571386826671,275.4571386826671,77131.62197114377,77127.77857691103,3.8433942327392288,0.0,8546.071908451686,8546.071908451686,0.8849481723472522,3952.173644700366,275.4571386826671,2.30713868266713,1.0,0.002,0.19894699767054053,0.004581943170191503,0.00030717195930350145,0.0016928280409324247,0.15358597965175072,0.15358597965175072,0.0,2.359262958606667e-13,1.0,1.0012161612797383,0.6022790845552208,0.09292154908853836,0.0,0.00011284397193735588,145.0184389558026,0.0,1599884.2151368835,266.43307023817613,0.0008706624017236209,1.0,1285123.489239709,2591.24813768005,,,,,,,,,,,,,,,,,,,3.0,15274.550762554432,1572.8536198912864,0.37383063851466447,6.173730061729009,3.0790364574302282
1539.0,-30.144350372651232,4.268689620678852,35.0548140308885,24.360826913639926,4.844576098706155,-26.645457725506635,-40.14004221009088,1.3456834516019485,-6.716748677063833,-6.717616761783462,40.10950767653187,41213.246806631345,25492.88145274262,25492.88145274262,66706.12825937396,77140.64188119546,77127.54428560854,25492.88145274262,102620.42573835116,102620.42573835116,102620.42573835116,130443.25867181878,126762.99830454974,3680.2603672690393,0.0,90970.49204565052,55043.28897288495,39919.11452529508,27822.832933467624,67741.9474587627,21081.493374933023,1572.824177779226,0.0,0.8774606846397941,2.7066867569880864,0.001494314320929203,1.0,1.0,-6.116237224667543,331528.6308994962,1559260.304289177,4.7032447847976995,1559260.304289177,4.7032447847976995,0.7577047752594037,0.09292072494440685,3.9325009816661893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325009816661893,1.2854506987515892,1.2857463248802286,3.0592390555976796,6482.160460187613,15274.53158029719,6450.450665362045,0.00032469189245934514,23132.986481062893,2358.9081369339065,19280.828702925675,1966.0973628023512,0.833477714548847,0.833477714548847,35540.14546720842,35405.22815468563,1.0047655926804249,0.8,4289.319044529305,4273.035954225843,1.0047655926804249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.128876530906,4632.441516551485,5.943603511713906,4.268689620678852,-3.971165378464091,8.239854999142942,3.0784584436737346,3.5,0.8795595553353527,0.6,0.00022996660947621647,1.000074711881558,0.0002299494295216737,199.04148908241834,0.0,3.4329624793667686e-06,9.729015666525422,0.0006896224362253919,7.761510007009035e-05,0.00015235150940612612,0.0005991224602979166,0.09292072493245396,0.09292072493245396,0.09292072493245396,0.09303289799239281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497055.9166864322,592.610829803217,0.0,0.09292072493245396,0.09292072494440685,0.09292072494440685,0.3738260519915686,0.3738260519915686,0.5,8.106268603762436,0.6049815730127079,0.6049815730127079,-1.1937117960769683e-11,0.0008680847196274044,0.6013795371159176,-1.1937117960769683e-11,27822.832933467624,21081.493374933023,0.7577047752594037,0.984709338331035,0.6083859167426436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698292690050197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.70332275621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50145801151064,260.50145801151064,-12.648541988489342,244.75819027466923,276.24472574835016,124428.7734417624,124478.75030040844,-49.976858646023985,0.0,nan,276.24472574835016,3.0947257483501858,269.94741865362414,-3.202581346375837,263.650111558886,-9.499888441113967,257.3528044641324,-15.797195535867559,251.05549736940185,-22.09450263059813,244.75819027466923,-28.391809725330745,1.0,1.0,26022.012520719443,26022.012520719443,275.45729493002347,2.307294930023488,275.45729493002347,275.45729493002347,77131.39849065164,77127.54428560854,3.854205043098773,0.0,8546.071908451686,8546.071908451686,0.8849488117897959,3952.1634865745204,275.45729493002347,2.307294930023488,1.0,0.002,0.19883432256315292,0.004582445152910342,0.0003069981059482596,0.0016930018941001357,0.1534990529741298,0.1534990529741298,0.0,4.8395315532800964e-14,1.0,1.0012143492553536,0.6013795371278547,0.09292072494440685,0.0,0.00011267508059296029,144.80132216372894,0.0,1599884.4242932887,266.43325132293614,0.0008680847315645224,1.0,1285122.8630297144,2591.2617923490116,,,,,,,,,,,,,,,,,,,3.0,15274.53158029719,1572.824177779226,0.3738260519915686,6.173730061729009,3.0784584436737346
1540.0,-30.14506444392902,4.270826789928473,35.05480971037436,24.3609415012412,4.844712617551341,-26.64608673777875,-40.140651574451454,1.3457349114017507,-6.716573565435397,-6.717439425659263,40.109503373368156,41212.60509865518,25493.539690472808,25493.539690472808,66706.14478912798,77140.37462793532,77127.33304102083,25493.539690472808,102620.87273149364,102620.87273149364,102620.87273149364,130443.22792185527,126761.48822026746,3681.739701587806,0.0,90970.52863461484,55042.95032149391,39919.53145902325,27822.355190361628,67741.88664938488,21081.168614136408,1572.7957844608923,0.0,0.8774616690878339,2.7067047045306762,0.001494314320929203,1.0,1.0,-6.116837353215317,331530.955855073,1559260.1183225913,4.703211241016702,1559260.1183225913,4.703211241016702,0.7577061132998353,0.09291991104755866,3.9324919038927932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324919038927932,1.2854504932625597,1.2857460972588102,3.0592324827009594,6482.146533008189,15274.512429544237,6450.451194821635,0.0003246948493415508,23133.04918557179,2358.9145310143413,19280.830285515825,1966.0975241816345,0.8334755237343024,0.8334755237343024,35540.07983458166,35405.22815468563,1.0047632732825635,0.8,4289.311123366568,4273.035954225843,1.0047632732825635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.64729846188,4632.441516551485,5.944424410843028,4.270826789928473,-3.970783171178513,8.241609961106986,3.077882389409661,3.5,0.8793949684027603,0.6,0.0002299494295216737,1.0000744119377742,0.00022993231981219956,199.04207944050276,0.0,3.419523734561824e-06,9.69093026374821,0.0006930419599599538,7.760974160942797e-05,0.00015233968791224573,0.0005990745893564611,0.09291991095642277,0.09291991095642277,0.09291991095642277,0.09303193976930675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497039.6279716731,592.616163795898,0.0,0.09291991095642277,0.09291991104755866,0.09291991104755866,0.3738214772310789,0.3738214772310789,0.5,8.109629468122916,0.6040408642813873,0.6040408642813873,-8.29913915367797e-12,0.0008658602238824642,0.6006020724439622,-8.29913915367797e-12,27822.355190361628,21081.168614136408,0.7577061132998353,0.9847104662788972,0.6083769900292466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698190769514954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.66523735344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5011609342925,260.5011609342925,-12.648839065707477,244.75750557184676,276.2448162967367,124431.66585547391,124481.33430355933,-49.66844808543331,0.0,nan,276.2448162967367,3.094816296736724,269.9473541517678,-3.20264584823218,263.6498920067893,-9.50010799321069,257.3524298617933,-15.797570138206652,251.05496771682093,-22.09503228317905,244.75750557184676,-28.392494428153213,1.0,1.0,26022.012520719443,26022.012520719443,275.4574475478221,2.3074475478221075,275.4574475478221,275.4574475478221,77131.1374865412,77127.33304102083,3.804445520378067,0.0,8546.071908451686,8546.071908451686,0.8849493860823241,3952.154363412257,275.4574475478221,2.3074475478221075,1.0,0.002,0.1987217935301801,0.004582945458386536,0.0003068244740142289,0.0016931755250252564,0.15341223700711443,0.15341223700711443,0.0,-9.605146539248821e-13,1.0,1.0012127833201558,0.6006020724522614,0.09291991104755866,0.0,0.00011252900486709583,144.61352886907764,0.0,1599884.6269318499,266.4334264345646,0.0008658602321816034,1.0,1285122.2583890771,2591.2738484872934,,,,,,,,,,,,,,,,,,,3.0,15274.512429544237,1572.7957844608923,0.3738214772310789,6.173730061729009,3.077882389409661
1541.0,-30.145775215684488,4.272958453585265,35.05480540929612,24.361038382072024,4.8448272111787105,-26.646714972993674,-40.14126076418904,1.3457669685289104,-6.716400730293742,-6.7172637450130805,40.10949529296725,41211.97518673443,25494.200361142248,25494.200361142248,66706.17554787669,77140.12117070635,77127.0634754854,25494.200361142248,102621.26383662765,102621.26383662765,102621.26383662765,130443.12664758104,126759.91027165297,3683.2163759280593,0.0,90970.56852241483,55042.612857752494,39919.95073851371,27821.862810953393,67741.8135494671,21080.83321455459,1572.7667369074888,0.0,0.8774626589427182,2.706722493057424,0.001494314320929203,1.0,1.0,-6.117657312568781,331533.25911927025,1559259.7691188506,4.703177513052775,1559259.7691188506,4.703177513052775,0.7577074676054805,0.092919095037557,3.9324826763416483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324826763416483,1.2854503784902482,1.285745960465278,3.05922557738893,6482.131901480614,15274.493312637216,6450.45223667344,0.0003246979905383478,23133.113610317007,2358.921100510063,19280.83339968059,1966.0978417380645,0.8334733371594923,0.8334733371594923,35540.01311902535,35405.22815468563,1.0047609156160457,0.8,4289.303071505708,4273.035954225843,1.0047609156160457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.167286580745,4632.441516551485,5.945243890303206,4.272958453585265,-3.9704027797429355,8.243361233328201,3.0773082515010954,3.5,0.879230929000313,0.6,0.00022993231981219956,1.000074068520937,0.00022991529032670424,199.04266707378187,0.0,3.405552152355867e-06,9.651334799776528,0.0006964475121123097,7.76043850261953e-05,0.00015232793478600425,0.000599026964668862,0.09291909501921265,0.09291909501921265,0.09291909501921265,0.0930309379306363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497023.3480303405,592.6214946595484,0.0,0.09291909501921265,0.092919095037557,0.092919095037557,0.3738169171596458,0.3738169171596458,0.5,8.112984756736743,0.603089775232263,0.603089775232263,-2.5011104298755527e-12,0.0008630147193571247,0.5996064324443182,-2.5011104298755527e-12,27821.862810953393,21080.83321455459,0.7577074676054805,0.984711982934526,0.6083683478098828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698089110960855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.62564188946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50086367310286,260.50086367310286,-12.649136326897121,244.75682363253847,276.2449037136663,124434.29420778612,124483.9934142352,-49.699206449093126,0.0,nan,276.2449037136663,3.0949037136663264,269.94728769744813,-3.202712302551845,263.64967168122183,-9.500328318778145,257.3520556649817,-15.797944335018258,251.0544396487608,-22.095560351239186,244.75682363253847,-28.393176367461507,1.0,1.0,26022.012520719443,26022.012520719443,275.45759168584397,2.307591685843988,275.45759168584397,275.45759168584397,77130.84209982608,77127.0634754854,3.7786243406881113,0.0,8546.071908451686,8546.071908451686,0.8849499698501095,3952.1450897233567,275.45759168584397,2.307591685843988,1.0,0.002,0.19860945133745547,0.004583444713813963,0.0003066511293911574,0.0016933488703009395,0.1533255646955787,0.1533255646955787,0.0,-3.079030086450274e-13,1.0,1.0012107774354841,0.5996064324468193,0.092919095037557,0.0,0.00011234216611262014,144.37335093437724,0.0,1599884.8260104381,266.43359926970624,0.0008630147218582351,1.0,1285121.6593923129,2591.288585450809,,,,,,,,,,,,,,,,,,,3.0,15274.493312637216,1572.7667369074888,0.3738169171596458,6.173730061729009,3.0773082515010954
1542.0,-30.1464829146644,4.275084705962861,35.05480102143435,24.3611438543536,4.8449526221413475,-26.64733936097679,-40.14186558835206,1.3458090685072825,-6.716223952491987,-6.717083736334321,40.10948418630039,41211.342545582644,25494.849715211407,25494.849715211407,66706.19226079405,77139.8627056928,77126.7656588393,25494.849715211407,102621.61537405071,102621.61537405071,102621.61537405071,130442.97002201952,126758.28009852683,3684.689923492693,0.0,90970.60713802351,55042.276461166504,39920.367418730006,27821.354647968816,67741.72206669883,21080.48673053774,1572.7368378106235,0.0,0.8774636839918227,2.70674072406016,0.001494314320929203,1.0,1.0,-6.11860963388807,331535.6191394219,1559259.2891320833,4.703142585944475,1559259.2891320833,4.703142585944475,0.7577088534068483,0.09291827395928089,3.9324736403873195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324736403873195,1.2854502165220438,1.2857457765681344,3.05921893344664,6482.1178237641525,15274.474238028251,6450.452908866221,0.000324700989151848,23133.17658476754,2358.927522116884,19280.835408909796,1966.0980466224244,0.8334711550857918,0.8334711550857918,35539.947788691185,35405.22815468563,1.0047586069030794,0.8,4289.295186826486,4273.035954225843,1.0047586069030794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.688828476667,4632.441516551485,5.946058759182212,4.275084705962861,-3.9700196987626435,8.245104404725504,3.076736014687442,3.5,0.8790674327678405,0.6,0.00022991529032670424,1.0000737487282647,0.0002298983356168223,199.0432521696782,0.0,3.389594211881514e-06,9.60610999647221,0.0006998371063241912,7.759906716744447e-05,0.00015231622315925979,0.0005989795325771417,0.0929182739395906,0.0929182739395906,0.0929182739395906,0.09302990463584662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497007.08433589106,592.6268199844894,0.0,0.0929182739395906,0.09291827395928089,0.09291827395928089,0.3738123667403558,0.3738123667403558,0.5,8.116333678596547,0.6021008571069046,0.6021008571069046,1.6257217794191092e-11,0.0008597838423156645,0.5984741024462323,1.6257217794191092e-11,27821.354647968816,21080.48673053774,0.7577088534068483,0.9847135594680455,0.6083598303716837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269798771534442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58041708616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5005675241336,260.5005675241336,-12.649432475866377,244.75614458338666,276.2449904648811,124437.06451197968,124486.57776705202,-49.513255072329756,0.0,nan,276.2449904648811,3.094990464881107,269.947221288585,-3.2027787114149646,263.6494521122906,-9.500547887709388,257.35168293597604,-15.798317064023934,251.05391375968202,-22.09608624031796,244.75614458338666,-28.39385541661332,1.0,1.0,26022.012520719443,26022.012520719443,275.45773684615625,2.307736846156274,275.45773684615625,275.45773684615625,77130.5758876128,77126.7656588393,3.8102287734946003,0.0,8546.071908451686,8546.071908451686,0.8849505414965818,3952.136008589256,275.45773684615625,2.307736846156274,1.0,0.002,0.19849732152176053,0.004583943817948832,0.00030647811527470087,0.0016935218837350065,0.15323905763735043,0.15323905763735043,0.0,-9.90292483432631e-13,1.0,1.001208495957029,0.5984741024299751,0.09291827395928089,0.0,0.00011212978921610892,144.10035196458912,0.0,1599885.0291736776,266.433776047508,0.0008597838260584467,1.0,1285121.045638131,2591.30507573296,,,,,,,,,,,,,,,,,,,3.0,15274.474238028251,1572.7368378106235,0.3738123667403558,6.173730061729009,3.076736014687442
1543.0,-30.14718761598158,4.277205528436105,35.054796607856616,24.361248628143244,4.845081135838668,-26.64796074079548,-40.1424661517143,1.3458542606472426,-6.716048400335183,-6.716905197336924,40.10947466852285,41210.71442993988,25495.501303539335,25495.501303539335,66706.21573347921,77139.60615210081,77126.48660997409,25495.501303539335,102621.98791351343,102621.98791351343,102621.98791351343,130442.84326189004,126756.68229628408,3686.160965605955,0.0,90970.65075248844,55041.947697564974,39920.781172137176,27820.85534837662,67741.6365205138,21080.146502309555,1572.7073992762714,0.0,0.8774646949331432,2.7067588034537655,0.001494314320929203,1.0,1.0,-6.11947983981878,331537.9599045825,1559258.877810274,4.703108139589907,1559258.877810274,4.703108139589907,0.7577102227210857,0.09291745689205526,3.9324654702668806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324654702668806,1.2854500399189652,1.285745578128883,3.0592129978966613,6482.1052470459945,15274.45520128483,6450.45254216423,0.000324703598709839,23133.23573730315,2358.933553996844,19280.834312813004,1966.0979348516573,0.8334689764874521,0.8334689764874521,35539.88871834703,35405.22815468563,1.0047565194132242,0.8,4289.288057661739,4273.035954225843,1.0047565194132242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.211940613344,4632.441516551485,5.946872152975916,4.277205528436105,-3.969638270632813,8.246843799068918,3.076165698243992,3.5,0.8789044852125691,0.6,0.0002298983356168223,1.0000734367579198,0.00022988145386814435,199.043834790253,0.0,3.3747205944931917e-06,9.563958164793705,0.0007032118269186844,7.759378710473599e-05,0.0001523045485120863,0.0005989323779883665,0.09291745684472832,0.09291745684472832,0.09291745684472832,0.09302889185141108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496990.8568840031,592.6321334536121,0.0,0.09291745684472832,0.09291745689205526,0.09291745689205526,0.3738078227485435,0.3738078227485435,0.5,8.119676730437149,0.6011005117015316,0.6011005117015316,6.161826604511589e-11,0.0008567970017452353,0.5974253575181478,6.161826604511589e-11,27820.85534837662,21080.146502309555,0.7577102227210857,0.9847151494971481,0.6083513264026369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269788657817132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.53826525448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5002728397298,260.5002728397298,-12.649727160270174,244.75546844487977,276.2450772345805,124439.89203621118,124489.16042822161,-49.268392010413606,0.0,nan,276.2450772345805,3.095077234580515,269.94715547664504,-3.2028445233549405,263.64923371870236,-9.500766281297615,257.3513119607522,-15.798688039247793,251.0533902028188,-22.096609797181173,244.75546844487977,-28.39453155512021,1.0,1.0,26022.012520719443,26022.012520719443,275.45788273285814,2.307882732858161,275.45788273285814,275.45788273285814,77130.3169002835,77126.48660997409,3.8302903094154317,0.0,8546.071908451686,8546.071908451686,0.8849510583671522,3952.127797618215,275.45788273285814,2.307882732858161,1.0,0.002,0.19838538846345377,0.004584441861725198,0.00030630540389798194,0.0016936945959602615,0.15315270194899097,0.15315270194899097,0.0,-1.4175639828639675e-13,1.0,1.0012063829867477,0.5974253574565296,0.09291745689205526,0.0,0.00011193303239204406,143.8474274905607,0.0,1599885.2312433282,266.4339515996648,0.0008567969401269693,1.0,1285120.4368942394,2591.3205109286314,,,,,,,,,,,,,,,,,,,3.0,15274.45520128483,1572.7073992762714,0.3738078227485435,6.173730061729009,3.076165698243992
1544.0,-30.147889291202674,4.279320923185949,35.05479218688609,24.361358780320757,4.845208402105118,-26.64857952187005,-40.143062559049554,1.3458986328251996,-6.715873196114501,-6.716727086713616,40.109465628116155,41210.0663424811,25496.15263061379,25496.15263061379,66706.21897309489,77139.34623042445,77126.21385052864,25496.15263061379,102622.36648114244,102622.36648114244,102622.36648114244,130442.72547249998,126755.0959836732,3687.6294888267657,0.0,90970.68401046513,55041.591966688684,39921.21338197383,27820.358991357545,67741.57237333138,21079.80834761255,1572.678113409906,0.0,0.8774657017019707,2.7067768385869,0.001494314320929203,1.0,1.0,-6.120323939744424,331540.2950648068,1559258.4871190232,4.70307383545711,1559258.4871190232,4.70307383545711,0.7577115864738136,0.09291664209970571,3.932455793483679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932455793483679,1.2854498670050438,1.2857453834734354,3.0592058814754606,6482.090168203417,15274.43620100462,6450.453955282016,0.00032470686019137615,23133.301119674165,2358.9402211432207,19280.838536716634,1966.0983655699586,0.833466803417817,0.8334668034178171,35539.818754730484,35405.22815468563,1.0047540469665919,0.8,4289.27961379442,4273.035954225843,1.0047540469665919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.73661109795,4632.441516551485,5.947683504651695,4.279320923185949,-3.969257719715478,8.248578642901428,3.0755972875333586,3.5,0.8787420821523881,0.6,0.00022988145386814435,1.00007312181909,0.00022986464574710288,199.0444149119598,0.0,3.3602079948263052e-06,9.52282945733775,0.0007065720349135107,7.758854390991013e-05,0.00015229290995823422,0.0005988851360717464,0.09291664203235382,0.09291664203235382,0.09291664203235382,0.093027886108301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496974.6595875309,592.6374370051359,0.0,0.09291664203235382,0.09291664209970571,0.09291664209970571,0.3738032871152434,0.3738032871152434,0.5,8.123014055117338,0.6000959509244694,0.6000959509244694,-1.6427748050773516e-11,0.0008538905991031243,0.5964031469691804,-1.6427748050773516e-11,27820.358991357545,21079.80834761255,0.7577115864738136,0.9847161297861445,0.608342335418018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269778570031939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.49713654703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4999795153173,260.4999795153173,-12.65002048468267,244.7547951991677,276.24516383146783,124442.64791653039,124491.68893205294,-49.041015522572735,0.0,nan,276.24516383146783,3.0951638314678576,269.94709010501305,-3.202909894986931,263.64901637855326,-9.500983621446721,257.3509426520771,-15.799057347922883,251.05286892562475,-22.097131074375227,244.7547951991677,-28.39520480083229,1.0,1.0,26022.012520719443,26022.012520719443,275.45802892712874,2.3080289271287597,275.45802892712874,275.45802892712874,77130.0544043486,77126.21385052864,3.8405538199585862,0.0,8546.071908451686,8546.071908451686,0.8849516705542854,3952.1180724510973,275.45802892712874,2.3080289271287597,1.0,0.002,0.19827364720217203,0.0045849390366845865,0.0003061329882585252,0.0016938670119415432,0.15306649412926257,0.15306649412926257,0.0,2.0006826056961913e-13,1.0,1.00120432350036,0.5964031469856081,0.09291664209970571,0.0,0.00011174123615535459,143.60087836846242,0.0,1599885.433018274,266.4341268038855,0.0008538906155308723,1.0,1285119.829610737,2591.3356120667477,,,,,,,,,,,,,,,,,,,3.0,15274.43620100462,1572.678113409906,0.3738032871152434,6.173730061729009,3.0755972875333586
1545.0,-30.148587935848674,4.281430908284773,35.05478775439068,24.361468583252304,4.845336435436809,-26.649195498722968,-40.143658477440454,1.3459439982900177,-6.715697600050646,-6.716548581828319,40.109456453326985,41209.432292453384,25496.801788256293,25496.801788256293,66706.23408070968,77139.08771735086,77125.94121252774,25496.801788256293,102622.74300078404,102622.74300078404,102622.74300078404,130442.60532531691,126753.50989734993,3689.0954279669772,0.0,90970.7187949526,55041.25038961378,39921.63156148758,27819.862324532864,67741.49388602044,21079.46998067182,1572.6488059276985,0.0,0.877466711130161,2.7067949136987575,0.001494314320929203,1.0,1.0,-6.121170254266758,331542.6354086671,1559258.0906207291,4.703039440760769,1559258.0906207291,4.703039440760769,0.7577129510839797,0.09291582830007188,3.932446404367355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932446404367355,1.2854496892875524,1.285745184107969,3.059199000271161,6482.075587757228,15274.417237857158,6450.455035270491,0.000324709993321741,23133.365198295134,2358.9467553440913,19280.841764874458,1966.0986947504457,0.8334646342891523,0.8334646342891523,35539.750870926655,35405.22815468563,1.0047516480196947,0.8,4289.271420938459,4273.035954225843,1.0047516480196947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.262833256333,4632.441516551485,5.94849237672297,4.281430908284773,-3.968877427252486,8.250308335537259,3.0750307741636216,3.5,0.8785802211896062,0.6,0.00022986464574710288,1.0000728064081479,0.00022984791134625748,199.04499253105706,0.0,3.345562618469557e-06,9.481324460742725,0.0007099175975319803,7.758330534069723e-05,0.00015228134040640563,0.000598838209533411,0.09291582829356596,0.09291582829356596,0.09291582829356596,0.09302688071683571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496958.4895788347,592.6427315479029,0.0,0.09291582829356596,0.09291582830007188,0.09291582830007188,0.3737987603573462,0.3737987603573462,0.5,8.12634563151804,0.5990871956137198,0.5990871956137198,2.7853275241795927e-11,0.0008509817776598538,0.5953783275615478,2.7853275241795927e-11,27819.862324532864,21079.46998067182,0.7577129510839797,0.9847174937261841,0.6083336804144147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697685081676817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.45563155043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49968764885375,260.49968764885375,-12.650312351146226,244.75412485072414,276.24525044698504,124445.4130264327,124494.21028560106,-48.797259168348916,0.0,nan,276.24525044698504,3.0952504469850624,269.94702532774346,-3.2029746722565164,263.64880020848835,-9.501199791511624,257.3505750892101,-15.799424910789867,251.0523499699716,-22.097650030028376,244.75412485072414,-28.395875149275838,1.0,1.0,26022.012520719443,26022.012520719443,275.4581755298719,2.308175529871903,275.4581755298719,275.4581755298719,77129.7933145668,77125.94121252774,3.8521020390617196,0.0,8546.071908451686,8546.071908451686,0.8849522645423724,3952.108636389192,275.4581755298719,2.308175529871903,1.0,0.002,0.1981620982229668,0.004585435482359005,0.0003059608696229336,0.0016940391312043992,0.15298043481146678,0.15298043481146678,0.0,8.273325600993697e-13,1.0,1.001202258741031,0.5953783275336946,0.09291582830007188,0.0,0.00011154895499577973,143.35370614552534,0.0,1599885.6352496573,266.43430239994933,0.0008509817498065786,1.0,1285119.2209819346,2591.350751494456,,,,,,,,,,,,,,,,,,,3.0,15274.417237857158,1572.6488059276985,0.3737987603573462,6.173730061729009,3.0750307741636216
1546.0,-30.149283634993495,4.283535496975767,35.05478331696601,24.36158313592898,4.8454672062696105,-26.649808550873278,-40.144253976736195,1.3459921222329148,-6.715521815322461,-6.716369924302572,40.10944744622954,41208.803373513954,25497.44935747549,25497.44935747549,66706.25273098945,77138.82668615719,77125.67208359714,25497.44935747549,102623.12144107262,102623.12144107262,102623.12144107262,130442.48835803643,126751.92951320423,3690.5588448321887,0.0,90970.74914575585,55040.912051682346,39922.041215637226,27819.366916963805,67741.40813260103,21079.13251217057,1572.619557579952,0.0,0.877467720742305,2.706813003846042,0.001494314320929203,1.0,1.0,-6.122005398657279,331544.97776561877,1559257.7013676052,4.703005039846815,1559257.7013676052,4.703005039846815,0.7577143137400748,0.09291501623620499,3.932436494137872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932436494137872,1.2854494985000116,1.2857449717642235,3.059191744776146,6482.060214233927,15274.398312033043,6450.456691781733,0.0003247133339581985,23133.43121532083,2358.953487207235,19280.846716297412,1966.0991996550722,0.8334624698271338,0.8334624698271338,35539.679219412166,35405.22815468563,1.0047491159268493,0.8,4289.262773359739,4273.035954225843,1.0047491159268493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.790604423931,4632.441516551485,5.9492989067539135,4.283535496975767,-3.968497571636775,8.252033068612542,3.07446615454041,3.5,0.87841890129726,0.6,0.00022984791134625748,1.0000724998579165,0.00022983124861338823,199.04556771784337,0.0,3.330898691284762e-06,9.439766891101016,0.000713248496223265,7.757807078230407e-05,0.00015226984056395342,0.0005987914779902457,0.09291501617948493,0.09291501617948493,0.09291501617948493,0.09302587933389468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496942.34800446394,592.6480167218969,0.0,0.09291501617948493,0.09291501623620499,0.09291501623620499,0.37379424233563013,0.37379424233563013,0.5,8.129671525543227,0.598077376429444,0.598077376429444,-1.5973000699887052e-11,0.0008481089801080088,0.5943645256452896,-1.5973000699887052e-11,27819.366916963805,21079.13251217057,0.7577143137400748,0.9847190155896183,0.6083251663864059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697584721375943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.41407398079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.499397491906,260.499397491906,-12.650602508093982,244.7534574064227,276.245337577392,124448.18191635737,124496.69336204669,-48.51144568933334,0.0,nan,276.245337577392,3.0953375773920015,269.94696154320536,-3.2030384567946157,263.6485855090095,-9.501414490990499,257.3502094747926,-15.799790525207356,251.0518334406139,-22.098166559386073,244.7534574064227,-28.396542593577266,1.0,1.0,26022.012520719443,26022.012520719443,275.4583226958617,2.3083226958617047,275.4583226958617,275.4583226958617,77129.53951929355,77125.67208359714,3.867435696418397,0.0,8546.071908451686,8546.071908451686,0.8849528914976367,3952.098676608561,275.4583226958617,2.3083226958617047,1.0,0.002,0.19805073946094398,0.004585931158540859,0.0003057890446511086,0.0016942109541871295,0.15289452232555428,0.15289452232555428,0.0,-1.1617620927772965e-12,1.0,1.0012002161834852,0.5943645256612626,0.09291501623620499,0.0,0.00011135873536270816,143.109183404733,0.0,1599885.837753711,266.4344781846775,0.0008481089960810095,1.0,1285118.611832381,2591.3657570468927,,,,,,,,,,,,,,,,,,,3.0,15274.398312033043,1572.619557579952,0.37379424233563013,6.173730061729009,3.07446615454041
1547.0,-30.149977394599212,4.285634723613384,35.05477890821119,24.361714906431757,4.8456205051373615,-26.65041760462617,-40.14484126875175,1.3460607151629698,-6.715344586106653,-6.716189994543875,40.10943939862019,41208.15447370129,25498.09280335906,25498.09280335906,66706.24727706035,77138.55410694829,77125.42108022845,25498.09280335906,102623.51388358751,102623.51388358751,102623.51388358751,130442.38891584332,126750.36900389145,3692.0199119518693,0.0,90970.77774016216,55040.56379317079,39922.459941101515,27818.8750322558,67741.33497335731,21078.7976478811,1572.590447792435,0.0,0.8774687336211936,2.706831220393718,0.001494314320929203,1.0,1.0,-6.1227801396203745,331547.33681762154,1559257.3535821938,4.7029705276743465,1559257.3535821938,4.7029705276743465,0.7577156741040165,0.09291420643869987,3.932427053829593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932427053829593,1.2854492117093763,1.2857446634874548,3.0591850833221907,6482.046099412349,15274.379421928981,6450.457479029931,0.00032471634847743724,23133.494021604365,2358.9598916657947,19280.84906943496,1966.099439608323,0.833460308737996,0.833460308737996,35539.610965420725,35405.22815468563,1.0047467039002567,0.8,4289.254535826057,4273.035954225843,1.0047467039002567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.319920740939,4632.441516551485,5.950102506920976,4.285634723613384,-3.9681173055222927,8.253752029135677,3.0739034236426677,3.5,0.8782581210407622,0.6,0.00022983124861338823,1.0000722981400259,0.00022981463344283958,199.04614130399236,0.0,3.3166431236890947e-06,9.399366612534894,0.0007165651393469542,7.757290868735694e-05,0.00015225833992603128,0.0005987448150963078,0.09291420642615213,0.09291420642615213,0.09291420642615213,0.09302489081194766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496926.2371491182,592.6532918189041,0.0,0.09291420642615213,0.09291420643869987,0.09291420643869987,0.3737897332595932,0.3737897332595932,0.5,8.132992059021738,0.5970781236399034,0.5970781236399034,7.787548383930698e-11,0.0008454084372147008,0.5934098549234932,7.787548383930698e-11,27818.8750322558,21078.7976478811,0.7577156741040165,0.9847199985547367,0.6083162442828809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697484618778874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.37367370222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49911095797194,260.49911095797194,-12.65088904202804,244.7527928780525,276.2454290378934,124451.19885674458,124499.1045693275,-47.905712582896456,0.0,nan,276.2454290378934,3.095429037893439,269.94690180593136,-3.203098194068616,263.6483745739613,-9.501625426038686,257.34984734197434,-15.800152658025638,251.05132011001854,-22.09867988998144,244.7527928780525,-28.397207121947474,1.0,1.0,26022.012520719443,26022.012520719443,275.4584732550076,2.308473255007641,275.4584732550076,275.4584732550076,77129.34070056683,77125.42108022845,3.9196203383762622,0.0,8546.071908451686,8546.071908451686,0.8849534887238278,3952.089189098741,275.4584732550076,2.308473255007641,1.0,0.002,0.19793955986645434,0.0045864263165956995,0.00030561749698526734,0.001694382502925979,0.15280874849263368,0.15280874849263368,0.0,-8.875365720140138e-14,1.0,1.0011982928573862,0.5934098548456177,0.09291420643869987,0.0,0.00011117956770457283,142.87886350524516,0.0,1599886.042199962,266.4346554138933,0.000845408359339217,1.0,1285117.9983439397,2591.380047764636,,,,,,,,,,,,,,,,,,,3.0,15274.379421928981,1572.590447792435,0.3737897332595932,6.173730061729009,3.0739034236426677
1548.0,-30.150669947250712,4.287728525449909,35.05477464153698,24.361828551068925,4.845755058241665,-26.65102744671317,-40.14543247232211,1.346112557687449,-6.7151707316222655,-6.71601387396489,40.10943468183311,41207.53238792469,25498.74378009316,25498.74378009316,66706.27616801785,77138.29514464711,77125.20520638282,25498.74378009316,102623.94898647597,102623.94898647597,102623.94898647597,130442.3498431762,126748.87053029769,3693.479312878509,0.0,90970.81408075434,55040.2366744403,39922.86378479338,27818.40085670023,67741.26464149362,21078.47525939145,1572.5622731927313,0.0,0.8774697129588778,2.706849046405399,0.001494314320929203,1.0,1.0,-6.1234063549702,331549.6459381737,1559257.1497406787,4.7029371584110935,1559257.1497406787,4.7029371584110935,0.7577170006274667,0.09291340565196053,3.9324181867712573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324181867712573,1.2854490032617705,1.2857444336328723,3.0591786813735267,6482.032534451342,15274.36054749038,6450.457886533673,0.00032471922051991,23133.555425712908,2358.966153142297,19280.850287490917,1966.0995638154639,0.8334581491118431,0.8334581491118431,35539.54685603069,35405.22815468563,1.0047444383407145,0.8,4289.2467985018575,4273.035954225843,1.0047444383407145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.85078369122,4632.441516551485,5.950905893186566,4.287728525449909,-3.9677404547951522,8.25546898024506,3.073342582839975,3.5,0.8780978808114215,0.6,0.00022981463344283958,1.0000721727663184,0.0002297980482820005,199.04671389517023,0.0,3.307185584816705e-06,9.372563947370542,0.0007198723249317709,7.756771253193666e-05,0.0001522469209109029,0.0005986985606699598,0.09291340556303418,0.09291340556303418,0.09291340556303418,0.09302394060771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496910.16426231567,592.6585545839221,0.0,0.09291340556303418,0.09291340565196053,0.09291340565196053,0.37378523436549793,0.37378523436549793,0.5,8.136308111913664,0.5961196478136799,0.5961196478136799,-1.7053025658242404e-13,0.000843142342603187,0.5926075189946687,-1.7053025658242404e-13,27818.40085670023,21078.47525939145,0.7577170006274667,0.9847214474227308,0.6083076926007639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269738477224363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.34687103706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4988257938826,260.4988257938826,-12.651174206117389,244.7521307735011,276.2455208142661,124453.97460534886,124501.65129255755,-47.676687208691234,0.0,nan,276.2455208142661,3.0955208142661377,269.94684280611887,-3.203157193881111,263.6481647979622,-9.501835202037796,257.34948678979407,-15.800513210205906,251.0508087816533,-22.099191218346675,244.7521307735011,-28.39786922649887,1.0,1.0,26022.012520719443,26022.012520719443,275.4586241155785,2.3086241155785387,275.4586241155785,275.4586241155785,77129.08551677178,77125.20520638282,3.8803103889658814,0.0,8546.071908451686,8546.071908451686,0.8849540496840548,3952.0802777051135,275.4586241155785,2.3086241155785387,1.0,0.002,0.19782853097210293,0.004586920202576486,0.00030544617948404293,0.0016945538203247215,0.15272308974202145,0.15272308974202145,0.0,-1.9123548231081422e-13,1.0,1.001196676658763,0.5926075189948392,0.09291340565196053,0.0,0.00011102886852193042,142.6851306003839,0.0,1599886.24329826,266.4348292683777,0.0008431423427737172,1.0,1285117.397843253,2591.3923990028147,,,,,,,,,,,,,,,,,,,3.0,15274.36054749038,1572.5622731927313,0.37378523436549793,6.173730061729009,3.073342582839975
1549.0,-30.1513575113583,4.289816951640384,35.05477040310076,24.361943068821006,4.845884000394695,-26.651633360182686,-40.146019275393314,1.3461598492186633,-6.7149953580492365,-6.71583579372757,40.10942696318697,41206.900548439145,25499.38885707018,25499.38885707018,66706.28940550932,77138.03724266533,77124.95322690341,25499.38885707018,102624.34208397359,102624.34208397359,102624.34208397359,130442.25458372812,126747.3184729406,3694.9361107875216,0.0,90970.84288299117,55039.89019148059,39923.28076834509,27817.91249975453,67741.19326809963,21078.142793419356,1572.5333786631795,0.0,0.8774707144695297,2.706867076328719,0.001494314320929203,1.0,1.0,-6.1241878406868295,331551.9807659378,1559256.816170295,4.702903033690716,1559256.816170295,4.702903033690716,0.7577183512100469,0.09291260191518988,3.932408066481312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932408066481312,1.2854488160642672,1.2857442250718607,3.059171253913783,6482.016796555416,15274.341674105774,6450.459824737361,0.00032472265763897615,23133.622285642185,2358.9729709576854,19280.856080911442,1966.1001545799477,0.8334559907152133,0.8334559907152133,35539.473685661884,35405.22815468563,1.004741852576802,0.8,4289.2379676135115,4273.035954225843,1.004741852576802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.383170300368,4632.441516551485,5.9517059617434915,4.289816951640384,-3.9673626918300227,8.257179643470407,3.0727836042666823,3.5,0.8779381726476235,0.6,0.0002297980482820005,1.0000716532834641,0.00022978158367705046,199.04728236478167,0.0,3.301221764443694e-06,9.355662480433429,0.0007231735466962146,7.756255537121543e-05,0.00015223549291078507,0.0005986520803271298,0.09291260188744285,0.09291260188744285,0.09291260188744285,0.09302295714998698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496894.1030169075,592.6638133216803,0.0,0.09291260188744285,0.09291260191518988,0.09291260191518988,0.37378074913051246,0.37378074913051246,0.5,8.13961877326049,0.5951602392376003,0.5951602392376003,1.5973000699887052e-11,0.0008404356783557887,0.5916479530407628,1.5973000699887052e-11,27817.91249975453,21078.142793419356,0.7577183512100469,0.9847226803564788,0.6082990062686733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697285184746772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.32996957012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4985416939985,260.4985416939985,-12.651458306001473,244.75147146272448,276.2456119252743,124456.64741809908,124504.1461810714,-47.49876297232412,0.0,nan,276.2456119252743,3.0956119252743406,269.94678383276846,-3.203216167231517,263.64795574025607,-9.502044259743911,257.34912764773395,-15.800872352266026,251.0502995552339,-22.099700444766086,244.75147146272448,-28.398528537275496,1.0,1.0,26022.012520719443,26022.012520719443,275.45877271098556,2.308772710985579,275.45877271098556,275.45877271098556,77128.8236385805,77124.95322690341,3.870411677096854,0.0,8546.071908451686,8546.071908451686,0.8849546899277188,3952.0701068137187,275.45877271098556,2.308772710985579,1.0,0.002,0.1977176821528092,0.004587413677485155,0.0003052751411223056,0.0016947248595699787,0.1526375705611528,0.1526375705611528,0.0,6.922843374945753e-13,1.0,1.0011947434174653,0.5916479530247898,0.09291260191518988,0.0,0.00011084879393552032,142.45364631094617,0.0,1599886.4455541184,266.43500464195074,0.000840435662382788,1.0,1285116.7906599876,2591.4067260354095,,,,,,,,,,,,,,,,,,,3.0,15274.341674105774,1572.5333786631795,0.37378074913051246,6.173730061729009,3.0727836042666823
1550.0,-30.152041689949737,4.291900012830457,35.05476615114686,24.362043337337695,4.84600107674944,-26.65223741328221,-40.146602027211316,1.3461968001032167,-6.71482015877956,-6.715657715381669,40.10941809650471,41206.27759105292,25500.032658019656,25500.032658019656,66706.31024907259,77137.79089746943,77124.68548759156,25500.032658019656,102624.71814561122,102624.71814561122,102624.71814561122,130442.13809722134,126745.74780445795,3696.3902927633853,0.0,90970.88097050892,55039.55074840973,39923.700246776876,27817.41995161012,67741.120198387,21077.807295183015,1572.5042883493884,0.0,0.8774717203541227,2.706885108420967,0.001494314320929203,1.0,1.0,-6.125032050035486,331554.3155816713,1559256.4329875167,4.702868759985805,1559256.4329875167,4.702868759985805,0.7577197069983118,0.09291179832194527,3.9323990137277405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323990137277405,1.2854486770423608,1.2857440648524991,3.059164542279234,6482.00257540718,15274.322877573242,6450.460731911116,0.00032472570296793814,23133.685226991383,2358.97938918911,19280.858792514508,1966.1004310865085,0.8334538402907996,0.8334538402907996,35539.408233620095,35405.22815468563,1.0047395395715795,0.8,4289.230068245468,4273.035954225843,1.0047395395715795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.917085741484,4632.441516551485,5.952503782786444,4.291900012830457,-3.966985481402939,8.258885494233397,3.072226493709892,3.5,0.8777789982028263,0.6,0.00022978158367705046,1.0000713008561513,0.00022976520122148958,199.04784803813803,0.0,3.277234870513906e-06,9.28768362303641,0.0007264507815667284,7.755743412895218e-05,0.00015222414954809828,0.0005986060955484858,0.09291179822039146,0.09291179822039146,0.09291179822039146,0.09302196262355382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496878.06403721054,592.6690646461412,0.0,0.09291179822039146,0.09291179832194527,0.09291179832194527,0.3737762738594546,0.3737762738594546,0.5,8.142923706863648,0.5941882565289802,0.5941882565289802,1.944044925039634e-11,0.00083755660210727,0.590625665346181,1.944044925039634e-11,27817.41995161012,21077.807295183015,0.7577197069983118,0.9847240502329477,0.6082904662688778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697185853942412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.26199071272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49825769389054,260.49825769389054,-12.65174230610944,244.75081491466065,276.24570047312005,124459.21914147693,124506.70122295075,-47.48208147382773,0.0,nan,276.24570047312005,3.0957004731200755,269.9467233614338,-3.2032766385661944,263.64774624973734,-9.50225375026264,257.3487691380394,-15.801230861960562,251.04979202635195,-22.100207973648025,244.75081491466065,-28.399185085339326,1.0,1.0,26022.012520719443,26022.012520719443,275.45891946039876,2.3089194603987835,275.45891946039876,275.45891946039876,77128.53343359595,77124.68548759156,3.8479460043890867,0.0,8546.071908451686,8546.071908451686,0.8849552626352056,3952.061008796379,275.45891946039876,2.3089194603987835,1.0,0.002,0.19760702512541814,0.004587906352330489,0.0003051043987602457,0.0016948956010376553,0.15255219938012285,0.15255219938012285,0.0,-2.0209918807911897e-13,1.0,1.001192683684195,0.5906256653267405,0.09291179832194527,0.0,0.0001106570024156955,142.20710462008424,0.0,1599886.6473592417,266.4351798412204,0.0008375565826668208,1.0,1285116.1834826071,2591.421830922776,,,,,,,,,,,,,,,,,,,3.0,15274.322877573242,1572.5042883493884,0.3737762738594546,6.173730061729009,3.072226493709892
