time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1551.0,-30.15272527196118,4.293977781906732,35.05476183946497,24.362160788755887,4.846141230322057,-26.652838621746934,-40.147184290084965,1.3462545801452848,-6.714641814133586,-6.71547635142826,40.10940786901817,41205.66134829135,25500.667711930368,25500.667711930368,66706.32906022172,77137.53246064448,77124.40967383602,25500.667711930368,102625.07738576639,102625.07738576639,102625.07738576639,130441.99695812791,126744.15533870287,3697.841619425046,0.0,90970.91786758005,55039.22966757034,39924.09800001079,27816.919572361534,67741.01757237232,21077.46636312819,1572.4747494206335,0.0,0.877472749369853,2.706903474453664,0.001494314320929203,1.0,1.0,-6.125924590507395,331556.69348877086,1559255.9909963838,4.702833698180768,1559255.9909963838,4.702833698180768,0.7577210808083308,0.09291099235588188,3.9323905337869913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323905337869913,1.2854484403091455,1.2857438070049858,3.0591585087934496,6481.989791174802,15274.304125945082,6450.46064883424,0.00032472837616106956,23133.744496117673,2358.9854329580107,19280.85854419216,1966.1004057646762,0.833451694230819,0.8334516942308191,35539.346923027755,35405.22815468563,1.0047373729217217,0.8,4289.222668706499,4273.035954225843,1.0047373729217217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.4525255366925,4632.441516551485,5.9532976167945915,4.293977781906732,-3.9666063402250464,8.260584122131778,3.0716712454216313,3.5,0.8776203558347518,0.6,0.00022976520122148958,1.000071239081393,0.00022974883412559536,199.04841322108456,0.0,3.2608925249738803e-06,9.241369415775976,0.0007297116740917023,7.755231749577939e-05,0.0001522128837257102,0.0005985605030834028,0.09291099222284223,0.09291099222284223,0.09291099222284223,0.09302095546128605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496862.04777107347,592.674308400322,0.0,0.09291099222284223,0.09291099235588188,0.09291099235588188,0.37377180715298025,0.37377180715298025,0.5,8.146222606731902,0.5931946899993932,0.5931946899993932,1.693933882052079e-11,0.000834537294679194,0.5895517609208696,1.693933882052079e-11,27816.919572361534,21077.46636312819,0.7577210808083308,0.9847258197583882,0.6082822907741022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697086779316356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.21567650546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4979759275779,260.4979759275779,-12.65202407242208,244.7501609398396,276.24579091531524,124462.06733919292,124509.17595108472,-47.1086118918074,0.0,nan,276.24579091531524,3.0957909153152627,269.9466649202266,-3.2033350797733533,263.64753892512454,-9.502461074875441,257.34841293002665,-15.801587069973323,251.0492869349347,-22.100713065065264,244.7501609398396,-28.39983906016039,1.0,1.0,26022.012520719443,26022.012520719443,275.459068550606,2.309068550606014,275.459068550606,275.459068550606,77128.30321415202,77124.40967383602,3.8935403159994166,0.0,8546.071908451686,8546.071908451686,0.8849557991044422,3952.052486455926,275.459068550606,2.309068550606014,1.0,0.002,0.19749656953267497,0.004588398752999734,0.00030493396934474744,0.0016950660309886713,0.1524669846723737,0.1524669846723737,0.0,3.3341862257230126e-13,1.0,1.0011905198809596,0.5895517609039302,0.09291099235588188,0.0,0.00011045556847613221,141.94817030086577,0.0,1599886.8526608865,266.4353581858664,0.0008345372777398552,1.0,1285115.565101986,2591.4376210691707,,,,,,,,,,,,,,,,,,,3.0,15274.304125945082,1572.4747494206335,0.37377180715298025,6.173730061729009,3.0716712454216313
1552.0,-30.15340360791059,4.296050261357988,35.05475762670355,24.362288612779253,4.8462827726417945,-26.653434969856658,-40.14776208261026,1.3463141345917498,-6.714463108650193,-6.715295301352686,40.10940209994286,41205.02697141589,25501.302465937148,25501.302465937148,66706.32943735304,77137.26816805378,77124.1961838315,25501.302465937148,102625.49864976865,102625.49864976865,102625.49864976865,130441.93771927987,126742.64656403087,3699.2911552489986,0.0,90970.93997407894,55038.88027357059,39924.51077834261,27816.43906951123,67740.94984785383,21077.13968953297,1572.4461647258322,0.0,0.8774737596097586,2.70692179999743,0.001494314320929203,1.0,1.0,-6.126579008555609,331559.0672937897,1559255.7416795,4.702799276178039,1559255.7416795,4.702799276178039,0.7577224258239077,0.09291019435906689,3.9323799476218673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323799476218673,1.2854481952348784,1.285743540834257,3.059150856642137,6481.973577184403,15274.285363462453,6450.462975716975,0.0003247319408453064,23133.812394983404,2358.9923567154333,19280.865499400374,1966.101114998534,0.8334495486607064,0.8334495486607064,35539.27038424189,35405.22815468563,1.0047346681253275,0.8,4289.2134312859,4273.035954225843,1.0047346681253275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.9895009316615,4632.441516551485,5.954089418241616,4.296050261357988,-3.9662279605266746,8.262278221884662,3.0711178724476915,3.5,0.877462249270769,0.6,0.00022974883412559536,1.0000706927415164,0.00022973259369873114,199.04897406941132,0.0,3.257844466781401e-06,9.232731218858492,0.0007329695185584838,7.754724045427751e-05,0.00015220159367131786,0.0005985144949491817,0.09291019434310327,0.09291019434310327,0.09291019434310327,0.09302000133982667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496846.07595130114,592.6795377591924,0.0,0.09291019434310327,0.09291019435906689,0.09291019435906689,0.37376734772966025,0.37376734772966025,0.5,8.14951681781319,0.5922328596389548,0.5922328596389548,4.774847184307873e-12,0.0008321927024894649,0.5887162927970735,4.774847184307873e-12,27816.43906951123,21077.13968953297,0.7577224258239077,0.984726809812609,0.6082735341615726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696987957394186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.207038308545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4976965920833,260.4976965920833,-12.65230340791669,244.74950998916123,276.24588319500464,124464.8515970809,124511.55379967189,-46.702202591027614,0.0,nan,276.24588319500464,3.09588319500466,269.94660855383984,-3.20339144616014,263.6473339126645,-9.502666087335456,257.34805927149824,-15.801940728501734,251.04878463033106,-22.10121536966892,244.74950998916123,-28.40049001083875,1.0,1.0,26022.012520719443,26022.012520719443,275.45922461961345,2.309224619613474,275.45922461961345,275.45922461961345,77128.05516674797,77124.1961838315,3.858982916470268,0.0,8546.071908451686,8546.071908451686,0.8849564688201694,3952.0418473599766,275.45922461961345,2.309224619613474,1.0,0.002,0.19738627081608587,0.004588890447578497,0.00030476378182227895,0.0016952362175889526,0.15238189091113946,0.15238189091113946,0.0,-5.887686171934803e-13,1.0,1.0011888368675028,0.5887162927922986,0.09291019435906689,0.0,0.00011029869097351246,141.74649649183786,0.0,1599887.0593466358,266.4355368913498,0.0008321926977146177,1.0,1285114.9477909706,2591.4504521283775,,,,,,,,,,,,,,,,,,,3.0,15274.285363462453,1572.4461647258322,0.37376734772966025,6.173730061729009,3.0711178724476915
1553.0,-30.154079004519048,4.298117351747396,35.0547534555597,24.362388357426994,4.84639982192687,-26.654031121876628,-40.14833973543716,1.3463519392853494,-6.714290435741816,-6.715119965455541,40.10939487547341,41204.42369135512,25501.9491532241,25501.9491532241,66706.37284457922,77137.02536270404,77123.9442932134,25501.9491532241,102625.89344643749,102625.89344643749,102625.89344643749,130441.85088546845,126741.11249726258,3700.738388205867,0.0,90970.97910497387,55038.55813115354,39924.9121931337,27815.95743903095,67740.86963216466,21076.811819820923,1572.4176670347645,0.0,0.8774747442222464,2.7069395524200766,0.001494314320929203,1.0,1.0,-6.127353844797085,331561.36619174154,1559255.429466158,4.7027657274293,1559255.429466158,4.7027657274293,0.7577237586021844,0.09290939956593867,3.9323711745781873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323711745781873,1.2854480517516438,1.2857433764407438,3.0591443732165264,6481.959839583525,15274.266683289869,6450.463598460023,0.0003247348643821383,23133.87395703612,2358.9986342977595,19280.867360821016,1966.101304810615,0.8334474112130614,0.8334474112130614,35539.206954431924,35405.22815468563,1.004732426586807,0.8,4289.205775979814,4273.035954225843,1.004732426586807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.528005504572,4632.441516551485,5.954882051079413,4.298117351747396,-3.965854422104686,8.263971773852083,3.0705663667186647,3.5,0.8773046762053328,0.6,0.00022973259369873114,1.0000703867980179,0.00022971642469514473,199.04953249026534,0.0,3.2326403057716103e-06,9.161302626556743,0.0007362021588642554,7.754216494748161e-05,0.00015219042875124953,0.000598469255068109,0.09290939955376872,0.09290939955376872,0.09290939955376872,0.09301902992892043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496830.1228247879,592.6847608601275,0.0,0.09290939955376872,0.09290939956593867,0.09290939956593867,0.3737629009246312,0.3737629009246312,0.5,8.152805730698232,0.5912754497508104,0.5912754497508104,3.9108272176235914e-11,0.000829529713712418,0.5877661206584435,3.9108272176235914e-11,27815.95743903095,21076.811819820923,0.7577237586021844,0.984728616665201,0.6082653487487925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269688938804982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.13560971624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49741728601583,260.49741728601583,-12.652582713984145,244.74886179782726,276.24597277420474,124467.39492171335,124514.09220497872,-46.6972832653748,0.0,nan,276.24597277420474,3.0959727742047676,269.9465505789283,-3.2034494210716957,263.6471283836502,-9.50287161634975,257.3477061883798,-15.802293811620189,251.04828399310463,-22.101716006895344,244.74886179782726,-28.401138202172717,1.0,1.0,26022.012520719443,26022.012520719443,275.4593704810783,2.309370481078304,275.4593704810783,275.4593704810783,77127.77017964542,77123.9442932134,3.8258864320232533,0.0,8546.071908451686,8546.071908451686,0.884957023831631,3952.033030451078,275.4593704810783,2.309370481078304,1.0,0.002,0.1972761504079771,0.004589380438238615,0.0003045938659077512,0.0016954061340068826,0.15229693295387559,0.15229693295387559,0.0,-8.536617593368767e-14,1.0,1.0011869224850118,0.5877661206193352,0.09290939956593867,0.0,0.00011012038342845572,141.51728496726412,0.0,1599887.2584888292,266.43570956425816,0.0008295296746041458,1.0,1285114.3499623456,2591.4646272520795,,,,,,,,,,,,,,,,,,,3.0,15274.266683289869,1572.4176670347645,0.3737629009246312,6.173730061729009,3.0705663667186647
1554.0,-30.154751340180365,4.3001791515760734,35.054749205036096,24.362497077696048,4.846525451245326,-26.65462366103465,-40.14891312746329,1.346397772135471,-6.714113662740033,-6.714940095901233,40.10938424232113,41203.81194612009,25502.584020666294,25502.584020666294,66706.39596678638,77136.77707319672,77123.65948614919,25502.584020666294,102626.24350681549,102626.24350681549,102626.24350681549,130441.70150643217,126739.51897395091,3702.1825324812694,0.0,90971.01364762979,55038.22838723961,39925.316955989096,27815.45799961669,67740.77495560578,21076.471427145163,1572.3882156332625,0.0,0.8774757666110269,2.70695776875322,0.001494314320929203,1.0,1.0,-6.128280582250852,331563.72454485757,1559254.9699436855,4.702730891577774,1559254.9699436855,4.702730891577774,0.7577251263464944,0.09290859909237689,3.9323620360516283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323620360516283,1.2854478705255767,1.2857431743875478,3.0591376952873373,6481.945689852902,15274.248039390883,6450.464528911273,0.00032473789632222295,23133.936502695764,2359.005012180078,19280.87014200207,1966.1015884121562,0.8334452780984896,0.8334452780984896,35539.14088212131,35405.22815468563,1.0047300916663333,0.8,4289.197801751894,4273.035954225843,1.0047300916663333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.068007102089,4632.441516551485,5.955670012332499,4.3001791515760734,-3.965478028932627,8.2656571805087,3.0700166894217324,3.5,0.8771476255490664,0.6,0.00022971642469514473,1.0000700681757209,0.00022970033001205832,199.05008838306512,0.0,3.218432604709444e-06,9.121038001746564,0.0007394205914689649,7.753712718165538e-05,0.00015217929751348933,0.0005984240922150514,0.09290859907899766,0.09290859907899766,0.09290859907899766,0.09301802202038233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496814.18338839326,592.6899792439509,0.0,0.09290859907899766,0.09290859909237689,0.09290859909237689,0.3737584642497971,0.3737584642497971,0.5,8.156088420325789,0.5902865448899774,0.5902865448899774,4.189359970041551e-11,0.0008264331611940179,0.5866595136503747,4.189359970041551e-11,27815.45799961669,21076.471427145163,0.7577251263464944,0.9847303342854096,0.6082571681992595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696791076004832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.09534509143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49713906229294,260.49713906229294,-12.652860937707032,244.74821647083667,276.2460616537474,124470.03431262446,124516.55063827413,-46.516325649662186,0.0,nan,276.2460616537474,3.0960616537474266,269.94649261716654,-3.203507382833436,263.64692358058215,-9.503076419417823,257.3473545440053,-15.80264545599465,251.04778550741946,-22.102214492580515,244.74821647083667,-28.40178352916331,1.0,1.0,26022.012520719443,26022.012520719443,275.459517024554,2.3095170245539975,275.459517024554,275.459517024554,77127.50904541319,77123.65948614919,3.8495592639956158,0.0,8546.071908451686,8546.071908451686,0.884957601964522,3952.023846231886,275.459517024554,2.3095170245539975,1.0,0.002,0.19716623753587642,0.004589870335379747,0.0003044242731397387,0.001695575726640278,0.15221213656986934,0.15221213656986934,0.0,-2.1998331975470187e-13,1.0,1.0011846926745485,0.5866595136084811,0.09290859909237689,0.0,0.0001099128476744855,141.25051038356696,0.0,1599887.4618320111,266.43588633725994,0.0008264331193004182,1.0,1285113.7366751712,2591.480804020986,,,,,,,,,,,,,,,,,,,3.0,15274.248039390883,1572.3882156332625,0.3737584642497971,6.173730061729009,3.0700166894217324
1555.0,-30.155420802509347,4.3022356501022205,35.05474492473346,24.362610128615074,4.84665604081595,-26.655213118174068,-40.14948218883944,1.3464483564880525,-6.71393776448889,-6.71476129795053,40.109374882061076,41203.19537985894,25503.22017738236,25503.22017738236,66706.4155572413,77136.52671919318,77123.3902286543,25503.22017738236,102626.61040603666,102626.61040603666,102626.61040603666,130441.57615004884,126737.95197858015,3703.6241714686867,0.0,90971.04705073328,55037.894797343644,39925.72472598848,27814.965744012174,67740.69047000066,21076.136108856852,1572.359135350722,0.0,0.8774767782740558,2.7069758743020444,0.001494314320929203,1.0,1.0,-6.129139926535288,331566.0688598107,1559254.5654301797,4.702696421235574,1559254.5654301797,4.702696421235574,0.7577264808745625,0.09290780196223695,3.932352925791202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932352925791202,1.2854476668950672,1.2857429500203086,3.0591310926640825,6481.931699686518,15274.22943429965,6450.465365707197,0.0003247408880873351,23133.998592567732,2359.011343584989,19280.872643241084,1966.1018434675536,0.8334431493151148,0.8334431493151148,35539.075014146634,35405.22815468563,1.0047277639679402,0.8,4289.189852185158,4273.035954225843,1.0047277639679402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.609523396766,4632.441516551485,5.956456336809917,4.3022356501022205,-3.965102978084995,8.267338628187215,3.069468861289629,3.5,0.8769911032256082,0.6,0.00022970033001205832,1.0000697691015719,0.0002296843051444432,199.05064190289602,0.0,3.2036480908476897e-06,9.079138689462352,0.0007426242395598126,7.753212776367036e-05,0.00015216820224838796,0.0005983790753238357,0.09290780190718811,0.09290780190718811,0.09290780190718811,0.09301703109655894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496798.278368682,592.6951863584208,0.0,0.09290780190718811,0.09290780196223695,0.09290780196223695,0.37375403394564377,0.37375403394564377,0.5,8.15936529870382,0.5892881850829212,0.5892881850829212,-2.637534635141492e-11,0.0008235334616415457,0.5856213714152432,-2.637534635141492e-11,27814.965744012174,21076.136108856852,0.7577264808745625,0.9847318516303375,0.608248824952648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696693016566714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.05344577915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49686243626405,260.49686243626405,-12.653137563735925,244.74757402880422,276.2461508437226,124472.72508922446,124518.97429484187,-46.249205617419804,0.0,nan,276.2461508437226,3.0961508437226257,269.9464354807383,-3.203564519261704,263.6467201177577,-9.503279882242282,257.3470047547738,-15.802995245226157,251.04728939178776,-22.10271060821222,244.74757402880422,-28.402425971195754,1.0,1.0,26022.012520719443,26022.012520719443,275.45966431592507,2.3096643159250902,275.45966431592507,275.45966431592507,77127.26084012935,77123.3902286543,3.8706114750530105,0.0,8546.071908451686,8546.071908451686,0.8849581783089884,3952.0146904201583,275.45966431592507,2.3096643159250902,1.0,0.002,0.1970565194055883,0.00459035924543976,0.00030425498025816295,0.001695745020132127,0.15212749012908147,0.15212749012908147,0.0,3.902902306895939e-13,1.0,1.0011826008986968,0.5856213714416185,0.09290780196223695,0.0,0.00010971810692508,141.00017948355102,0.0,1599887.6644270145,266.4360622355111,0.0008235334880168921,1.0,1285113.1270413888,2591.4961180691134,,,,,,,,,,,,,,,,,,,3.0,15274.22943429965,1572.359135350722,0.37375403394564377,6.173730061729009,3.069468861289629
1556.0,-30.15608769065014,4.304286948612716,35.05474070362125,24.362750525493198,4.8468125085142315,-26.655797670733612,-40.15004677986724,1.3465224886203058,-6.713756603964725,-6.714577691551449,40.10936802946074,41202.55802787436,25503.844178671505,25503.844178671505,66706.40220654587,77136.25721380554,77123.17195115518,25503.844178671505,102627.01612982669,102627.01612982669,102627.01612982669,130441.49682230814,126736.43314414863,3705.0636781595094,0.0,90971.06603660465,55037.545236158716,39926.1342227177,27814.48069248144,67740.61491519914,21075.806274410992,1572.330282498173,0.0,0.8774778065812567,2.7069944598873907,0.001494314320929203,1.0,1.0,-6.1298336036172145,331568.47623582155,1559254.2692892682,4.702661383829141,1559254.2692892682,4.702661383829141,0.7577278363535298,0.09290700750658339,3.9323425430661105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323425430661105,1.2854473528478343,1.2857426153007392,3.059123762909646,6481.916168816414,15274.210864359653,6450.46730437369,0.00032474428169325023,23134.06450234446,2359.018064511781,19280.87843804497,1966.102434373101,0.8334410252937179,0.8334410252937179,35538.99994610462,35405.22815468563,1.004725111151074,0.8,4289.18079226776,4273.035954225843,1.004725111151074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.152544619254,4632.441516551485,5.957237896305724,4.304286948612716,-3.9647248364821324,8.269011785094849,3.0689228702643105,3.5,0.8768351057898031,0.6,0.0002296843051444432,1.0000695011997245,0.0002296683429190716,199.05119329706088,0.0,3.1897601851964628e-06,9.039780364846775,0.0007458139997450091,7.752716791389902e-05,0.0001521571372305442,0.0005983339839628173,0.09290700749475272,0.09290700749475272,0.09290700749475272,0.09301607186057954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496782.40956845,592.7003816753515,0.0,0.09290700749475272,0.09290700750658339,0.09290700750658339,0.37374961160485787,0.37374961160485787,0.5,8.162637231382606,0.5883122857319449,0.5883122857319449,7.844391802791506e-12,0.0008210875867007417,0.5847440879342116,7.844391802791506e-12,27814.48069248144,21075.806274410992,0.7577278363535298,0.9847327528699297,0.6082400946530179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696595210238688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01408745453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49658970402226,260.49658970402226,-12.653410295977721,244.74693462707606,276.2462447809664,124475.65039524574,124521.24859797744,-45.59820273169154,0.0,nan,276.2462447809664,3.0962447809664013,269.94638275019145,-3.2036172498085307,263.6465207194134,-9.503479280586589,257.3466586886329,-15.803341311367092,251.0467966578534,-22.10320334214657,244.74693462707606,-28.40306537292392,1.0,1.0,26022.012520719443,26022.012520719443,275.4598223810578,2.3098223810578133,275.4598223810578,275.4598223810578,77127.05265231739,77123.17195115518,3.8807011622120626,0.0,8546.071908451686,8546.071908451686,0.8849588351534103,3952.004255781441,275.4598223810578,2.3098223810578133,1.0,0.002,0.19694696595348907,0.004590848286886957,0.0003040859445174498,0.0016959140554238137,0.1520429722587249,0.1520429722587249,0.0,-5.87364358539677e-14,1.0,1.0011808335333168,0.5847440879263672,0.09290700750658339,0.0,0.00010955342740977629,140.78847909297176,0.0,1599887.8738518793,266.43624339603525,0.0008210875788563499,1.0,1285112.5010116126,2591.5095043092997,,,,,,,,,,,,,,,,,,,3.0,15274.210864359653,1572.330282498173,0.37374961160485787,6.173730061729009,3.0689228702643105
1557.0,-30.156751524307683,4.30633284540434,35.05473659674037,24.362849781196587,4.846928604973842,-26.65638351136171,-40.15061528244985,1.3465605920632684,-6.713586400192014,-6.7144051187142555,40.10936288392398,41201.967836370815,25504.49238498858,25504.49238498858,66706.46022135939,77136.01892721828,77122.9430850936,25504.49238498858,102627.43547008219,102627.43547008219,102627.43547008219,130441.44795114147,126734.94649673876,3706.501454402704,0.0,90971.10521764896,55037.23168357221,39926.52614897417,27814.01248105928,67740.53863003345,21075.48781508074,1572.3024995413296,0.0,0.8774787681319859,2.7070119296076496,0.001494314320929203,1.0,1.0,-6.130511941168038,331570.73895592603,1559254.0469189584,4.702628621056402,1559254.0469189584,4.702628621056402,0.7577291420801899,0.0929062233745291,3.932333905586194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932333905586194,1.2854472073910304,1.285742449290858,3.059117389633868,6481.902664609812,15274.192323673817,6450.4678299782345,0.00032474714926659384,23134.125280769582,2359.024262186331,19280.880009112123,1966.1025945773658,0.8334389035724424,0.8334389035724424,35538.93749631295,35405.22815468563,1.0047229042494945,0.8,4289.1732552395015,4273.035954225843,1.0047229042494945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.697089270113,4632.441516551485,5.95802315676984,4.30633284540434,-3.9643555309514698,8.27068837635581,3.068378738065147,3.5,0.8766796394471849,0.6,0.0002296683429190716,1.000069183236419,0.00022965245481899565,199.05174216840973,0.0,3.177300007895991e-06,9.004468222377238,0.0007489912997529051,7.7522173998092e-05,0.0001521461689209796,0.0005982895386530125,0.09290622336606659,0.09290622336606659,0.09290622336606659,0.09301513047376246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496766.5719924692,592.7055667906686,0.0,0.09290622336606659,0.0929062233745291,0.0929062233745291,0.3737452006425386,0.3737452006425386,0.5,8.165904447508131,0.5873654163652873,0.5873654163652873,-8.526512829121202e-12,0.0008187185222254811,0.5838931775462015,-8.526512829121202e-12,27814.01248105928,21075.48781508074,0.7577291420801899,0.9847347182412927,0.6082320670846203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696497652196028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.97877531206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49631676517373,260.49631676517373,-12.653683234826246,244.74629787345805,276.2463356568873,124478.13371220023,124523.76645833529,-45.63274613506404,0.0,nan,276.2463356568873,3.0963356568873337,269.9463281002062,-3.2036718997937896,263.64632054351546,-9.50367945648452,257.34631298683144,-15.803687013168542,251.04630543014392,-22.10369456985606,244.74629787345805,-28.40370212654193,1.0,1.0,26022.012520719443,26022.012520719443,275.459968173631,2.3099681736310345,275.459968173631,275.459968173631,77126.76810844887,77122.9430850936,3.8250233552680584,0.0,8546.071908451686,8546.071908451686,0.8849593815878216,3951.9955751141247,275.459968173631,2.3099681736310345,1.0,0.002,0.19683757225165702,0.004591334797745889,0.0003039171484189592,0.0016960828520895797,0.1519585742094796,0.1519585742094796,0.0,5.085389574721599e-13,1.0,1.0011791192352244,0.583893177554728,0.0929062233745291,0.0,0.00010939367870539964,140.58311966763958,0.0,1599888.070508919,266.43641359980796,0.000818718530751994,1.0,1285111.9126017694,2591.5224131388695,,,,,,,,,,,,,,,,,,,3.0,15274.192323673817,1572.3024995413296,0.3737452006425386,6.173730061729009,3.068378738065147
1558.0,-30.157412390139896,4.308373493510114,35.05473240179427,24.36295769819992,4.8470550049268954,-26.656965650632877,-40.151179454382486,1.346608265483219,-6.713409609781934,-6.714225231993172,40.10935212872358,41201.37318949146,25505.122227575248,25505.122227575248,66706.4954170667,77135.77548310648,77122.65890742111,25505.122227575248,102627.78113499636,102627.78113499636,102627.78113499636,130441.29566277289,126733.35972868919,3707.9359340836913,0.0,90971.1423525986,55036.91681043875,39926.9172690665,27813.51452777653,67740.43179684303,21075.14843870653,1572.2731275341525,0.0,0.8774797910517486,2.707030148060452,0.001494314320929203,1.0,1.0,-6.131445758581776,331573.0975868699,1559253.582121664,4.702593767315969,1559253.582121664,4.702593767315969,0.7577305060696089,0.09290542939221365,3.9323253282791106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323253282791106,1.2854470169656362,1.285742238397353,3.0591111701838685,6481.889486341577,15274.173821949857,6450.468144862407,0.0003247499334078686,23134.18518513319,2359.030370731411,19280.88095032199,1966.1026905540618,0.8334367861251728,0.8334367861251727,35538.87548154938,35405.22815468563,1.0047207127222513,0.8,4289.165770714524,4273.035954225843,1.0047207127222513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.243099481006,4632.441516551485,5.9588022537009255,4.308373493510114,-3.963981287892481,8.272354781402594,3.067836395178308,3.5,0.8765246843366594,0.6,0.00022965245481899565,1.0000688742996884,0.00022963663875631853,199.05228858855673,0.0,3.1625539998635134e-06,8.962678035613196,0.0007521538537527685,7.751721841817455e-05,0.00015213523640082108,0.0005982452434226789,0.09290542935989782,0.09290542935989782,0.09290542935989782,0.09301412728863993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496750.7376783077,592.7107504944189,0.0,0.09290542935989782,0.09290542939221365,0.09290542939221365,0.3737408019303503,0.3737408019303503,0.5,8.169165387580968,0.5863825089813304,0.5863825089813304,1.978150976356119e-11,0.0008156222112347677,0.5827794734113922,1.978150976356119e-11,27813.51452777653,21075.14843870653,0.7577305060696089,0.984736790830074,0.6082242480097626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696400352023955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9369851253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4960448637594,260.4960448637594,-12.653955136240597,244.74566389276157,276.24642583475617,124480.74901014012,124526.20830649938,-45.45929635922977,0.0,nan,276.24642583475617,3.0964258347561895,269.9462734463584,-3.203726553641559,263.6461210579533,-9.503878942046697,257.3459686695646,-15.80403133043535,251.04581628116233,-22.104183718837646,244.74566389276157,-28.404336107238407,1.0,1.0,26022.012520719443,26022.012520719443,275.4601148079204,2.3101148079203995,275.4601148079204,275.4601148079204,77126.51176112187,77122.65890742111,3.8528537007659907,0.0,8546.071908451686,8546.071908451686,0.8849599242153153,3951.9869549205064,275.4601148079204,2.3101148079203995,1.0,0.002,0.19672838740033788,0.004591821680990608,0.00030374867922738674,0.0016962513209706643,0.15187433961369337,0.15187433961369337,0.0,1.980507771670581e-13,1.0,1.0011768750477832,0.5827794733916107,0.09290542939221365,0.0,0.00010918482813794941,140.31465634713146,0.0,1599888.273870984,266.43659039021804,0.000815622191453258,1.0,1285111.2992535108,2591.5386804609857,,,,,,,,,,,,,,,,,,,3.0,15274.173821949857,1572.2731275341525,0.3737408019303503,6.173730061729009,3.067836395178308
1559.0,-30.158070368586582,4.31040887579664,35.054728175910235,24.36307567348706,4.847184353256945,-26.65754489640125,-40.151739365514345,1.346658881121976,-6.713234010033773,-6.714046757033924,40.10934284615763,41200.75510000375,25505.754126357264,25505.754126357264,66706.50922636101,77135.52522409143,77122.39198326095,25505.754126357264,102628.14610961822,102628.14610961822,102628.14610961822,130441.17113641487,126731.80320541028,3709.3679310045877,0.0,90971.16648512625,55036.572328604874,39927.3268405793,27813.025026796648,67740.35186737595,21074.815023676616,1572.2441957555918,0.0,0.8774808006253078,2.7070482210307927,0.001494314320929203,1.0,1.0,-6.132303353330656,331575.4377188415,1559253.1809656958,4.702559368368716,1559253.1809656958,4.702559368368716,0.7577318541716316,0.09290463910072984,3.9323149853268027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323149853268027,1.2854468126132914,1.2857420136663098,3.0591036103100007,6481.873467876011,15274.155357553542,6450.470477686692,0.00032475345738403305,23134.25217068818,2359.037201357057,19280.887923289887,1966.1034015989037,0.8334346743103014,0.8334346743103014,35538.80070096331,35405.22815468563,1.0047180700674487,0.8,4289.156745490013,4273.035954225843,1.0047180700674487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.790606673018,4632.441516551485,5.959579911827666,4.31040887579664,-3.963608640059117,8.274017515855757,3.067295878765891,3.5,0.8763702510759688,0.6,0.00022963663875631853,1.000068573741683,0.00022962089279253113,199.05283262397631,0.0,3.148223472339905e-06,8.92206532061129,0.0007553020772251085,7.751230055389815e-05,0.0001521243382024204,0.0005982008147463003,0.09290463902605892,0.09290463902605892,0.09290463902605892,0.09301314370781123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496734.9386820224,592.7159226451406,0.0,0.09290463902605892,0.09290463910072984,0.09290463910072984,0.37373640917052336,0.37373640917052336,0.5,8.172420529979403,0.5853894858528861,0.5853894858528861,-5.383071766118519e-11,0.0008127470001682013,0.5817434037032854,-5.383071766118519e-11,27813.025026796648,21074.815023676616,0.7577318541716316,0.9847381566154391,0.6082158412856755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269630330243678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.8963724103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49577434168424,260.49577434168424,-12.654225658315738,244.74503270635145,276.24651597701524,124483.33718953781,124528.56587402968,-45.22868449184991,0.0,nan,276.24651597701524,3.096515977015258,269.94621932288874,-3.20378067711124,263.6459226687472,-9.504077331252802,257.34562601461846,-15.804373985381517,251.04532936048432,-22.10467063951566,244.74503270635145,-28.404967293648525,1.0,1.0,26022.012520719443,26022.012520719443,275.4602620493301,2.310262049330106,275.4602620493301,275.4602620493301,77126.26357250205,77122.39198326095,3.8715892410982633,0.0,8546.071908451686,8546.071908451686,0.884960578542838,3951.9765602534367,275.4602620493301,2.310262049330106,1.0,0.002,0.19661939689115213,0.004592307519379082,0.0003035805090958499,0.001696419490961719,0.15179025454792494,0.15179025454792494,0.0,5.756896695463531e-14,1.0,1.0011747873865804,0.5817434037571161,0.09290463910072984,0.0,0.00010899048591178065,140.06483863184192,0.0,1599888.476148175,266.4367659899662,0.000812747053998919,1.0,1285110.6907185784,2591.553966597346,,,,,,,,,,,,,,,,,,,3.0,15274.155357553542,1572.2441957555918,0.37373640917052336,6.173730061729009,3.067295878765891
1560.0,-30.158726654743706,4.312439031736794,35.054723958426266,24.363215371873252,4.84734080226293,-26.65811990904286,-40.15229487614704,1.34673405656223,-6.713056684642538,-6.713866753066797,40.109334636554,41200.129393021176,25506.381287287175,25506.381287287175,66706.51068030835,77135.25999227654,77122.14586558113,25506.381287287175,102628.52715286831,102628.52715286831,102628.52715286831,130441.0665010642,126730.26896063112,3710.7975404330837,0.0,90971.1867486549,55036.23165267505,39927.72788442206,27812.539348195885,67740.26723261795,21074.48444454661,1572.2154106561843,0.0,0.8774818144326353,2.7070664460366562,0.001494314320929203,1.0,1.0,-6.133090309390923,331577.7979138026,1559252.8261801018,4.702524825215973,1559252.8261801018,4.702524825215973,0.7577332001478552,0.09290385081847173,3.932304943925026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932304943925026,1.2854464931045775,1.2857416738425733,3.059096559070167,6481.858527144929,15274.13692897232,6450.472068853644,0.0003247567023187084,23134.31639862907,2359.043750784322,19280.89267939439,1966.1038865865908,0.8334325660271927,0.8334325660271927,35538.72810058029,35405.22815468563,1.0047155044596956,0.8,4289.147983392913,4273.035954225843,1.0047155044596956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.339599510271,4632.441516551485,5.960354558027161,4.312439031736794,-3.963235376257297,8.27567440799409,3.0667571749115097,3.5,0.8762163356890028,0.6,0.00022962089279253113,1.0000683977356528,0.00022960518831755607,199.05337526278055,0.0,3.1342786942758107e-06,8.882545819577647,0.0007584363559193843,7.750742162556662e-05,0.00015211347116696452,0.0005981565547074515,0.09290385080787172,0.09290385080787172,0.09290385080787172,0.09301217445171678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496719.17128262407,592.7210844415386,0.0,0.09290385080787172,0.09290385081847173,0.09290385081847173,0.373732024221355,0.373732024221355,0.5,8.175670242620567,0.5844011182429085,0.5844011182429085,6.30961949354969e-12,0.0008100684242435818,0.5807764436758589,6.30961949354969e-12,27812.539348195885,21074.48444454661,0.7577332001478552,0.9847394084118429,0.6082073643368018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696206504241823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.856852909266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.495507565698,260.495507565698,-12.654492434301972,244.74440434485248,276.246610786542,124486.2231232168,124530.82549734852,-44.60237413171467,0.0,nan,276.246610786542,3.096610786542044,269.94616949820914,-3.203830501790833,263.6457282098641,-9.504271790135874,257.3452869215296,-15.8047130784704,251.04484563319048,-22.1051543668095,244.74440434485248,-28.405595655147494,1.0,1.0,26022.012520719443,26022.012520719443,275.4604132543727,2.3104132543727474,275.4604132543727,275.4604132543727,77126.08174662893,77122.14586558113,3.935881047800649,0.0,8546.071908451686,8546.071908451686,0.8849612137930631,3951.9664686446513,275.4604132543727,2.3104132543727474,1.0,0.002,0.19651058780698,0.0045927928653989175,0.00030341261991417883,0.0016965873799267147,0.15170630995708942,0.15170630995708942,0.0,-1.5910666881224778e-13,1.0,1.0011728390905479,0.5807764436695493,0.09290385081847173,0.0,0.00010880905997172227,139.83161943520705,0.0,1599888.6807326635,266.43694331535744,0.0008100684179339623,1.0,1285110.0769692068,2591.568417352387,,,,,,,,,,,,,,,,,,,3.0,15274.13692897232,1572.2154106561843,0.373732024221355,6.173730061729009,3.0667571749115097
1561.0,-30.159379186523793,4.314463841638617,35.05471986243314,24.363309039641194,4.847454909180081,-26.658695776948196,-40.15285049155352,1.3467714996528362,-6.712885811902822,-6.7136935829823505,40.10932970775943,41199.54684930778,25507.02281177856,25507.02281177856,66706.56966108634,77135.03026079881,77121.92504188472,25507.02281177856,102628.94785366328,102628.94785366328,102628.94785366328,130441.0215481634,126728.79608094931,3712.2254672140903,0.0,90971.23331541497,55035.92439211199,39928.12102589219,27812.073694500115,67740.1947203923,21074.167808263497,1572.18774435026,0.0,0.877482778385957,2.707083975537551,0.001494314320929203,1.0,1.0,-6.133747818321638,331580.0685153203,1559252.6131767507,4.702491980770874,1559252.6131767507,4.702491980770874,0.7577345019199683,0.09290307266447516,3.932297466932618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932297466932618,1.2854463502078628,1.2857415107247339,3.059091082484109,6481.846922916245,15274.118512360687,6450.471316365104,0.0003247590800201822,23134.372229061533,2359.049443904038,19280.89043015579,1966.1036572280839,0.833430457470336,0.833430457470336,35538.6740411206,35405.22815468563,1.0047135940660954,0.8,4289.141458988836,4273.035954225843,1.0047135940660954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.890080926628,4632.441516551485,5.961130650557589,4.314463841638617,-3.962867800343764,8.277331641982382,3.0662202867464505,3.5,0.8760629390704144,0.6,0.00022960518831755607,1.0000680068083097,0.00022958957466336205,199.05391479993588,0.0,3.126028750516557e-06,8.859165478963922,0.0007615623846699008,7.750254206103536e-05,0.00015210264625652073,0.0005981128505882645,0.09290307265128034,0.09290307265128034,0.09290307265128034,0.09301124217758856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496703.4422980355,592.7262337620846,0.0,0.09290307265128034,0.09290307266447516,0.09290307266447516,0.3737276485028017,0.3737276485028017,0.5,8.17891533057864,0.5834467863285226,0.5834467863285226,1.1539214028744027e-11,0.0008077710795078019,0.5799457646606925,1.1539214028744027e-11,27812.073694500115,21074.167808263497,0.7577345019199683,0.9847413332132804,0.6081994157141859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269610995555437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.83347256865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.495240346725,260.495240346725,-12.654759653274994,244.74377855819802,276.2467021352503,124488.67609960012,124533.35253751879,-44.67643791866582,0.0,nan,276.2467021352503,3.0967021352503252,269.9461174198414,-3.203882580158563,263.6455327044256,-9.504467295574386,257.3449479890252,-15.805052010974805,251.04436327360918,-22.1056367263908,244.74377855819802,-28.40622144180196,1.0,1.0,26022.012520719443,26022.012520719443,275.46056058525306,2.3105605852530857,275.46056058525306,275.46056058525306,77125.78864356606,77121.92504188472,3.8636016813397873,0.0,8546.071908451686,8546.071908451686,0.8849616868106256,3951.958954267281,275.46056058525306,2.3105605852530857,1.0,0.002,0.1964019346815308,0.004593276407458661,0.0003032449671542166,0.0016967550330427015,0.1516224835771083,0.1516224835771083,0.0,1.9691800273724525e-13,1.0,1.0011711655438507,0.5799457646491533,0.09290307266447516,0.0,0.00010865310237049147,139.63113259620482,0.0,1599888.8782761674,266.43711418809715,0.0008077710679685879,1.0,1285109.4865205295,2591.5810853722946,,,,,,,,,,,,,,,,,,,3.0,15274.118512360687,1572.18774435026,0.3737276485028017,6.173730061729009,3.0662202867464505
1562.0,-30.160028731511343,4.316483463025146,35.054715673040214,24.36342160161587,4.847581751210891,-26.659267683246526,-40.15340547831727,1.3468207029365968,-6.71270813251607,-6.713512833205775,40.10931882038648,41198.954298117395,25507.64543393931,25507.64543393931,66706.5997320567,77134.78721829342,77121.6445486811,25507.64543393931,102629.28998262041,102629.28998262041,102629.28998262041,130440.86673310793,126727.21665918395,3713.650073923983,0.0,90971.2636655302,55035.60442337799,39928.51026905802,27811.576750487522,67740.08701954554,21073.829154722433,1572.158409717875,0.0,0.8774838064916269,2.707102281244722,0.001494314320929203,1.0,1.0,-6.134678793767762,331582.43851453555,1559252.1426682754,4.7024569505357645,1559252.1426682754,4.7024569505357645,0.7577358645928991,0.09290228403241811,3.932288068746916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932288068746916,1.2854461520515232,1.2857412924513376,3.059084242829724,6481.832430509338,15274.100149085534,6450.472623308056,0.00032476221058510917,23134.435238494516,2359.0558690780763,19280.894336695732,1966.1040555842956,0.8334283563842229,0.8334283563842229,35538.60609119751,35405.22815468563,1.0047111928019454,0.8,4289.133258152982,4273.035954225843,1.0047111928019454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.442013705508,4632.441516551485,5.961900465690183,4.316483463025146,-3.9624950760010376,8.278978539026184,3.0656851694530616,3.5,0.8759100484151604,0.6,0.00022958957466336205,1.0000676958757801,0.00022957403344811138,199.05445187006913,0.0,3.1079589916522405e-06,8.80795578234245,0.0007646703436615531,7.749766830095068e-05,0.00015209190636241137,0.0005980691887418834,0.09290228399768533,0.09290228399768533,0.09290228399768533,0.0930102446491088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496687.7148320893,592.7313822253034,0.0,0.09290228399768533,0.09290228403241811,0.09290228403241811,0.3737232851911157,0.3737232851911157,0.5,8.182154152438658,0.5824582078220146,0.5824582078220146,1.3130829756846651e-11,0.0008047006896845232,0.5788340394379929,1.3130829756846651e-11,27811.576750487522,21073.829154722433,0.7577358645928991,0.9847433427832675,0.608191635275431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269601366205913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.78226287203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4949741945658,260.4949741945658,-12.65502580543415,244.74315550991383,276.2467928792134,124491.22911734766,124535.72719358806,-44.498076240426414,0.0,nan,276.2467928792134,3.0967928792134103,269.94606540536205,-3.2039345946379285,263.6453379314863,-9.504662068513653,257.3446104576431,-15.805389542356863,251.04388298377643,-22.10611701622355,244.74315550991383,-28.406844490086144,1.0,1.0,26022.012520719443,26022.012520719443,275.46070851372804,2.310708513728059,275.46070851372804,275.46070851372804,77125.5324413719,77121.6445486811,3.887892690807348,0.0,8546.071908451686,8546.071908451686,0.8849622813685841,3951.9495090906507,275.46070851372804,2.310708513728059,1.0,0.002,0.19629349002703014,0.00459376037070175,0.00030307764087130775,0.0016969223593879372,0.15153882043565386,0.15153882043565386,0.0,2.5924488250561595e-13,1.0,1.0011689252888143,0.5788340394248621,0.09290228403241811,0.0,0.00010844463185662795,139.36315832747476,0.0,1599889.0827180417,266.4372918674839,0.0008047006765536935,1.0,1285108.8702271907,2591.5973423412124,,,,,,,,,,,,,,,,,,,3.0,15274.100149085534,1572.158409717875,0.3737232851911157,6.173730061729009,3.0656851694530616
1563.0,-30.160675398244347,4.318497867881999,35.054711458481336,24.36353884348648,4.847711358839504,-26.659836722542835,-40.15395623920483,1.346872683172441,-6.71253214946762,-6.713334038264209,40.10930971521415,41198.35137623935,25508.271417288855,25508.271417288855,66706.62279352821,77134.54163329233,77121.38394277416,25508.271417288855,102629.65536006301,102629.65536006301,102629.65536006301,130440.74539093596,126725.67312311113,3715.0722678248217,0.0,90971.28961370754,55035.27225406569,39928.90817737984,27811.09003087295,67739.99820825279,21073.497701417953,1572.1296126771542,0.0,0.8774848171038835,2.707120386105478,0.001494314320929203,1.0,1.0,-6.135520027399309,331584.78289473534,1559251.7491790238,4.702422516397632,1559251.7491790238,4.702422516397632,0.7577372076399871,0.09290149973475109,3.932278154772387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932278154772387,1.2854459407413592,1.2857410611142244,3.0590770332235926,6481.817154219075,15274.081823894732,6450.474500546041,0.0003247655462823228,23134.500163296118,2359.062489565358,19280.899947885693,1966.1046277664334,0.8334262599922376,0.8334262599922376,35538.53441202889,35405.22815468563,1.0047086597522297,0.8,4289.124607236702,4273.035954225843,1.0047086597522297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.995430481819,4632.441516551485,5.9626691593768095,4.318497867881999,-3.962124345965186,8.280622213847185,3.0651518616407287,3.5,0.875757674754494,0.6,0.00022957403344811138,1.0000673962507052,0.00022955856206171115,199.05498656288933,0.0,3.09354808311643e-06,8.767115267551963,0.0007677638917446695,7.749283193162431e-05,0.00015208120151648707,0.0005980255864748193,0.09290149972379146,0.09290149972379146,0.09290149972379146,0.09300927014444867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496672.0237450262,592.736518805014,0.0,0.09290149972379146,0.09290149973475109,0.09290149973475109,0.37371892766095993,0.37371892766095993,0.5,8.185387267295914,0.5814640544678582,0.5814640544678582,-3.524291969370097e-12,0.0008018887966159127,0.5778140108649268,-3.524291969370097e-12,27811.09003087295,21073.497701417953,0.7577372076399871,0.984744974283175,0.6081835321220918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695917616257337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.74142235724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49470942833375,260.49470942833375,-12.655290571666228,244.74253522440335,276.2468836322624,124493.79206484261,124538.05842713222,-44.26636228959456,0.0,nan,276.2468836322624,3.0968836322624043,269.9460139506936,-3.2039860493063657,263.6451442691147,-9.504855730885254,257.3442745875523,-15.805725412447657,251.04340490597622,-22.10659509402376,244.74253522440335,-28.407464775596623,1.0,1.0,26022.012520719443,26022.012520719443,275.4608568144367,2.310856814436704,275.4608568144367,275.4608568144367,77125.28403200897,77121.38394277416,3.900089234812185,0.0,8546.071908451686,8546.071908451686,0.8849629085566704,3951.939545546249,275.4608568144367,2.310856814436704,1.0,0.002,0.19618523670718538,0.004594243208632428,0.00030291060866981343,0.0016970893915708102,0.1514553043349067,0.1514553043349067,0.0,2.406234933527429e-13,1.0,1.0011668699173228,0.5778140108684511,0.09290149973475109,0.0,0.00010825329731119738,139.11720661165552,0.0,1599889.2855338943,266.43746785053236,0.0008018888001402047,1.0,1285108.2605985957,2591.612436171012,,,,,,,,,,,,,,,,,,,3.0,15274.081823894732,1572.1296126771542,0.37371892766095993,6.173730061729009,3.0651518616407287
