time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1564.0,-30.16131933566999,4.320507060879933,35.05470723666448,24.363655456714355,4.847843646178406,-26.66040303746303,-40.15450280914081,1.346927348050202,-6.712356387397449,-6.713155542768656,40.1093010766273,41197.75083830428,25508.896840352656,25508.896840352656,66706.64767865694,77134.29774213591,77121.12992182825,25508.896840352656,102630.0267621809,102630.0267621809,102630.0267621809,130440.63280835218,126724.14079404746,3716.492014304727,0.0,90971.31988661786,55034.94513958668,39929.305274479084,27810.606046171284,67739.91132065037,21073.168182236186,1572.1009550620408,0.0,0.8774858242900898,2.707138459776877,0.001494314320929203,1.0,1.0,-6.136334831344243,331587.12336234987,1559251.3758540424,4.702388199043944,1559251.3758540424,4.702388199043944,0.7577385457638148,0.09290071758015624,3.9322689939310935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322689939310935,1.2854457167150568,1.285740817147826,3.059070439769301,6481.803183480624,15274.063534713465,6450.475475865506,0.0003247685437095898,23134.561757351632,2359.068770411061,19280.902863180843,1966.1049250438064,0.833424167071322,0.833424167071322,35538.46817806749,35405.22815468563,1.0047063191302756,0.8,4289.116613499245,4273.035954225843,1.0047063191302756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.550317244808,4632.441516551485,5.963435833241832,4.320507060879933,-3.9617543739518477,8.282261434831781,3.0646203462109214,3.5,0.8756058132031204,0.6,0.00022955856206171115,1.0000671121450462,0.00022954315692806906,199.0555190015195,0.0,3.0796566120069076e-06,8.727746838427576,0.0007708435483566764,7.748803263996336e-05,0.0001520705294217478,0.0005979822277358249,0.09290071757580155,0.09290071757580155,0.09290071757580155,0.09300830242847352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496656.3619669609,592.7416457505053,0.0,0.09290071757580155,0.09290071758015624,0.09290071758015624,0.3737145780943632,0.3737145780943632,0.5,8.188614816583474,0.580470182558372,0.580470182558372,4.001776687800884e-11,0.0007991553712258792,0.5768207114244319,4.001776687800884e-11,27810.606046171284,21073.168182236186,0.7577385457638148,0.9847466047438057,0.6081754468690194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695821819473894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.702053928115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4944462877782,260.4944462877782,-12.655553712221774,244.74191769514167,276.2469748804116,124496.3987117224,124540.39327775557,-43.99456603316172,0.0,nan,276.2469748804116,3.096974880411608,269.945963443362,-3.204036556637959,263.6449520062935,-9.505047993706455,257.3439405692604,-15.806059430739595,251.04292913219982,-22.10707086780016,244.74191769514167,-28.40808230485831,1.0,1.0,26022.012520719443,26022.012520719443,275.46100558622425,2.311005586224269,275.46100558622425,275.46100558622425,77125.0423958235,77121.12992182825,3.9124739952530945,0.0,8546.071908451686,8546.071908451686,0.8849634880990362,3951.930338900749,275.46100558622425,2.311005586224269,1.0,0.002,0.19607716972604322,0.004594725225294696,0.0003027438638672966,0.0016972561370622566,0.1513719319336483,0.1513719319336483,0.0,9.29553309325648e-13,1.0,1.001164868430685,0.5768207113844142,0.09290071758015624,0.0,0.00010806695968656,138.87767682051376,0.0,1599889.4882012052,266.4376436126025,0.0007991553312081123,1.0,1285107.651990191,2591.6271950121786,,,,,,,,,,,,,,,,,,,3.0,15274.063534713465,1572.1009550620408,0.3737145780943632,6.173730061729009,3.0646203462109214
1565.0,-30.161963369436958,4.322511045560223,35.05470302218559,24.363771895319246,4.8479762495491565,-26.660969407515573,-40.15505311600862,1.3469822877315487,-6.712180933380637,-6.712977417850527,40.1092928448653,41197.166065604004,25509.52183870266,25509.52183870266,66706.68790430666,77134.05372586015,77120.88119662333,25509.52183870266,102630.40303532599,102630.40303532599,102630.40303532599,130440.52772686115,126722.61835559385,3717.9093712672993,0.0,90971.35050844438,55034.635019809684,39929.683876260766,27810.124691535162,67739.80856779593,21072.84051503355,1572.0724340325253,0.0,0.8774868278898005,2.707156495261847,0.001494314320929203,1.0,1.0,-6.137128886243147,331589.45898255083,1559251.0201112137,4.7023540039409575,1559251.0201112137,4.7023540039409575,0.7577398788667673,0.09289993768080725,3.9322599214221086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322599214221086,1.2854454912650826,1.2857405718426045,3.0590639184179955,6481.789365519749,15274.045278653763,6450.476359568858,0.0003247715025317608,23134.62292074132,2359.075007341072,19280.9055046293,1966.105194396588,0.8334220778391432,0.8334220778391432,35538.40258272867,35405.22815468563,1.004704001077487,0.8,4289.108696836768,4273.035954225843,1.004704001077487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.106668197778,4632.441516551485,5.964200525644473,4.322511045560223,-3.96138521494647,8.283896260506692,3.064090615878435,3.5,0.8754544616795529,0.6,0.00022954315692806906,1.00006712254055,0.00022952775044233264,199.05605152232758,0.0,3.0664768724147774e-06,8.690395456423479,0.0007739100252290911,7.748320081287986e-05,0.0001520599561151892,0.0005979392710849632,0.0928999376409627,0.0928999376409627,0.0928999376409627,0.09300734107602483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496640.7286293566,592.7467633434808,0.0,0.0928999376409627,0.09289993768080725,0.09289993768080725,0.3737102370040523,0.3737102370040523,0.5,8.191836919716339,0.5794807857091655,0.5794807857091655,-1.404032445861958e-11,0.0007964844699017704,0.5758485316073916,-1.404032445861958e-11,27810.124691535162,21072.84051503355,0.7577398788667673,0.9847486923076363,0.6081677367654901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269572627147933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.66470254611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49418449729154,260.49418449729154,-12.655815502708435,244.74130240721377,276.2470665873666,124498.9865703385,124542.75541866264,-43.76884832412764,0.0,nan,276.2470665873666,3.097066587366612,269.94591375134183,-3.204086248658143,263.6447609153022,-9.505239084697791,257.34360807927936,-15.806391920720614,251.04245524324557,-22.107544756754407,244.74130240721377,-28.40869759278621,1.0,1.0,26022.012520719443,26022.012520719443,275.461154607104,2.311154607104015,275.461154607104,275.461154607104,77124.80052338097,77120.88119662333,3.9193267576338258,0.0,8546.071908451686,8546.071908451686,0.8849640620530186,3951.921221029219,275.461154607104,2.311154607104015,1.0,0.002,0.19596928513134465,0.004595206416731546,0.00030257740031778874,0.001697422598929275,0.15128870015889437,0.15128870015889437,0.0,-7.529363417468904e-13,1.0,1.0011629095170194,0.5758485316214319,0.09289993768080725,0.0,0.00010788457106686159,138.64322228653353,0.0,1599889.690595171,266.43781906661934,0.0007964844839420948,1.0,1285107.0446450515,2591.641687413298,,,,,,,,,,,,,,,,,,,3.0,15274.045278653763,1572.0724340325253,0.3737102370040523,6.173730061729009,3.064090615878435
1566.0,-30.16260144530167,4.324509831347991,35.054698816938405,24.363888543471717,4.84810750180115,-26.661530550569864,-40.155595110822446,1.347036607203187,-6.712005534925936,-6.712799365603922,40.10928468227924,41196.570838812935,25510.145706131625,25510.145706131625,66706.71654494456,77133.81227981197,77120.63395939031,25510.145706131625,102630.77966552193,102630.77966552193,102630.77966552193,130440.42380842703,126721.09948878003,3719.3243196470034,0.0,90971.38017455844,55034.309301666464,39930.078747657746,27809.6441429051,67739.72289056284,21072.51341064585,1572.0439551116997,0.0,0.8774878308215851,2.707174523281728,0.001494314320929203,1.0,1.0,-6.137918408524342,331591.7936637864,1559250.6673561353,4.70231983164553,1559250.6673561353,4.70231983164553,0.7577412102923995,0.09289915937309107,3.932250668281483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932250668281483,1.2854452687223805,1.2857403294435914,3.0590572496251,6481.775235147836,15274.026999199443,6450.477451810988,0.00032477454175045743,23134.684904082118,2359.0813278828264,19280.90876941412,1966.1055273119894,0.8334199860233239,0.8334199860233238,35538.33568137003,35405.22815468563,1.0047016368727815,0.8,4289.100622551536,4273.035954225843,1.0047016368727815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.664477262576,4632.441516551485,5.964963078529897,4.324509831347991,-3.9610166456182716,8.285526476966263,3.0635626630251225,3.5,0.8753036180071778,0.6,0.00022952775044233264,1.00006650192438,0.00022951248742024996,199.05657911931377,0.0,3.0667542185268636e-06,8.69118145530513,0.000776976779447618,7.747844223991455e-05,0.0001520493082024181,0.0005978959937906957,0.09289915936863041,0.09289915936863041,0.09289915936863041,0.09300638186265346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496625.1219846012,592.7518721395403,0.0,0.09289915936863041,0.09289915937309107,0.09289915937309107,0.37370590481581917,0.37370590481581917,0.5,8.195053599098872,0.5784957812256266,0.5784957812256266,7.958078640513122e-12,0.0007938306779919913,0.5748809570795856,7.958078640513122e-12,27809.6441429051,21072.51341064585,0.7577412102923995,0.98475036062242,0.6081597190081247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695630972097918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.66548854499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4939242301952,260.4939242301952,-12.656075769804772,244.74068996991383,276.2471584904738,124501.55718982409,124545.07134072063,-43.51415089653388,0.0,nan,276.2471584904738,3.0971584904738165,269.9458647863651,-3.2041352136348564,263.6445710822431,-9.505428917756888,257.3432773781463,-15.80672262185368,251.0419836740292,-22.108016325970766,244.74068996991383,-28.409310030086147,1.0,1.0,26022.012520719443,26022.012520719443,275.461303729424,2.3113037294240257,275.461303729424,275.461303729424,77124.55648224843,77120.63395939031,3.922522858119919,0.0,8546.071908451686,8546.071908451686,0.8849646474340757,3951.91192162289,275.461303729424,2.3113037294240257,1.0,0.002,0.19586158206515378,0.004595686852498455,0.0003024112168823965,0.0016975887839887132,0.15120560844119826,0.15120560844119826,0.0,8.711096080582514e-13,1.0,1.0011609598752962,0.5748809570716276,0.09289915937309107,0.0,0.00010770304549665181,138.40987711114613,0.0,1599889.8929476254,266.43799446507404,0.0007938306700339126,1.0,1285106.4375468278,2591.656122228963,,,,,,,,,,,,,,,,,,,3.0,15274.026999199443,1572.0439551116997,0.37370590481581917,6.173730061729009,3.0635626630251225
1567.0,-30.163237030955177,4.32650343662759,35.0546946148774,24.36400973182174,4.848241194785712,-26.662089208391095,-40.15613668654112,1.3470933722312055,-6.711829749146318,-6.712620913865109,40.10927636379878,41195.97831793364,25510.767366827073,25510.767366827073,66706.74568476071,77133.56776898529,77120.38638658857,25510.767366827073,102631.15375341564,102631.15375341564,102631.15375341564,130440.31696915429,126719.58014407316,3720.736825081128,0.0,90971.40470641658,55033.98514650382,39930.46617768084,27809.163215738652,67739.6293934195,21072.186044325415,1572.0154513132907,0.0,0.8774888365222829,2.7071925919243776,0.001494314320929203,1.0,1.0,-6.13871355763041,331594.13359588874,1559250.3078653482,4.702285565056451,1559250.3078653482,4.702285565056451,0.7577425426594486,0.09289838222447672,3.9322408318509248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322408318509248,1.285445034431045,1.2857400754776795,3.0590501550238485,6481.760202539113,15274.00881763397,6450.4792266327595,0.0003247778189536269,23134.74901373116,2359.0878652476804,19280.914074475164,1966.1060682776651,0.8334179058104917,0.8334179058104917,35538.26456271803,35405.22815468563,1.004699123635779,0.8,4289.092039283673,4273.035954225843,1.004699123635779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.223739850129,4632.441516551485,5.965723245276489,4.32650343662759,-3.9606483086776727,8.287151745305263,3.0630364818137,3.5,0.8751532805182,0.6,0.00022951248742024996,1.0000662427253113,0.000229497284894647,199.05710465971092,0.0,3.038204962800012e-06,8.610272864575235,0.000780014984410418,7.747368761637399e-05,0.00015203879980387597,0.0005978531766144095,0.09289838218914141,0.09289838218914141,0.09289838218914141,0.0930054228416399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496609.5411052879,592.7569724313762,0.0,0.09289838218914141,0.09289838222447672,0.09289838222447672,0.37370158156762645,0.37370158156762645,0.5,8.198264820555073,0.5775129128376761,0.5775129128376761,1.1368683772161603e-12,0.0007911647188052484,0.573907356234713,1.1368683772161603e-12,27809.163215738652,21072.186044325415,0.7577425426594486,0.9847521499909604,0.6081518113817077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695535920874135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.584579954266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49366565777865,260.49366565777865,-12.656334342221328,244.74008031726163,276.24725099829294,124504.12346767374,124547.35428358287,-43.230815909142606,0.0,nan,276.24725099829294,3.0972509982929637,269.94581686209165,-3.2041831379083305,263.6443827258714,-9.505617274128554,257.3429485896827,-15.807051410317285,251.04151445347148,-22.1084855465285,244.74008031726163,-28.409919682738348,1.0,1.0,26022.012520719443,26022.012520719443,275.46145321197037,2.311453211970388,275.46145321197037,275.46145321197037,77124.31883545686,77120.38638658857,3.932448868290521,0.0,8546.071908451686,8546.071908451686,0.8849652697155344,3951.9020360101795,275.46145321197037,2.311453211970388,1.0,0.002,0.19575406164629205,0.0045961665926177245,0.0003022453155819065,0.001697754684502053,0.15112265779095324,0.15112265779095324,0.0,8.395931519467048e-14,1.0,1.0011589980695128,0.5739073562335761,0.09289838222447672,0.0,0.00010752039655431924,138.17508835758952,0.0,1599890.095737523,266.43817025085366,0.00079116471766838,1.0,1285105.8290859591,2591.6706377634514,,,,,,,,,,,,,,,,,,,3.0,15274.00881763397,1572.0154513132907,0.37370158156762645,6.173730061729009,3.0630364818137
1568.0,-30.16387215994863,4.328491881706321,35.054690438856206,24.36413933699953,4.848387380770044,-26.66264620587871,-40.15667421100659,1.3471614267829095,-6.711653336599056,-6.712441946335337,40.10926871111442,41195.37689516631,25511.386590670216,25511.386590670216,66706.76348583652,77133.31746589347,77120.15043849513,25511.386590670216,102631.53702916534,102631.53702916534,102631.53702916534,130440.22221639409,126718.07518293941,3722.1470334546775,0.0,90971.43006661798,55033.65925450484,39930.85645790349,27808.68518722876,67739.54164513224,21071.860783699918,1571.9870748537369,0.0,0.8774898424839158,2.707210711328152,0.001494314320929203,1.0,1.0,-6.139469224171762,331596.4803043684,1559249.9771468774,4.702251289626659,1559249.9771468774,4.702251289626659,0.7577438718094176,0.09289760728325963,3.9322315251002724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322315251002724,1.2854447471470252,1.2857397685846967,3.059043598589241,6481.74631024093,15273.990664686537,6450.48021234764,0.00032478080060347484,23134.81021804742,2359.0941063510395,19280.917020842906,1966.1063687235608,0.8334158283175326,0.8334158283175326,35538.19727368681,35405.22815468563,1.0046967457335538,0.8,4289.083918210466,4273.035954225843,1.0046967457335538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.784453646346,4632.441516551485,5.966480973781165,4.328491881706321,-3.9602801121209072,8.288771993827229,3.062512069125292,3.5,0.875003448321512,0.6,0.000229497284894647,1.0000661954739518,0.00022948209421865676,199.0576298249642,0.0,3.0261707300422846e-06,8.576167848939834,0.0007830411551404602,7.74689688265012e-05,0.0001520283160681458,0.0005978105371510712,0.09289760726912175,0.09289760726912175,0.09289760726912175,0.09300447310102453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496593.9889351712,592.7620632966313,0.0,0.09289760726912175,0.09289760728325963,0.09289760728325963,0.3736972670707899,0.3736972670707899,0.5,8.201470799657702,0.5765395043512171,0.5765395043512171,6.252776074688882e-13,0.0007886097362757027,0.5729727221635699,6.252776074688882e-13,27808.68518722876,21071.860783699918,0.7577438718094176,0.9847536884039437,0.6081437207086063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695441116926467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.55047493863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4934096491681,260.4934096491681,-12.656590350831891,244.7394731354078,276.24734616292636,124506.82196967829,124549.62414271278,-42.80217303449278,0.0,nan,276.24734616292636,3.097346162926385,269.94577155742587,-3.204228442574106,263.64419695190935,-9.505803048090627,257.342622346424,-15.807377653575998,251.0410477409153,-22.108952259084674,244.7394731354078,-28.410526864592185,1.0,1.0,26022.012520719443,26022.012520719443,275.46160457054765,2.311604570547672,275.46160457054765,275.46160457054765,77124.11153227939,77120.15043849513,3.961093784266268,0.0,8546.071908451686,8546.071908451686,0.8849658584876551,3951.8926827257737,275.46160457054765,2.311604570547672,1.0,0.002,0.1956467165935608,0.004596645698787363,0.0003020796852461583,0.0016979203158839602,0.15103984262307915,0.15103984262307915,0.0,1.1301185681711345e-12,1.0,1.001157114838458,0.5729727221629446,0.09289760728325963,0.0,0.0001073450317609211,137.94966053527267,0.0,1599890.2994215195,266.4383466634009,0.0007886097356504251,1.0,1285105.2188657804,2591.68467758499,,,,,,,,,,,,,,,,,,,3.0,15273.990664686537,1571.9870748537369,0.3736972670707899,6.173730061729009,3.062512069125292
1569.0,-30.164502163058376,4.3304751140486415,35.054686337988564,24.364251375105255,4.8485114363919015,-26.663200803103344,-40.157211386226095,1.3472100764302837,-6.711480082716378,-6.712266300996177,40.10926252793386,41194.79390265723,25512.012119031213,25512.012119031213,66706.80602168845,77133.08197242519,77119.92523355108,25512.012119031213,102631.93735258229,102631.93735258229,102631.93735258229,130440.15397492144,126716.59872976705,3723.5552451543904,0.0,90971.45886942305,55033.339177236834,39931.244102429126,27808.21662233916,67739.46072476829,21071.54209947848,1571.959230599948,0.0,0.8774908246866849,2.7072284929394494,0.001494314320929203,1.0,1.0,-6.1401697659273395,331598.7834625526,1559249.7099361708,4.702217823764292,1559249.7099361708,4.702217823764292,0.7577451796225971,0.09289683798720225,3.932222049598052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932222049598052,1.285444550709998,1.2857395525747974,3.059036694679784,6481.731681685237,15273.972499701336,6450.481710507692,0.00032478397325709475,23134.8732909735,2359.1005379995718,19280.921498943557,1966.1068253627445,0.8334137497293476,0.8334137497293476,35538.12876452682,35405.22815468563,1.0046943247148055,0.8,4289.075649880643,4273.035954225843,1.0046943247148055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.346616847182,4632.441516551485,5.967238309637881,4.3304751140486415,-3.9599149504856723,8.290390064534314,3.0619894224517554,3.5,0.8748541207005015,0.6,0.00022948209421865676,1.0000656615584933,0.00022946702705603741,199.05815075422888,0.0,3.023819958055068e-06,8.569505761128063,0.0007860649750985152,7.746425336803601e-05,0.00015201784085062074,0.0005977679057250985,0.09289683797504045,0.09289683797504045,0.09289683797504045,0.09300354070038408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496578.4676976419,592.7671440479123,0.0,0.09289683797504045,0.09289683798720225,0.09289683798720225,0.37369296213767333,0.37369296213767333,0.5,8.204671882787977,0.5755867549889331,0.5755867549889331,-6.30961949354969e-11,0.0007862182798135109,0.5720965350688516,-6.30961949354969e-11,27808.21662233916,21071.54209947848,0.7577451796225971,0.9847554927064505,0.6081358407920532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695346559282012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.54381285082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4931541923484,260.4931541923484,-12.656845807651564,244.73886865932144,276.24743972537266,124509.24997806853,124551.95989636207,-42.709918293514704,0.0,nan,276.24743972537266,3.0974397253726806,269.9457255121669,-3.204274487833061,263.64401129894526,-9.505988701054719,257.34229708574935,-15.807702914250626,251.04058287253503,-22.10941712746495,244.73886865932144,-28.411131340678537,1.0,1.0,26022.012520719443,26022.012520719443,275.4617538640205,2.3117538640205453,275.4617538640205,275.4617538640205,77123.8476349137,77119.92523355108,3.9224013626226224,0.0,8546.071908451686,8546.071908451686,0.8849664579352583,3951.8831598460424,275.4617538640205,2.3117538640205453,1.0,0.002,0.19553953597971507,0.004597123553271698,0.00030191430662407094,0.0016980856932340145,0.15095715331203546,0.15095715331203546,0.0,-1.4191469180357963e-13,1.0,1.0011553494344922,0.5720965351319478,0.09289683798720225,0.0,0.0001071805914275627,137.73827321497706,0.0,1599890.499625868,266.4385199172836,0.0007862183429097058,1.0,1285104.619972792,2591.6979475225203,,,,,,,,,,,,,,,,,,,3.0,15273.972499701336,1571.959230599948,0.37369296213767333,6.173730061729009,3.0619894224517554
1570.0,-30.165132332457738,4.332453219542953,35.05468219887005,24.364362086076312,4.8486417349631346,-26.66375492569621,-40.157748421747215,1.3472643283024661,-6.711303341965618,-6.712086769092866,40.10925322233511,41194.22623952797,25512.627341319596,25512.627341319596,66706.85358084756,77132.84740602618,77119.66874264258,25512.627341319596,102632.29608396217,102632.29608396217,102632.29608396217,130440.02802958131,126715.06740892363,3724.9606206576823,0.0,90971.49667586893,55033.04392130143,39931.61417174166,27807.73194561915,67739.34611736081,21071.212070965088,1571.930528699576,0.0,0.8774918400366127,2.7072466726833935,0.001494314320929203,1.0,1.0,-6.14101444089556,331601.1375985853,1559249.307785357,4.702183228553585,1559249.307785357,4.702183228553585,0.7577465185644046,0.09289606401286296,3.932214148981121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932214148981121,1.285444327783176,1.2857393102278079,3.059031078975201,6481.7197826810925,15273.954416233706,6450.481326308508,0.00032478643894685063,23134.929388177046,2359.106258322368,19280.920350546487,1966.1067082588334,0.8334116792420329,0.8334116792420327,35538.0716419748,35405.22815468563,1.0046923060838908,0.8,4289.068755793773,4273.035954225843,1.0046923060838908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.910209265115,4632.441516551485,5.967991394538643,4.332453219542953,-3.9595474014868905,8.292000621029842,3.0614685173445326,3.5,0.8747052906698665,0.6,0.00022946702705603741,1.0000656792296927,0.00022945195682826146,199.05867182340396,0.0,2.999241528119838e-06,8.499850490691621,0.000789064216626635,7.745953940114198e-05,0.00015200748765489542,0.0005977259937076529,0.09289606400155238,0.09289606400155238,0.09289606400155238,0.09300257472380145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496562.9592841913,592.7722203843133,0.0,0.09289606400155238,0.09289606401286296,0.09289606401286296,0.3736886681071734,0.3736886681071734,0.5,8.207867207062542,0.5746182957518045,0.5746182957518045,3.069544618483633e-11,0.0007834271272599835,0.5710723281973173,3.069544618483633e-11,27807.73194561915,21071.212070965088,0.7577465185644046,0.9847578608933658,0.608128489580598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26952522504318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.47415758038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4928997394224,260.4928997394224,-12.657100260577579,244.73826642506702,276.24753305377254,124511.78843886318,124554.3305161641,-42.542077300936114,0.0,nan,276.24753305377254,3.0975330537725654,269.94567972804396,-3.2043202719560213,263.6438264022875,-9.506173597712461,257.3419730765535,-15.808026923446505,251.0401197508099,-22.10988024919007,244.73826642506702,-28.411733574932953,1.0,1.0,26022.012520719443,26022.012520719443,275.46190338319855,2.311903383198569,275.46190338319855,275.46190338319855,77123.60051291522,77119.66874264258,3.9317702726402786,0.0,8546.071908451686,8546.071908451686,0.8849669577508958,3951.8752197260264,275.46190338319855,2.311903383198569,1.0,0.002,0.19543254746352837,0.004597601275556474,0.00030174922689087303,0.0016982507731339615,0.1508746134454365,0.1508746134454365,0.0,2.483430128208397e-14,1.0,1.0011532855371341,0.5710723281666219,0.09289606401286296,0.0,0.00010698849466672776,137.49134328756193,0.0,1599890.7033582842,266.43869665803436,0.0007834270965645374,1.0,1285104.0078267427,2591.7131070291725,,,,,,,,,,,,,,,,,,,3.0,15273.954416233706,1571.930528699576,0.3736886681071734,6.173730061729009,3.0614685173445326
1571.0,-30.165756728428292,4.334426190069636,35.05467805443308,24.36448299502956,4.848774514463277,-26.664303604146543,-40.15827711028976,1.3473213901534764,-6.711127422649895,-6.711908184864464,40.10924479067742,41193.629971895716,25513.243537203838,25513.243537203838,66706.87350909956,77132.60754809607,77119.4223107148,25513.243537203838,102632.66584791863,102632.66584791863,102632.66584791863,130439.91842407592,126713.55480097652,3726.3636230993957,0.0,90971.52145975406,55032.71074158222,39932.011909079825,27807.252576157287,67739.26448523712,21070.885777350708,1571.902105472417,0.0,0.877492846863816,2.707264755077271,0.001494314320929203,1.0,1.0,-6.141815404874137,331603.47931925126,1559248.9434031053,4.702148923781159,1559248.9434031053,4.702148923781159,0.7577478472439048,0.09289529300365715,3.932204421560575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932204421560575,1.28544409170392,1.285739054721433,3.0590240734221608,6481.704938754843,15273.936308434637,6450.483003620026,0.0003247896695345632,23134.992921769353,2359.112736945782,19280.92536414286,1966.107219503384,0.833409607227503,0.833409607227503,35538.001311348715,35405.22815468563,1.0046898206992678,0.8,4289.060267632289,4273.035954225843,1.0046898206992678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.475245620603,4632.441516551485,5.968742844713707,4.334426190069636,-3.95918108668614,8.293607276755775,3.0609493710253974,3.5,0.8745569631501136,0.6,0.00022945195682826146,1.0000650778107292,0.00022943702556893722,199.05918812107285,0.0,2.999859525157223e-06,8.50160189429557,0.0007920640761517923,7.745489896105545e-05,0.000151997057867206,0.000597683503009626,0.09289529296234364,0.09289529296234364,0.09289529296234364,0.09300162096211931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496547.48175800516,592.777286592444,0.0,0.09289529296234364,0.09289529300365715,0.09289529300365715,0.37368438147291033,0.37368438147291033,0.5,8.211057047293448,0.573647965949533,0.573647965949533,-2.029310053330846e-11,0.0007807622145605819,0.5700927799903184,-2.029310053330846e-11,27807.252576157287,21070.885777350708,0.7577478472439048,0.9847593418088774,0.608120420039006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26951581862844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.475908983986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4926468582569,260.4926468582569,-12.657353141743101,244.73766704482077,276.2476266716888,124514.30479363076,124556.58408742317,-42.27929379240514,0.0,nan,276.2476266716888,3.097626671688829,269.94563474632764,-3.2043652536723357,263.64364282094385,-9.506357179056124,257.3416508955668,-15.808349104433205,251.0396589701935,-22.110341029806477,244.73766704482077,-28.41233295517921,1.0,1.0,26022.012520719443,26022.012520719443,275.4620531317314,2.3120531317314317,275.4620531317314,275.4620531317314,77123.36249617758,77119.4223107148,3.940185462779482,0.0,8546.071908451686,8546.071908451686,0.8849675731351339,3951.865443668378,275.4620531317314,2.3120531317314317,1.0,0.002,0.1953257426955564,0.004598078072838564,0.00030158443015779125,0.0016984155691792818,0.15079221507889562,0.15079221507889562,0.0,-6.629271784297508e-13,1.0,1.0011513116805946,0.5700927800106115,0.09289529300365715,0.0,0.00010680474512879667,137.25514098492894,0.0,1599890.9063048076,266.4388725773501,0.0007807622348536825,1.0,1285103.3989118359,2591.7277001914886,,,,,,,,,,,,,,,,,,,3.0,15273.936308434637,1571.902105472417,0.37368438147291033,6.173730061729009,3.0609493710253974
1572.0,-30.166378592546348,4.336394028309116,35.05467391851729,24.364603484887652,4.848907798891771,-26.664849953410496,-40.15880544958634,1.3473791597553872,-6.710951854366499,-6.711730012219738,40.10923674762291,41193.04522680678,25513.85941143531,25513.85941143531,66706.9046382421,77132.36854710385,77119.18087277406,25513.85941143531,102633.04028420936,102633.04028420936,102633.04028420936,130439.8159471224,126712.05168140831,3727.7642657141027,0.0,90971.54711773289,55032.38996864716,39932.39683231747,27806.77566291305,67739.17249523052,21070.561211038857,1571.87381098897,0.0,0.8774938499511721,2.7072827951791556,0.001494314320929203,1.0,1.0,-6.142596142442073,331605.8156562147,1559248.595816664,4.702114746483161,1559248.595816664,4.702114746483161,0.7577491711540458,0.09289452414066811,3.9321949261967815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321949261967815,1.2854438520233211,1.2857387957915412,3.0590172569633496,6481.690495496575,15273.918295290945,6450.484444598255,0.00032479279919684533,23135.055312662374,2359.119099046298,19280.929671323218,1966.1076587135483,0.8334075458540313,0.8334075458540313,35537.93265849219,35405.22815468563,1.004687394605829,0.8,4289.051981959817,4273.035954225843,1.004687394605829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.041716994197,4632.441516551485,5.969492368309973,4.336394028309116,-3.958815607328778,8.295209635637894,3.060431972500185,3.5,0.8744091350000529,0.6,0.00022943702556893722,1.0000648142503705,0.00022942215574389428,199.05970232756815,0.0,2.97220435870901e-06,8.423227152581333,0.0007950362805105014,7.74502618431611e-05,0.00015198676372577612,0.0005976415811715659,0.09289452413051008,0.09289452413051008,0.09289452413051008,0.09300067294354174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496532.0322264794,592.782343595335,0.0,0.09289452413051008,0.09289452414066811,0.09289452414066811,0.37368010328190343,0.37368010328190343,0.5,8.214241514395924,0.5726800716554976,0.5726800716554976,-4.61000126961153e-11,0.0007781578532330968,0.5691338697776587,-4.61000126961153e-11,27806.77566291305,21070.561211038857,0.7577491711540458,0.9847611386593021,0.6081126135650263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695064367218825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.39753424227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4923955391493,260.4923955391493,-12.657604460850678,244.7370704415816,276.2477206367148,124516.82046432154,124558.83859700066,-42.01813267910519,0.0,nan,276.2477206367148,3.0977206367148256,269.9455905976959,-3.2044094023040657,263.6434605586628,-9.506539441337168,257.3413305196334,-15.808669480366575,251.03920048060732,-22.110799519392657,244.7370704415816,-28.41292955841837,1.0,1.0,26022.012520719443,26022.012520719443,275.4622030530411,2.3122030530411166,275.4622030530411,275.4622030530411,77123.12568158505,77119.18087277406,3.9448088109929813,0.0,8546.071908451686,8546.071908451686,0.8849681738385642,3951.8559008277653,275.4622030530411,2.3122030530411166,1.0,0.002,0.19521911782006085,0.004598554059626822,0.0003014199108046785,0.0016985800896887338,0.15070995540233925,0.15070995540233925,0.0,4.934121687616422e-13,1.0,1.0011493794272395,0.5691338698237587,0.09289452414066811,0.0,0.00010662485442912668,137.0238980594471,0.0,1599891.108924504,266.4390481456335,0.0007781578993331095,1.0,1285102.7913996037,2591.742032247138,,,,,,,,,,,,,,,,,,,3.0,15273.918295290945,1571.87381098897,0.37368010328190343,6.173730061729009,3.060431972500185
1573.0,-30.166998068171708,4.338356862287104,35.054669862559145,24.364750447589927,4.849071897538546,-26.66539107160551,-40.159329178836174,1.3474649009712307,-6.710769684807531,-6.71154562672001,40.109230783331505,41192.451474461646,25514.45992271476,25514.45992271476,66706.9113971764,77132.11142421805,77118.98840646121,25514.45992271476,102633.44832917597,102633.44832917597,102633.44832917597,130439.75126305714,126710.58837735554,3729.162885701611,0.0,90971.56569091397,55032.07126386743,39932.77158560726,27806.302933881183,67739.07451948844,21070.24004938071,1571.845566321419,0.0,0.8774948789851711,2.7073014581438946,0.001494314320929203,1.0,1.0,-6.143229101365989,331608.2334754381,1559248.3380632978,4.702079685180042,1559248.3380632978,4.702079685180042,0.7577505035272858,0.09289375698508928,3.932185374606813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932185374606813,1.2854434812276851,1.2857384057955117,3.059010708779908,6481.676620681623,15273.900312055499,6450.485499764887,0.0003247957820584999,23135.116232919307,2359.125311183667,19280.93282528689,1966.1079803283376,0.8334054876219623,0.8334054876219623,35537.86359907883,35405.22815468563,1.0046849541464367,0.8,4289.043647220242,4273.035954225843,1.0046849541464367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.609617181911,4632.441516551485,5.970236453075799,4.338356862287104,-3.958445960340539,8.296802822627644,3.059916314019211,3.5,0.8742618040054888,0.6,0.00022942215574389428,1.0000645656283975,0.00022940734391457541,199.06021456140317,0.0,2.95998294671118e-06,8.388591670979485,0.0007979962634572126,7.744566543995446e-05,0.00015197649030393982,0.0005975997324572263,0.09289375697078762,0.09289375697078762,0.09289375697078762,0.0929997519938037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496516.61522443895,592.7873899932138,0.0,0.09289375697078762,0.09289375698508928,0.09289375698508928,0.37367583392664094,0.37367583392664094,0.5,8.217421366018323,0.5717400202578347,0.5717400202578347,-5.115907697472721e-12,0.0007759419124795386,0.568316525354021,-5.115907697472721e-12,27806.302933881183,21070.24004938071,0.7577505035272858,0.9847626627668926,0.6081047278349018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269497079310052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.362898760664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49214851651783,260.49214851651783,-12.657851483482148,244.73647680313243,276.2478202298982,124519.6640260727,124560.96382936025,-41.29980328753345,0.0,nan,276.2478202298982,3.0978202298982183,269.9455515445559,-3.204448455444094,263.6432828591937,-9.506717140806302,257.3410141738415,-15.808985826158505,251.03874548848503,-22.111254511514943,244.73647680313243,-28.413523196867544,1.0,1.0,26022.012520719443,26022.012520719443,275.4623649175142,2.3123649175142305,275.4623649175142,275.4623649175142,77122.93888836495,77118.98840646121,3.9504819037392735,0.0,8546.071908451686,8546.071908451686,0.8849687780987827,3951.846301479847,275.4623649175142,2.3123649175142305,1.0,0.002,0.1951126463758662,0.004599030461892454,0.0003012556320733875,0.0016987443674446783,0.15062781603669376,0.15062781603669376,0.0,-4.819343708828416e-13,1.0,1.0011477327217932,0.5683165253591369,0.09289375698508928,0.0,0.00010647142130548467,136.82665378570144,0.0,1599891.3198544001,266.43923031519245,0.0007759419175954463,1.0,1285102.162702632,2591.754693695636,,,,,,,,,,,,,,,,,,,3.0,15273.900312055499,1571.845566321419,0.37367583392664094,6.173730061729009,3.059916314019211
1574.0,-30.167614593287226,4.340314453638856,35.05466595367974,24.36485766610133,4.8491878341903565,-26.665934350547968,-40.15985695933921,1.3475075914760852,-6.710600391726018,-6.711374214518438,40.10922691624123,41191.88469389273,25515.08903825697,25515.08903825697,66706.9737321497,77131.88376131702,77118.78462850465,25515.08903825697,102633.87366676162,102633.87366676162,102633.87366676162,130439.72391960464,126709.16389026362,3730.5600293410293,0.0,90971.59285591157,55031.758512754546,39933.14927017447,27805.850252843025,67738.9995230175,21069.932445601076,1571.8185906889653,0.0,0.877495829193013,2.707318808853594,0.001494314320929203,1.0,1.0,-6.14384035593298,331610.4811897731,1559248.1709442148,4.70204730969252,1559248.1709442148,4.70204730969252,0.7577517771982811,0.09289300185807509,3.932175633569943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932175633569943,1.2854433119144357,1.285738217402658,3.059003533740961,6481.661417635075,15273.88235594072,6450.487503076403,0.00032479911121146145,23135.18045309698,2359.1318598193043,19280.938813319077,1966.108590937688,0.8334034330273851,0.8334034330273851,35537.79316990169,35405.22815468563,1.0046824652828028,0.8,4289.03514716469,4273.035954225843,1.0046824652828028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.178971669347,4632.441516551485,5.970985350114957,4.340314453638856,-3.9580865948538744,8.29840104849273,3.0594024256497523,3.5,0.8741149787570721,0.6,0.00022940734391457541,1.000064258423444,0.00022939260350752428,199.0607243578255,0.0,2.9484459222593902e-06,8.355895743683112,0.000800944709379472,7.744103373687892e-05,0.00015196631017769648,0.0005975582220042701,0.09289300180868458,0.09289300180868458,0.09289300180868458,0.09299885267158062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496501.2294257386,592.7924262214794,0.0,0.09289300180868458,0.09289300185807509,0.09289300185807509,0.3736715763937593,0.3736715763937593,0.5,8.220596894555632,0.5708361850851702,0.5708361850851702,1.1368683772161603e-12,0.0007738227924392049,0.5675338585854774,1.1368683772161603e-12,27805.850252843025,21069.932445601076,0.7577517771982811,0.9847646732586134,0.6080970339677937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694877457834672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33020283337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4919008990483,260.4919008990483,-12.658099100951688,244.7358856622167,276.24791613587485,124521.91089441946,124563.31014856636,-41.399254146896766,0.0,nan,276.24791613587485,3.0979161358748684,269.9455100411561,-3.204489958843851,263.6431039464174,-9.50689605358258,257.34069785167844,-15.809302148321535,251.03829175694608,-22.111708243053897,244.7358856622167,-28.414114337783275,1.0,1.0,26022.012520719443,26022.012520719443,275.4625124850818,2.312512485081811,275.4625124850818,275.4625124850818,77122.66042820616,77118.78462850465,3.875799701505457,0.0,8546.071908451686,8546.071908451686,0.8849693943436949,3951.836511737793,275.4625124850818,2.312512485081811,1.0,0.002,0.19500632188395156,0.004599504055982511,0.00030109157209348426,0.0016989084283631892,0.15054578604674212,0.15054578604674212,0.0,4.566733276256674e-13,1.0,1.0011461558240171,0.5675338585843406,0.09289300185807509,0.0,0.00010632447093363326,136.63774540235372,0.0,1599891.515789375,266.43939960827396,0.0007738227913023366,1.0,1285101.578240081,2591.766747853309,,,,,,,,,,,,,,,,,,,3.0,15273.88235594072,1571.8185906889653,0.3736715763937593,6.173730061729009,3.0594024256497523
1575.0,-30.16823144265058,4.342267026908857,35.0546619760953,24.36500455895441,4.84935109876581,-26.666473188513063,-40.16037649763746,1.3475928446221608,-6.710420725465269,-6.711191722914734,40.109217115480455,41191.28403228463,25515.6912074529,25515.6912074529,66706.97523973753,77131.62737611697,77118.53251441389,25515.6912074529,102634.22372186679,102634.22372186679,102634.22372186679,130439.58692729908,126707.63297965215,3731.953947646939,0.0,90971.6104146574,55031.43187144656,39933.53171467871,27805.36320543229,67738.89492011101,21069.600847106263,1571.7897143404132,0.0,0.8774968625506576,2.707337288621764,0.001494314320929203,1.0,1.0,-6.144702738869114,331612.87420018564,1559247.7473947,4.702012101175013,1559247.7473947,4.702012101175013,0.7577531245119621,0.0928922346411696,3.932165972614945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932165972614945,1.2854429431373395,1.2857378295920185,3.0589968956676,6481.647352354171,15273.8644382853,6450.488723908564,0.0003248021458220464,23135.24175943164,2359.1381113256452,19280.9424624681,1966.1089630473305,0.833401382313533,0.833401382313533,35537.723319694196,35405.22815468563,1.004679996880323,0.8,4289.02671698464,4273.035954225843,1.004679996880323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.749713493711,4632.441516551485,5.971726152569188,4.342267026908857,-3.9577194338022674,8.299986460711125,3.058890227144676,3.5,0.8739686363270502,0.6,0.00022939260350752428,1.0000642925448524,0.00022937785622141504,199.06123442467396,0.0,2.934236104927149e-06,8.31562512136354,0.0008038789454843992,7.743647461598578e-05,0.00015195612889153852,0.0005975167193575985,0.09289223463198673,0.09289223463198673,0.09289223463198673,0.09299788846315582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496485.8435457285,592.797462120316,0.0,0.09289223463198673,0.0928922346411696,0.0928922346411696,0.3736673318116662,0.3736673318116662,0.5,8.223766511533348,0.5699000968029395,0.5699000968029395,-2.262368070660159e-11,0.0007709974494787275,0.566488984045634,-2.262368070660159e-11,27805.36320543229,21069.600847106263,0.7577531245119621,0.9847662161954296,0.6080891056883089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694784372748793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.28993221105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4916570679571,260.4916570679571,-12.658342932042899,244.73529693897945,276.24801719693073,124524.69601645296,124565.46222482712,-40.76620837418134,0.0,nan,276.24801719693073,3.098017196930755,269.94547314535043,-3.2045268546495436,263.64292909375496,-9.50707090624502,257.34038504215926,-15.809614957840722,251.03784099056787,-22.112159009432105,244.73529693897945,-28.414703061020532,1.0,1.0,26022.012520719443,26022.012520719443,275.462665476104,2.31266547610403,275.462665476104,275.462665476104,77122.50288127406,77118.53251441389,3.970366860172362,0.0,8546.071908451686,8546.071908451686,0.8849700055221614,3951.8268024780195,275.462665476104,2.31266547610403,1.0,0.002,0.19490019333383773,0.004599978717669214,0.00030092782137967287,0.0016990721787671864,0.15046391068983644,0.15046391068983644,0.0,1.4685908739098252e-13,1.0,1.0011440501986408,0.5664889840682577,0.0928922346411696,0.0,0.00010612852708108476,136.38587161073997,0.0,1599891.7229089674,266.4395792745347,0.0007709974721024082,1.0,1285100.95599968,2591.7822068274845,,,,,,,,,,,,,,,,,,,3.0,15273.8644382853,1571.7897143404132,0.3736673318116662,6.173730061729009,3.058890227144676
1576.0,-30.168843348890654,4.344214406198019,35.0546581522139,24.36512050861495,4.849477340840355,-26.66701127991683,-40.16089973794294,1.3476452718673597,-6.710250021250317,-6.711018964603337,40.10921359613789,41190.71926733631,25516.314485201743,25516.314485201743,66707.03375253806,77131.39544595825,77118.33888042034,25516.314485201743,102634.65336562209,102634.65336562209,102634.65336562209,130439.56510141902,126706.21849182047,3733.34660959855,0.0,90971.6358920262,55031.12318338586,39933.90300960038,27804.911735796933,67738.8147453973,21069.294180276225,1571.7627673898237,0.0,0.8774978187607714,2.7073547747027313,0.001494314320929203,1.0,1.0,-6.145291061820558,331615.1395915559,1559247.5953032027,4.701979521271853,1559247.5953032027,4.701979521271853,0.7577543989521441,0.0928914828947121,3.932156326277286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932156326277286,1.2854427280948046,1.2857375955423733,3.0589899031170837,6481.632535978709,15273.846493583278,6450.490460308556,0.0003248053747682472,23135.304993876558,2359.144559444516,19280.947652683877,1966.109492302048,0.8333993287655879,0.8333993287655879,35537.65357513809,35405.22815468563,1.0046775322126165,0.8,4289.018299555594,4273.035954225843,1.0046775322126165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.321892383789,4632.441516551485,5.972470035717422,4.344214406198019,-3.95736011823492,8.30157452443294,3.0583797775038577,3.5,0.8738227935725308,0.6,0.00022937785622141504,1.0000637776412356,0.00022936322797574858,199.0617404063837,0.0,2.9356129773200017e-06,8.319527177724884,0.0008068145584617191,7.743188325956279e-05,0.00015194597296185226,0.0005974753188343049,0.09289148288224125,0.09289148288224125,0.09289148288224125,0.09299699607724424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496470.5086732706,592.8024815762776,0.0,0.09289148288224125,0.0928914828947121,0.0928914828947121,0.3736630937701631,0.3736630937701631,0.5,8.226931908597795,0.5690025660005062,0.5690025660005062,3.228706191293895e-11,0.0007689433530231327,0.5657279027827826,3.228706191293895e-11,27804.911735796933,21069.294180276225,0.7577543989521441,0.9847682455511321,0.6080814880236021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269469152715859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29383426741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4914134185057,260.4914134185057,-12.658586581494262,244.73471071109165,276.24811612591657,124527.03099254971,124567.7668328903,-40.73584034058047,0.0,nan,276.24811612591657,3.09811612591659,269.9454350429599,-3.204564957040077,263.6427539599905,-9.507246040009477,257.34007287702093,-15.809927122979047,251.03739179405508,-22.112608205944895,244.73471071109165,-28.415289288908326,1.0,1.0,26022.012520719443,26022.012520719443,275.4628155767552,2.312815576755213,275.4628155767552,275.4628155767552,77122.24743273392,77118.33888042034,3.908552313572727,0.0,8546.071908451686,8546.071908451686,0.8849706157756514,3951.8171079086724,275.4628155767552,2.312815576755213,1.0,0.002,0.19479420769425787,0.004600451132999795,0.0003007642851881258,0.001699235714531233,0.1503821425940629,0.1503821425940629,0.0,-2.806413955391829e-13,1.0,1.0011425168234753,0.5657279027504956,0.0928914828947121,0.0,0.00010598561640832484,136.2021545373329,0.0,1599891.9205939057,266.43974997874966,0.0007689433207360707,1.0,1285100.3669459682,2591.7940124195557,,,,,,,,,,,,,,,,,,,3.0,15273.846493583278,1571.7627673898237,0.3736630937701631,6.173730061729009,3.0583797775038577
