time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1577.0,-30.16945184384144,4.346156701765988,35.05465427680338,24.365222348738484,4.849590966695015,-26.66754756277412,-40.1614151202142,1.3476866856753975,-6.710074989382463,-6.710841129566262,40.10920446167222,41190.146281056965,25516.924532806945,25516.924532806945,66707.07081386392,77131.17490000554,77118.08252827328,25516.924532806945,102635.00706108022,102635.00706108022,102635.00706108022,130439.43931720879,126704.70309117404,3734.736226034749,0.0,90971.6695293791,55030.80345939678,39934.29563331368,27804.43225612857,67738.72788944225,21068.967695826133,1571.7343675929922,0.0,0.8774988241438214,2.707372783766218,0.001494314320929203,1.0,1.0,-6.146153086365132,331617.47156512924,1559247.2005490835,4.701945266001612,1559247.2005490835,4.701945266001612,0.7577557240422406,0.09289072276773909,3.9321475631678577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321475631678577,1.2854425643811265,1.2857374129863923,3.05898347551684,6481.618916665084,15273.828627346847,6450.491391897349,0.00032480829514711313,23135.365107226433,2359.150689300264,19280.95043726512,1966.109776250312,0.8333972836781656,0.8333972836781656,35537.59021643296,35405.22815468563,1.0046752932123266,0.8,4289.01065283111,4273.035954225843,1.0046752932123266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.895457138278,4632.441516551485,5.973209033046095,4.346156701765988,-3.956997529548335,8.303154231314323,3.0578710153009365,3.5,0.8736774329431247,0.6,0.00022936322797574858,1.0000634223960145,0.00022934868213280495,199.062243569573,0.0,2.9119240414572533e-06,8.252392733489856,0.0008097264825031764,7.742736110227645e-05,0.00015193586687347214,0.0005974342486843195,0.09289072266509782,0.09289072266509782,0.09289072266509782,0.09299604088219578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496455.17496187816,592.8075003124604,0.0,0.09289072266509782,0.09289072276773909,0.09289072276773909,0.37365886899564565,0.37365886899564565,0.5,8.230091456648543,0.5680747162296598,0.5680747162296598,-6.076561476220377e-11,0.0007661401837708581,0.5646880432011017,-6.076561476220377e-11,27804.43225612857,21068.967695826133,0.7577557240422406,0.98477005536239,0.608073808948468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694598929421155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.22669982318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4911690808553,260.4911690808553,-12.658830919144691,244.7341269993804,276.24821116232886,124529.26421373342,124570.11511439321,-40.85090065979081,0.0,nan,276.24821116232886,3.09821116232888,269.9453943297425,-3.2046056702574788,263.64257749714784,-9.507422502852137,257.33976066456063,-15.810239335439348,251.03694383197174,-22.113056168028237,244.7341269993804,-28.41587300061957,1.0,1.0,26022.012520719443,26022.012520719443,275.4629634153039,2.312963415303898,275.4629634153039,275.4629634153039,77121.96300465307,77118.08252827328,3.880476379781612,0.0,8546.071908451686,8546.071908451686,0.8849711701535166,3951.808300983697,275.4629634153039,2.312963415303898,1.0,0.002,0.19468841705764414,0.004600923604447458,0.000300601053100532,0.0016993989468219934,0.150300526550266,0.150300526550266,0.0,-7.747448516060018e-14,1.0,1.0011404212408037,0.5646880432618673,0.09289072276773909,0.0,0.00010579061530796131,135.95149440409068,0.0,1599892.1222979585,266.4399250106175,0.0007661402445364729,1.0,1285099.7605820675,2591.809346502694,,,,,,,,,,,,,,,,,,,3.0,15273.828627346847,1571.7343675929922,0.37365886899564565,6.173730061729009,3.0578710153009365
1578.0,-30.170057545314528,4.348093975624826,35.05465029128384,24.365337390359514,4.849719593716244,-26.668079831439748,-40.16193364569915,1.3477418798455374,-6.709897441353121,-6.710660584162702,40.109193532778654,41189.59713566494,25517.52713754848,25517.52713754848,66707.12427321341,77130.94579533488,77117.81032984733,25517.52713754848,102635.33746739582,102635.33746739582,102635.33746739582,130439.28143278002,126703.15858508837,3736.122847691648,0.0,90971.6991810319,55030.512314139436,39934.652074324964,27803.9439653842,67738.59603970917,21068.635025290176,1571.7054883975552,0.0,0.8774998511740715,2.707391069411835,0.001494314320929203,1.0,1.0,-6.147086526857265,331619.8390954666,1559246.7282473815,4.701910273222544,1559246.7282473815,4.701910273222544,0.7577570668219065,0.09288995928616843,3.9321387282516795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321387282516795,1.2854423359653475,1.2857371658194048,3.058977146025538,6481.605505232533,15273.810809053039,6450.492200281252,0.0003248111631112994,23135.42462971037,2359.156758904455,19280.952853578703,1966.1100226457256,0.8333952439679115,0.8333952439679115,35537.526338524774,35405.22815468563,1.0046730358652003,0.8,4289.002943444316,4273.035954225843,1.0046730358652003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.47042865847,4632.441516551485,5.973944468009042,4.348093975624826,-3.9566334155894385,8.304727391214264,3.057363965140937,3.5,0.8735325614688392,0.6,0.00022934868213280495,1.0000631315415767,0.00022933420391097582,199.06274442507444,0.0,2.8955281309694506e-06,8.205926723167423,0.0008126220106341458,7.742281161166689e-05,0.00015192587052113805,0.0005973935992995171,0.09288995925660277,0.09288995925660277,0.09288995925660277,0.09299506909150283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496439.86291983846,592.8125118066856,0.0,0.09288995925660277,0.09288995928616843,0.09288995928616843,0.3736546509160072,0.3736546509160072,0.5,8.233244748939013,0.5671086501786817,0.5671086501786817,1.2505552149377763e-11,0.0007631428096033233,0.5635740573054591,1.2505552149377763e-11,27803.9439653842,21068.635025290176,0.7577570668219065,0.9847727613679638,0.6080668857016037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269450657428665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.180233812855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4909257978288,260.4909257978288,-12.659074202171155,244.73354596524825,276.2483056304065,124531.68425857453,124572.35883654004,-40.67457796548673,0.0,nan,276.2483056304065,3.0983056304065144,269.9453536973775,-3.20464630262245,263.64240176433907,-9.507598235660907,257.3394498313176,-15.810550168682369,251.03649789828398,-22.113502101715994,244.73354596524825,-28.416454034751723,1.0,1.0,26022.012520719443,26022.012520719443,275.46311211000113,2.313112110001157,275.46311211000113,275.46311211000113,77121.72073890778,77117.81032984733,3.9104090604523662,0.0,8546.071908451686,8546.071908451686,0.8849717290738663,3951.799421892938,275.46311211000113,2.313112110001157,1.0,0.002,0.19458283527005846,0.004601395663515827,0.000300438145031107,0.001699561852610475,0.1502190725155535,0.1502190725155535,0.0,-2.3584181482738664e-12,1.0,1.0011381761659053,0.5635740572929535,0.09288995928616843,0.0,0.00010558176375616014,135.68303432804,0.0,1599892.326681767,266.44010255864686,0.0007631427970977711,1.0,1285099.1449754373,2591.825637961542,,,,,,,,,,,,,,,,,,,3.0,15273.810809053039,1571.7054883975552,0.3736546509160072,6.173730061729009,3.057363965140937
1579.0,-30.170660493025313,4.3500261912259806,35.05464627824813,24.36545711187648,4.849850991253164,-26.668609344591,-40.16244417345149,1.3477998429307414,-6.709722005363062,-6.710482455552618,40.10918476761562,41189.02182615517,25518.134128067224,25518.134128067224,66707.1559542224,77130.71410579424,77117.56236279855,25518.134128067224,102635.69649086577,102635.69649086577,102635.69649086577,130439.16409881518,126701.65696043796,3737.5071383772142,0.0,90971.72442766163,55030.193195929896,39935.034701924145,27803.467607949402,67738.50230987355,21068.31076119211,1571.6772378325634,0.0,0.8775008567324704,2.7074091068942083,0.001494314320929203,1.0,1.0,-6.147911026640145,331622.17494614184,1559246.3494526518,4.701876012078765,1559246.3494526518,4.701876012078765,0.7577583867692959,0.09288920087195071,3.9321293743285737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321293743285737,1.2854420944434382,1.285736905630215,3.0589704439631564,6481.591304366571,15273.793026438732,6450.493581605038,0.0003248142375597368,23135.486085880733,2359.1630256897856,19280.95698244794,1966.1104436732157,0.8333932086352334,0.8333932086352334,35537.4587080792,35405.22815468563,1.004670645910274,0.8,4288.994781166013,4273.035954225843,1.004670645910274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.0468158028625,4632.441516551485,5.9746790959186376,4.3500261912259806,-3.9562716294867832,8.306297820712764,3.0568586372579634,3.5,0.8733881820737038,0.6,0.00022933420391097582,1.000062844822525,0.00022931979234932416,199.06324300569813,0.0,2.882074571703192e-06,8.167799336206846,0.000815504085205849,7.741833253382218e-05,0.00015191587137715362,0.0005973528602688271,0.09288920085643892,0.09288920085643892,0.09288920085643892,0.09299412367104155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496424.5886091348,592.8175109993034,0.0,0.09288920085643892,0.09288920087195071,0.09288920087195071,0.37365043784468277,0.37365043784468277,0.5,8.236392435303562,0.5661361552340054,0.5661361552340054,2.6943780540023e-11,0.0007604501895457361,0.562571428912463,2.6943780540023e-11,27803.467607949402,21068.31076119211,0.7577583867692959,0.9847745916947912,0.608059233989758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694414458799583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.1421064259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49068387987927,260.49068387987927,-12.659316120120707,244.73296762269257,276.24840013706427,124534.113863986,124574.56021363262,-40.44634964664131,0.0,nan,276.24840013706427,3.0984001370642886,269.94531363418645,-3.2046863658135294,263.64222713131113,-9.507772868688846,257.33914062844946,-15.81085937155052,251.0360541255719,-22.113945874428083,244.73296762269257,-28.417032377307407,1.0,1.0,26022.012520719443,26022.012520719443,275.46326122328685,2.3132612232868723,275.46326122328685,275.46326122328685,77121.48605800969,77117.56236279855,3.9236952111386927,0.0,8546.071908451686,8546.071908451686,0.8849723208277556,3951.7900212002164,275.46326122328685,2.3132612232868723,1.0,0.002,0.19447744152689989,0.004601866544822999,0.00030027552569381375,0.0016997244744730777,0.15013776284690689,0.15013776284690689,0.0,1.668912404106937e-13,1.0,1.0011361556413947,0.5625714288855193,0.09288920087195071,0.0,0.00010539372242251115,135.44131855833248,0.0,1599892.5290170377,266.4402779946369,0.0007604501626019555,1.0,1285098.537608948,2591.840515321003,,,,,,,,,,,,,,,,,,,3.0,15273.793026438732,1571.6772378325634,0.37365043784468277,6.173730061729009,3.0568586372579634
1580.0,-30.17126121742705,4.351953472176043,35.054642324753736,24.36560826553034,4.850015562274117,-26.669133539451984,-40.16295012608168,1.3478878843346198,-6.709540140258184,-6.71029834221109,40.10917845985767,41188.42928267618,25518.726286007754,25518.726286007754,66707.15556868393,77130.46040440082,77117.36834274106,25518.726286007754,102636.0946287488,102636.0946287488,102636.0946287488,130439.09184759016,126700.20247629141,3738.8893712987456,0.0,90971.73718768355,55029.86651004057,39935.41186404776,27802.997218841352,67738.40908288912,21067.99117033286,1571.649127287652,0.0,0.8775018855420517,2.707427743458517,0.001494314320929203,1.0,1.0,-6.148565586220798,331624.5892892517,1559246.076858125,4.701840958777967,1559246.076858125,4.701840958777967,0.7577597121815214,0.09288844449394457,3.9321192511189955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321192511189955,1.285441711930622,1.285736504503484,3.058963478953311,6481.576546346488,15273.775278801417,6450.495371990619,0.0003248174580682634,23135.548893079726,2359.169430241696,19280.962334030253,1966.1109893827406,0.8333911774964435,0.8333911774964435,35537.3855155261,35405.22815468563,1.0046680594003865,0.8,4288.985947600258,4273.035954225843,1.0046680594003865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.624602591055,4632.441516551485,5.97540843803624,4.351953472176043,-3.955905839629797,8.30785931180584,3.0563550122570198,3.5,0.8732442892162914,0.6,0.00022931979234932416,1.0000626133902235,0.00022930543475865726,199.06373975005144,0.0,2.8688121991542797e-06,8.130213772403229,0.0008183728974050032,7.741389383183697e-05,0.0001519058985174872,0.0005973121079191399,0.09288844448260583,0.09288844448260583,0.09288844448260583,0.092993209551742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496409.3492295243,592.8224988219646,0.0,0.09288844448260583,0.09288844449394457,0.09288844449394457,0.37364623232762006,0.37364623232762006,0.5,8.239535388760334,0.5651882411064548,0.5651882411064548,-6.139089236967266e-12,0.000758201952919535,0.561732755990306,-6.139089236967266e-12,27802.997218841352,21067.99117033286,0.7577597121815214,0.9847759413283048,0.6080513233234537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694322584690965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.10452086209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49044629670635,260.49044629670635,-12.659553703293625,244.7323921679394,276.2485004254724,124536.87741800382,124576.59903522754,-39.72161722373315,0.0,nan,276.2485004254724,3.098500425472423,269.94527877396325,-3.2047212260367246,263.6420571224583,-9.507942877541666,257.33883547095616,-15.811164529043822,251.03561381944846,-22.11438618055152,244.7323921679394,-28.417607832060582,1.0,1.0,26022.012520719443,26022.012520719443,275.4634226337937,2.3134226337937207,275.4634226337937,275.4634226337937,77121.30744915255,77117.36834274106,3.9391064114897745,0.0,8546.071908451686,8546.071908451686,0.8849729612484816,3951.7798473745906,275.4634226337937,2.3134226337937207,1.0,0.002,0.19437220518272855,0.004602337784923203,0.00030011315295134133,0.001699886846885727,0.15005657647567067,0.15005657647567067,0.0,-1.6293173407677664e-13,1.0,1.0011344658297803,0.5617327559964451,0.09288844449394457,0.0,0.00010523632236619181,135.2389779115993,0.0,1599892.739539923,266.4404598597418,0.0007582019590586242,1.0,1285097.9098357977,2591.8534407324937,,,,,,,,,,,,,,,,,,,3.0,15273.775278801417,1571.649127287652,0.37364623232762006,6.173730061729009,3.0563550122570198
1581.0,-30.17185913218077,4.353875575009858,35.05463851213096,24.365714226756268,4.850132334372893,-26.66965998552348,-40.163460129965074,1.3479331877127012,-6.70937138957288,-6.710127492468208,40.10917461842248,41187.87763541719,25519.347660074483,25519.347660074483,66707.22529549168,77130.24049596419,77117.16751287901,25519.347660074483,102636.51517295348,102636.51517295348,102636.51517295348,130439.06388989052,126698.79374042587,3740.270149464641,0.0,90971.76793108869,55029.56475451377,39935.781307305464,27802.548716937035,67738.3300242425,21067.686441250873,1571.6223802534398,0.0,0.8775028325339561,2.707445037696269,0.001494314320929203,1.0,1.0,-6.1491788593893375,331626.8297144979,1559245.910847148,4.701808693191453,1559245.910847148,4.701808693191453,0.75776097564813,0.0928877006227879,3.9321103189120916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321103189120916,1.285441529443662,1.28573630351787,3.0589569644711148,6481.56274294043,15273.757555606135,6450.4965021053995,0.0003248204311779346,23135.609266491312,2359.1755866163585,19280.96571201896,1966.1113338417258,0.8333891487329333,0.8333891487329333,35537.32093409668,35405.22815468563,1.004665777195193,0.8,4288.978153305906,4273.035954225843,1.004665777195193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.203813493969,4632.441516551485,5.976142773193306,4.353875575009858,-3.955550546806771,8.309426121816628,3.0558531189956653,3.5,0.8731008911416186,0.6,0.00022930543475865726,1.0000623208381987,0.00022929114514230045,199.06423417325792,0.0,2.8580756919547885e-06,8.09978651099987,0.000821230973096958,7.740941982649116e-05,0.0001518960149321661,0.0005972718877163954,0.09288770060484977,0.09288770060484977,0.09288770060484977,0.09299232131034152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496394.14287382737,592.8274758997532,0.0,0.09288770060484977,0.0928877006227879,0.0928877006227879,0.3736420378118163,0.3736420378118163,0.5,8.242674012238304,0.5642779299584504,0.5642779299584504,-3.54702933691442e-11,0.0007561028953091409,0.5609486330788513,-3.54702933691442e-11,27802.548716937035,21067.686441250873,0.75776097564813,0.9847781200336381,0.6080438891935583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694230946076737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.074093600684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49020817023097,260.49020817023097,-12.659791829769006,244.73181912670458,276.2485972137554,124539.090908281,124578.90336010604,-39.81245182504085,0.0,nan,276.2485972137554,3.098597213755397,269.9452415963441,-3.2047584036558874,263.6418859789428,-9.508114021057168,257.3385303615256,-15.811469638474364,251.0351747441133,-22.11482525588667,244.73181912670458,-28.418180873295398,1.0,1.0,26022.012520719443,26022.012520719443,275.4635699838675,2.3135699838675237,275.4635699838675,275.4635699838675,77121.03675822266,77117.16751287901,3.8692453436524374,0.0,8546.071908451686,8546.071908451686,0.8849735263230394,3951.770870506652,275.4635699838675,2.3135699838675237,1.0,0.002,0.19426711604407074,0.004602806161728724,0.0002999509992050243,0.0017000490011448135,0.14997549960251214,0.14997549960251214,0.0,3.4983778027242174e-13,1.0,1.0011328859067747,0.5609486331143216,0.0928877006227879,0.0,0.00010508911830164133,135.04974505639578,0.0,1599892.9348629862,266.4406286104271,0.0007561029307794342,1.0,1285097.327287087,2591.865508171425,,,,,,,,,,,,,,,,,,,3.0,15273.757555606135,1571.6223802534398,0.3736420378118163,6.173730061729009,3.0558531189956653
1582.0,-30.172454271233722,4.355792677574187,35.054634600285524,24.36582863973456,4.850261029984571,-26.670182741097943,-40.16396583812309,1.3479894999387732,-6.709194875714161,-6.709948047626672,40.10916412976121,41187.324877608444,25519.947692764355,25519.947692764355,66707.27257037279,77130.01570585486,77116.90075071358,25519.947692764355,102636.84844347794,102636.84844347794,102636.84844347794,130438.91332819624,126697.26574968999,3741.647578506255,0.0,90971.79901194412,55029.26711729642,39936.14654960856,27802.064884718297,67738.21143432686,21067.356859961565,1571.593747211696,0.0,0.8775038518448988,2.7074632116225215,0.001494314320929203,1.0,1.0,-6.1500958068600085,331629.18286452204,1559245.4575705498,4.701773963624717,1559245.4575705498,4.701773963624717,0.7577623082068794,0.0928869447833148,3.932101842279541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932101842279541,1.2854412952632037,1.2857360509142908,3.0589509274123747,6481.549951137387,15273.739868673321,6450.496937584366,0.00032482314248384066,23135.667045491737,2359.181478434709,19280.96701369473,1966.1114665757148,0.8333871236901234,0.8333871236901234,35537.25964652296,35405.22815468563,1.0046636113905898,0.8,4288.97075654504,4273.035954225843,1.0046636113905898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.784380312443,4632.441516551485,5.976870356834487,4.355792677574187,-3.9551893304161836,8.31098200799037,3.0553528758041595,3.5,0.8729579645154741,0.6,0.00022929114514230045,1.0000620318204207,0.0002292769226774063,199.06472630335855,0.0,2.8445515366973095e-06,8.061459055000174,0.0008240755246336553,7.740498374141006e-05,0.00015188616140089038,0.0005972318550612087,0.09288694473727503,0.09288694473727503,0.09288694473727503,0.09299135932926365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496378.934290272,592.8324533165644,0.0,0.09288694473727503,0.0928869447833148,0.0928869447833148,0.3736378558677495,0.3736378558677495,0.5,8.245806451678245,0.5633272648290699,0.5633272648290699,-6.764366844436154e-12,0.0007531719124926894,0.5598522407666451,-6.764366844436154e-12,27802.064884718297,21067.356859961565,0.7577623082068794,0.9847805419994949,0.6080367934949114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694139554526402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.03576614469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48997093552947,260.48997093552947,-12.660029064470507,244.73124864800369,276.24869322305653,124541.47131896163,124581.13467485055,-39.6633558889255,0.0,nan,276.24869322305653,3.098693223056557,269.94520430803703,-3.204795691962943,263.64171539304726,-9.508284606952714,257.33822647802145,-15.811773521978523,251.0347375630111,-22.11526243698887,244.73124864800369,-28.418751351996292,1.0,1.0,26022.012520719443,26022.012520719443,275.463718214115,2.3137182141149992,275.463718214115,275.463718214115,77120.7989705571,77116.90075071358,3.8982198435114697,0.0,8546.071908451686,8546.071908451686,0.88497406257659,3951.7623514909387,275.463718214115,2.3137182141149992,1.0,0.002,0.19416223245895214,0.00460327514568063,0.00029978916801300223,0.001700210832033964,0.1498945840065011,0.1498945840065011,0.0,4.696633706946507e-14,1.0,1.0011306762424295,0.5598522407734094,0.0928869447833148,0.0,0.00010488356458833948,134.78552435514376,0.0,1599893.138124169,266.4408051242858,0.0007531719192570563,1.0,1285096.715430748,2591.8815685232576,,,,,,,,,,,,,,,,,,,3.0,15273.739868673321,1571.593747211696,0.3736378558677495,6.173730061729009,3.0553528758041595
1583.0,-30.173046713766038,4.357704757298163,35.05463065454305,24.365947732608788,4.850392592362915,-26.670702783133855,-40.16447109226135,1.3480486618429268,-6.709019836290736,-6.709770318536935,40.10915532789818,41186.77658740223,25520.550433850687,25520.550433850687,66707.32702125292,77129.788325363,77116.65340191642,25520.550433850687,102637.20383576711,102637.20383576711,102637.20383576711,130438.7945556342,126695.77194165689,3743.0226139773185,0.0,90971.82582167114,55028.97228791021,39936.503926401034,27801.59071986709,67738.09464626812,21067.034093500748,1571.565619709493,0.0,0.8775048553344482,2.7074812090691376,0.001494314320929203,1.0,1.0,-6.150926118001962,331631.51352782757,1559245.0771898432,4.701739773168466,1559245.0771898432,4.701739773168466,0.7577636224407185,0.09288619289365543,3.932092868879464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932092868879464,1.2854410475994078,1.2857357849106128,3.0589445359806597,6481.5364084605335,15273.722217416554,6450.4979188397465,0.0003248260502462489,23135.726661409084,2359.187557566456,19280.96994673273,1966.1117656623549,0.83338510300149,0.83338510300149,35537.19476720213,35405.22815468563,1.0046613186604192,0.8,4288.962926298348,4273.035954225843,1.0046613186604192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.366341063293,4632.441516551485,5.977596766150255,4.357704757298163,-3.9548299161114353,8.312534673409598,3.0548543277027487,3.5,0.8728155222007853,0.6,0.0002292769226774063,1.0000617510518202,0.00022926276546049592,199.0652162057991,0.0,2.8311910815108975e-06,8.023595525001884,0.0008269067157151661,7.740055187372071e-05,0.00015187637080368562,0.0005971919945884655,0.09288619282614649,0.09288619282614649,0.09288619282614649,0.09299041949807837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496363.76127853506,592.8374191161699,0.0,0.09288619282614649,0.09288619289365543,0.09288619289365543,0.37363367902028716,0.37363367902028716,0.5,8.24893325270978,0.5623657521534824,0.5623657521534824,1.1311840353300795e-11,0.0007504822461896765,0.5588442005349634,1.1311840353300795e-11,27801.59071986709,21067.034093500748,0.7577636224407185,0.9847830437156828,0.6080297475516803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694048401576923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.99790261469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4897349362199,260.4897349362199,-12.66026506378006,244.73068075773938,276.24878911470034,124543.8653113553,124583.32212277043,-39.456811415138795,0.0,nan,276.24878911470034,3.0987891147003666,269.9451674433013,-3.2048325566987046,263.6415457719272,-9.508454228072765,257.3379241005219,-15.812075899478089,251.03430242912947,-22.11569757087051,244.73068075773938,-28.4193192422606,1.0,1.0,26022.012520719443,26022.012520719443,275.4638670002237,2.313867000223695,275.4638670002237,275.4638670002237,77120.568601133,77116.65340191642,3.9151992165716365,0.0,8546.071908451686,8546.071908451686,0.8849746302567256,3951.7533332238613,275.4638670002237,2.313867000223695,1.0,0.002,0.19405753791581723,0.004603743053503527,0.0002996276275298184,0.0017003723721332226,0.14981381376490918,0.14981381376490918,0.0,-3.369591931867699e-13,1.0,1.001128644741195,0.5588442005236516,0.09288619289365543,0.0,0.00010469452222175573,134.5425231851893,0.0,1599893.3399957542,266.44098016370924,0.0007504822348778362,1.0,1285096.109424062,2591.8965096316615,,,,,,,,,,,,,,,,,,,3.0,15273.722217416554,1571.565619709493,0.37363367902028716,6.173730061729009,3.0548543277027487
1584.0,-30.173636905273415,4.359611939518331,35.054626764112484,24.366103775706165,4.850556146344894,-26.671217600118908,-40.164968034345634,1.3481368411666275,-6.708838276645054,-6.7095865217844946,40.109149032443085,41186.17929619793,25521.138133530367,25521.138133530367,66707.3174297283,77129.53439019904,77116.46103875872,25521.138133530367,102637.59917228908,102637.59917228908,102637.59917228908,130438.72182103552,126694.32623766264,3744.395583372878,0.0,90971.82953294081,55028.63203210118,39936.886112044034,27801.12264874645,67738.00876079049,21066.716096219752,1571.5376361140407,0.0,0.877505882339365,2.707499813879955,0.001494314320929203,1.0,1.0,-6.151582271366408,331633.92377234163,1559244.8051273972,4.701704781558414,1559244.8051273972,4.701704781558414,0.7577649421711267,0.09288544290549271,3.932081538114977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932081538114977,1.2854406639159306,1.2857353829399516,3.058936634333936,6481.519665819298,15273.704600342116,6450.5011691056325,0.00032482979121981097,23135.794273623407,2359.19445209357,19280.979661994974,1966.112756343397,0.8333830874342093,0.8333830874342093,35537.11284366392,35405.22815468563,1.0046584236166929,0.8,4288.953038995187,4273.035954225843,1.0046584236166929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.949683320052,4632.441516551485,5.978317859601016,4.359611939518331,-3.954466433219576,8.314078372737907,3.054357459548772,3.5,0.8726735598710776,0.6,0.00022926276546049592,1.0000615167155513,0.00022924866283571374,199.06570424894198,0.0,2.8182094451396404e-06,7.986805567525741,0.0008297249251603058,7.739619314456863e-05,0.0001518665723159273,0.0005971517452602608,0.0928854428918767,0.0928854428918767,0.0928854428918767,0.09298951150943204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496348.62347691995,592.8423734582519,0.0,0.0928854428918767,0.09288544290549271,0.09288544290549271,0.3736295093982486,0.3736295093982486,0.5,8.252055311828828,0.561426338209742,0.561426338209742,-5.2011728257639334e-11,0.0007482451394480449,0.5580042504180938,-5.2011728257639334e-11,27801.12264874645,21066.716096219752,0.7577649421711267,0.9847841507313573,0.6080217008096962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693957488294767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.96111265721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4895030606388,260.4895030606388,-12.660496939361167,244.73011566493287,276.2488904563434,124546.53183893512,124585.29920119351,-38.767362258393646,0.0,nan,276.2488904563434,3.0988904563434403,269.94513549805873,-3.2048645019412447,263.6413805397869,-9.508619460213083,257.3376255814971,-15.812374418502884,251.033870623214,-22.116129376785977,244.73011566493287,-28.41988433506711,1.0,1.0,26022.012520719443,26022.012520719443,275.46402828801996,2.3140282880199834,275.46402828801996,275.46402828801996,77120.39049389772,77116.46103875872,3.929455139004858,0.0,8546.071908451686,8546.071908451686,0.8849753470694348,3951.741945805552,275.46402828801996,2.3140282880199834,1.0,0.002,0.19395300100030174,0.004604211342093387,0.0002994663340389119,0.0017005336655098824,0.14973316701945594,0.14973316701945594,0.0,-4.5120591291025747e-13,1.0,1.0011269523001278,0.5580042504701055,0.09288544290549271,0.0,0.00010453689376317975,134.33988995347727,0.0,1599893.550173654,266.4411617233549,0.0007482451914597732,1.0,1285095.482727982,2591.909448327861,,,,,,,,,,,,,,,,,,,3.0,15273.704600342116,1571.5376361140407,0.3736295093982486,6.173730061729009,3.054357459548772
1585.0,-30.174226860894986,4.361513983667877,35.05462300340151,24.36620390452447,4.850672688189054,-26.671736905974566,-40.165469342004485,1.3481827333086807,-6.7086697222549105,-6.709415851467779,40.10914499531012,41185.64181063644,25521.754702730042,25521.754702730042,66707.39651336649,77129.32182630539,77116.25940713183,25521.754702730042,102638.01410986188,102638.01410986188,102638.01410986188,130438.68963892107,126692.92258590912,3745.767053011953,0.0,90971.86969413146,55028.347199674005,39937.247216063835,27800.675529059194,67737.92274512303,21066.41229557407,1571.5109685280631,0.0,0.8775068290733878,2.7075170905736847,0.001494314320929203,1.0,1.0,-6.152207196638699,331636.1618946726,1559244.6306584598,4.701672524945198,1559244.6306584598,4.701672524945198,0.7577662015282325,0.0928847050333211,3.932074113972379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932074113972379,1.2854404781454358,1.2857351789978357,3.058931300845111,6481.508364796478,15273.687008615127,6450.500601060654,0.0003248321181269017,23135.848170020145,2359.1999479965275,19280.977964070516,1966.1125832032874,0.8333810726271605,0.8333810726271605,35537.05916570419,35405.22815468563,1.004656526726375,0.8,4288.946560634114,4273.035954225843,1.004656526726375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.534432040081,4632.441516551485,5.979043887091782,4.361513983667877,-3.954113342503465,8.315627326171342,3.053862300780686,3.5,0.8725320859373389,0.6,0.00022924866283571374,1.000061492425461,0.0002292345666462112,199.06619209913958,0.0,2.807348934024017e-06,7.956026879024064,0.0008325322740943298,7.739179635445657e-05,0.00015185686648125715,0.000597112453719911,0.0928847050044479,0.0928847050044479,0.0928847050044479,0.09298862724601294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496333.51799861935,592.8473172756718,0.0,0.0928847050044479,0.0928847050333211,0.0928847050333211,0.37362535054245655,0.37362535054245655,0.5,8.255172976705259,0.5605204821854954,0.5605204821854954,-4.644107320928015e-11,0.0007461292128709829,0.5572086548290827,-4.644107320928015e-11,27800.675529059194,21066.41229557407,0.7577662015282325,0.9847865687344135,0.6080145381133896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693866808713952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.93033396871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48927030664134,260.48927030664134,-12.660729693358633,244.72955247432046,276.2489881389643,124548.73591633828,124587.65014199952,-38.9142256612564,0.0,nan,276.2489881389643,3.09898813896433,269.945101006028,-3.2048989939719945,263.6412138731131,-9.50878612688689,257.3373267401736,-15.812673259826397,251.03343960724854,-22.11656039275144,244.72955247432046,-28.42044752567952,1.0,1.0,26022.012520719443,26022.012520719443,275.4641753648508,2.3141753648508256,275.4641753648508,275.4641753648508,77120.12162607598,77116.25940713183,3.8622189441521186,0.0,8546.071908451686,8546.071908451686,0.8849758167392184,3951.7344845422413,275.4641753648508,2.3141753648508256,1.0,0.002,0.19384861342132284,0.004604676773732792,0.00029930526293773537,0.0017006947347264262,0.14965263146886768,0.14965263146886768,0.0,-2.3358385538296833e-12,1.0,1.001125349188743,0.5572086548755237,0.0928847050333211,0.0,0.00010438755607889229,134.14791602276992,0.0,1599893.745240201,266.44133027774507,0.0007461292593120561,1.0,1285094.9007886136,2591.9216573440367,,,,,,,,,,,,,,,,,,,3.0,15273.687008615127,1571.5109685280631,0.37362535054245655,6.173730061729009,3.053862300780686
1586.0,-30.17481249628501,4.36341110123913,35.05461915867395,24.366350552905374,4.8508281193327525,-26.672248434722835,-40.16596576021982,1.3482640577694989,-6.70849148083181,-6.709234799165532,40.109135049135475,41185.06910824132,25522.345891348163,25522.345891348163,66707.41499958948,77129.07679022019,77116.00784741984,25522.345891348163,102638.353738768,102638.353738768,102638.353738768,130438.54840164621,126691.41312781372,3747.1352738324954,0.0,90971.87977647604,55028.028452781866,39937.612581882415,27800.194662878217,67737.80724476062,21066.08490055853,1571.4824463547604,0.0,0.8775078550513388,2.7075354257641298,0.001494314320929203,1.0,1.0,-6.15308452592177,331638.5361768191,1559244.2008265366,4.701637568425393,1559244.2008265366,4.701637568425393,0.7577675320629396,0.09288395528058534,3.932063489024828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932063489024828,1.2854401264366881,1.285734809087704,3.058923872187441,6481.49262436229,15273.669401940666,6450.503150661658,0.00032483559881227975,23135.91325023023,2359.2065843310643,19280.985584998536,1966.1133603216733,0.8333790577645197,0.8333790577645197,35536.98234528202,35405.22815468563,1.0046538120209565,0.8,4288.937289222996,4273.035954225843,1.0046538120209565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.120519784668,4632.441516551485,5.979762233292278,4.36341110123913,-3.9537529734385206,8.31716407467765,3.0533687706649966,3.5,0.8723910773328561,0.6,0.0002292345666462112,1.0000610423982077,0.00022922057447262684,199.06667637891184,0.0,2.8060747673799427e-06,7.952415890754757,0.0008353383488617097,7.738744267546654e-05,0.00015184712397074465,0.0005970725320787919,0.09288395527075785,0.09288395527075785,0.09288395527075785,0.09298767797119245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496318.412895533,592.852260617763,0.0,0.09288395527075785,0.09288395528058534,0.09288395528058534,0.3736212038017404,0.3736212038017404,0.5,8.25828465954293,0.559580331240511,0.559580331240511,-9.265477274311706e-12,0.0007433183337184346,0.5561502732437589,-9.265477274311706e-12,27800.194662878217,21066.08490055853,0.7577675320629396,0.9847885208116057,0.6080071201511604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693776374265877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.92672298044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4890407620746,260.4890407620746,-12.660959237925397,244.72899193980697,276.2490895843439,124551.30325205071,124589.68089162472,-38.377639574013536,0.0,nan,276.2490895843439,3.099089584343915,269.94507005543034,-3.204929944569642,263.6410505265342,-9.508949473465805,257.33703099761817,-15.812969002381806,251.03301146871388,-22.116988531286097,244.72899193980697,-28.421008060193003,1.0,1.0,26022.012520719443,26022.012520719443,275.464326981441,2.3143269814410132,275.464326981441,275.464326981441,77119.95443772401,77116.00784741984,3.946590304170968,0.0,8546.071908451686,8546.071908451686,0.8849764888996585,3951.7238064699523,275.464326981441,2.3143269814410132,1.0,0.002,0.19374442428421057,0.0046051431605845655,0.0002991445044977905,0.0017008554954872775,0.14957225224889525,0.14957225224889525,0.0,-1.493206600033936e-14,1.0,1.0011232161406982,0.5561502732530244,0.09288395528058534,0.0,0.0001041891153455112,133.89283652810215,0.0,1599893.950700666,266.44150851916817,0.0007433183429839119,1.0,1285094.2834487814,2591.937270187834,,,,,,,,,,,,,,,,,,,3.0,15273.669401940666,1571.4824463547604,0.3736212038017404,6.173730061729009,3.0533687706649966
1587.0,-30.175394744528948,4.365303135269787,35.05461540441737,24.366450996045046,4.850941235493456,-26.672761146517697,-40.16646228320894,1.3483076374988847,-6.708321449075527,-6.709062535240999,40.10912997065661,41184.53830171229,25522.955916455787,25522.955916455787,66707.49421816808,77128.86681460538,77115.79813683193,25522.955916455787,102638.75405328772,102638.75405328772,102638.75405328772,130438.49675418675,126689.99484502875,3748.501909158004,0.0,90971.91595328628,55027.742885389365,39937.97007544102,27799.742700899034,67737.71277634005,21065.77769725455,1571.4555142936936,0.0,0.8775088144502604,2.7075528652324574,0.001494314320929203,1.0,1.0,-6.153754309162082,331640.79522268084,1559243.981356805,4.7016048803943065,1559243.981356805,4.7016048803943065,0.7577688010966119,0.09288321810153922,3.9320554475804452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320554475804452,1.2854399512669032,1.285734615890727,3.058918033242309,6481.48025233821,15273.651862149656,6450.503361518728,0.00032483820595306074,23135.96976595664,2359.2123473313154,19280.98621526443,1966.1134245909084,0.8333770492575325,0.8333770492575325,35536.92420405896,35405.22815468563,1.0046517574082128,0.8,4288.930272193322,4273.035954225843,1.0046517574082128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.707993142923,4632.441516551485,5.980483190851955,4.365303135269787,-3.9533997357756565,8.318702871045444,3.0528769244384377,3.5,0.8722505498395536,0.6,0.00022922057447262684,1.000060689626416,0.00022920666400581626,199.0671578598146,0.0,2.7853754907541836e-06,7.893754140797356,0.0008381237243524639,7.738308830409943e-05,0.0001518374861685274,0.0005970334146358787,0.09288321809100573,0.09288321809100573,0.09288321809100573,0.09298678494444444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496303.35413827567,592.8571889764424,0.0,0.09288321809100573,0.09288321810153922,0.09288321810153922,0.3736170627679439,0.3736170627679439,0.5,8.26139166665366,0.558663011154465,0.558663011154465,4.61000126961153e-11,0.0007410861654761902,0.555308226078921,4.61000126961153e-11,27799.742700899034,21065.77769725455,0.7577688010966119,0.9847910637081355,0.6080001318866134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693686174888252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.86806123048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48881030451156,260.48881030451156,-12.661189695488417,244.72843377883788,276.2491868301861,124553.4452657325,124591.97554931286,-38.530283580359495,0.0,nan,276.2491868301861,3.099186830186113,269.9450362199106,-3.204963780089372,263.64088560964785,-9.509114390352124,257.3367349993779,-15.813265000622096,251.0325843891089,-22.117415610891072,244.72843377883788,-28.421566221162095,1.0,1.0,26022.012520719443,26022.012520719443,275.4644747065376,2.3144747065376237,275.4644747065376,275.4644747065376,77119.67569835467,77115.79813683193,3.87756152273505,0.0,8546.071908451686,8546.071908451686,0.884976997621107,3951.7157248183476,275.4644747065376,2.3144747065376237,1.0,0.002,0.1936403931616372,0.004605607390540579,0.0002989839845205543,0.0017010160154123516,0.14949199226027715,0.14949199226027715,0.0,-6.709433356122396e-14,1.0,1.0011215193298795,0.555308226032821,0.09288321810153922,0.0,0.00010403110230554623,133.68971376851914,0.0,1599894.1473369077,266.44167855092445,0.0007410861193761775,1.0,1285093.6960743107,2591.9500783687704,,,,,,,,,,,,,,,,,,,3.0,15273.651862149656,1571.4555142936936,0.3736170627679439,6.173730061729009,3.0528769244384377
1588.0,-30.175974095445564,4.36719024341837,35.05461152825874,24.366570263542258,4.851067296465523,-26.67326995625598,-40.1669544056989,1.3483631573118564,-6.708144558585047,-6.708882681163192,40.10911894448104,41183.982348058955,25523.547023276406,25523.547023276406,66707.52937133536,77128.64357882997,77115.52927055374,25523.547023276406,102639.07629383015,102639.07629383015,102639.07629383015,130438.33576661904,126688.47057253074,3749.865194088299,0.0,90971.93624354749,55027.429675329404,39938.34063135343,27799.259472788894,67737.60010414233,21065.448492711148,1571.4269147702314,0.0,0.8775098380054198,2.7075710815112246,0.001494314320929203,1.0,1.0,-6.154694036934927,331643.1538162843,1559243.5048512442,4.701570006522722,1559243.5048512442,4.701570006522722,0.7577701310112563,0.09288247014613517,3.932045531983607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932045531983607,1.2854397200145224,1.285734366703338,3.0589108697677276,6481.465073795165,15273.634370693293,6450.505571206122,0.0003248415444865192,23136.03326908951,2359.218822848731,19280.992820167925,1966.1140981036262,0.8333750473089074,0.8333750473089074,35536.85251231263,35405.22815468563,1.0046492239439924,0.8,4288.921619759045,4273.035954225843,1.0046492239439924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.296805776436,4632.441516551485,5.9811979773064765,4.36719024341837,-3.9530413143501235,8.320231557768494,3.0523867065397514,3.5,0.8721104875827861,0.6,0.00022920666400581626,1.0000603879069643,0.00022919282353091197,199.06763694686225,0.0,2.7691170924843614e-06,7.847677840100681,0.0008408928414449483,7.737877274742944e-05,0.0001518278912583868,0.0005969941814530327,0.09288247004640926,0.09288247004640926,0.09288247004640926,0.0929858267027754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496288.29713643575,592.8621164065244,0.0,0.09288247004640926,0.09288247014613517,0.09288247014613517,0.3736129326217835,0.3736129326217835,0.5,8.264492367582578,0.557702468090497,0.557702468090497,-3.922195901395753e-12,0.0007381225781273315,0.5541886442282475,-3.922195901395753e-12,27799.259472788894,21065.448492711148,0.7577701310112563,0.9847932207337831,0.6079929357512098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693596218037293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.82198492979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48858054014613,260.48858054014613,-12.661419459853846,244.72787817798536,276.24928290230724,124555.69789678129,124594.11228425572,-38.414387474454635,0.0,nan,276.24928290230724,3.099282902307266,269.9450019574387,-3.2049980425612716,263.6407210125796,-9.509278987420373,257.3364400677148,-15.813559932285159,251.032159122851,-22.11784087714898,244.72787817798536,-28.422121822014617,1.0,1.0,26022.012520719443,26022.012520719443,275.4646230998132,2.3146230998132182,275.4646230998132,275.4646230998132,77119.43402865488,77115.52927055374,3.9047581011400325,0.0,8546.071908451686,8546.071908451686,0.8849776249057929,3951.705759643525,275.4646230998132,2.3146230998132182,1.0,0.002,0.19353657191246101,0.0046060720414117405,0.0002988237931347728,0.001701176206700336,0.1494118965673864,0.1494118965673864,0.0,-1.6489110424289244e-13,1.0,1.0011192628026702,0.5541886442321697,0.09288247014613517,0.0,0.0001038212292312618,133.419943534879,0.0,1599894.3509915886,266.44185544141493,0.0007381225820495274,1.0,1285093.08281918,2591.96643551884,,,,,,,,,,,,,,,,,,,3.0,15273.634370693293,1571.4269147702314,0.3736129326217835,6.173730061729009,3.0523867065397514
1589.0,-30.17655093550188,4.36907240187839,35.054607603766904,24.366693512443476,4.851200392330054,-26.673775802749297,-40.167442337237276,1.3484252595183952,-6.7079691545760625,-6.708704587118191,40.1091097968919,41183.42540143423,25524.140985022063,25524.140985022063,66707.5663864563,77128.41856218789,77115.2826019593,25524.140985022063,102639.42358698137,102639.42358698137,102639.42358698137,130438.210326836,126686.98426814702,3751.226058688975,0.0,90971.95841712707,55027.11923934805,39938.71019753224,27798.786739854622,67737.49693738687,21065.126696277144,1571.398861052773,0.0,0.8775108447648258,2.7075891164121497,0.001494314320929203,1.0,1.0,-6.15553419430438,331645.48934249236,1559243.1095310133,4.701535704955038,1559243.1095310133,4.701535704955038,0.7577714413728873,0.09288172607135992,3.9320361490816773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320361490816773,1.2854394577931594,1.2857340866298501,3.0589041943929365,6481.450929477006,15273.61691787178,6450.507071521831,0.00032484461542111936,23136.094117134064,2359.2250276224872,19280.99730471198,1966.1145553998542,0.8333730493615563,0.8333730493615563,35536.78467202363,35405.22815468563,1.0046468265848914,0.8,4288.913432154864,4273.035954225843,1.0046468265848914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.886990731837,4632.441516551485,5.981911646702479,4.36907240187839,-3.952684717891442,8.321757119769831,3.05189815605669,3.5,0.8719709017304828,0.6,0.00022919282353091197,1.0000601264677147,0.0002291790438045338,199.0681139596105,0.0,2.755190633418957e-06,7.808210255109324,0.0008436480320783673,7.737449416203954e-05,0.00015181832936887242,0.0005969551591715948,0.09288172606714705,0.09288172606714705,0.09288172606714705,0.09298489272431656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496273.27692244033,592.8670318329637,0.0,0.09288172606714705,0.09288172607135992,0.09288172607135992,0.3736088067813809,0.3736088067813809,0.5,8.26758737039089,0.5567310269614154,0.5567310269614154,-1.1027623258996755e-11,0.0007354325421147223,0.5531703928137972,-1.1027623258996755e-11,27798.786739854622,21065.126696277144,0.7577714413728873,0.9847952670603907,0.6079856396155606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693506496210516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.7825173448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48835221073176,260.48835221073176,-12.661647789268216,244.72732516941971,276.24937925204296,124558.04548983606,124596.21996588462,-38.17447604856371,0.0,nan,276.24937925204296,3.0993792520429793,269.94496843551957,-3.2050315644804073,263.6405576189907,-9.50944238100925,257.3361468024713,-15.813853197528658,251.03173598594628,-22.118264014053693,244.72732516941971,-28.422674830580263,1.0,1.0,26022.012520719443,26022.012520719443,275.4647723304696,2.314772330469623,275.4647723304696,275.4647723304696,77119.21086530187,77115.2826019593,3.9282633425609674,0.0,8546.071908451686,8546.071908451686,0.8849782184906709,3951.6963298270857,275.4647723304696,2.314772330469623,1.0,0.002,0.19343294160121607,0.004606535603295306,0.0002986638953630525,0.0017013361053514603,0.14933194768152624,0.14933194768152624,0.0,7.145126504348731e-13,1.0,1.0011172106207764,0.5531703928248248,0.09288172607135992,0.0,0.00010363029242602507,133.17450903723827,0.0,1599894.553288362,266.4420308454239,0.0007354325531423456,1.0,1285092.475564545,2591.9815115052475,,,,,,,,,,,,,,,,,,,3.0,15273.61691787178,1571.398861052773,0.3736088067813809,6.173730061729009,3.05189815605669
