time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1590.0,-30.17712522353057,4.370949601689887,35.05460367106135,24.366816447023325,4.851334319575062,-26.674279269216886,-40.16792984968049,1.3484883652769388,-6.707794637386371,-6.708527531394751,40.10910171086108,41182.88074326227,25524.736022829115,25524.736022829115,66707.61676609138,77128.19476891894,77115.04875661842,25524.736022829115,102639.78477944754,102639.78477944754,102639.78477944754,130438.10474818981,126685.52013930603,3752.584608883791,0.0,90971.9821489717,55026.82141651886,39939.06748050315,27798.31996874228,67737.38744924543,21064.809104998432,1571.3711183078722,0.0,0.8775118417913439,2.707607044473628,0.001494314320929203,1.0,1.0,-6.156319770197456,331647.81126486434,1559242.760086794,4.70150173504849,1559242.760086794,4.70150173504849,0.7577727405355676,0.09288098521158135,3.9320270545068428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320270545068428,1.2854391907469094,1.2857338018084694,3.058897754799372,6481.437284750973,15273.599496039471,6450.5082351031515,0.0003248475575054989,23136.15366524518,2359.231099839923,19281.000782734412,1966.1149100594407,0.8333710547444225,0.8333710547444225,35536.71891636725,35405.22815468563,1.0046445028942128,0.8,4288.905496143757,4273.035954225843,1.0046445028942128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.478535359748,4632.441516551485,5.9826237988273085,4.370949601689887,-3.95232941327681,8.323279014966698,3.0514112575978265,3.5,0.8718317878850933,0.6,0.0002291790438045338,1.000059860733605,0.00022916532580001458,199.06858886398967,0.0,2.7431041409834517e-06,7.773957135547102,0.0008463911362193507,7.737021947006789e-05,0.0001518088243344659,0.0005969164043959966,0.09288098518755614,0.09288098518755614,0.09288098518755614,0.09298397242239667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496258.2880311454,592.8719370040413,0.0,0.09288098518755614,0.09288098521158135,0.09288098521158135,0.3736046876247131,0.3736046876247131,0.5,8.270676985091644,0.5557617280541081,0.5557617280541081,-2.575006874394603e-11,0.0007328940083652924,0.5522077611972804,-2.575006874394603e-11,27798.31996874228,21064.809104998432,0.7577727405355676,0.9847976025953814,0.6079785816085682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693417010533268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.748264225236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48812536296333,260.48812536296333,-12.661874637036647,244.7267747301906,276.24947599573574,124560.39998865318,124598.32674889908,-37.926760245881084,0.0,nan,276.24947599573574,3.0994759957357587,269.9449357426269,-3.205064257373067,263.6403954895155,-9.50960451048445,257.33585523641034,-15.814144763589638,251.0313149833011,-22.11868501669889,244.7267747301906,-28.423225269809365,1.0,1.0,26022.012520719443,26022.012520719443,275.46492202328955,2.3149220232895686,275.46492202328955,275.46492202328955,77118.98905197652,77115.04875661842,3.940295358101139,0.0,8546.071908451686,8546.071908451686,0.8849787938350657,3951.687189779377,275.46492202328955,2.3149220232895686,1.0,0.002,0.19332949182785444,0.004606998230706774,0.0002985042755918785,0.001701495722637168,0.14925213779593924,0.14925213779593924,0.0,-1.7709536094534517e-12,1.0,1.0011152705975264,0.5522077612230305,0.09288098521158135,0.0,0.00010344975119575946,132.94243440654836,0.0,1599894.7547582379,266.4422053626136,0.0007328940341153611,1.0,1285091.8718497395,2591.9958834481763,,,,,,,,,,,,,,,,,,,3.0,15273.599496039471,1571.3711183078722,0.3736046876247131,6.173730061729009,3.0514112575978265
1591.0,-30.177698176558,4.372821892131034,35.054599759949,24.36696613384413,4.85149767200362,-26.674778591702022,-40.16841299654914,1.3485780871467763,-6.707617947151903,-6.708348458394803,40.10909446869083,41182.31937422024,25525.325146971954,25525.325146971954,66707.6445211922,77127.95205275032,77114.83393581044,25525.325146971954,102640.1590827824,102640.1590827824,102640.1590827824,130438.0146014428,126684.07368732903,3753.94091411377,0.0,90971.99655053194,55026.51680000513,39939.42194502979,27797.85551866041,67737.2774636902,21064.493304666743,1571.3434385798002,0.0,0.8775128465905704,2.7076251744680087,0.001494314320929203,1.0,1.0,-6.1570458340579535,331650.1596553479,1559242.447110806,4.701467500365978,1559242.447110806,4.701467500365978,0.7577740408977365,0.09288024592800843,3.9320175311949535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320175311949535,1.2854387989336904,1.2857333922708771,3.0588912785709272,6481.423562400025,15273.582106104779,6450.509468684635,0.00032485052085600477,23136.213363444807,2359.2371873621278,19281.004469992018,1966.115286055077,0.833369063774973,0.833369063774973,35536.65006082073,35405.22815468563,1.0046420696599532,0.8,4288.8971860087495,4273.035954225843,1.0046420696599532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.0714307309245,4632.441516551485,5.983332806642339,4.372821892131034,-3.9519730972654834,8.324794989396517,3.0509260002107585,3.5,0.8716931429173596,0.6,0.00022916532580001458,1.0000597218568554,0.00022915164043854614,199.06906266639294,0.0,2.730823801670501e-06,7.7391546539342,0.0008491219600210212,7.736598327251082e-05,0.00015179934252750374,0.0005968776760420124,0.09288024589550031,0.09288024589550031,0.09288024589550031,0.09298306358360628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496243.32792811084,592.8768327387136,0.0,0.09288024589550031,0.09288024592800843,0.09288024592800843,0.37360057634051697,0.37360057634051697,0.5,8.2737615170427,0.5548045265737187,0.5548045265737187,-1.0800249583553523e-11,0.0007305112429207838,0.5513026243368699,-1.0800249583553523e-11,27797.85551866041,21064.493304666743,0.7577740408977365,0.9847996113653973,0.6079712813420285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693327761425042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.713461743624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4879025238288,260.4879025238288,-12.662097476171198,244.72622689122323,276.24957815643404,124563.05203902928,124600.30859496315,-37.25655593384681,0.0,nan,276.24957815643404,3.099578156434063,269.9449079033921,-3.2050920966078706,263.64023765034807,-9.509762349651908,257.3355673973088,-15.81443260269117,251.0308971442665,-22.119102855733473,244.72622689122323,-28.423773108776743,1.0,1.0,26022.012520719443,26022.012520719443,275.46507595950027,2.315075959500291,275.46507595950027,275.46507595950027,77118.83991032085,77114.83393581044,4.005974510408123,0.0,8546.071908451686,8546.071908451686,0.8849793963021524,3951.6776188509284,275.46507595950027,2.315075959500291,1.0,0.002,0.1932262118496016,0.004607460509213269,0.00029834491910729063,0.0017016550807582773,0.1491724595536453,0.1491724595536453,0.0,-1.3443196208995367e-13,1.0,1.0011134465437574,0.5513026243476702,0.09288024592800843,0.0,0.0001032799566045594,132.7241696953998,0.0,1599894.9590030394,266.4423820528481,0.0007305112537210334,1.0,1285091.2612558221,2592.0095698159157,,,,,,,,,,,,,,,,,,,3.0,15273.582106104779,1571.3434385798002,0.37360057634051697,6.173730061729009,3.0509260002107585
1592.0,-30.178267511046556,4.374689137635664,35.054595989838546,24.367070977482967,4.85161156461025,-26.675279603490395,-40.16890012482179,1.3486236570892993,-6.707448603708258,-6.708177109692441,40.109090715669964,41181.79786219002,25525.930539612338,25525.930539612338,66707.72840180236,77127.7432157331,77114.64462497304,25525.930539612338,102640.57516458537,102640.57516458537,102640.57516458537,130437.98780153849,126682.69205418175,3755.295747356731,0.0,90972.02665179,55026.233251896585,39939.770444326015,27797.41263695312,67737.18308127913,21064.192503092512,1571.31697215961,0.0,0.8775137958918149,2.707642518909583,0.001494314320929203,1.0,1.0,-6.15763747551938,331652.40676109045,1559242.2849210077,4.701435156610293,1559242.2849210077,4.701435156610293,0.7577752929094685,0.09287951742494707,3.9320088027460653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320088027460653,1.2854386138105467,1.2857331895126995,3.058884928849338,6481.410108101923,15273.564723771678,6450.510517186619,0.0003248534147476459,23136.272377685495,2359.24320513993,19281.007604034614,1966.1156056384816,0.8333670735408003,0.8333670735408003,35536.586952271464,35405.22815468563,1.0046398395155334,0.8,4288.889569475427,4273.035954225843,1.0046398395155334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.6656826409035,4632.441516551485,5.984043860607721,4.374689137635664,-3.951623117740345,8.32631225537601,3.0504423904966544,3.5,0.8715549687133298,0.6,0.00022915164043854614,1.000059344944495,0.00022913804225414686,199.06953347842745,0.0,2.724332079772921e-06,7.7207571140764575,0.0008518462921007941,7.736171238338387e-05,0.00015178992805516228,0.0005968393332810901,0.09287951742603197,0.09287951742603197,0.09287951742603197,0.09298219366068682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496228.40537198586,592.8817163027973,0.0,0.09287951742603197,0.09287951742494707,0.09287951742494707,0.37359647410181684,0.37359647410181684,0.5,8.276841808639924,0.5538889890447081,0.5538889890447081,5.189804141991772e-11,0.0007285059841706243,0.5505396341730489,5.189804141991772e-11,27797.41263695312,21064.192503092512,0.7577752929094685,0.9848022218721215,0.6079644294150113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693238746536504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.69506420376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4876787970939,260.4876787970939,-12.662321202906071,244.7256813551338,276.2496762390541,124565.13118696843,124602.53614129618,-37.404954327726436,0.0,nan,276.2496762390541,3.0996762390541335,269.9448772622727,-3.2051227377272653,263.6400782854877,-9.509921714512302,257.3352793086987,-15.814720691301261,251.03048033191664,-22.119519668083342,244.7256813551338,-28.42431864486619,1.0,1.0,26022.012520719443,26022.012520719443,275.46522515640714,2.315225156407166,275.46522515640714,275.46522515640714,77118.56172703767,77114.64462497304,3.917102064631763,0.0,8546.071908451686,8546.071908451686,0.8849799484841295,3951.6688467597955,275.46522515640714,2.315225156407166,1.0,0.002,0.19312307510426302,0.004607920878943658,0.000298185778930936,0.0017018142224112626,0.149092889465468,0.149092889465468,0.0,1.342198487769286e-12,1.0,1.0011119091177159,0.5505396341211508,0.09287951742494707,0.0,0.00010313672762579062,132.54004712809692,0.0,1599895.1551512438,266.4425513962917,0.0007285059322725829,1.0,1285090.6769990793,2592.021386362572,,,,,,,,,,,,,,,,,,,3.0,15273.564723771678,1571.31697215961,0.37359647410181684,6.173730061729009,3.0504423904966544
1593.0,-30.178834173417556,4.376551519451485,35.054592108896685,24.367189092468493,4.85174024062977,-26.67577673200506,-40.169379115663446,1.3486827992473476,-6.707271302915956,-6.70799693898493,40.10907997711643,41181.25324864957,25526.514182807125,25526.514182807125,66707.7674314567,77127.52569133896,77114.38495637402,25526.514182807125,102640.89913918114,102640.89913918114,102640.89913918114,130437.83223872163,126681.18502680714,3756.6472119144883,0.0,90972.0524065991,55025.931195776546,39940.134678691735,27796.93309954049,67737.06777823222,21063.865902752274,1571.2885526560108,0.0,0.8775148200376952,2.707660766435425,0.001494314320929203,1.0,1.0,-6.158550689518677,331654.7695720056,1559241.8208459332,4.70140026286402,1559241.8208459332,4.70140026286402,0.7577766161224628,0.09287877635951616,3.931999947372521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931999947372521,1.285438364950592,1.2857329231151773,3.058878632056119,6481.396765952686,15273.54739483154,6450.511512533183,0.0003248562813099822,23136.33103362306,2359.2491863809823,19281.0105791921,1966.1159090201143,0.8333650893554305,0.8333650893554305,35536.522926001206,35405.22815468563,1.0046375769414897,0.8,4288.881842182904,4273.035954225843,1.0046375769414897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.261250166579,4632.441516551485,5.984748104658348,4.376551519451485,-3.9512670225692754,8.32781854202076,3.049960379377436,3.5,0.871417251250696,0.6,0.00022913804225414686,1.000059066681425,0.00022912450862978896,199.07000208270503,0.0,2.7069842245169184e-06,7.671593292280947,0.000854553276325311,7.735751305159704e-05,0.00015178052920254982,0.0005968010328365993,0.09287877629658388,0.09287877629658388,0.09287877629658388,0.0929812470841221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496213.478858923,592.8866007571073,0.0,0.09287877629658388,0.09287877635951616,0.09287877635951616,0.3735923842378118,0.3735923842378118,0.5,8.2799159335019,0.5529346620971296,0.5529346620971296,2.2737367544323206e-12,0.0007256360689780195,0.5494462494662571,2.2737367544323206e-12,27796.93309954049,21063.865902752274,0.7577766161224628,0.984804474410593,0.6079574241901781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693149972306406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64590038197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48745593100915,260.48745593100915,-12.662544068990826,244.72513829916483,276.24977356285154,124567.39552133741,124604.65658386883,-37.26106253139803,0.0,nan,276.24977356285154,3.099773562851567,269.94484651011095,-3.205153489889028,263.63991945737496,-9.510080542625019,257.33499240464835,-15.81500759535163,251.03006535190403,-22.11993464809595,244.72513829916483,-28.42486170083515,1.0,1.0,26022.012520719443,26022.012520719443,275.4653749425588,2.315374942558833,275.4653749425588,275.4653749425588,77118.32610546205,77114.38495637402,3.9411490880302154,0.0,8546.071908451686,8546.071908451686,0.8849805086954518,3951.6599471093837,275.4653749425588,2.315374942558833,1.0,0.002,0.19302014332435946,0.004608381892680169,0.0002980269605115883,0.0017019730393616058,0.14901348025579414,0.14901348025579414,0.0,-1.2680568400869063e-13,1.0,1.0011097053520326,0.5494462494639833,0.09287877635951616,0.0,0.00010293176052255508,132.27658257976438,0.0,1599895.3594191268,266.442728697084,0.0007256360667042827,1.0,1285090.0626612625,2592.037425534598,,,,,,,,,,,,,,,,,,,3.0,15273.54739483154,1571.2885526560108,0.3735923842378118,6.173730061729009,3.049960379377436
1594.0,-30.179398268581302,4.378409003401281,35.05458819690834,24.367316881567262,4.851873511379344,-26.676271090568655,-40.16985765248535,1.3487463334478758,-6.707096008203678,-6.707819061608048,40.10907131907097,41180.70340250192,25527.101926361815,25527.101926361815,66707.80532886373,77127.30160377502,77114.14849107672,25527.101926361815,102641.25041743854,102641.25041743854,102641.25041743854,130437.71576402354,126679.71939153346,3757.9963724900804,0.0,90972.06758288169,55025.61991997912,39940.497403225076,27796.465346584995,67736.96274981007,21063.54760337842,1571.2607530835983,0.0,0.8775158237064727,2.7076787784997762,0.001494314320929203,1.0,1.0,-6.159358684891458,331657.10232123855,1559241.4466811472,4.701366066844808,1559241.4466811472,4.701366066844808,0.7577779167510676,0.09287803992439178,3.931989723999715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931989723999715,1.2854380953900595,1.285732636095333,3.0588713202922255,6481.381273202383,15273.530100445005,6450.514038203668,0.0003248597082246883,23136.395048953156,2359.2557141279804,19281.0181285902,1966.1166788444782,0.8333631098446601,0.8333631098446601,35536.44900876389,35405.22815468563,1.0046349648396022,0.8,4288.872921155441,4273.035954225843,1.0046349648396022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.858172381725,4632.441516551485,5.985451542484967,4.378409003401281,-3.9509131465961658,8.329322149997447,3.0494800131212685,3.5,0.8712800037489339,0.6,0.00022912450862978896,1.0000587993503849,0.00022911103704964444,199.0704685659549,0.0,2.6941386291147467e-06,7.635188874911192,0.0008572474149544257,7.735331791066824e-05,0.0001517711907191207,0.0005967627623067836,0.09287803990187724,0.09287803990187724,0.09287803990187724,0.09298032691188897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496198.5892139795,592.8914731932539,0.0,0.09287803990187724,0.09287803992439178,0.09287803992439178,0.37358829898424545,0.37358829898424545,0.5,8.282984545523545,0.5519748643027924,0.5519748643027924,9.72022462519817e-12,0.0007230534043856096,0.548460376716605,9.72022462519817e-12,27796.465346584995,21063.54760337842,0.7577779167510676,0.9848065608617914,0.6079502494761234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693061430111252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6094959646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48723442017393,260.48723442017393,-12.662765579826043,244.72459775756954,276.2498710827774,124569.66505582057,124606.6995335001,-37.03447767953608,0.0,nan,276.2498710827774,3.0998710827774403,269.94481641773365,-3.2051835822663293,263.6397617526916,-9.510238247308394,257.33470708765924,-15.815292912340738,251.0296524226124,-22.120347577387577,244.72459775756954,-28.425402242430437,1.0,1.0,26022.012520719443,26022.012520719443,275.4655251504637,2.3155251504637135,275.4655251504637,275.4655251504637,77118.10355162548,77114.14849107672,3.9550605487602297,0.0,8546.071908451686,8546.071908451686,0.8849811554493023,3951.649672619714,275.4655251504637,2.3155251504637135,1.0,0.002,0.19291739642002376,0.004608841753684408,0.0002978684260239518,0.0017021315740949911,0.1489342130119759,0.1489342130119759,0.0,1.1894304985382576e-13,1.0,1.0011077184020734,0.5484603767068847,0.09287803992439178,0.0,0.00010274688527738885,132.03893892143861,0.0,1599895.5617380086,266.4429039917963,0.000723053394665385,1.0,1285089.456142336,2592.052099237942,,,,,,,,,,,,,,,,,,,3.0,15273.530100445005,1571.2607530835983,0.37358829898424545,6.173730061729009,3.0494800131212685
1595.0,-30.179959772750617,4.380261586151193,35.05458428027174,24.367439082730584,4.852007425475475,-26.676763052910413,-40.17033580513669,1.348810705689841,-6.706921351990843,-6.70764192469202,40.1090633609532,41180.1790958126,25527.690070364057,25527.690070364057,66707.86916617665,77127.08300472339,77113.92063357991,25527.690070364057,102641.61070394397,102641.61070394397,102641.61070394397,130437.61236700405,126678.26914159405,3759.343225409999,0.0,90972.09289753945,55025.33882702197,39940.83785613053,27796.001663060084,67736.83951919062,21063.23217000659,1571.23316691611,0.0,0.8775168206507004,2.7076967144758175,0.001494314320929203,1.0,1.0,-6.160130155411252,331659.42537224904,1559241.1027658365,4.701332099987118,1559241.1027658365,4.701332099987118,0.7577792095903811,0.0928773060678581,3.9319810396713724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319810396713724,1.2854378217770412,1.2857323451018399,3.058865215460708,6481.368337796957,15273.512838599445,6450.514779588828,0.0003248624713101917,23136.452587050808,2359.2615813810844,19281.020344640056,1966.1169048186748,0.8333611331337549,0.8333611331337548,35536.38621912686,35405.22815468563,1.004632745968112,0.8,4288.865343111446,4273.035954225843,1.004632745968112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.456434086973,4632.441516551485,5.986153326908023,4.380261586151193,-3.950560332328203,8.330821918479396,3.0490012733118763,3.5,0.8711432209462504,0.6,0.00022911103704964444,1.0000585295361177,0.0002290976280717477,199.0709329084795,0.0,2.6817937716941925e-06,7.600203548981342,0.00085992920872612,7.734912634769398e-05,0.00015176191070195047,0.0005967249554243692,0.09287730604318908,0.09287730604318908,0.09287730604318908,0.09297941601858055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496183.72876264964,592.8963360543537,0.0,0.09287730604318908,0.0928773060678581,0.0928773060678581,0.37358422090419413,0.37358422090419413,0.5,8.286047846248659,0.551017576118852,0.551017576118852,-1.0913936421275139e-11,0.0007205727011978524,0.5475117692807885,-1.0913936421275139e-11,27796.001663060084,21063.23217000659,0.7577792095903811,0.9848092949077961,0.6079436151452827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692973121569575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.57451063867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48701431220354,260.48701431220354,-12.662985687796436,244.7240597265846,276.24996889782165,124571.98039854164,124608.78032917649,-36.79993063484339,0.0,nan,276.24996889782165,3.099968897821668,269.9447870635738,-3.2052129364261646,263.6396052293302,-9.51039477066979,257.3344233950823,-15.81557660491768,251.0292415608288,-22.12075843917117,244.7240597265846,-28.425940273415364,1.0,1.0,26022.012520719443,26022.012520719443,275.46567562513076,2.3156756251307797,275.46567562513076,275.46567562513076,77117.88222408059,77113.92063357991,3.961590500679449,0.0,8546.071908451686,8546.071908451686,0.8849817048394797,3951.640944869729,275.46567562513076,2.3156756251307797,1.0,0.002,0.19281482742504902,0.0046093007499023965,0.00029771016566375975,0.0017022898343362976,0.14885508283187987,0.14885508283187987,0.0,5.724587470723463e-17,1.0,1.0011058065960208,0.5475117692917024,0.0928773060678581,0.0,0.00010256897580748817,131.81024738640966,0.0,1599895.7634513145,266.44307864800913,0.0007205727121117889,1.0,1285088.852147695,2592.066300686058,,,,,,,,,,,,,,,,,,,3.0,15273.512838599445,1571.23316691611,0.37358422090419413,6.173730061729009,3.0490012733118763
1596.0,-30.18051874168777,4.382109277085352,35.0545803631936,24.36756103942173,4.852141623213614,-26.677252705209614,-40.17080987161023,1.3488755867076787,-6.706746762615296,-6.707464878586641,40.109055514885554,41179.65031907765,25528.277088282346,25528.277088282346,66707.92740736,77126.86549100782,77113.69492697819,25528.277088282346,102641.97201526054,102641.97201526054,102641.97201526054,130437.51106691181,126676.82332706719,3760.68773984462,0.0,90972.11894654218,55025.05292780758,39941.18446526067,27795.53905165127,67736.72351691194,21062.917488256528,1571.205636241172,0.0,0.8775178166639643,2.707714641055914,0.001494314320929203,1.0,1.0,-6.160894155484982,331661.74724553886,1559240.7636920763,4.701298164897277,1559240.7636920763,4.701298164897277,0.757780500285179,0.0928765737166456,3.9319725082404355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319725082404355,1.285437545652292,1.285732051676523,3.0588592355493756,6481.355667082414,15273.495609856967,6450.515350637708,0.00032486516670015544,23136.509412486295,2359.267375962872,19281.022051543376,1966.1170788743736,0.8333591600960258,0.8333591600960258,35536.32453494527,35405.22815468563,1.0046305661623594,0.8,4288.8578984842125,4273.035954225843,1.0046305661623594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.056027839105,4632.441516551485,5.986853109249436,4.382109277085352,-3.950208092979261,8.332317370064613,3.0485241507804357,3.5,0.8710069002229817,0.6,0.0002290976280717477,1.0000582655309167,0.00022908428035452817,199.0713951563659,0.0,2.6693377392511523e-06,7.564903153037766,0.0008625985464653711,7.73449708121189e-05,0.0001517526572596288,0.0005966872763972939,0.09287657370054574,0.09287657370054574,0.09287657370054574,0.09297850796390968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496168.8944655422,592.9011903060718,0.0,0.09287657370054574,0.0928765737166456,0.0928765737166456,0.37358015075324935,0.37358015075324935,0.5,8.289105874207593,0.5500635707626316,0.5500635707626316,1.3073986337985843e-12,0.0007181159713240959,0.5465707231016381,1.3073986337985843e-12,27795.53905165127,21062.917488256528,0.757780500285179,0.9848118412563153,0.6079368499244913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692885046833513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.53921024273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4867956083027,260.4867956083027,-12.663204391697263,244.72352419021811,276.25006702638274,124574.29266720497,124610.85785137284,-36.56518416791622,0.0,nan,276.25006702638274,3.10006702638276,269.9447584591584,-3.205241540841598,263.6394498919145,-9.510550108085454,257.33414132469164,-15.815858675308334,251.028832757451,-22.121167242548978,244.72352419021811,-28.426475809781863,1.0,1.0,26022.012520719443,26022.012520719443,275.46582626066953,2.315826260669553,275.46582626066953,275.46582626066953,77117.66163497922,77113.69492697819,3.966708001025836,0.0,8546.071908451686,8546.071908451686,0.8849822445568305,3951.6323707816377,275.46582626066953,2.315826260669553,1.0,0.002,0.1927124349238507,0.004609758997255806,0.00029755217764327083,0.0017024478216286713,0.14877608882163543,0.14877608882163543,0.0,-7.28057805016169e-13,1.0,1.0011039100264298,0.5465707231003307,0.0928765737166456,0.0,0.00010239248141063011,131.58337459166282,0.0,1599895.9651197076,266.4432532373847,0.0007181159700166972,1.0,1285088.2484619832,2592.080407512583,,,,,,,,,,,,,,,,,,,3.0,15273.495609856967,1571.205636241172,0.37358015075324935,6.173730061729009,3.0485241507804357
1597.0,-30.181075150515998,4.383952086575742,35.05457644793034,24.367688164953165,4.852276165817681,-26.67774001888878,-40.17127974713219,1.3489410342619605,-6.706572197098467,-6.7072878727850105,40.109047733249795,41179.10375482569,25528.86286176572,25528.86286176572,66707.96661659141,77126.64479830625,77113.47082298022,25528.86286176572,102642.33368474594,102642.33368474594,102642.33368474594,130437.41092392046,126675.38099704383,3762.0299268766257,0.0,90972.13697129105,55024.74438995868,39941.54731259152,27795.077239174512,67736.62455176603,21062.603365595874,1571.1781467336339,0.0,0.8775188122034344,2.7077325634340688,0.001494314320929203,1.0,1.0,-6.161653452675807,331664.0686023546,1559240.427402804,4.701264245998984,1559240.427402804,4.701264245998984,0.7577817893562153,0.09287584284568666,3.931962849495406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931962849495406,1.285437266748102,1.285731755549887,3.058852385260684,6481.341152142689,15273.478413186835,6450.517235133129,0.00032486834269229313,23136.57083076602,2359.273638884433,19281.0276844263,1966.117653268578,0.8333571913253115,0.8333571913253115,35536.254699994686,35405.22815468563,1.0046280983245333,0.8,4288.849470145511,4273.035954225843,1.0046280983245333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.656949407566,4632.441516551485,5.987550866472255,4.383952086575742,-3.94985638972873,8.333808476304473,3.048048640189159,3.5,0.8708710400540455,0.6,0.00022908428035452817,1.0000579989289584,0.00022907099448219275,199.07185528901596,0.0,2.657148689045393e-06,7.530359384754644,0.0008652556951544166,7.734085221694452e-05,0.00015174342813758365,0.0005966495220920548,0.0928758428061687,0.0928758428061687,0.0928758428061687,0.09297760212704252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496154.0859583938,592.9060360655363,0.0,0.0928758428061687,0.09287584284568666,0.09287584284568666,0.37357608863531566,0.37357608863531566,0.5,8.292158656827477,0.5491131218325904,0.5491131218325904,-3.8824055081931874e-11,0.0007156756865356328,0.5456344201091952,-3.8824055081931874e-11,27795.077239174512,21062.603365595874,0.7577817893562153,0.9848138589429047,0.6079296691755816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692797205450603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.504666474444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4865783172774,260.4865783172774,-12.663421682722571,244.72299114023258,276.25016549431626,124576.56206064929,124612.89102663384,-36.328965984539494,0.0,nan,276.25016549431626,3.100165494316286,269.944730623515,-3.205269376484978,263.6392957526831,-9.51070424731688,257.33386088186967,-15.816139118130309,251.02842601104788,-22.121573988952093,244.72299114023258,-28.427008859767398,1.0,1.0,26022.012520719443,26022.012520719443,275.4659770434297,2.3159770434297116,275.4659770434297,275.4659770434297,77117.44271171192,77113.47082298022,3.971888731699437,0.0,8546.071908451686,8546.071908451686,0.8849828555903553,3951.622663742883,275.4659770434297,2.3159770434297116,1.0,0.002,0.19261021803049377,0.004610216515532708,0.00029739446062575556,0.0017026055400826644,0.14869723031287777,0.14869723031287777,0.0,7.084198679063736e-13,1.0,1.001102023009982,0.5456344201480192,0.09287584284568666,0.0,0.0001022168755725671,131.35764389994333,0.0,1599896.1667830937,266.4434278029015,0.0007156757253596879,1.0,1285087.6449132732,2592.0944553853333,,,,,,,,,,,,,,,,,,,3.0,15273.478413186835,1571.1781467336339,0.37357608863531566,6.173730061729009,3.048048640189159
1598.0,-30.181631605995957,4.385790066914259,35.054572560885134,24.36784707186746,4.852442166449359,-26.67822422875077,-40.171749133709795,1.3490347892036283,-6.70639530139448,-6.707108679090479,40.10904071691865,41178.5418871897,25529.442359286106,25529.442359286106,66707.9842464758,77126.40068597504,77113.26495805389,25529.442359286106,102642.70731733998,102642.70731733998,102642.70731733998,130437.32473186066,126673.95481514683,3763.369916713831,0.0,90972.13959772949,55024.42926491623,39941.90036979251,27794.61741452068,67736.51778431318,21062.290802119867,1571.1507009190893,0.0,0.8775198167465804,2.707750705176512,0.001494314320929203,1.0,1.0,-6.162357487304405,331666.4186661352,1559240.1241875468,4.701230020387206,1559240.1241875468,4.701230020387206,0.7577830803713939,0.09287511337634666,3.9319519325668857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319519325668857,1.2854368551571074,1.2857313267855595,3.05884487191424,6481.325232263151,15273.46124917192,6450.520124134869,0.0003248718850845952,23136.635736627733,2359.280257440383,19281.03631984583,1966.118533836308,0.8333552267204482,0.8333552267204483,35536.175768046436,35405.22815468563,1.0046253090171162,0.8,4288.839943895565,4273.035954225843,1.0046253090171162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.259194823185,4632.441516551485,5.98824542272404,4.385790066914259,-3.9495035368457363,8.335293603759995,3.0475747365139023,3.5,0.8707356390039721,0.6,0.00022907099448219275,1.0000580040565605,0.00022905770820593035,199.0723154621263,0.0,2.6448432549453884e-06,7.495485784515231,0.0008679005384093619,7.733673810995982e-05,0.00015173425637223293,0.0005966118025794005,0.0928751133660534,0.0928751133660534,0.0928751133660534,0.09297670733832711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496139.3052699219,592.9108727040972,0.0,0.0928751133660534,0.09287511337634666,0.09287511337634666,0.37357203461014593,0.37357203461014593,0.5,8.295206477538116,0.548175319853442,0.548175319853442,-2.9899638320785016e-11,0.0007133776960017713,0.5447511917860766,-2.9899638320785016e-11,27794.61741452068,21062.290802119867,0.7577830803713939,0.9848156714947697,0.6079223325047581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692709596921445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.4697928742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48636503781364,260.48636503781364,-12.663634962186336,244.72246040248606,276.2502696731363,124579.12085553019,124614.77912660998,-35.65827107976408,0.0,nan,276.2502696731363,3.1002696731363244,269.9447078190189,-3.2052921809810755,263.6391459648765,-9.510854035123486,257.33358411074903,-15.816415889250948,251.02802225661497,-22.121977743385003,244.72246040248606,-28.427539597513913,1.0,1.0,26022.012520719443,26022.012520719443,275.466132148288,2.316132148288034,275.466132148288,275.466132148288,77117.30207585361,77113.26495805389,4.037117799729458,0.0,8546.071908451686,8546.071908451686,0.8849835462190503,3951.61169222972,275.466132148288,2.316132148288034,1.0,0.002,0.1925081668193011,0.004610673713874213,0.0002972370006459841,0.0017027629991747534,0.14861850032299204,0.14861850032299204,0.0,-1.792624208796223e-13,1.0,1.0011002430540539,0.5447511918159762,0.09287511337634666,0.0,0.00010205119056460303,131.14466178899423,0.0,1599896.3713868235,266.4436046986055,0.0007133777259014096,1.0,1285087.0339035753,2592.1078746963017,,,,,,,,,,,,,,,,,,,3.0,15273.46124917192,1571.1507009190893,0.37357203461014593,6.173730061729009,3.0475747365139023
1599.0,-30.182185688327237,4.387623071697741,35.05456882943449,24.367951007466786,4.852556140822966,-26.678711505403864,-40.17221897430716,1.3490819579262026,-6.706226302475443,-6.706937778304258,40.109037433253754,41178.02018632491,25530.03942619258,25530.03942619258,66708.05961251749,77126.19803047166,77113.08620582765,25530.03942619258,102643.12563202024,102643.12563202024,102643.12563202024,130437.30623075005,126672.59768160473,3764.7085491453226,0.0,90972.17170492066,55024.14168549655,39942.255577137905,27794.180598729818,67736.43617586773,21061.99423837527,1571.1245503146786,0.0,0.877520761761014,2.707768003625162,0.001494314320929203,1.0,1.0,-6.162918776870924,331668.659984531,1559239.9822809657,4.70119782301315,1559239.9822809657,4.70119782301315,0.7577843197628857,0.09287439546089955,3.931943720503408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931943720503408,1.2854366617232373,1.2857311162278213,3.0588389436724968,6481.312671030266,15273.444065675454,6450.52063978642,0.0003248745535053645,23136.69222439264,2359.2860175893543,19281.037861162826,1966.1186910069011,0.8333532587184239,0.8333532587184239,35536.11639287663,35405.22815468563,1.004623210810691,0.8,4288.832777941591,4273.035954225843,1.004623210810691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.862770744342,4632.441516551485,5.988942360847981,4.387623071697741,-3.9491574413427117,8.336780513040452,3.047102447393648,3.5,0.870600699255328,0.6,0.00022905770820593035,1.0000577569390006,0.00022904447929791112,199.07277367457792,0.0,2.644929779424427e-06,7.495730994888826,0.0008705454681887864,7.733262022618428e-05,0.00015172508797974606,0.0005965745069247897,0.09287439545482142,0.09287439545482142,0.09287439545482142,0.0929758539102246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496124.5624547274,592.9156970797293,0.0,0.09287439545482142,0.09287439546089955,0.09287439546089955,0.37356798976420313,0.37356798976420313,0.5,8.298250233791197,0.5472816690864306,0.5472816690864306,6.087930159992538e-11,0.0007114758288366829,0.5440190014333552,6.087930159992538e-11,27794.180598729818,21061.99423837527,0.7577843197628857,0.9848179706313422,0.6079153630021547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692622218753804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.470038084575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4861505266174,260.4861505266174,-12.663849473382584,244.72193149351054,276.2503695597231,124581.13356804328,124616.99777242148,-35.86420437822105,0.0,nan,276.2503695597231,3.100369559723106,269.9446819464863,-3.205318053513679,263.6389943332388,-9.51100566676115,257.3333067199933,-15.816693280006689,251.02761910675235,-22.122380893247623,244.72193149351054,-28.42806850648944,1.0,1.0,26022.012520719443,26022.012520719443,275.4662821327716,2.3162821327716188,275.4662821327716,275.4662821327716,77117.0252451254,77113.08620582765,3.939039297751151,0.0,8546.071908451686,8546.071908451686,0.884984065731881,3951.603439105925,275.4662821327716,2.3162821327716188,1.0,0.002,0.19240625306807851,0.004611128934144696,0.0002970797477334595,0.0017029202527199284,0.14853987386672976,0.14853987386672976,0.0,4.533877613621673e-13,1.0,1.0010987676682936,0.5440190013724759,0.09287439546089955,0.0,0.00010191373321471709,130.96795774238223,0.0,1599896.5672742457,266.44377369752453,0.0007114757679573813,1.0,1285086.4511699537,2592.1193055102517,,,,,,,,,,,,,,,,,,,3.0,15273.444065675454,1571.1245503146786,0.37356798976420313,6.173730061729009,3.047102447393648
1600.0,-30.18273449370006,4.389451288568987,35.05456498760488,24.3680682144128,4.852684817289462,-26.67919256260094,-40.17268413500858,1.349142886279864,-6.706049044223278,-6.706757714036761,40.10902678507904,41177.50078178522,25530.61397620771,25530.61397620771,66708.11475799292,77125.98798708593,77112.83277038105,25530.61397620771,102643.44674658876,102643.44674658876,102643.44674658876,130437.1518945579,126671.10808406428,3766.0438104936134,0.0,90972.1998500724,55023.85905383754,39942.600884705396,27793.70514796914,67736.30603267453,21061.67047569703,1571.0963439875834,0.0,0.8775217849289594,2.7077862402216626,0.001494314320929203,1.0,1.0,-6.163820295211451,331671.02149058564,1559239.5221113898,4.701162962938106,1559239.5221113898,4.701162962938106,0.7577856339616521,0.0928736642977802,3.931935423481425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931935423481425,1.2854364037367139,1.2857308411763957,3.058833102945771,6481.300295231202,15273.42691117255,6450.521038905468,0.0003248771746965711,23136.748204659867,2359.291725987964,19281.03905415637,1966.1188126583868,0.833351293950334,0.833351293950334,35536.05640341146,35405.22815468563,1.0046210908971172,0.8,4288.825537848675,4273.035954225843,1.0046210908971172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.467633587337,4632.441516551485,5.9896323376233775,4.389451288568987,-3.9488049648319845,8.33825625340097,3.0466317206148554,3.5,0.8704662058899587,0.6,0.00022904447929791112,1.0000572071174703,0.00022903137707301852,199.07322752495296,0.0,2.6335154120752803e-06,7.463382677821344,0.0008731789836008616,7.732854355871558e-05,0.00015171593573919554,0.0005965372620395746,0.09287366423762185,0.09287366423762185,0.09287366423762185,0.0929749192988999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496109.8135301499,592.9205230323861,0.0,0.09287366423762185,0.0928736642977802,0.0928736642977802,0.3735639576485849,0.3735639576485849,0.5,8.301287887661825,0.5463470876903216,0.5463470876903216,1.4665602066088468e-11,0.0007086698134912695,0.5429374188253178,1.4665602066088468e-11,27793.70514796914,21061.67047569703,0.7577856339616521,0.9848206769027879,0.6079088629651885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692535077901443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.43768976751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48593682392317,260.48593682392317,-12.664063176076809,244.72140512593887,276.25046852190457,124583.34765140762,124619.07668270964,-35.729031302026506,0.0,nan,276.25046852190457,3.100468521904588,269.9446558427201,-3.2053441572798533,263.6388431635167,-9.51115683648328,257.33303048432606,-15.816969515673918,251.0272178051328,-22.12278219486717,244.72140512593887,-28.428594874061105,1.0,1.0,26022.012520719443,26022.012520719443,275.46643254184204,2.3164325418420617,275.46643254184204,275.46643254184204,77116.79214314793,77112.83277038105,3.9593727668834617,0.0,8546.071908451686,8546.071908451686,0.8849845906191907,3951.5951005988322,275.46643254184204,2.3164325418420617,1.0,0.002,0.19230454206329678,0.004611584872639789,0.00029692281334238446,0.0017030771869257742,0.14846140667119223,0.14846140667119223,0.0,2.6815875908692277e-13,1.0,1.001096587598247,0.5429374188106522,0.0928736642977802,0.0,0.00010171098663616551,130.7073484128367,0.0,1599896.7715798507,266.4439509557767,0.0007086697988256674,1.0,1285085.837190777,2592.135200573332,,,,,,,,,,,,,,,,,,,3.0,15273.42691117255,1571.0963439875834,0.3735639576485849,6.173730061729009,3.0466317206148554
1601.0,-30.183280976377542,4.391274684217556,35.054561114879284,24.36819460652771,4.852819980959528,-26.679670880631242,-40.17314880676565,1.349209885253207,-6.705873746417012,-6.706579892937898,40.10901820968276,41176.98009466388,25531.192522757556,25531.192522757556,66708.17261742143,77125.77144018895,77112.60254604812,25531.192522757556,102643.79506880567,102643.79506880567,102643.79506880567,130437.03650497338,126669.65970775625,3767.376797217133,0.0,90972.22002498146,55023.57446068335,39942.93951588679,27793.241436167707,67736.1809520545,21061.354984132457,1571.0687543389743,0.0,0.8775227879239532,2.7078042464797965,0.001494314320929203,1.0,1.0,-6.1646169949850105,331673.3535919184,1559239.1515199034,4.701128790220355,1559239.1515199034,4.701128790220355,0.7577869257352992,0.09287293774096818,3.9319262418480734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319262418480734,1.285436117060827,1.285730537591894,3.058826642306032,6481.286605910851,15273.409843915302,6450.522404643053,0.00032488014041801385,23136.80736346238,2359.2977585069702,19281.043136437405,1966.1192289352027,0.8333493395845966,0.8333493395845966,35535.99001796374,35405.22815468563,1.004618744962731,0.8,4288.817525828425,4273.035954225843,1.004618744962731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.073824148632,4632.441516551485,5.990321513930491,4.391274684217556,-3.948454661479792,8.339729345697348,3.046162604490511,3.5,0.8703321727115745,0.6,0.00022903137707301852,1.0000569652500646,0.00022901833098652448,199.07367945632635,0.0,2.608302197127891e-06,7.391928426660443,0.0008757872857979895,7.732447137473111e-05,0.0001517069056982874,0.0005965003635846673,0.09287293770474335,0.09287293770474335,0.09287293770474335,0.09297401111083944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496095.1011214791,592.9253370840505,0.0,0.09287293770474335,0.09287293774096818,0.09287293774096818,0.3735599300534737,0.3735599300534737,0.5,8.30432009289907,0.5454053382574102,0.5454053382574102,4.615685611497611e-11,0.0007061465208835216,0.5419628979528852,4.615685611497611e-11,27793.241436167707,21061.354984132457,0.7577869257352992,0.9848233496458749,0.6079022985339261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269244816543761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.36623551635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4857245836244,260.4857245836244,-12.664275416375574,244.72088129785826,276.25056786938705,124585.6031648726,124621.08769716867,-35.48453229603648,0.0,nan,276.25056786938705,3.1005678693870777,269.94463055508714,-3.205369444912833,263.63869324076967,-9.511306759230308,257.33275592647647,-15.817244073523511,251.02681861216757,-22.123181387832403,244.72088129785826,-28.42911870214172,1.0,1.0,26022.012520719443,26022.012520719443,275.4665834237418,2.316583423741804,275.4665834237418,275.4665834237418,77116.57703587743,77112.60254604812,3.974489829313825,0.0,8546.071908451686,8546.071908451686,0.8849851714686925,3951.5858730573136,275.4665834237418,2.316583423741804,1.0,0.002,0.19220301379781377,0.004612039672671658,0.00029676615962251444,0.0017032338411330922,0.1483830798112572,0.1483830798112572,0.0,7.556065148572877e-13,1.0,1.0010946234456124,0.5419628979067284,0.09287293774096818,0.0,0.00010152824807243257,130.47245211291582,0.0,1599896.9739836531,266.44412625358297,0.0007061464747266655,1.0,1285085.2308594333,2592.1497360854914,,,,,,,,,,,,,,,,,,,3.0,15273.409843915302,1571.0687543389743,0.3735599300534737,6.173730061729009,3.046162604490511
1602.0,-30.183824900823975,4.3930932463582435,35.05455724555978,24.368321138341003,4.852953594275812,-26.680147051296792,-40.17360935742033,1.3492757448704527,-6.705699531823768,-6.7064032806507505,40.10901056238759,41176.45036487133,25531.772543375508,25531.772543375508,66708.22290824684,77125.55561621473,77112.38266695423,25531.772543375508,102644.15521032974,102644.15521032974,102644.15521032974,130436.93836715283,126668.2308125647,3768.707554588142,0.0,90972.2382311001,55023.27807092636,39943.28906685971,27792.78315682309,67736.0722236828,21061.043308344182,1571.041454214879,0.0,0.877523780766355,2.70782212898672,0.001494314320929203,1.0,1.0,-6.165367979438372,331675.66985099897,1559238.8210378278,4.70109496345721,1559238.8210378278,4.70109496345721,0.7577882067263827,0.09287221429237456,3.931916757057506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931916757057506,1.2854358356045184,1.2857302393003396,3.058819933402894,6481.272390550147,15273.392804895873,6450.524154176229,0.0003248832438674098,23136.867805711176,2359.303921901075,19281.048365909144,1966.1197621929145,0.8333473885842816,0.8333473885842815,35535.92144058288,35405.22815468563,1.0046163215707826,0.8,4288.809249265067,4273.035954225843,1.0046163215707826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.681327537046,4632.441516551485,5.991009317942384,4.3930932463582435,-3.948105765298309,8.341199011656553,3.0456950809921106,3.5,0.8701985945691745,0.6,0.00022901833098652448,1.0000566988264044,0.000229005346652129,199.0741292738898,0.0,2.597132440873654e-06,7.3602733374359355,0.0008783844182388631,7.732043550195569e-05,0.00015169789548456877,0.0005964634972661342,0.09287221427879273,0.09287221427879273,0.09287221427879273,0.09297311470794033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496080.4184325248,592.9301414019849,0.0,0.09287221427879273,0.09287221429237456,0.09287221429237456,0.3735559095419741,0.3735559095419741,0.5,8.307347106147308,0.5444668617587922,0.5444668617587922,-4.4281023292569444e-11,0.0007037488269929781,0.5410353012123892,-4.4281023292569444e-11,27792.78315682309,21061.043308344182,0.7577882067263827,0.9848256729141052,0.607895453826959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269236148293973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.33458042712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48551363146845,260.48551363146845,-12.664486368531527,244.72035997533095,276.25066728759725,124587.81987995034,124623.08904910393,-35.26916915358286,0.0,nan,276.25066728759725,3.1006672875972754,269.9446058251562,-3.205394174843775,263.63854436268775,-9.511455637312224,257.33248290025074,-15.817517099749239,251.02642143778752,-22.123578562212458,244.72035997533095,-28.429640024669027,1.0,1.0,26022.012520719443,26022.012520719443,275.4667343073554,2.316734307355432,275.4667343073554,275.4667343073554,77116.35813655941,77112.38266695423,3.9754696051822975,0.0,8546.071908451686,8546.071908451686,0.8849857714963276,3951.576340842794,275.4667343073554,2.316734307355432,1.0,0.002,0.19210165949861477,0.004612493540675848,0.0002966097736603721,0.0017033902258713433,0.14830488683018603,0.14830488683018603,0.0,-4.682846992121181e-13,1.0,1.0010927539193772,0.5410353012566702,0.09287221429237456,0.0,0.0001013542802998172,130.2488276611473,0.0,1599897.1752930928,266.4443004681762,0.0007037488712740014,1.0,1285084.6286496911,2592.1636728512467,,,,,,,,,,,,,,,,,,,3.0,15273.392804895873,1571.041454214879,0.3735559095419741,6.173730061729009,3.0456950809921106
