time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1603.0,-30.184366428566427,4.394906992693074,35.05455337370505,24.36845248974862,4.853089571957911,-26.680620828491765,-40.17406575204802,1.3493439720193758,-6.705524984404349,-6.706226326040572,40.10900275058262,41175.90732533628,25532.350440084756,25532.350440084756,66708.25776542103,77125.3369720131,77112.16240453138,25532.350440084756,102644.51284461614,102644.51284461614,102644.51284461614,130436.83717435897,126666.80120544626,3770.03596891271,0.0,90972.2513833803,55022.96618071978,39943.65022517835,27792.324329742823,67735.97455492118,21060.731249324082,1571.0141217684804,0.0,0.8775247760994374,2.7078400463289483,0.001494314320929203,1.0,1.0,-6.166123916061736,331677.9906142926,1559238.4834439582,4.7010610518838805,1559238.4834439582,4.7010610518838805,0.7577894889052257,0.09287149177898048,3.9319066414943693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319066414943693,1.2854355429339996,1.2857299298713964,3.0588127604747988,6481.257191976242,15273.37579891025,6450.526611549986,0.00032488660407550135,23136.930674631985,2359.3103327468593,19281.055711163754,1966.1205112004359,0.8333454416364774,0.8333454416364774,35535.84830252394,35405.22815468563,1.0046137370145836,0.8,4288.800422276178,4273.035954225843,1.0046137370145836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.2901341355855,4632.441516551485,5.991694917826586,4.394906992693074,-3.9477571112336336,8.342664103926708,3.045229138378247,3.5,0.8700654681080706,0.6,0.000229005346652129,1.0000564492374697,0.0002289924202046221,199.07457711119943,0.0,2.5848450639824535e-06,7.325450911326273,0.0008809692633028456,7.731643624117815e-05,0.00015168891041095084,0.000596426634285862,0.09287149177384187,0.09287149177384187,0.09287149177384187,0.09297221782854466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496065.7603400949,592.9349376084958,0.0,0.09287149177384187,0.09287149177898048,0.09287149177898048,0.37355189709121606,0.37355189709121606,0.5,8.31036889051138,0.5435293786384818,0.5435293786384818,1.0686562745831907e-11,0.0007013416362156022,0.5401024099788287,1.0686562745831907e-11,27792.324329742823,21060.731249324082,0.7577894889052257,0.9848276075415898,0.6078883133503946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269227503098569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.29975800101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4853041660489,260.4853041660489,-12.6646958339511,244.71984113825874,276.25076719383213,124590.03308217444,124625.0536805224,-35.0205983479572,0.0,nan,276.25076719383213,3.100767193832155,269.944581982728,-3.2054180172719953,263.6383967715999,-9.511603228400077,257.33221156049854,-15.817788439501442,251.02602634937602,-22.123973650623952,244.71984113825874,-28.430158861741234,1.0,1.0,26022.012520719443,26022.012520719443,275.4668854884377,2.3168854884377197,275.4668854884377,275.4668854884377,77116.14615738475,77112.16240453138,3.9837528533680597,0.0,8546.071908451686,8546.071908451686,0.8849864114276919,3951.566174701841,275.4668854884377,2.3168854884377197,1.0,0.002,0.19200048015608956,0.00461294674791864,0.00029645365793091365,0.001703546342695248,0.14822682896545683,0.14822682896545683,0.0,6.261614490798983e-13,1.0,1.001090873702603,0.5401024099681422,0.09287149177898048,0.0,0.00010117932520976155,130.02393451482496,0.0,1599897.3769794577,266.44447501559563,0.0007013416255290394,1.0,1285084.0252716031,2592.1776805365157,,,,,,,,,,,,,,,,,,,3.0,15273.37579891025,1571.0141217684804,0.37355189709121606,6.173730061729009,3.045229138378247
1604.0,-30.1849055268489,4.3967159277914885,35.05454951200592,24.36857825322079,4.853226040504719,-26.68109237012626,-40.17452560421077,1.3494128838573092,-6.705350726610675,-6.706049713262718,40.10899529997351,41175.40409769995,25532.927788604742,25532.927788604742,66708.33188630469,77125.12371442231,77111.94691634939,25532.927788604742,102644.87470495413,102644.87470495413,102644.87470495413,130436.74260538036,126665.38046703182,3771.3621383485415,0.0,90972.27442464458,55022.69859590986,39943.97314303858,27791.86790042623,67735.84104346481,21060.420877791505,1570.9869141139773,0.0,0.8775257681787606,2.7078579285255584,0.001494314320929203,1.0,1.0,-6.166861501029189,331680.30690696475,1559238.161461556,4.701027251216688,1559238.161461556,4.701027251216688,0.7577907664662047,0.09287077130603598,3.9318980218583315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318980218583315,1.2854352469377455,1.2857296171903778,3.05880675920874,6481.244476013596,15273.358822807782,6450.527336156238,0.00032488931981474736,23136.98725625859,2359.31610246706,19281.057877060328,1966.1207320604212,0.8333434972975909,0.8333434972975909,35535.78598036347,35405.22815468563,1.0046115346721676,0.8,4288.792900651652,4273.035954225843,1.0046115346721676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.900241902531,4632.441516551485,5.992378685027382,4.3967159277914885,-3.94740921271983,8.344125140511318,3.0447647739331845,3.5,0.8699327925523385,0.6,0.0002289924202046221,1.0000561962306256,0.00022897955241688595,199.0750229411426,0.0,2.573327070985964e-06,7.292808919174221,0.0008835425903738315,7.731240687639635e-05,0.00015168001332822574,0.0005963903443606961,0.09287077129010357,0.09287077129010357,0.09287077129010357,0.09297132675926673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496051.1288695946,592.9397250673127,0.0,0.09287077129010357,0.09287077130603598,0.09287077130603598,0.3735478925038201,0.3735478925038201,0.5,8.313385554441787,0.5425966786102663,0.5425966786102663,4.934008757118136e-11,0.0006989866520257237,0.5391882122335119,4.934008757118136e-11,27791.86790042623,21060.420877791505,0.7577907664662047,0.9848306429604854,0.6078820822683588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692188808727844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.267116008865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48509618255144,260.48509618255144,-12.664903817448533,244.71932475884375,276.2508676062487,124592.28638226171,124627.05921825307,-34.772835991361944,0.0,nan,276.2508676062487,3.1008676062486984,269.94455903678767,-3.205440963212311,263.63825046727953,-9.511749532720444,257.3319418978195,-15.818058102180487,251.0256333283295,-22.124366671670487,244.71932475884375,-28.430675241156223,1.0,1.0,26022.012520719443,26022.012520719443,275.46703688633505,2.3170368863350745,275.46703688633505,275.46703688633505,77115.93497164862,77111.94691634939,3.9880552992253797,0.0,8546.071908451686,8546.071908451686,0.8849869567234144,3951.557511967623,275.46703688633505,2.3170368863350745,1.0,0.002,0.1918994722715925,0.004613399179218188,0.00029629780661578957,0.0017037021925861268,0.1481489033078948,0.1481489033078948,0.0,-7.980838212517938e-13,1.0,1.001089031176568,0.5391882121841718,0.09287077130603598,0.0,0.00010100786560984222,129.80353369373393,0.0,1599897.578399379,266.4446492733893,0.0006989866026856362,1.0,1285083.423058549,2592.191451866888,,,,,,,,,,,,,,,,,,,3.0,15273.358822807782,1570.9869141139773,0.3735478925038201,6.173730061729009,3.0447647739331845
1605.0,-30.18544215548026,4.398520058890692,35.054545662094085,24.368709534779214,4.853360635477812,-26.681561876391715,-40.1749775634147,1.3494803564169857,-6.705176667131184,-6.705873311232657,40.10898791679161,41174.86178391399,25533.504268482044,25533.504268482044,66708.36605239604,77124.90676779803,77111.73249945224,25533.504268482044,102645.23676793429,102645.23676793429,102645.23676793429,130436.6491407251,126663.96308984826,3772.6860508768445,0.0,90972.28614172015,55022.3842791712,39944.33540283216,27791.412372790815,67735.74777562298,21060.111129307024,1570.9597564204062,0.0,0.8775267588429969,2.7078757893415935,0.001494314320929203,1.0,1.0,-6.167595948991334,331682.62044734106,1559237.842391466,4.700993498810757,1559237.842391466,4.700993498810757,0.7577920419016173,0.09287005243557053,3.9318877215162136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318877215162136,1.2854349575603468,1.285729311205145,3.0587994346898917,6481.228956237074,15273.341877324572,6450.530048662908,0.000324892765584727,23137.05084809478,2359.3225870296974,19281.065984924287,1966.1215588324544,0.8333415572932446,0.8333415572932446,35535.71150623482,35405.22815468563,1.004608902904394,0.8,4288.783912413306,4273.035954225843,1.004608902904394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.511645493043,4632.441516551485,5.993060550718718,4.398520058890692,-3.9470619718763205,8.345582030767012,3.0443019810090277,3.5,0.8698005660025794,0.6,0.00022897955241688595,1.00005593903079,0.00022896674423913008,199.07546673045752,0.0,2.561655138774979e-06,7.25973066328829,0.0008861042455126064,7.730844686130214e-05,0.0001516711055555838,0.0005963537576427895,0.09287005241560126,0.09287005241560126,0.09287005241560126,0.09297043773920158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496036.5225086047,592.9445042589776,0.0,0.09287005241560126,0.09287005243557053,0.09287005243557053,0.3735438961648221,0.3735438961648221,0.5,8.316397115838662,0.5416684267226515,0.5416684267226515,1.0459189070388675e-11,0.0006966441014810698,0.538277362241331,1.0459189070388675e-11,27791.412372790815,21060.111129307024,0.7577920419016173,0.984832503412671,0.6078749129677752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692102815942876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.234037752976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4848894657239,260.4848894657239,-12.665110534276096,244.71881079979624,276.25096813164146,124594.45296567975,124629.01402726687,-34.56106158711078,0.0,nan,276.25096813164146,3.10096813164148,269.94453666529427,-3.205463334705712,263.63810519890353,-9.511894801096446,257.33167373254076,-15.818326267459213,251.02524226616686,-22.12475773383312,244.71881079979624,-28.431189200203733,1.0,1.0,26022.012520719443,26022.012520719443,275.46718819883864,2.3171881988386644,275.46718819883864,275.46718819883864,77115.71968311649,77111.73249945224,3.9871836642560083,0.0,8546.071908451686,8546.071908451686,0.88498760834377,3951.5471601237946,275.46718819883864,2.3171881988386644,1.0,0.002,0.19179863522002458,0.004613850872720381,0.00029614221883011386,0.0017038577813094818,0.14807110941505694,0.14807110941505694,0.0,1.3959580019706763e-13,1.0,1.0010871953885443,0.5382773622308719,0.09287005243557053,0.0,0.0001008370338091113,129.5839399255337,0.0,1599897.7796036187,266.4448233328688,0.0006966440910218807,1.0,1285082.821563767,2592.2051791981917,,,,,,,,,,,,,,,,,,,3.0,15273.341877324572,1570.9597564204062,0.3735438961648221,6.173730061729009,3.0443019810090277
1606.0,-30.18597638696917,4.400319405258658,35.05454181537195,24.36883491408082,4.85349764822997,-26.68202898345332,-40.17542913844807,1.3495502448040433,-6.705002203404604,-6.705696485871598,40.10898030898041,41174.348741804424,25534.07843611675,25534.07843611675,66708.42717792117,77124.69560010562,77111.51696809681,25534.07843611675,102645.59540421356,102645.59540421356,102645.59540421356,130436.55146705697,126662.54381792412,3774.007649132844,0.0,90972.3105964947,55022.10621282421,39944.671537411654,27790.956062843405,67735.62760025506,21059.80083213946,1570.9325536938804,0.0,0.877527752668842,2.7078936932946283,0.001494314320929203,1.0,1.0,-6.168338929623246,331684.9395529538,1559237.513615025,4.7009596387359975,1559237.513615025,4.7009596387359975,0.7577933189674061,0.09286933440333184,3.931879394814306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931879394814306,1.2854346567470258,1.2857289938580079,3.0587936727678424,6481.216747415663,15273.324963346762,6450.530446301575,0.0003248953515786092,23137.106065988864,2359.328217687882,19281.067173492873,1966.12168003272,0.8333396198514083,0.8333396198514083,35535.65130200511,35405.22815468563,1.004606775407512,0.8,4288.776646400585,4273.035954225843,1.004606775407512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.1243402424125,4632.441516551485,5.993740181457659,4.400319405258658,-3.946714909380195,8.347034314638854,3.043840753770273,3.5,0.8696687867915066,0.6,0.00022896674423913008,1.000055689386295,0.00022895399393171824,199.0759085390847,0.0,2.5497939647152603e-06,7.2261160960030475,0.0008886540394773217,7.7304490399559e-05,0.00015166225383957108,0.0005963176908429064,0.09286933439271987,0.09286933439271987,0.09286933439271987,0.09296954784655932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496021.9400984013,592.949275548369,0.0,0.09286933439271987,0.09286933440333184,0.09286933440333184,0.3735399080972271,0.3735399080972271,0.5,8.31940352122381,0.5407417107297192,0.5407417107297192,6.30961949354969e-12,0.0006942824670090886,0.5373575562483666,6.30961949354969e-12,27790.956062843405,21059.80083213946,0.7577933189674061,0.9848351530985148,0.6078684172647923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692017052280689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.20042318569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4846842229825,260.4846842229825,-12.665315777017497,244.7182992570676,276.2510691888897,124596.69949999015,124631.0141091218,-34.31460913164014,0.0,nan,276.2510691888897,3.10106918888971,269.9445152025422,-3.205484797457757,263.6379612161605,-9.5120387838395,257.3314072298014,-15.818592770198563,251.02485324343317,-22.125146756566807,244.7182992570676,-28.431700742932378,1.0,1.0,26022.012520719443,26022.012520719443,275.46733980426734,2.3173398042673625,275.46733980426734,275.46733980426734,77115.51055871884,77111.51696809681,3.9935906220343895,0.0,8546.071908451686,8546.071908451686,0.884988135107474,3951.5387917883777,275.46733980426734,2.3173398042673625,1.0,0.002,0.19169797067192884,0.0046143019207891215,0.0002959868975391539,0.0017040131026455187,0.14799344876957693,0.14799344876957693,0.0,1.8467258972032496e-13,1.0,1.001085341525248,0.5373575562420569,0.09286933440333184,0.0,0.0001006645305026214,129.36219819513212,0.0,1599897.9812552172,266.4449977965954,0.0006942824606994691,1.0,1285082.2186247956,2592.2190240236755,,,,,,,,,,,,,,,,,,,3.0,15273.324963346762,1570.9325536938804,0.3735399080972271,6.173730061729009,3.043840753770273
1607.0,-30.18651007735763,4.40211398296645,35.05453799181004,24.368974507693224,4.8536444646274015,-26.68249462313909,-40.175880503933854,1.3496290105191173,-6.704827380827965,-6.7055193901667165,40.10897328402801,41173.82205501496,25534.650675461122,25534.650675461122,66708.47273047609,77124.47379105748,77111.31117910641,25534.650675461122,102645.96185456753,102645.96185456753,102645.96185456753,130436.46437461258,126661.13729806578,3775.3270765468037,0.0,90972.32303521429,55021.81362193109,39945.01045920355,27790.50252004505,67735.5129792486,21059.49252984592,1570.9054781257958,0.0,0.8775287457335308,2.707911623501036,0.001494314320929203,1.0,1.0,-6.16904865377262,331687.262216744,1559237.2100260432,4.7009258046428855,1559237.2100260432,4.7009258046428855,0.7577945924027782,0.09286861851278297,3.9318696382654963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318696382654963,1.2854343142433033,1.2857286348853234,3.058786897703186,6481.202391866642,15273.308079504084,6450.532369161039,0.000324898496741489,23137.166642011507,2359.3343947231224,19281.07292104849,1966.1222661202848,0.833337686475349,0.833337686475349,35535.58075957639,35405.22815468563,1.0046042825805317,0.8,4288.768132676767,4273.035954225843,1.0046042825805317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.738324542044,4632.441516551485,5.994417668415418,4.40211398296645,-3.9463681363757273,8.348482119342178,3.043381090022761,3.5,0.8695374542922174,0.6,0.00022895399393171824,1.0000556332228487,0.00022894125719173764,199.07634990195373,0.0,2.53827903216646e-06,7.193482777159748,0.0008911923185094882,7.730053596083494e-05,0.0001516534579708833,0.0005962816269336886,0.09286861847781532,0.09286861847781532,0.09286861847781532,0.09296866627650906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496007.3846566605,592.9540379885814,0.0,0.09286861847781532,0.09286861851278297,0.09286861851278297,0.37353592803801744,0.37353592803801744,0.5,8.322404956518845,0.539822876597384,0.539822876597384,-1.4551915228366852e-11,0.0006920093387634552,0.5364707363941079,-1.4551915228366852e-11,27790.50252004505,21059.49252984592,0.7577945924027782,0.9848374921278421,0.607861670253076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691931516819304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.16778986685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48448112673776,260.48448112673776,-12.665518873262215,244.71778987391343,276.2511723795562,124598.98985879864,124632.9455938464,-33.95573504775622,0.0,nan,276.2511723795562,3.1011723795562034,269.9444958784415,-3.2055041215584765,263.63781937729937,-9.512180622700612,257.3311428761735,-15.81885712382649,251.02446637504244,-22.12553362495754,244.71778987391343,-28.432210126086545,1.0,1.0,26022.012520719443,26022.012520719443,275.4674928200215,2.3174928200215277,275.4674928200215,275.4674928200215,77115.32604923869,77111.31117910641,4.0148701322759734,0.0,8546.071908451686,8546.071908451686,0.8849887523259025,3951.528986456824,275.4674928200215,2.3174928200215277,1.0,0.002,0.1915974724600303,0.004614752324843072,0.0002958318331273943,0.00170416816685054,0.14791591656369715,0.14791591656369715,0.0,-2.2065682614424986e-14,1.0,1.0010835541897043,0.5364707364086598,0.09286861851278297,0.0,0.00010049819388436962,129.14838127773714,0.0,1599898.1834540907,266.445172619172,0.0006920093533153704,1.0,1285081.6147634615,2592.2324633165313,,,,,,,,,,,,,,,,,,,3.0,15273.308079504084,1570.9054781257958,0.37353592803801744,6.173730061729009,3.043381090022761
1608.0,-30.187039434548637,4.40390375204874,35.054534229785425,24.36909576589244,4.853773531247152,-26.682958137969994,-40.17632774831725,1.349692234707656,-6.7046551363418985,-6.705344994263688,40.10896741279621,41173.306469635216,25535.227710442443,25535.227710442443,66708.53418007767,77124.26735226407,77111.11384361857,25535.227710442443,102646.34155406101,102646.34155406101,102646.34155406101,130436.398058675,126659.75349804253,3776.644560632476,0.0,90972.34527791082,55021.52555468341,39945.35524803046,27790.056504613985,67735.41175264445,21059.189455045966,1570.8788273293878,0.0,0.877529719649442,2.707929279308113,0.001494314320929203,1.0,1.0,-6.169714942416249,331689.54948403296,1559236.9562967569,4.700892623003234,1559236.9562967569,4.700892623003234,0.7577958487255867,0.09286790723454984,3.9318607794111684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318607794111684,1.2854340444899937,1.2857283486971578,3.0587806478792663,6481.189149239714,15273.291188693736,6450.533505367195,0.00032490135227928576,23137.224429277667,2359.340287384343,19281.076317244726,1966.1226124359212,0.8333357519256545,0.8333357519256545,35535.51670768591,35405.22815468563,1.0046020191171376,0.8,4288.760402292153,4273.035954225843,1.0046020191171376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.3535959992,4632.441516551485,5.995094592387826,4.40390375204874,-3.9460238958458422,8.349927647894582,3.0429229866400425,3.5,0.8694065676114408,0.6,0.00022894125719173764,1.0000551817474679,0.00022892862451019173,199.07678768297026,0.0,2.5355837049879933e-06,7.185844219935973,0.0008937279022144762,7.729661781179311e-05,0.00015164463937994454,0.0005962456099859542,0.09286790721581867,0.09286790721581867,0.09286790721581867,0.09296779837259313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495992.85763814126,592.9587911323626,0.0,0.09286790721581867,0.09286790723454984,0.09286790723454984,0.3735319566835454,0.3735319566835454,0.5,8.32540169338766,0.5389206590812705,0.5389206590812705,-5.644551492878236e-11,0.0006898579217704537,0.53563005184742,-5.644551492878236e-11,27790.056504613985,21059.189455045966,0.7577958487255867,0.9848398711103031,0.6078549669114217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691846208788748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.160151309625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48427856702875,260.48427856702875,-12.665721432971225,244.7172828447851,276.2512742892688,124601.09553732305,124634.96156829764,-33.86603097456639,0.0,nan,276.2512742892688,3.101274289268815,269.9444760003777,-3.205523999622301,263.6376777114732,-9.512322288526775,257.33087942258385,-15.819120577416129,251.02408113368364,-22.12591886631634,244.7172828447851,-28.432717155214874,1.0,1.0,26022.012520719443,26022.012520719443,275.46764412514204,2.317644125142067,275.46764412514204,275.46764412514204,77115.09605979633,77111.11384361857,3.9822161777556175,0.0,8546.071908451686,8546.071908451686,0.8849893127542001,3951.5200833082245,275.46764412514204,2.317644125142067,1.0,0.002,0.191497131961669,0.004615201616464908,0.0002956770104780675,0.001704322989896284,0.14783850523903375,0.14783850523903375,0.0,3.74351591392319e-13,1.0,1.0010818598817581,0.5356300519038655,0.09286790723454984,0.0,0.00010034048122060542,128.9456479650434,0.0,1599898.3827963113,266.4453448636581,0.0006898579782159686,1.0,1285081.0201074039,2592.2452930411655,,,,,,,,,,,,,,,,,,,3.0,15273.291188693736,1570.8788273293878,0.3735319566835454,6.173730061729009,3.0429229866400425
1609.0,-30.187566405869127,4.405688782602931,35.05453043746349,24.369221354741626,4.853906863513777,-26.683419078919123,-40.176774573605485,1.3497595366339008,-6.704480134889707,-6.7051675378632085,40.10895901435026,41172.79774507364,25535.7963340616,25535.7963340616,66708.59407913525,77124.05833582713,77110.89105892011,25535.7963340616,102646.68739298171,102646.68739298171,102646.68739298171,130436.28505465365,126658.32563180412,3777.959422849528,0.0,90972.36517566544,55021.24510077211,39945.6889721037,27789.59766167195,67735.28663377566,21058.87734111941,1570.8514952233438,0.0,0.8775307199205062,2.707947248559252,0.001494314320929203,1.0,1.0,-6.1704982838820115,331691.8769049055,1559236.5933525036,4.700858543483504,1559236.5933525036,4.700858543483504,0.7577971296131536,0.09286719236765172,3.9318517753602213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318517753602213,1.2854337554264972,1.2857280433281586,3.058774331047237,6481.175764630643,15273.274366902098,6450.534774836636,0.0003249042471077885,23137.282474828517,2359.346206383272,19281.080111773837,1966.1229993702068,0.8333338252990639,0.8333338252990637,35535.451605955386,35405.22815468563,1.0045997185555793,0.8,4288.7525452029695,4273.035954225843,1.0045997185555793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.970138044285,4632.441516551485,5.995767874951012,4.405688782602931,-3.9456778500612097,8.351366632664142,3.042466423618144,3.5,0.8692761210337554,0.6,0.00022892862451019173,1.0000549332683584,0.0002289160494034183,199.0772234925509,0.0,2.514873661980889e-06,7.127151958053839,0.000896242775876457,7.729270351765203e-05,0.0001516359209925397,0.0005962099651628995,0.09286719234728835,0.09286719234728835,0.09286719234728835,0.09296690367735315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495978.34456857067,592.9635395326058,0.0,0.09286719234728835,0.09286719236765172,0.09286719236765172,0.3735279950757196,0.3735279950757196,0.5,8.328393032223222,0.5380056095759187,0.5380056095759187,-6.821210263296962e-13,0.0006874029734831311,0.5346692539811784,-6.821210263296962e-13,27789.59766167195,21058.87734111941,0.7577971296131536,0.9848425745920081,0.6078485792447087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691761130082855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.10145904774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48407705099436,260.48407705099436,-12.665922949005619,244.71677819257397,276.25137590941307,124603.2456820548,124636.93722174384,-33.69153968904467,0.0,nan,276.25137590941307,3.1013759094130933,269.9444563660463,-3.2055436339536527,263.63753682267924,-9.51246317732074,257.3306172793116,-15.819382720688395,251.02369773594205,-22.126302264057927,244.71677819257397,-28.43322180742601,1.0,1.0,26022.012520719443,26022.012520719443,275.467795512876,2.317795512876046,275.467795512876,275.467795512876,77114.87887870421,77110.89105892011,3.987819784102612,0.0,8546.071908451686,8546.071908451686,0.8849898823677067,3951.5110342370226,275.467795512876,2.317795512876046,1.0,0.002,0.19139697161801109,0.004615650677465401,0.00029552246773910043,0.0017044775309828042,0.1477612338695502,0.1477612338695502,0.0,-1.2780952511615151e-12,1.0,1.0010799232963195,0.5346692539818605,0.09286719236765172,0.0,0.00010016032448315138,128.71407135481604,0.0,1599898.5849454815,266.44551986511027,0.0006874029741652521,1.0,1285080.4150147084,2592.2596570477194,,,,,,,,,,,,,,,,,,,3.0,15273.274366902098,1570.8514952233438,0.3735279950757196,6.173730061729009,3.042466423618144
1610.0,-30.18809092885833,4.407469072035634,35.0545266379005,24.36935172826054,4.85404244273133,-26.683877591678538,-40.177221049647756,1.349829105599104,-6.704305740780285,-6.704990774559989,40.10895122070791,41172.290918136714,25536.365268368452,25536.365268368452,66708.65618650516,77123.84651252317,77110.67549117819,25536.365268368452,102647.04075954664,102647.04075954664,102647.04075954664,130436.18337852787,126656.91136053923,3779.272017988637,0.0,90972.3798640853,55020.964125228886,39946.01748761824,27789.14261898124,67735.16010659948,21058.56789886526,1570.8243633725674,0.0,0.8775317140898071,2.7079651467123473,0.001494314320929203,1.0,1.0,-6.171250365024775,331694.19524745236,1559236.2565457518,4.700824671901544,1559236.2565457518,4.700824671901544,0.7577984030526119,0.09286647980618332,3.931842111669371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931842111669371,1.2854334556280553,1.2857277272957763,3.058767526591484,6481.161346805416,15273.25757526216,6450.5367858888685,0.0003249074115910296,23137.34307745651,2359.352386131504,19281.08612294354,1966.1236123389272,0.8333319023881247,0.8333319023881246,35535.38173481628,35405.22815468563,1.0045972494540814,0.8,4288.744112496695,4273.035954225843,1.0045972494540814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.58796193543,4632.441516551485,5.996439546774739,4.407469072035634,-3.94533281335935,8.352801885394985,3.042011414088739,3.5,0.8691461183110682,0.6,0.0002289160494034183,1.0000546782747364,0.00022890353335313347,199.0776572790169,0.0,2.5034173415764404e-06,7.094684746027632,0.0008987461932180334,7.728879246603651e-05,0.0001516272569373818,0.0005961744341033095,0.09286647979333497,0.09286647979333497,0.09286647979333497,0.09296601772280168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495963.8596876266,592.9682786863383,0.0,0.09286647979333497,0.09286647980618332,0.09286647980618332,0.37352404036470205,0.37352404036470205,0.5,8.331379170475424,0.5370880551149639,0.5370880551149639,-6.480149750132114e-12,0.0006850337796890926,0.5337404095351985,-6.480149750132114e-12,27789.14261898124,21058.56789886526,0.7577984030526119,0.9848453311621492,0.6078422322076311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691676277363504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06899183572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48387681570176,260.48387681570176,-12.666123184298215,244.71627592842077,276.25147770298395,124605.39401163913,124638.87142109075,-33.47740945160613,0.0,nan,276.25147770298395,3.1014777029839706,269.94443734806816,-3.205562651931814,263.6373969931683,-9.512603006831682,257.3303566382398,-15.8196433617602,251.02331628332968,-22.1266837166703,244.71627592842077,-28.433724071579206,1.0,1.0,26022.012520719443,26022.012520719443,275.4679470519892,2.317947051989222,275.4679470519892,275.4679470519892,77114.66859924512,77110.67549117819,3.993108066933928,0.0,8546.071908451686,8546.071908451686,0.8849904937110609,3951.501322227718,275.4679470519892,2.317947051989222,1.0,0.002,0.19129698545914545,0.004616098904586331,0.00029536819341366747,0.0017046318061324484,0.14768409670683375,0.14768409670683375,0.0,-4.5388432595716566e-13,1.0,1.0010780511473887,0.5337404095416787,0.09286647980618332,0.0,9.998614086559514e-05,128.49017113465595,0.0,1599898.786502695,266.4456942592197,0.0006850337861692424,1.0,1285079.812284954,2592.2736151508507,,,,,,,,,,,,,,,,,,,3.0,15273.25757526216,1570.8243633725674,0.37352404036470205,6.173730061729009,3.042011414088739
1611.0,-30.188613059518953,4.40924462342538,35.05452284325518,24.36948192715647,4.854178344062684,-26.684333919172282,-40.17765956288201,1.3498992038099349,-6.704131713467291,-6.704814427295363,40.10894376352809,41171.763843649016,25536.93383356003,25536.93383356003,66708.69767720904,77123.63572458187,77110.46422966417,25536.93383356003,102647.3980632242,102647.3980632242,102647.3980632242,130436.08790668045,126655.50553203058,3780.5823746498654,0.0,90972.39532576753,55020.66265534552,39946.369633802235,27788.689843456254,67735.05947725849,21058.260047342115,1570.797351528543,0.0,0.8775327046957737,2.70798300226201,0.001494314320929203,1.0,1.0,-6.171985119440876,331696.50814654,1559235.934278654,4.700790921771778,1559235.934278654,4.700790921771778,0.7577996719518234,0.09286576921984888,3.9318326059061297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318326059061297,1.2854331532293926,1.2857274087385024,3.058760851179379,6481.147202408191,15273.240815104748,6450.53861967924,0.000324910506052989,23137.40294770307,2359.358491197613,19281.091604265675,1966.1241712782323,0.8333299829650836,0.8333299829650836,35535.313005503645,35405.22815468563,1.0045948207035529,0.8,4288.735817596782,4273.035954225843,1.0045948207035529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.207060610887,4632.441516551485,5.997109457118904,4.40924462342538,-3.9449885802357425,8.354233203661122,3.0415579493719425,3.5,0.8690165569634122,0.6,0.00022890353335313347,1.000054429116014,0.00022889107501425696,199.07808908865997,0.0,2.491665969090992e-06,7.061381356403872,0.0009012378591871245,7.728495134532213e-05,0.00015161858200781134,0.000596138884399565,0.0928657692063537,0.0928657692063537,0.0928657692063537,0.09296513700711237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495949.4012180653,592.9730091620031,0.0,0.0928657692063537,0.09286576921984888,0.09286576921984888,0.373520093290763,0.373520093290763,0.5,8.33436020629023,0.5361719442342405,0.5361719442342405,1.8530954548623413e-11,0.0006827138280982581,0.532829307854513,1.8530954548623413e-11,27788.689843456254,21058.260047342115,0.7577996719518234,0.9848474068234333,0.6078353538239988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691591650748082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.03568844609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.483677875081,260.483677875081,-12.666322124918963,244.71577603428142,276.25157971588254,124607.54113495802,124640.8020902499,-33.26095529184642,0.0,nan,276.25157971588254,3.101579715882565,269.94441897956887,-3.2055810204311115,263.63725824324376,-9.512741756756213,257.33009750690843,-15.819902493091547,251.02293677060115,-22.12706322939883,244.71577603428142,-28.43422396571856,1.0,1.0,26022.012520719443,26022.012520719443,275.4680986789476,2.318098678947649,275.4680986789476,275.4680986789476,77114.45962875895,77110.46422966417,3.9953990947833518,0.0,8546.071908451686,8546.071908451686,0.8849910950633771,3951.4917689356603,275.4680986789476,2.318098678947649,1.0,0.002,0.19119717016715426,0.004616546351824435,0.0002952141825477473,0.0017047858176667274,0.14760709127387364,0.14760709127387364,0.0,2.1447470535673752e-13,1.0,1.0010762147723007,0.532829307835982,0.09286576921984888,0.0,9.981527495674168e-05,128.27053478447365,0.0,1599898.987698501,266.4458682865327,0.0006827138095673035,1.0,1285079.2109731103,2592.287347631469,,,,,,,,,,,,,,,,,,,3.0,15273.240815104748,1570.797351528543,0.373520093290763,6.173730061729009,3.0415579493719425
1612.0,-30.189134579540738,4.4110154592279835,35.05451906273476,24.369615653436654,4.854324026228487,-26.684788718988763,-40.17810163842512,1.3499781656704346,-6.703957032611868,-6.7046374780316,40.10893658188224,41171.265790599435,25537.499703929225,25537.499703929225,66708.76549452866,77123.42289597803,77110.25946849467,25537.499703929225,102647.75917242389,102647.75917242389,102647.75917242389,130435.99740812375,126654.10689151031,3781.8905166134323,0.0,90972.4164516963,55020.39838636772,39946.686739253986,27788.23823569985,67734.92497495384,21057.953062325872,1570.7703827693667,0.0,0.8775336975249979,2.708000918073761,0.001494314320929203,1.0,1.0,-6.172700516897407,331698.82895357936,1559235.623919798,4.700757095943834,1559235.623919798,4.700757095943834,0.7578009402291828,0.09286506010259021,3.931824258492103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931824258492103,1.2854328092048117,1.2857270486199779,3.0587551759507283,6481.13517727969,15273.224085389551,6450.538976845446,0.0003249130505528787,23137.457442359137,2359.3640481060443,19281.09267185937,1966.1242801424921,0.8333280664002567,0.8333280664002567,35535.25265135067,35405.22815468563,1.0045926879146634,0.8,4288.728533489911,4273.035954225843,1.0045926879146634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.827428440195,4632.441516551485,5.997777066621177,4.4110154592279835,-3.9446443825003943,8.355659841728379,3.041106022494575,3.5,0.86888743499845,0.6,0.00022889107501425696,1.0000543656912864,0.00022887863186921473,199.07852039494915,0.0,2.4801822967542915e-06,7.028836629001662,0.0009037180414838788,7.728107919950544e-05,0.00015160999581475152,0.0005961038593743262,0.09286506008705012,0.09286506008705012,0.09286506008705012,0.09296426112233729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495934.9683822791,592.9777312112886,0.0,0.09286506008705012,0.09286506010259021,0.09286506010259021,0.3735161541978917,0.3735161541978917,0.5,8.337336239192043,0.5352603677260959,0.5352603677260959,1.574562702444382e-11,0.0006804454197322229,0.5319369611341926,1.574562702444382e-11,27788.23823569985,21057.953062325872,0.7578009402291828,0.9848503636668289,0.607829207839578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691507250084364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.00314371869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4834809384026,260.4834809384026,-12.666519061597398,244.71527827363937,276.2516836031679,124609.81686824138,124642.74278331622,-32.9259150748667,0.0,nan,276.2516836031679,3.101683603167942,269.94440253726236,-3.2055974627376145,263.6371214713618,-9.512878528638169,257.32984040544136,-15.820159594558618,251.02255933954277,-22.12744066045721,244.71527827363937,-28.434721726360607,1.0,1.0,26022.012520719443,26022.012520719443,275.4682516685289,2.3182516685289443,275.4682516685289,275.4682516685289,77114.27456178726,77110.25946849467,4.0150932925898815,0.0,8546.071908451686,8546.071908451686,0.8849916231361661,3951.4833797845636,275.4682516685289,2.3182516685289443,1.0,0.002,0.19109752223381993,0.004616993206254614,0.0002950604303419465,0.0017049395698970511,0.14753021517097326,0.14753021517097326,0.0,2.3899762377488365e-13,1.0,1.0010744162223473,0.531936961118447,0.09286506010259021,0.0,9.96479161757443e-05,128.05540537016947,0.0,1599899.1897352594,266.4460429673881,0.0006804454039865959,1.0,1285078.6076080531,2592.3008558298775,,,,,,,,,,,,,,,,,,,3.0,15273.224085389551,1570.7703827693667,0.3735161541978917,6.173730061729009,3.041106022494575
1613.0,-30.189655296267148,4.412781650468449,35.05451539978423,24.36982331508773,4.8545354945525725,-26.68523621721087,-40.178535122517474,1.3501164152305096,-6.7037786924886404,-6.70445731695295,40.108932413811885,41170.69010136398,25538.057049911513,25538.057049911513,66708.74715127549,77123.15602102826,77110.10746246342,25538.057049911513,102648.16451237493,102648.16451237493,102648.16451237493,130435.96166974475,126652.7646456565,3783.197024088254,0.0,90972.39371534016,55020.0666131444,39947.03011355085,27787.797157369816,67734.82727092066,21057.653852060117,1570.743837617383,0.0,0.8775346963452196,2.708019152743514,0.001494314320929203,1.0,1.0,-6.173237930958237,331701.1918984799,1559235.4437937604,4.7007230660509,1559235.4437937604,4.7007230660509,0.7578022011894259,0.0928643555133912,3.931811511545985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931811511545985,1.2854321875158827,1.2857264107930904,3.05874673882585,6481.1173000245,15273.20735050313,6450.543449360239,0.0003249171163557086,23137.526671406966,2359.371107504292,19281.106040505387,1966.125643365001,0.8333261508168334,0.8333261508168334,35535.16048729289,35405.22815468563,1.004589431032356,0.8,4288.717410264526,4273.035954225843,1.004589431032356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.4490647059365,4632.441516551485,5.998441005817514,4.412781650468449,-3.944298240294103,8.357079890762552,3.0406556323340697,3.5,0.8687587520954485,0.6,0.00022887863186921473,1.0000542821816396,0.00022886620851211313,199.07895103854736,0.0,2.477162904066198e-06,7.020279670123605,0.000906195204387945,7.727728248049565e-05,0.0001516013493887191,0.0005960679306924706,0.09286435549322532,0.09286435549322532,0.09286435549322532,0.0929634218658527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495920.5698068104,592.9824421484174,0.0,0.09286435549322532,0.0928643555133912,0.0928643555133912,0.3735122234365389,0.3735122234365389,0.5,8.340308231688102,0.5343864211994855,0.5343864211994855,-1.290345608140342e-11,0.000678624464285349,0.5312193859946888,-1.290345608140342e-11,27787.797157369816,21057.653852060117,0.7578022011894259,0.9848515134534684,0.6078215854407151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269142307429907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.994586759814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4832916949055,260.4832916949055,-12.66670830509446,244.7147829953943,276.2518003944201,124612.65983016294,124644.29952020032,-31.639690037375573,0.0,nan,276.2518003944201,3.101800394420138,269.94439691460246,-3.205603085397513,263.63699343481215,-9.513006565187823,257.329589955007,-15.820410044992968,251.02218647519703,-22.127813524802946,244.7147829953943,-28.435217004605676,1.0,1.0,26022.012520719443,26022.012520719443,275.46841404295276,2.3184140429527815,275.46841404295276,275.46841404295276,77114.25319374783,77110.10746246342,4.145731284414069,0.0,8546.071908451686,8546.071908451686,0.8849924295311079,3951.4705691037148,275.46841404295276,2.3184140429527815,1.0,0.002,0.19099800899279348,0.004617440051060519,0.00029490688793839826,0.001705093112069506,0.14745344396919913,0.14745344396919913,0.0,7.904267518288322e-15,1.0,1.0010729702436993,0.5312193860075922,0.0928643555133912,0.0,9.95132220534864e-05,127.88225170239214,0.0,1599899.3967086882,266.44622130751134,0.000678624477188805,1.0,1285077.9932907603,2592.312237242478,,,,,,,,,,,,,,,,,,,3.0,15273.20735050313,1570.743837617383,0.3735122234365389,6.173730061729009,3.0406556323340697
1614.0,-30.190170840485262,4.414542849204677,35.05451210010055,24.369894177094125,4.854612517096887,-26.68569250472327,-40.17897740760816,1.3501341813688132,-6.703618632149926,-6.704296136800914,40.108935571694765,41170.23145824294,25538.65615161458,25538.65615161458,66708.88760985751,77122.99124409788,77109.99921689912,25538.65615161458,102648.65536851369,102648.65536851369,102648.65536851369,130436.05816130848,126651.55472397935,3784.5034373291232,0.0,90972.43788851828,55019.81553529025,39947.35817025337,27787.402792794786,67734.76096304816,21057.38700509883,1570.7199709046913,0.0,0.8775355635928056,2.7080354596757963,0.001494314320929203,1.0,1.0,-6.173518749830862,331703.30590551987,1559235.580264206,4.700693518889222,1559235.580264206,4.700693518889222,0.757803352912096,0.09286367413930813,3.931804439982209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931804439982209,1.285432129987492,1.2857263372813184,3.0587413744049385,6481.1059334603015,15273.190614325393,6450.5433398199375,0.0003249194893610866,23137.579520341027,2359.376496595782,19281.105713082095,1966.1256099771172,0.8333242332514265,0.8333242332514266,35535.10935784314,35405.22815468563,1.0045876242269662,0.8,4288.711239481608,4273.035954225843,1.0045876242269662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.071981030921,4632.441516551485,5.99911306771702,4.414542849204677,-3.9439669152820187,8.358509764486696,3.0402067924569898,3.5,0.8686305121305685,0.6,0.00022886620851211313,1.000053743186644,0.00022885390917375817,199.0793774059961,0.0,2.4732289001636295e-06,7.009130703063726,0.0009086684332881086,7.72734088546973e-05,0.00015159279965741584,0.000596033242762361,0.09286367411747702,0.09286367411747702,0.09286367411747702,0.09296266099440535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495906.21842040966,592.987137958563,0.0,0.09286367411747702,0.09286367413930813,0.09286367413930813,0.3735083048182535,0.3735083048182535,0.5,8.343277835723915,0.5336057928876698,0.5336057928876698,-5.985612006043084e-11,0.0006775046509801541,0.5307773869700441,-5.985612006043084e-11,27787.402792794786,21057.38700509883,0.757803352912096,0.9848545512141056,0.6078154092948351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691339120010292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.983437792755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4830969937077,260.4830969937077,-12.666903006292273,244.71428941939575,276.25190456802284,124614.08679757662,124646.63896205627,-32.552164479652994,0.0,nan,276.25190456802284,3.10190456802286,269.9443815382839,-3.205618461716085,263.63685850857513,-9.513141491424847,257.32933547885,-15.820664521149979,251.02181244911876,-22.128187550881222,244.71428941939575,-28.435710580604223,1.0,1.0,26022.012520719443,26022.012520719443,275.4685625569857,2.3185625569857393,275.4685625569857,275.4685625569857,77113.88193021256,77109.99921689912,3.8827133134473115,0.0,8546.071908451686,8546.071908451686,0.8849928768908808,3951.46346218212,275.4685625569857,2.3185625569857393,1.0,0.002,0.19089857894214265,0.004617883309555526,0.000294753462382632,0.001705246535947039,0.147376731191316,0.147376731191316,0.0,-1.670328805825072e-12,1.0,1.0010720799998072,0.5307773870299002,0.09286367413930813,0.0,9.943003071443824e-05,127.77528969698604,0.0,1599899.5831996396,266.44638136785005,0.0006775047108362742,1.0,1285077.4436946018,2592.319935445105,,,,,,,,,,,,,,,,,,,3.0,15273.190614325393,1570.7199709046913,0.3735083048182535,6.173730061729009,3.0402067924569898
1615.0,-30.190686124459784,4.416299525863137,35.05450847984491,24.370010301377647,4.854734465697794,-26.686144065439453,-40.179411380644865,1.3501924066946493,-6.703436935156333,-6.70411104413598,40.108919720766146,41169.72171168515,25539.198801600436,25539.198801600436,66708.92051328559,77122.7929877806,77109.69788186825,25539.198801600436,102648.89668346869,102648.89668346869,102648.89668346869,130435.8044424273,126649.99971304342,3785.804729383868,0.0,90972.45998114249,55019.526061130004,39947.704355569425,27786.907758958605,67734.61211452803,21057.049304845907,1570.6907434769298,0.0,0.8775366339793437,2.7080542137464083,0.001494314320929203,1.0,1.0,-6.174674679639509,331705.7335594389,1559234.8952556287,4.700657050826126,1559234.8952556287,4.700657050826126,0.7578047002389834,0.09286295580674046,3.9317955923377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317955923377,1.2854318827402202,1.2857260741666723,3.058735079727517,6481.092595794185,15273.173964413014,6450.544658967635,0.00032492237781257257,23137.637205359813,2359.3823788306727,19281.10965610284,1966.1260120533352,0.8333223260859318,0.8333223260859318,35535.045386790516,35405.22815468563,1.004585363627714,0.8,4288.703518853267,4273.035954225843,1.004585363627714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.69608294738,4632.441516551485,5.999770315741412,4.416299525863137,-3.9436181022583257,8.359917628121462,3.0397593901598663,3.5,0.868502682902819,0.6,0.00022885390917375817,1.0000537162836638,0.00022884161665256397,199.07980355983065,0.0,2.448544622212129e-06,6.9391754593491735,0.0009111169779103207,7.72696082021065e-05,0.00015158430097165167,0.0005959984864279314,0.09286295579009907,0.09286295579009907,0.09286295579009907,0.0929616883539577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495891.81180520443,592.9918508392112,0.0,0.09286295579009907,0.09286295580674046,0.09286295580674046,0.3735044049280703,0.3735044049280703,0.5,8.346239812551186,0.5327043592979521,0.5327043592979521,4.0188297134591267e-11,0.0006741089796378219,0.5294363644964619,4.0188297134591267e-11,27786.907758958605,21057.049304845907,0.7578047002389834,0.9848572012266318,0.6078092193408291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691255403751205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.91348254904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4829019349614,260.4829019349614,-12.667098065038601,244.71379768951468,276.25200618041106,124616.04265208145,124648.6545941948,-32.611942113338884,0.0,nan,276.25200618041106,3.102006180411081,269.9443644822203,-3.205635517779683,263.63672278405494,-9.513277215945038,257.3290810858758,-15.82091891412415,251.02143938769188,-22.128560612308092,244.71379768951468,-28.4362023104853,1.0,1.0,26022.012520719443,26022.012520719443,275.468712389588,2.318712389588029,275.468712389588,275.468712389588,77113.63929523753,77109.69788186825,3.941413369277143,0.0,8546.071908451686,8546.071908451686,0.8849934366085133,3951.4545702993883,275.468712389588,2.318712389588029,1.0,0.002,0.19079940008998503,0.004618329612926389,0.0002946004390483852,0.0017053995601148462,0.14730021952419262,0.14730021952419262,0.0,-8.367685884469456e-13,1.0,1.001069376391677,0.5294363644562736,0.09286295580674046,0.0,9.917883411210376e-05,127.45242001418048,0.0,1599899.7918743999,266.44656306484364,0.0006741089394495248,1.0,1285076.8125598102,2592.3391305241635,,,,,,,,,,,,,,,,,,,3.0,15273.173964413014,1570.6907434769298,0.3735044049280703,6.173730061729009,3.0397593901598663
