time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1616.0,-30.191196133256806,4.418051548777143,35.054504776965146,24.370135471131675,4.854865483107308,-26.68658997159951,-40.179844515491254,1.3502593215382468,-6.703261709554965,-6.703933222965191,40.10891009592862,41169.22874277794,25539.757251082894,25539.757251082894,66708.98599386083,77122.59060499763,77109.46309015513,25539.757251082894,102649.22034123802,102649.22034123802,102649.22034123802,130435.6675749483,126648.56361660681,3787.103958341483,0.0,90972.47873204289,55019.2528130154,39948.028798919426,27786.447233710278,67734.4760326297,21056.735905052064,1570.6633401911213,0.0,0.8775376408788664,2.7080722223531892,0.001494314320929203,1.0,1.0,-6.175524256507515,331708.06585149444,1559234.4793124723,4.700622745816922,1559234.4793124723,4.700622745816922,0.7578059810217916,0.09286224927218552,3.931786542222213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931786542222213,1.2854315947876385,1.2857257703461702,3.0587287243953027,6481.079129607842,15273.157302529375,6450.5460626592985,0.0003249252992368901,23137.69523221014,2359.388295922679,19281.113851831156,1966.1264398985543,0.8333204175405419,0.8333204175405418,35534.979951783826,35405.22815468563,1.00458305129653,0.8,4288.69562154118,4273.035954225843,1.00458305129653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.321482914449,4632.441516551485,6.0004295619124495,4.418051548777143,-3.943275207600831,8.361326756377974,3.0393135590338427,3.5,0.868375302581098,0.6,0.00022884161665256397,1.0000531665764336,0.00022882945057408979,199.08022535253872,0.0,2.447192704595766e-06,6.9353441248244,0.0009135641706149165,7.726581506255383e-05,0.00015157580159001015,0.0005959636968181462,0.0928622492033859,0.0928622492033859,0.0928622492033859,0.09296079133486547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495877.46313541196,592.9965450190674,0.0,0.0928622492033859,0.09286224927218552,0.09286224927218552,0.37350050273835605,0.37350050273835605,0.5,8.349196074485928,0.5317803868823603,0.5317803868823603,-8.816414265311323e-11,0.0006715134102250886,0.5284089664576754,-8.816414265311323e-11,27786.447233710278,21056.735905052064,0.7578059810217916,0.9848601465777213,0.6078031624980093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691171903154874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90965121451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4827078876917,260.4827078876917,-12.667292112308303,244.71330846371018,276.25210731167476,124618.12001163267,124650.56284715663,-32.44283552399398,0.0,nan,276.25210731167476,3.1021073116747857,269.9443475420682,-3.2056524579317625,263.6365877724907,-9.513412227509264,257.3288280029048,-15.821171997095178,251.02106823330135,-22.128931766698628,244.71330846371018,-28.4366915362898,1.0,1.0,26022.012520719443,26022.012520719443,275.4688627371176,2.3188627371176267,275.4688627371176,275.4688627371176,77113.4236368134,77109.46309015513,3.9605466582725057,0.0,8546.071908451686,8546.071908451686,0.8849940091346055,3951.445474933324,275.4688627371176,2.3188627371176267,1.0,0.002,0.1907004138244979,0.004618773871300058,0.00029444770856176073,0.0017055522898889173,0.14722385428088036,0.14722385428088036,0.0,-1.5493218687157029e-12,1.0,1.001067305364682,0.5284089665458396,0.09286224927218552,0.0,9.898624656130504e-05,127.2048701989331,0.0,1599899.9940838076,266.446738290445,0.0006715134983892312,1.0,1285076.2062197342,2592.354330308679,,,,,,,,,,,,,,,,,,,3.0,15273.157302529375,1570.6633401911213,0.37350050273835605,6.173730061729009,3.0393135590338427
1617.0,-30.191706692732737,4.419798897502851,35.054501044320645,24.37025997731837,4.854998752035628,-26.687036148260432,-40.18027765033764,1.350328207606255,-6.703087912102603,-6.703757020647765,40.10890183100943,41168.73946974814,25540.318153842018,25540.318153842018,66709.05762359017,77122.38804816193,77109.24410205461,25540.318153842018,102649.56225589663,102649.56225589663,102649.56225589663,130435.55636253691,126647.15545108425,3788.400911452657,0.0,90972.5004549252,55018.98795935102,39948.34721730465,27785.994106640275,67734.34132394491,21056.42771335601,1570.6363287726367,0.0,0.8775386337406181,2.7080900649350315,0.001494314320929203,1.0,1.0,-6.17630185909195,331710.3769264931,1559234.1221387223,4.700588919122805,1559234.1221387223,4.700588919122805,0.7578072475126583,0.09286154613488298,3.931778070165498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931778070165498,1.2854312973431052,1.2857254571940935,3.0587228413468712,6481.066664134163,15273.140729148992,6450.54680500677,0.000324927963541817,23137.75061345107,2359.393943237606,19281.116070757427,1966.1266661660636,0.8333185188515431,0.8333185188515431,35534.91869628541,35405.22815468563,1.0045808866610662,0.8,4288.688228651464,4273.035954225843,1.0045808866610662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.948141450443,4632.441516551485,6.001087725927453,4.419798897502851,-3.9429340101823467,8.362732907685198,3.0388692518226734,3.5,0.868248357663621,0.6,0.00022882945057408979,1.000053224206913,0.00022881727195626196,199.0806476022577,0.0,2.4220256442978787e-06,6.864020675940188,0.0009159861962592143,7.726202209515588e-05,0.0001515674284789339,0.0005959294914448498,0.09286154611937707,0.09286154611937707,0.09286154611937707,0.09295991029886484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495863.1469690986,593.0012285802509,0.0,0.09286154611937707,0.09286154613488298,0.09286154613488298,0.3734966058439473,0.3734966058439473,0.5,8.352147000463725,0.5308510398588737,0.5308510398588737,1.3983481039758772e-11,0.0006691085451393519,0.5274551615557925,1.3983481039758772e-11,27785.994106640275,21056.42771335601,0.7578072475126583,0.9848631627574077,0.6077971478729726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691088624474225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.838327765625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4825148225864,260.4825148225864,-12.667485177413596,244.71282121203265,276.2522084331447,124620.22320306054,124652.50182675508,-32.27862369454207,0.0,nan,276.2522084331447,3.1022084331447104,269.94433098890664,-3.2056690110933346,263.6364535447087,-9.513546455291305,257.32857610047625,-15.821423899523722,251.02069865624935,-22.129301343750626,244.71282121203265,-28.437178787967326,1.0,1.0,26022.012520719443,26022.012520719443,275.4690133150192,2.3190133150192196,275.4690133150192,275.4690133150192,77113.21300327757,77109.24410205461,3.9689012229646323,0.0,8546.071908451686,8546.071908451686,0.8849945450914971,3951.436960516325,275.4690133150192,2.3190133150192196,1.0,0.002,0.1906016063941735,0.00461921711581791,0.000294295253113074,0.0017057047462505658,0.147147626556537,0.147147626556537,0.0,-6.36360322076035e-13,1.0,1.00106538276608,0.527455161541809,0.09286154613488298,0.0,9.88074130647493e-05,126.97499616202242,0.0,1599900.1948857764,266.4469120878974,0.0006691085311558709,1.0,1285075.6053982982,2592.3685941111307,,,,,,,,,,,,,,,,,,,3.0,15273.140729148992,1570.6363287726367,0.3734966058439473,6.173730061729009,3.0388692518226734
1618.0,-30.192211987698347,4.421541578055228,35.05449729714383,24.370394681487255,4.8551346768711925,-26.687477321238823,-40.18070250805465,1.350400010505617,-6.702914321215246,-6.703581086134946,40.10889394647689,41168.220009337245,25540.87833453611,25540.87833453611,66709.09834387335,77122.18005968415,77109.03073323767,25540.87833453611,102649.90906777378,102649.90906777378,102649.90906777378,130435.45238293466,126645.75681182956,3789.6955711050937,0.0,90972.50937344033,55018.68399603485,39948.69486378387,27785.54331516088,67734.23817894475,21056.12117127485,1570.609437030222,0.0,0.8775396236789916,2.7081078797189764,0.001494314320929203,1.0,1.0,-6.177057037591908,331712.6844998768,1559233.7814034787,4.7005551920763455,1559233.7814034787,4.7005551920763455,0.7578085097146834,0.09286084481081547,3.931767798295269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931767798295269,1.2854309862656856,1.2857251303898989,3.0587155905720573,6481.051300612401,15273.124127736382,6450.54957281862,0.00032493138030445696,23137.813329893004,2359.4003385348724,19281.124343932268,1966.1275097951154,0.8333166176521067,0.8333166176521067,35534.844427562755,35405.22815468563,1.0045782621679442,0.8,4288.679265203445,4273.035954225843,1.0045782621679442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.576047074937,4632.441516551485,6.001744076948546,4.421541578055228,-3.9425934990325966,8.364135077087825,3.0384264546028903,3.5,0.8681218441722544,0.6,0.00022881727195626196,1.0000526756032917,0.00022880521950328835,199.0810654996104,0.0,2.424527124064835e-06,6.871109869599742,0.0009184107233832792,7.725830177793013e-05,0.0001515589701783318,0.0005958946784899579,0.09286084476419917,0.09286084476419917,0.09286084476419917,0.09295903505891236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495848.8579611366,593.0059032230811,0.0,0.09286084476419917,0.09286084481081547,0.09286084481081547,0.37349271570976766,0.37349271570976766,0.5,8.355092712949233,0.5299214384660331,0.5299214384660331,-1.432454155292362e-11,0.0006667649196856473,0.526524048543024,-1.432454155292362e-11,27785.54331516088,21056.12117127485,0.7578085097146834,0.984865263674139,0.6077904043236796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269100556867533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.84541695929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4823232811307,260.4823232811307,-12.667676718869302,244.71233650903244,276.2523100532306,124622.30531625707,124654.32920162832,-32.023885371240326,0.0,nan,276.2523100532306,3.1023100532306103,269.94431534438576,-3.2056846556142204,263.6363206355546,-9.513679364445352,257.32832592671,-15.821674073289955,251.02033121787053,-22.129668782129443,244.71233650903244,-28.437663490967537,1.0,1.0,26022.012520719443,26022.012520719443,275.4691642826444,2.319164282644408,275.4691642826444,275.4691642826444,77113.01129083078,77109.03073323767,3.980557593109552,0.0,8546.071908451686,8546.071908451686,0.8849951949074377,3951.426637286745,275.4691642826444,2.319164282644408,1.0,0.002,0.1905029735568975,0.00461965959257829,0.0002941430669699181,0.001705856934106439,0.14707153348495902,0.14707153348495902,0.0,1.0763568855653993e-12,1.0,1.0010635059276631,0.5265240485573486,0.09286084481081547,0.0,9.863282199642134e-05,126.75057426853324,0.0,1599900.395531947,266.44708567878473,0.0006667649340101889,1.0,1285075.0054898772,2592.382572788772,,,,,,,,,,,,,,,,,,,3.0,15273.124127736382,1570.609437030222,0.37349271570976766,6.173730061729009,3.0384264546028903
1619.0,-30.19271560055489,4.423279731491483,35.05449363107382,24.3705601542257,4.855306633836715,-26.68791337711288,-40.18112656250594,1.3505044104060544,-6.702733348939773,-6.703398232621629,40.108888792617854,41167.70385327885,25541.42158766601,25541.42158766601,66709.12544094486,77121.95018747542,77108.87786134139,25541.42158766601,102650.2994490074,102650.2994490074,102650.2994490074,130435.39834017992,126644.40994037133,3790.988399808585,0.0,90972.50979538691,55018.39767863521,39949.01346305745,27785.098891172514,67734.11235422996,21055.819650199064,1570.582681729616,0.0,0.8775406409138514,2.7081263879160526,0.001494314320929203,1.0,1.0,-6.177622983418587,331715.08283734514,1559233.5586771015,4.700520535093257,1559233.5586771015,4.700520535093257,0.7578097789995133,0.09286014536896829,3.931757472502176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931757472502176,1.2854305222825666,1.2857246508072095,3.0587086616867243,6481.036619135824,15273.107614770814,6450.55190345784,0.00032493462279327266,23137.874202981264,2359.4065458623754,19281.131310368863,1966.1282201739498,0.8333147263755342,0.8333147263755342,35534.76976892239,35405.22815468563,1.0045756238973715,0.8,4288.67025469649,4273.035954225843,1.0045756238973715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.205194983334,4632.441516551485,6.002394812306118,4.423279731491483,-3.9422482379646975,8.365527969456181,3.0379851613986957,3.5,0.8679957603996273,0.6,0.00022880521950328835,1.0000525004605891,0.0002287932077545016,199.08148200734104,0.0,2.3994151798691112e-06,6.799942619749062,0.0009208101385631484,7.72545886597521e-05,0.00015155063084353623,0.0005958603252814924,0.09286014536206644,0.09286014536206644,0.09286014536206644,0.09295819456477858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495834.6027775525,593.0105668840635,0.0,0.09286014536206644,0.09286014536896829,0.09286014536896829,0.3734888327760235,0.3734888327760235,0.5,8.358034190796307,0.5290254746545884,0.5290254746545884,-8.981260180007666e-12,0.0006648836818499149,0.5257752492030363,-8.981260180007666e-12,27785.098891172514,21055.819650199064,0.7578097789995133,0.9848674932370161,0.6077839130449304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26909227354666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.77424970944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4821364148548,260.4821364148548,-12.667863585145199,244.7118545094182,276.25241832029417,124624.77131998044,124656.01355955309,-31.242239572631092,0.0,nan,276.25241832029417,3.1024183202941913,269.94430555811357,-3.2056944418864077,263.6361927959451,-9.513807204054899,257.3280800337647,-15.82191996623527,251.01996727159303,-22.130032728406945,244.7118545094182,-28.438145490581775,1.0,1.0,26022.012520719443,26022.012520719443,275.46932924818555,2.319329248185568,275.46932924818555,275.46932924818555,77112.86746469057,77108.87786134139,3.989603349182289,0.0,8546.071908451686,8546.071908451686,0.8849958481343516,3951.416259864687,275.46932924818555,2.319329248185568,1.0,0.002,0.19040448123444573,0.004620102662546228,0.0002939911018532078,0.0017060088983575385,0.14699555092660388,0.14699555092660388,0.0,2.1074635092599436e-13,1.0,1.0010619969175256,0.5257752492120176,0.09286014536896829,0.0,9.849230529978925e-05,126.5699383637029,0.0,1599900.605509708,266.4472666510602,0.000664883690831175,1.0,1285074.3819880285,2592.394381308666,,,,,,,,,,,,,,,,,,,3.0,15273.107614770814,1570.582681729616,0.3734888327760235,6.173730061729009,3.0379851613986957
1620.0,-30.193219122509266,4.425013082588539,35.054490127522406,24.370670969970547,4.8554246015362175,-26.688354750102363,-40.18155138529835,1.3505602291804373,-6.702567270105533,-6.7032303896860475,40.10888615072657,41167.21389674606,25541.99786855854,25541.99786855854,66709.2117653046,77121.7601098686,77108.71340091927,25541.99786855854,102650.7112694778,102650.7112694778,102650.7112694778,130435.38918402027,126643.10914604782,3792.280037972447,0.0,90972.53628401995,55018.12425751026,39949.34669612188,27784.677914542463,67734.02461066435,21055.53400456086,1570.5574059268674,0.0,0.8775415666486737,2.708143377334058,0.001494314320929203,1.0,1.0,-6.178158222835407,331717.2843048291,1559233.4445059593,4.7004889955421,1559233.4445059593,4.7004889955421,0.7578109801856088,0.09285945947559633,3.931749316776785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931749316776785,1.2854302857111966,1.2857243987406384,3.0587028798698688,6481.024368159707,15273.091118660332,6450.552532055822,0.0003249372339476019,23137.928935560536,2359.4121270322216,19281.133189290296,1966.1284117706145,0.833312836381706,0.833312836381706,35534.710800507135,35405.22815468563,1.0045735400854934,0.8,4288.6631378334805,4273.035954225843,1.0045735400854934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.835614615609,4632.441516551485,6.003051629261606,4.425013082588539,-3.941914764441724,8.366927847030263,3.037545406982058,3.5,0.867870116280588,0.6,0.0002287932077545016,1.000052491200706,0.00022878119875467998,199.0818984414326,0.0,2.3913167499674903e-06,6.776991669407868,0.0009232014553131159,7.725086897924291e-05,0.00015154233877525867,0.0005958264869423794,0.09285945947046988,0.09285945947046988,0.09285945947046988,0.09295737978981676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495820.3785730307,593.0152204835431,0.0,0.09285945947046988,0.09285945947559633,0.09285945947559633,0.37348496091780037,0.37348496091780037,0.5,8.360971802706233,0.5281735658203957,0.5281735658203957,-5.837819117004983e-11,0.0006631195805084644,0.5250721668506344,-5.837819117004983e-11,27784.677914542463,21055.53400456086,0.7578109801856088,0.9848700435084085,0.6077774668399745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690840118137705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.751298759096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4819484738851,260.4819484738851,-12.66805152611488,244.7113742465592,276.25252270121206,124626.63311927275,124658.05503861514,-31.42191934240031,0.0,nan,276.25252270121206,3.102522701212081,269.9442930102776,-3.205706989722387,263.63606331934847,-9.513936680651511,257.3278336284215,-15.822166371578476,251.0196039374917,-22.130396062508282,244.7113742465592,-28.43862575344079,1.0,1.0,26022.012520719443,26022.012520719443,275.46947784714285,2.3194778471428776,275.46947784714285,275.46947784714285,77112.62033669266,77108.71340091927,3.906935773396981,0.0,8546.071908451686,8546.071908451686,0.8849963640789617,3951.408063360669,275.46947784714285,2.3194778471428776,1.0,0.002,0.19030612088404106,0.004620542625473366,0.00029383933133561867,0.001706160669119754,0.14691966566780934,0.14691966566780934,0.0,4.553727186995538e-13,1.0,1.0010605799967844,0.5250721669090126,0.09285945947559633,0.0,9.836033443731419e-05,126.40028969572752,0.0,1599900.7981529627,266.44743272989444,0.0006631196388866556,1.0,1285073.809669521,2592.4054164928434,,,,,,,,,,,,,,,,,,,3.0,15273.091118660332,1570.5574059268674,0.37348496091780037,6.173730061729009,3.037545406982058
1621.0,-30.193718764424215,4.426741867970841,35.05448653755656,24.37082250779497,4.855584009131147,-26.688788487068695,-40.181971283722646,1.3506537317744376,-6.702390243743366,-6.703050828464816,40.10887664971339,41166.70702125491,25542.545754018916,25542.545754018916,66709.25277527382,77121.5422279859,77108.48957785926,25542.545754018916,102651.03533187817,102651.03533187817,102651.03533187817,130435.25333768559,126641.68488307866,3793.5684546069187,0.0,90972.54528314936,55017.8432220824,39949.668956741065,27784.21800580742,67733.88696254848,21055.221118852598,1570.5299967685223,0.0,0.8775425825321679,2.7081615615250474,0.001494314320929203,1.0,1.0,-6.17899027884954,331719.6394862863,1559233.0339134932,4.700454384697212,1559233.0339134932,4.700454384697212,0.7578122628627397,0.09285875977538023,3.93173987580061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93173987580061,1.2854298726686746,1.2857239701660794,3.058696518105608,6481.010888344628,15273.074607583827,6450.554017931696,0.0003249401640376933,23137.98678368183,2359.418025898939,19281.137630672718,1966.128864665581,0.8333109449379938,0.8333109449379938,35534.64253930092,35405.22815468563,1.0045711278882514,0.8,4288.6548994290515,4273.035954225843,1.0045711278882514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.467230067551,4632.441516551485,6.00370019858241,4.426741867970841,-3.9415729686754504,8.368314836646292,3.0371071007821557,3.5,0.8677448859377588,0.6,0.00022878119875467998,1.0000520869176788,0.00022876928286787583,199.08231166808895,0.0,2.39077448286934e-06,6.77545488445171,0.0009255922297959852,7.72471925784298e-05,0.0001515340061762502,0.0005957922946229788,0.092858759766121,0.092858759766121,0.092858759766121,0.09295648928458397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495806.1488796007,593.019875485835,0.0,0.092858759766121,0.09285875977538023,0.09285875977538023,0.3734811015730849,0.3734811015730849,0.5,8.363903689480953,0.5272854403015685,0.5272854403015685,-2.8421709430404007e-13,0.0006605847214586902,0.5240605496152853,-2.8421709430404007e-13,27784.21800580742,21055.221118852598,0.7578122628627397,0.9848726504084846,0.6077712186223251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690757729764817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.74976197414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48176377360664,260.48176377360664,-12.668236226393333,244.71089645159452,276.2526310956196,124628.94848306707,124659.82858977067,-30.88010670360032,0.0,nan,276.2526310956196,3.1026310956196426,269.9442841668113,-3.2057158331886626,263.63593723800756,-9.51406276199242,257.3275903092056,-15.822409690794359,251.01924338040112,-22.130756619598856,244.71089645159452,-28.439103548405456,1.0,1.0,26022.012520719443,26022.012520719443,275.46963121819596,2.3196312181959797,275.46963121819596,275.46963121819596,77112.48080228535,77108.48957785926,3.9912244260922307,0.0,8546.071908451686,8546.071908451686,0.8849969613304337,3951.398575179613,275.46963121819596,2.3196312181959797,1.0,0.002,0.1902079501586252,0.004620983800872224,0.0002936878605676007,0.001706312139294845,0.14684393028380033,0.14684393028380033,0.0,-1.3755446434671192e-13,1.0,1.0010585407489705,0.5240605496155695,0.09285875977538023,0.0,9.817070714700124e-05,126.15654452367879,0.0,1599901.0025622908,266.4476097562566,0.0006605847217429073,1.0,1285073.1973924914,2592.420446496074,,,,,,,,,,,,,,,,,,,3.0,15273.074607583827,1570.5299967685223,0.3734811015730849,6.173730061729009,3.0371071007821557
1622.0,-30.194215113269507,4.428465914865577,35.05448304439026,24.370934126805537,4.855695850553171,-26.689224016880512,-40.18239519847555,1.3507047542098065,-6.702222316155257,-6.702880933786512,40.10887226340094,41166.230062676535,25543.11437281385,25543.11437281385,66709.34443549038,77121.3539529485,77108.30849200394,25543.11437281385,102651.42286481778,102651.42286481778,102651.42286481778,130435.21159054352,126640.35612184304,3794.855468700485,0.0,90972.56372337522,55017.57209476877,39949.990698451606,27783.788725725735,67733.77942417734,21054.92961244424,1570.5042806299043,0.0,0.8775435261170744,2.7081787611926313,0.001494314320929203,1.0,1.0,-6.1796068670572595,331721.86788957345,1559232.8443568845,4.700422237089103,1559232.8443568845,4.700422237089103,0.7578134796622943,0.09285807330416801,3.9317304156091786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317304156091786,1.2854296583597697,1.2857237404903104,3.0586896685005183,6480.996374853374,15273.05815745338,6450.556260513895,0.000324943364962329,23138.04714641912,2359.4241811851266,19281.144333900986,1966.1295482046353,0.8333090606950796,0.8333090606950796,35534.57413912952,35405.22815468563,1.0045687107814547,0.8,4288.646644252997,4273.035954225843,1.0045687107814547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.1000948175815,4632.441516551485,6.004351990666819,4.428465914865577,-3.9412389392000247,8.369704854065603,3.0366703061767977,3.5,0.867620087479085,0.6,0.00022876928286787583,1.0000517438224927,0.00022875744608319182,199.08272217272832,0.0,2.3722422905460214e-06,6.722934651407424,0.0009279644720865312,7.724348117692992e-05,0.0001515258016909459,0.0005957586032578567,0.09285807329631275,0.09285807329631275,0.09285807329631275,0.09295565751123895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495791.96517531975,593.0245156460421,0.0,0.09285807329631275,0.09285807330416801,0.09285807330416801,0.3734772472505598,0.3734772472505598,0.5,8.366831217445524,0.5264211716707337,0.5264211716707337,-1.0686562745831907e-11,0.0006586176312453063,0.5232740667292433,-1.0686562745831907e-11,27783.788725725735,21054.92961244424,0.7578134796622943,0.9848755672960234,0.6077651418928853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690675559095217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.697241741094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48157769997414,260.48157769997414,-12.668422300025838,244.71042081220008,276.25273458775104,124630.69664640239,124661.80636414464,-31.10971774228812,0.0,nan,276.25273458775104,3.1027345877510584,269.9442718326371,-3.2057281673628495,263.63580907752635,-9.514190922473631,257.32734632241767,-15.82265367758231,251.0188835673124,-22.131116432687577,244.71042081220008,-28.439579187799893,1.0,1.0,26022.012520719443,26022.012520719443,275.46977992350713,2.3197799235071557,275.46977992350713,275.46977992350713,77112.21771775863,77108.30849200394,3.9092257546872133,0.0,8546.071908451686,8546.071908451686,0.88499755979726,3951.3890676872243,275.46977992350713,2.3197799235071557,1.0,0.002,0.19010992698753829,0.004621422715771089,0.00029353661169106087,0.0017064633884057512,0.14676830584553044,0.14676830584553044,0.0,9.681188142818264e-14,1.0,1.001056955577782,0.5232740667399298,0.09285807330416801,0.0,9.802315471363731e-05,125.96687205998006,0.0,1599901.1970880162,266.4477776838447,0.000658617641931869,1.0,1285072.6180765852,2592.432546897927,,,,,,,,,,,,,,,,,,,3.0,15273.05815745338,1570.5042806299043,0.3734772472505598,6.173730061729009,3.0366703061767977
1623.0,-30.19471084398138,4.43018541486112,35.054479419214125,24.371067189518385,4.85583649839067,-26.689656109759355,-40.182811045646645,1.3507817641710433,-6.702045712304255,-6.702701635625847,40.10886146747002,41165.73028576873,25543.660001052227,25543.660001052227,66709.39028682096,77121.15049451099,77108.06734735573,25543.660001052227,102651.72734840795,102651.72734840795,102651.72734840795,130435.05202819414,126638.91287301296,3796.13915518118,0.0,90972.5805910111,55017.29247246783,39950.32013171474,27783.324679786194,67733.64481150094,21054.61370354327,1570.4766866980194,0.0,0.8775445455024037,2.7081969210730885,0.001494314320929203,1.0,1.0,-6.180506431237802,331724.2196457384,1559232.3778042567,4.7003875070364876,1559232.3778042567,4.7003875070364876,0.7578147664545557,0.09285737432779434,3.9317216565651756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317216565651756,1.2854293221933992,1.285723389030889,3.0586836543111224,6480.983631507726,15273.041756639364,6450.557281454023,0.00032494610736968893,23138.102983232646,2359.42987495553,19281.14738555935,1966.1298593871863,0.8333071816445673,0.8333071816445673,35534.510808446095,35405.22815468563,1.0045664728198929,0.8,4288.639000910434,4273.035954225843,1.0045664728198929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.734158872634,4632.441516551485,6.004996797407306,4.43018541486112,-3.9408983192864766,8.371083734147597,3.036234963436661,3.5,0.867495703839046,0.6,0.00022875744608319182,1.0000516795912608,0.00022874562460280964,199.08313216763543,0.0,2.3564993166647644e-06,6.678319063427942,0.0009303209714031959,7.723984056782552e-05,0.0001515176055153663,0.0005957250509556648,0.09285737428411135,0.09285737428411135,0.09285737428411135,0.09295475555920804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495777.77991583804,593.0291559447998,0.0,0.09285737428411135,0.09285737432779434,0.09285737432779434,0.3734734033740128,0.3734734033740128,0.5,8.369752657791365,0.52551055381997,0.52551055381997,1.3812950783176348e-11,0.0006559233215739368,0.5221952043880265,1.3812950783176348e-11,27783.324679786194,21054.61370354327,0.7578147664545557,0.9848782015565465,0.6077589711926875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269059361433536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65262615312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4813931776517,260.4813931776517,-12.668606822348295,244.709947305097,276.2528390502101,124632.81175968082,124663.66211370405,-30.850354023248943,0.0,nan,276.2528390502101,3.10283905021015,269.94426070117686,-3.2057392988231186,263.6356823521612,-9.514317647838766,257.3271040031442,-15.822895996855777,251.01852565412085,-22.131474345879127,244.709947305097,-28.440052694902988,1.0,1.0,26022.012520719443,26022.012520719443,275.46993100465176,2.319931004651778,275.46993100465176,275.46993100465176,77112.03119969273,77108.06734735573,3.963852337008575,0.0,8546.071908451686,8546.071908451686,0.8849981139081705,3951.3802648480014,275.46993100465176,2.319931004651778,1.0,0.002,0.1900121060078408,0.004621862397849006,0.0002933856805646422,0.0017066143198117023,0.1466928402823211,0.1466928402823211,0.0,3.7634435498534735e-13,1.0,1.001054780642084,0.5221952043742135,0.09285737432779434,0.0,9.782096385576478e-05,125.70698231901227,0.0,1599901.4007729546,266.4479542876957,0.0006559233077609861,1.0,1285072.0066954657,2592.4484099947667,,,,,,,,,,,,,,,,,,,3.0,15273.041756639364,1570.4766866980194,0.3734734033740128,6.173730061729009,3.036234963436661
1624.0,-30.195202360312432,4.431900269515982,35.05447580312754,24.37118684118616,4.85596192746861,-26.69008593153672,-40.18322654357178,1.3508454987582401,-6.701874358146142,-6.702528046153928,40.10885447928442,41165.24930374766,25544.217441760702,25544.217441760702,66709.46674550837,77120.95859454258,77107.86326657353,25544.217441760702,102652.08070833424,102652.08070833424,102652.08070833424,130434.96325368297,126637.5422945191,3797.420959163878,0.0,90972.60213767551,55017.02380789538,39950.64258864459,27782.882545348744,67733.52513399333,21054.31315945713,1570.4502762778284,0.0,0.8775455191784504,2.7082144979390237,0.001494314320929203,1.0,1.0,-6.181229684447942,331726.4965362068,1559232.0758056897,4.700354334328868,1559232.0758056897,4.700354334328868,0.75781600865537,0.09285668410036162,3.931713124947875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931713124947875,1.2854290481613477,1.285723099739682,3.058677669196693,6480.970949768444,15273.02535166366,6450.558256955376,0.000324948833592526,23138.158671960988,2359.435553625447,19281.150301398175,1966.1301567199987,0.8333053020663754,0.8333053020663754,35534.44912210318,35405.22815468563,1.004564292966524,0.8,4288.631556022351,4273.035954225843,1.004564292966524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.369464385102,4632.441516551485,6.005642739397801,4.431900269515982,-3.9405624701543416,8.372462739670324,3.0358011224600925,3.5,0.8673717492743122,0.6,0.00022874562460280964,1.000051240441019,0.00022873390417668365,199.083538678506,0.0,2.3534573413431616e-06,6.66969810536652,0.0009326744287445391,7.723620317469945e-05,0.00015150942142811018,0.0005956915807821596,0.09285668409975723,0.09285668409975723,0.09285668409975723,0.09295389878168264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495763.63738761836,593.0337824028143,0.0,0.09285668409975723,0.09285668410036162,0.09285668410036162,0.37346956297023226,0.37346956297023226,0.5,8.372669101919977,0.5246047750021603,0.5246047750021603,4.831690603168681e-12,0.000653688007787423,0.5212983617059876,4.831690603168681e-12,27782.882545348744,21054.31315945713,0.75781600865537,0.9848810705413733,0.6077529439419079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690511886373375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.644005195056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48120892419064,260.48120892419064,-12.668791075809338,244.70947613218078,276.2529417162022,124634.75775724367,124665.5631617825,-30.805404538818646,0.0,nan,276.2529417162022,3.102941716202224,269.94424859939164,-3.205751400608335,263.63555548258176,-9.514444517418212,257.3268623657957,-15.823137634204272,251.0181692489916,-22.13183075100838,244.70947613218078,-28.440523867819195,1.0,1.0,26022.012520719443,26022.012520719443,275.4700807140552,2.320080714055223,275.4700807140552,275.4700807140552,77111.80578751778,77107.86326657353,3.9425209442415508,0.0,8546.071908451686,8546.071908451686,0.8849986536315166,3951.371690572614,275.4700807140552,2.320080714055223,1.0,0.002,0.18991445320308398,0.004622300408145061,0.00029323500555839384,0.0017067649955207723,0.1466175027791969,0.1466175027791969,0.0,1.0791662702347438e-12,1.0,1.0010529728419613,0.521298361701156,0.09285668410036162,0.0,9.765279002282375e-05,125.49080903181348,0.0,1599901.598942323,266.44812564185384,0.0006536880029557324,1.0,1285071.4147796836,2592.4619333799387,,,,,,,,,,,,,,,,,,,3.0,15273.02535166366,1570.4502762778284,0.37346956297023226,6.173730061729009,3.0358011224600925
1625.0,-30.195692071975305,4.4336106820819445,35.05447220371628,24.37135192975404,4.856131395388572,-26.69050972523064,-40.183637326676376,1.3509490486879456,-6.701692666826887,-6.702344289530426,40.10884772833842,41164.73637016914,25544.75049214196,25544.75049214196,66709.48686231111,77120.73383196947,77107.69487785148,25544.75049214196,102652.44536999344,102652.44536999344,102652.44536999344,130434.87871497421,126636.17822494518,3798.700490029032,0.0,90972.60060501417,55016.733616813275,39950.96332022322,27782.433344980782,67733.396665204,21054.00818824968,1570.4232849803834,0.0,0.8775465474029787,2.708233100422645,0.001494314320929203,1.0,1.0,-6.181876016937906,331728.9067976048,1559231.784060066,4.700319303229694,1559231.784060066,4.700319303229694,0.7578172842823838,0.09285599058219463,3.931702632347306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931702632347306,1.2854285874739766,1.28572262388037,3.058670602677026,6480.955976661229,15273.009014591697,6450.560877372682,0.0003249521578665563,23138.220031330722,2359.4418105398604,19281.15813400086,1966.1309554231934,0.8333034307692149,0.8333034307692148,35534.373257182466,35405.22815468563,1.0045616120761494,0.8,4288.622399930137,4273.035954225843,1.0045616120761494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.005980230845,4632.441516551485,6.006281348035028,4.4336106820819445,-3.9402194217438695,8.373830103825814,3.0353687459724106,3.5,0.8672482131349745,0.6,0.00022873390417668365,1.0000510525054078,0.00022872222733393577,199.0839436982772,0.0,2.3333439079825704e-06,6.612696635222605,0.0009350077726525217,7.723260721220594e-05,0.0001515012969644777,0.0005956580480792679,0.09285599057048952,0.09285599057048952,0.09285599057048952,0.09295304857937498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495749.5188523186,593.0384009728529,0.0,0.09285599057048952,0.09285599058219463,0.09285599058219463,0.3734657303572412,0.3734657303572412,0.5,8.375580842643307,0.5237104261066747,0.5237104261066747,-1.5916157281026244e-11,0.0006516227035149313,0.5204682725924954,-1.5916157281026244e-11,27782.433344980782,21054.00818824968,0.7578172842823838,0.9848832355484265,0.607746523825466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690430379882698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.58700372491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48102905828296,260.48102905828296,-12.66897094171702,244.70900758112919,276.25305053543684,124637.1360722714,124667.20791845927,-30.071846187846212,0.0,nan,276.25305053543684,3.1030505354368643,269.94424194457184,-3.2057580554281344,263.6354333537053,-9.514566646294668,257.32662476285816,-15.823375237141818,251.0178161719965,-22.13218382800349,244.70900758112919,-28.440992418870792,1.0,1.0,26022.012520719443,26022.012520719443,275.470244767039,2.3202447670390143,275.470244767039,275.470244767039,77111.66145611055,77107.69487785148,3.966578259074595,0.0,8546.071908451686,8546.071908451686,0.8849993174094452,3951.3611455090427,275.470244767039,2.3202447670390143,1.0,0.002,0.18981695609109153,0.004622739504962223,0.00029308457695870297,0.0017069154226434667,0.14654228847935147,0.14654228847935147,0.0,-3.978302062779271e-13,1.0,1.0010512997814538,0.5204682726084116,0.09285599058219463,0.0,9.749709466665493e-05,125.29066828997591,0.0,1599901.809500148,266.4483073331731,0.0006516227194310886,1.0,1285070.7881947448,2592.4747668345026,,,,,,,,,,,,,,,,,,,3.0,15273.009014591697,1570.4232849803834,0.3734657303572412,6.173730061729009,3.0353687459724106
1626.0,-30.196179258220948,4.4353163529116095,35.054468746181925,24.371462151780747,4.856247535979597,-26.690936578792265,-40.18405230073256,1.3510048566477197,-6.701526989690649,-6.702176808960021,40.10884462405911,41164.2763011811,25545.31950077592,25545.31950077592,66709.59580195701,77120.55011416037,77107.52725781842,25545.31950077592,102652.84675859434,102652.84675859434,102652.84675859434,130434.86041917138,126634.88156053344,3799.9788586379414,0.0,90972.62650943546,55016.482491068164,39951.27113151922,27782.013660577042,67733.28479209627,21053.72337150143,1570.398092896157,0.0,0.8775474728893026,2.7082500542582273,0.001494314320929203,1.0,1.0,-6.182434462200263,331731.10358434886,1559231.649907179,4.700287772414789,1559231.649907179,4.700287772414789,0.7578184802844898,0.09285531234977826,3.9316945423765124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316945423765124,1.285428350262106,1.285722371603712,3.0586648735223694,6480.9438372699915,15272.992697289374,6450.561513604664,0.0003249547460926798,23138.274229830444,2359.447337248749,19281.160035740828,1966.1311493467015,0.83330156105087,0.83330156105087,35534.3147640302,35405.22815468563,1.0045595450647649,0.8,4288.615340426336,4273.035954225843,1.0045595450647649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.643751656203,4632.441516551485,6.00692674782063,4.4353163529116095,-3.9398891045999234,8.375205457511534,3.034937887545669,3.5,0.867125110727334,0.6,0.00022872222733393577,1.0000507894270332,0.00022871061125303384,199.08434663082872,0.0,2.3246719041915668e-06,6.5881201764789,0.0009373324445567132,7.722897471962322e-05,0.00015149325261431255,0.0005956251945105589,0.0928553123465663,0.0928553123465663,0.0928553123465663,0.09295223738178675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495735.43738193816,593.0430075486099,0.0,0.0928553123465663,0.09285531234977826,0.09285531234977826,0.373461906661493,0.373461906661493,0.5,8.378488596666617,0.522855701568119,0.522855701568119,-5.24664756085258e-11,0.0006498192693698002,0.519742346759756,-5.24664756085258e-11,27782.013660577042,21053.72337150143,0.7578184802844898,0.9848864706136515,0.6077407352608495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690349085197412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.562427266166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4808481638482,260.4808481638482,-12.669151836151798,244.7085411266472,276.2531552010492,124638.9391661004,124669.18297287283,-30.24380677244229,0.0,nan,276.2531552010492,3.103155201049219,269.9442323861663,-3.2057676138337,263.63530957128165,-9.514690428718325,257.3263867564128,-15.823613243587204,251.01746394153236,-22.132536058467622,244.7085411266472,-28.441458873352786,1.0,1.0,26022.012520719443,26022.012520719443,275.4703926339161,2.3203926339161285,275.4703926339161,275.4703926339161,77111.41573975682,77107.52725781842,3.8884819383965805,0.0,8546.071908451686,8546.071908451686,0.8849998291931496,3951.353015088395,275.4703926339161,2.3203926339161285,1.0,0.002,0.18971959520897458,0.0046231752630175186,0.0002929343488001381,0.0017070656519012047,0.14646717440006904,0.14646717440006904,0.0,7.013426298052572e-13,1.0,1.0010498367112968,0.5197423468122224,0.09285531234977826,0.0,9.736086720511966e-05,125.1155507571469,0.0,1599902.0016127897,266.4484730103093,0.0006498193218362758,1.0,1285070.2171084173,2592.4860831198457,,,,,,,,,,,,,,,,,,,3.0,15272.992697289374,1570.398092896157,0.373461906661493,6.173730061729009,3.034937887545669
1627.0,-30.196664396214214,4.437017609515547,35.054465240834176,24.371622839849465,4.856410275182905,-26.691356929054017,-40.18445875318719,1.3511028080495955,-6.701345217750088,-6.701992755166006,40.1088363290962,41163.76279278571,25545.84920763844,25545.84920763844,66709.61200042415,77120.3300681887,77107.33877180085,25545.84920763844,102653.18797943929,102653.18797943929,102653.18797943929,130434.74605991045,126633.49182151485,3801.254238395599,0.0,90972.62442997607,55016.18639683919,39951.597814596535,27781.55808047117,67733.1558950677,21053.413817007284,1570.3707935277937,0.0,0.877548508624798,2.708268689837506,0.001494314320929203,1.0,1.0,-6.183170250771866,331733.5177715934,1559231.2914364988,4.700252485520825,1559231.2914364988,4.700252485520825,0.7578197650407021,0.0928546203085127,3.9316838235058387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316838235058387,1.2854279155763537,1.2857219218861204,3.0586575690967237,6480.928360068556,15272.976414255854,6450.564514634345,0.00032495820324913185,23138.336782345024,2359.4537158300773,19281.169006019376,1966.1320640605484,0.83329969597172,0.83329969597172,35534.23726302921,35405.22815468563,1.0045568063617116,0.8,4288.605986876564,4273.035954225843,1.0045568063617116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.282696648135,4632.441516551485,6.007561357050643,4.437017609515547,-3.9395467845155197,8.376564394031067,3.0345084493827548,3.5,0.8670024141093585,0.6,0.00022871061125303384,1.0000505760918008,0.00022869904454916195,199.08474787078447,0.0,2.3125798767725753e-06,6.5538513707734785,0.0009396450244334857,7.72254169743575e-05,0.00015148519427867635,0.000595591887846111,0.09285462029800363,0.09285462029800363,0.09285462029800363,0.09295137082948654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495721.35615442926,593.047613736178,0.0,0.09285462029800363,0.0928546203085127,0.0928546203085127,0.37345809471184016,0.37345809471184016,0.5,8.381391113464026,0.5219819079999866,0.5219819079999866,4.985167834092863e-11,0.0006475374159435887,0.5188225043941657,4.985167834092863e-11,27781.55808047117,21053.413817007284,0.7578197650407021,0.9848885840159401,0.6077343104543463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690268016554078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52815846046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48067085033074,260.48067085033074,-12.669329149669238,244.70807716496392,276.25326453569477,124641.20265857792,124670.84777068268,-29.645112104746907,0.0,nan,276.25326453569477,3.103264535694791,269.9442270615532,-3.205772938446785,263.6351895873935,-9.514810412606494,257.32615211326333,-15.823847886736644,251.0171146391156,-22.132885360884387,244.70807716496392,-28.441922835036053,1.0,1.0,26022.012520719443,26022.012520719443,275.47055463242907,2.3205546324290935,275.47055463242907,275.47055463242907,77111.2600134983,77107.33877180085,3.92124169744784,0.0,8546.071908451686,8546.071908451686,0.8850005072847453,3951.342242623368,275.47055463242907,2.3205546324290935,1.0,0.002,0.18962240678833736,0.004623613133069066,0.0002927843967888735,0.0017072156029550249,0.14639219839443673,0.14639219839443673,0.0,-2.5610156356714597e-13,1.0,1.0010479825630743,0.518822504344314,0.0928546203085127,0.0,9.718840371457045e-05,124.8938620664702,0.0,1599902.2119558854,266.4486547822499,0.0006475373660919104,1.0,1285069.589508508,2592.5000369586523,,,,,,,,,,,,,,,,,,,3.0,15272.976414255854,1570.3707935277937,0.37345809471184016,6.173730061729009,3.0345084493827548
1628.0,-30.197147029171834,4.438714154856692,35.05446183227805,24.371732922177785,4.85652560602608,-26.691779765656396,-40.18486555488778,1.3511583425088043,-6.701179240841498,-6.70182482691632,40.10883211190815,41163.288225486285,25546.414559517485,25546.414559517485,66709.70278500377,77120.14801721979,77107.15775503623,25546.414559517485,102653.57231455372,102653.57231455372,102653.57231455372,130434.70649060763,126632.17818464118,3802.528305966457,0.0,90972.64969713659,55015.91847397046,39951.9235812957,27781.134176053904,67733.0577573496,21053.125970397174,1570.345394268189,0.0,0.8775494407954005,2.7082856910479474,0.001494314320929203,1.0,1.0,-6.183790195231097,331735.72045427246,1559231.109187556,4.70022072706664,1559231.109187556,4.70022072706664,0.7578209671707365,0.0928539435763456,3.931675680855262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931675680855262,1.285427679417946,1.2857216708047625,3.0586517964476716,6480.916128517913,15272.960156016115,6450.565244149517,0.0003249608174433628,23138.391129287447,2359.4592576759087,19281.171186589043,1966.1322864167728,0.8332978329761171,0.8332978329761171,35534.17838892834,35405.22815468563,1.004554725890487,0.8,4288.598881396304,4273.035954225843,1.004554725890487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.922891833788,4632.441516551485,6.008202690735938,4.438714154856692,-3.939217077413762,8.377931232270454,3.0340805223797953,3.5,0.8668801492513701,0.6,0.00022869904454916195,1.0000503151325209,0.0002286875381053763,199.08514704033558,0.0,2.3027543240297344e-06,6.526005754300267,0.0009419477787575154,7.722185632380991e-05,0.00015147718822535204,0.0005955591771499517,0.09285394353748856,0.09285394353748856,0.09285394353748856,0.09295054965983027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495707.3157533606,593.052206720931,0.0,0.09285394353748856,0.0928539435763456,0.0928539435763456,0.3734542894563009,0.3734542894563009,0.5,8.384289298108099,0.5211311828994099,0.5211311828994099,-2.7853275241795927e-12,0.0006455860748246778,0.5180346316852251,-2.7853275241795927e-12,27781.134176053904,21053.125970397174,0.7578209671707365,0.9848913513396672,0.607728184558739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690187158381052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.500312843986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4804923845313,260.4804923845313,-12.66950761546866,244.70761524453707,276.2533695245233,124642.97464596447,124672.81240810051,-29.83776213599962,0.0,nan,276.2533695245233,3.103369524523316,269.94421866852474,-3.2057813314752366,263.63506781251294,-9.514932187487034,257.32591695654645,-15.824083043453527,251.01676610054335,-22.133233899456627,244.70761524453707,-28.44238475546291,1.0,1.0,26022.012520719443,26022.012520719443,275.47070137939613,2.320701379396155,275.47070137939613,275.47070137939613,77111.01698225035,77107.15775503623,3.859227214124985,0.0,8546.071908451686,8546.071908451686,0.8850010224006502,3951.3340592595387,275.47070137939613,2.320701379396155,1.0,0.002,0.18952536616815144,0.004624047637090965,0.00029263466318483816,0.0017073653366911936,0.14631733159241908,0.14631733159241908,0.0,-1.2396854376373057e-13,1.0,1.0010463945043542,0.5180346316880104,0.0928539435763456,0.0,9.704060415863843e-05,124.70387378499679,0.0,1599902.4042093318,266.4488207591585,0.0006455860776100053,1.0,1285069.0168945717,2592.512130042387,,,,,,,,,,,,,,,,,,,3.0,15272.960156016115,1570.345394268189,0.3734542894563009,6.173730061729009,3.0340805223797953
