time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1629.0,-30.197627614472342,4.440406298383692,35.05445836415496,24.37188816200944,4.856687376694547,-26.692196115346377,-40.18527137869967,1.3512558776013617,-6.700997994609509,-6.7016412649013475,40.10882357560528,41162.8039948571,25546.942776833814,25546.942776833814,66709.74677169092,77119.93388381308,77106.96555556038,25546.942776833814,102653.9083323942,102653.9083323942,102653.9083323942,130434.5872087159,126630.7878018698,3803.7994068461007,0.0,90972.65559053641,55015.65371858258,39952.22430217092,27780.67887632169,67732.90317849262,21052.816561493193,1570.3181243032552,0.0,0.8775504747558925,2.708304277543987,0.001494314320929203,1.0,1.0,-6.18454312754767,331738.1282161577,1559230.7402863486,4.700185500746442,1559230.7402863486,4.700185500746442,0.75782224960086,0.09285325437628371,3.9316661660443253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316661660443253,1.2854272464556473,1.2857212229519743,3.0586454246129007,6480.902627364632,15272.943931789325,6450.566883257264,0.00032496376286648705,23138.448624203662,2359.4651205257314,19281.17608599179,1966.1327860168142,0.8332959741226114,0.8332959741226115,35534.109593615925,35405.22815468563,1.004552294828246,0.8,4288.590578530915,4273.035954225843,1.004552294828246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.564255889763,4632.441516551485,6.008833746648237,4.440406298383692,-3.9388760715962072,8.379282369979899,3.0336540095735667,3.5,0.8667582884495905,0.6,0.0002286875381053763,1.0000501018539945,0.00022867608100975354,199.08554451774447,0.0,2.290762052978444e-06,6.49201965814091,0.0009442385408104938,7.721830438375669e-05,0.0001514692337216196,0.000595526461419952,0.09285325436114417,0.09285325436114417,0.09285325436114417,0.09294968292825694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495693.2802527194,593.056797837585,0.0,0.09285325436114417,0.09285325437628371,0.09285325437628371,0.37345049447390677,0.37345049447390677,0.5,8.387182156615777,0.5202576013302291,0.5202576013302291,1.1652900866465643e-11,0.0006432702918459654,0.5170981373536847,1.1652900866465643e-11,27780.67887632169,21052.816561493193,0.75782224960086,0.9848942484555041,0.6077224223858105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690106524790647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46632674783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48031738390836,260.48031738390836,-12.66968261609162,244.7071557700901,276.25347899772265,124645.24698240594,124674.50539995186,-29.25841754594171,0.0,nan,276.25347899772265,3.103478997722675,269.94421435219573,-3.205785647804248,263.6349497066552,-9.515050293344757,257.3256850611614,-15.824314938838597,251.01642041562494,-22.133579584375042,244.7071557700901,-28.442844229909866,1.0,1.0,26022.012520719443,26022.012520719443,275.47086245160784,2.3208624516078658,275.47086245160784,275.47086245160784,77110.86242092417,77106.96555556038,3.896865363785764,0.0,8546.071908451686,8546.071908451686,0.8850016243211928,3951.324496874547,275.47086245160784,2.3208624516078658,1.0,0.002,0.1894285011189301,0.004624484085866738,0.00029248520995513134,0.0017075147901603372,0.14624260497756567,0.14624260497756567,0.0,1.154683987314442e-13,1.0,1.0010445067327622,0.5170981373420318,0.09285325437628371,0.0,9.686503285885614e-05,124.47819191724703,0.0,1599902.6138855608,266.44900200539047,0.0006432702801930645,1.0,1285068.3909706254,2592.526285015277,,,,,,,,,,,,,,,,,,,3.0,15272.943931789325,1570.3181243032552,0.37345049447390677,6.173730061729009,3.0336540095735667
1630.0,-30.19810579267548,4.442093747814813,35.05445498316713,24.37200309885668,4.856804110743836,-26.69261480232352,-40.185673779901094,1.3513131204189548,-6.700832299208628,-6.701473593178869,40.108819154418335,41162.32188841121,25547.506069343384,25547.506069343384,66709.82795775459,77119.74964987506,77106.78221714619,25547.506069343384,102654.28828648958,102654.28828648958,102654.28828648958,130434.54351953199,126629.47435852262,3805.0691610093677,0.0,90972.67464134557,55015.37424951642,39952.555990921275,27780.255233042404,67732.81122396368,21052.5288619016,1570.2927478803706,0.0,0.8775514062940235,2.708321253331841,0.001494314320929203,1.0,1.0,-6.185176031848584,331740.3275585444,1559230.5492218623,4.700153763930599,1559230.5492218623,4.700153763930599,0.7578234499754088,0.09285258038895575,3.9316572207094236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316572207094236,1.2854270020712029,1.2857209637836124,3.0586390470826905,6480.8891141434,15272.927732496166,6450.568542840608,0.00032496671227043425,23138.50611445994,2359.4709829003727,19281.181046597463,1966.1332918578173,0.8332941180912316,0.8332941180912316,35534.044915778155,35405.22815468563,1.0045500092688102,0.8,4288.582772601096,4273.035954225843,1.0045500092688102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.206860910476,4632.441516551485,6.0094714054615315,4.442093747814813,-3.938547502399411,8.380641250214223,3.0332289964623063,3.5,0.8666368561320875,0.6,0.00022867608100975354,1.000049851099577,0.00022866468182393022,199.0859400057096,0.0,2.2809421206482677e-06,6.46418996991719,0.0009465194829311421,7.721478254896925e-05,0.00015146129846078428,0.0005954939077513676,0.09285258029276487,0.09285258029276487,0.09285258029276487,0.0929488621274654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495679.2860988737,593.0613755836682,0.0,0.09285258029276487,0.09285258038895575,0.09285258038895575,0.3734467057380005,0.3734467057380005,0.5,8.39007061262529,0.5194044191553076,0.5194044191553076,-2.1032064978498966e-12,0.0006412939702613585,0.5162975613303047,-2.1032064978498966e-12,27780.255233042404,21052.5288619016,0.7578234499754088,0.984896784177073,0.6077161296657961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269002610106999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.43849705961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48014134302053,260.48014134302053,-12.669858656979443,244.70669830325562,276.2535843827811,124646.99201232848,124676.42435203362,-29.432339705129852,0.0,nan,276.2535843827811,3.1035843827811505,269.9442071668734,-3.2057928331265657,263.6348299509516,-9.515170049048379,257.32545273508964,-15.824547264910336,251.01607551917203,-22.133924480827943,244.70669830325562,-28.443301696744356,1.0,1.0,26022.012520719443,26022.012520719443,275.4710086703849,2.321008670384913,275.4710086703849,275.4710086703849,77110.62689433727,77106.78221714619,3.8446771910821553,0.0,8546.071908451686,8546.071908451686,0.8850021902156509,3951.315506812971,275.4710086703849,2.321008670384913,1.0,0.002,0.18933178623958244,0.00462491719406571,0.00029233597894313767,0.0017076640209128732,0.14616798947156884,0.14616798947156884,0.0,-1.439889873999789e-13,1.0,1.0010428930215416,0.5162975613324079,0.09285258038895575,0.0,9.671486347206082e-05,124.2851586891833,0.0,1599902.805771739,266.44916770079135,0.000641293972364565,1.0,1285067.8192301544,2592.5385332670267,,,,,,,,,,,,,,,,,,,3.0,15272.927732496166,1570.2927478803706,0.3734467057380005,6.173730061729009,3.0332289964623063
1631.0,-30.19858149671013,4.44377667260455,35.05445146770503,24.37212673192846,4.856931154784185,-26.693030231565462,-40.18607562230898,1.3513798897211358,-6.700659140945959,-6.701297757587626,40.10880851122044,41161.84868131673,25548.04902560076,25548.04902560076,66709.89770691749,77119.56005786613,77106.53817275637,25548.04902560076,102654.58719835713,102654.58719835713,102654.58719835713,130434.38556801704,126628.04997312702,3806.335594890013,0.0,90972.6915922088,55015.106920393424,39952.87185757263,27779.79836965991,67732.67022723253,21052.217796326953,1570.2655959336187,0.0,0.8775524061489675,2.7083390637079674,0.001494314320929203,1.0,1.0,-6.186086418975947,331742.63399821514,1559230.0892718092,4.700119699659099,1559230.0892718092,4.700119699659099,0.7578247155069139,0.09285189446014673,3.9316483212045013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316483212045013,1.2854267129568842,1.285720659949596,3.0586328116369064,6480.875901982016,15272.91156540568,6450.57000613534,0.0003249695845027817,23138.56280114554,2359.4767633336096,19281.18542048334,1966.1337378700516,0.8332922656513814,0.8332922656513813,35533.98056927764,35405.22815468563,1.0045477354190695,0.8,4288.575006660172,4273.035954225843,1.0045477354190695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.850626784273,4632.441516551485,6.010102746171444,4.44377667260455,-3.9382132857807517,8.3819899583853,3.0328053875380006,3.5,0.8665158250108573,0.6,0.00022866468182393022,1.0000495933497464,0.00022865334213876284,199.08633344873707,0.0,2.2694176249360453e-06,6.4315295490687525,0.0009487889005560782,7.721126575296841e-05,0.00015145341607096182,0.0005954615690360839,0.09285189444143976,0.09285189444143976,0.09285189444143976,0.09294797208651993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495665.29148011823,593.065953122376,0.0,0.09285189444143976,0.09285189446014673,0.09285189446014673,0.3734429269012064,0.3734429269012064,0.5,8.39295294325812,0.51850165098773,0.51850165098773,-2.660272002685815e-11,0.000638616641651879,0.5152113386116639,-2.660272002685815e-11,27779.79836965991,21052.217796326953,0.7578247155069139,0.9848998641736136,0.6077104083336026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689945901105197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.405836638754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4799656132072,260.4799656132072,-12.670034386792793,244.7062430000932,276.25368822631685,124648.8793164064,124678.25964816006,-29.380331753673573,0.0,nan,276.25368822631685,3.1036882263168764,269.9441991810709,-3.205800818929049,263.634710135812,-9.515289864187991,257.3252210906028,-15.824778909397196,251.0157320453475,-22.134267954652472,244.7062430000932,-28.443756999906782,1.0,1.0,26022.012520719443,26022.012520719443,275.47115594965317,2.321155949653189,275.47115594965317,275.47115594965317,77110.41871563066,77106.53817275637,3.880542874292587,0.0,8546.071908451686,8546.071908451686,0.885002753210632,3951.3065628105237,275.47115594965317,2.321155949653189,1.0,0.002,0.18923527491159467,0.004625350853893606,0.000292187067017962,0.0017078129330177988,0.146093533508981,0.146093533508981,0.0,3.5760890776392884e-14,1.0,1.0010407030909796,0.5152113386382666,0.09285189446014673,0.0,9.651131241204896e-05,124.02352390625197,0.0,1599903.005428522,266.449340859054,0.0006386166682545991,1.0,1285067.2196513228,2592.5544445794058,,,,,,,,,,,,,,,,,,,3.0,15272.91156540568,1570.2655959336187,0.3734429269012064,6.173730061729009,3.0328053875380006
1632.0,-30.199057604784656,4.445455060470423,35.05444787934023,24.37226007403808,4.857063336145265,-26.69344551068754,-40.18647746471686,1.3514512421800733,-6.700486996674215,-6.70112315003018,40.108799376333884,41161.359812457726,25548.593456786017,25548.593456786017,66709.95326924374,77119.36266975327,77106.31300610164,25548.593456786017,102654.90646288765,102654.90646288765,102654.90646288765,130434.25651521345,126626.65689445987,3807.599620753585,0.0,90972.69829946109,55014.822248594115,39953.195612074414,27779.350052325794,67732.54566440021,21051.912771281302,1570.238884618518,0.0,0.8775533935313726,2.708356747226514,0.001494314320929203,1.0,1.0,-6.1869132691513755,331744.92434308614,1559229.6945019946,4.700086060365645,1559229.6945019946,4.700086060365645,0.7578259653889474,0.09285121151944564,3.931638105451902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931638105451902,1.2854264022579207,1.2857203346024935,3.0586256035707433,6480.8606289547615,15272.895431941764,6450.572935427286,0.00032497299365314504,23138.62462908567,2359.483068028906,19281.194176332996,1966.1346307182368,0.8332904174475516,0.8332904174475516,35533.90670581498,35405.22815468563,1.0045451252641673,0.8,4288.566092122741,4273.035954225843,1.0045451252641673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.495590117405,4632.441516551485,6.010732846350353,4.445455060470423,-3.9378804651589965,8.38333552562942,3.0323832260959294,3.5,0.8663952074559799,0.6,0.00022865334213876284,1.0000496356666364,0.00022864199334100228,199.0867272273127,0.0,2.2575763424356427e-06,6.397971354462611,0.0009510464768985138,7.7207749105057e-05,0.00015144559303370585,0.000595429264474079,0.0928512115084438,0.0928512115084438,0.0928512115084438,0.09294710242984178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495651.3313632137,593.0705194003649,0.0,0.0928512115084438,0.09285121151944564,0.09285121151944564,0.3734391510136735,0.3734391510136735,0.5,8.39582967206762,0.5175795937449834,0.5175795937449834,1.602984411874786e-11,0.0006361533559697818,0.5142098808788091,1.602984411874786e-11,27779.350052325794,21051.912771281302,0.7578259653889474,0.9849024957629203,0.6077043083011107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689865916837144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37227844415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4797905682053,260.4797905682053,-12.67020943179466,244.70578944412068,276.2537916922821,124650.77582370698,124680.04166182198,-29.26583811500927,0.0,nan,276.2537916922821,3.1037916922821296,269.9441912426596,-3.205808757340378,263.6345907930097,-9.515409206990284,257.3249903434,-15.825009656600002,251.01538989376,-22.13461010623999,244.70578944412068,-28.444210555879295,1.0,1.0,26022.012520719443,26022.012520719443,275.47130420982467,2.3213042098246888,275.47130420982467,275.47130420982467,77110.22249833138,77106.31300610164,3.909492229737225,0.0,8546.071908451686,8546.071908451686,0.8850033994730047,3951.296295979161,275.47130420982467,2.3213042098246888,1.0,0.002,0.18913895129302893,0.004625783523436105,0.00029203844408018056,0.0017079615557537538,0.14601922204009027,0.14601922204009027,0.0,-1.6606551203612874e-13,1.0,1.0010386841425256,0.5142098808627793,0.09285121151944564,0.0,9.632360316438232e-05,123.78224755492866,0.0,1599903.2041980645,266.44951300332576,0.0006361533399399377,1.0,1285066.624259128,2592.5692859466426,,,,,,,,,,,,,,,,,,,3.0,15272.895431941764,1570.238884618518,0.3734391510136735,6.173730061729009,3.0323832260959294
1633.0,-30.199528605700653,4.44712891257268,35.05444425219503,24.372387793287658,4.857197018004515,-26.693856043327614,-40.186874801851786,1.3515244557219854,-6.700315278753635,-6.700949095248195,40.10879108049124,41160.89322695788,25549.137748300294,25549.137748300294,66710.03097525818,77119.17234683706,77106.09942885494,25549.137748300294,102655.23717715524,102655.23717715524,102655.23717715524,130434.14352005327,126625.28219840434,3808.8613216489275,0.0,90972.71698582542,55014.563306008604,39953.50408868535,27778.906342898023,67732.41043158338,21051.611010087385,1570.212408169882,0.0,0.8775543746830501,2.708374373289776,0.001494314320929203,1.0,1.0,-6.187691073096346,331747.2074491664,1559229.3359930832,4.700052633395576,1559229.3359930832,4.700052633395576,0.7578272070984341,0.09285053071970115,3.9316296890869658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316296890869658,1.2854260828629325,1.2857200005456704,3.058619816030451,6480.848365851368,15272.87927452678,6450.573735573292,0.000324975619443801,23138.678914328735,2359.488603583154,19281.196568022955,1966.1348746027395,0.8332885658430129,0.8332885658430129,35533.84585252535,35405.22815468563,1.0045429748581172,0.8,4288.558747775364,4273.035954225843,1.0045429748581172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.14174165049,4632.441516551485,6.011361338358236,4.44712891257268,-3.9375485373589347,8.384677449931615,3.0319625008898092,3.5,0.8662750002542312,0.6,0.00022864199334100228,1.0000491034079133,0.000228630766791199,199.08711678322464,0.0,2.25939500411629e-06,6.403125441665566,0.0009533058719026302,7.720427202979408e-05,0.0001514377213112082,0.000595397041154824,0.0928505306870414,0.0928505306870414,0.0928505306870414,0.09294624402119021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495637.40117390786,593.0750758809929,0.0,0.0928505306870414,0.09285053071970115,0.09285053071970115,0.3734353801162645,0.3734353801162645,0.5,8.398701073389512,0.516651778896744,0.516651778896744,3.12070369545836e-11,0.0006338164945418612,0.513258022151831,3.12070369545836e-11,27778.906342898023,21051.611010087385,0.7578272070984341,0.9849056094444194,0.6076986329688439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689786148844275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37743253135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47961668420606,260.47961668420606,-12.670383315793913,244.7053382134667,276.25389515493697,124652.7563569988,124681.82808818338,-29.071731184587396,0.0,nan,276.25389515493697,3.1038951549369926,269.94418376665345,-3.2058162333465248,263.63447237833407,-9.51552762166591,257.32476099007465,-15.825239009925326,251.01504960177044,-22.134950398229535,244.7053382134667,-28.44466178653329,1.0,1.0,26022.012520719443,26022.012520719443,275.4714532733301,2.321453273330121,275.4714532733301,275.4714532733301,77110.02918194894,77106.09942885494,3.9297530939948047,0.0,8546.071908451686,8546.071908451686,0.8850039319034663,3951.2878375324008,275.4714532733301,2.321453273330121,1.0,0.002,0.18904280611350185,0.00462621535903399,0.0002918900962220105,0.0017081099038271496,0.14594504811100525,0.14594504811100525,0.0,4.915989490483774e-14,1.0,1.0010367652388357,0.513258022120624,0.09285053071970115,0.0,9.614516434941065e-05,123.55288472643292,0.0,1599903.4026462452,266.44968472124634,0.0006338164633348242,1.0,1285066.0307513457,2592.583503673904,,,,,,,,,,,,,,,,,,,3.0,15272.87927452678,1570.212408169882,0.3734353801162645,6.173730061729009,3.0319625008898092
1634.0,-30.19999760139078,4.4487982400629,35.05444059883197,24.37252040198075,4.857331494000793,-26.694264691842587,-40.187271824665345,1.35159858457474,-6.700143543655372,-6.700775077276993,40.108783069593294,41160.42322054562,25549.68070184448,25549.68070184448,66710.1039223901,77118.97845510884,77105.89098309077,25549.68070184448,102655.57168493525,102655.57168493525,102655.57168493525,130434.03613421058,126623.915426982,3810.1207072285765,0.0,90972.72806773512,55014.29773338269,39953.81148261381,27778.46444927533,67732.27593188913,21051.31053806125,1570.186021448253,0.0,0.8775553545378127,2.7083919950196083,0.001494314320929203,1.0,1.0,-6.1884486397646015,331749.4900855742,1559228.9897980737,4.700019250657697,1559228.9897980737,4.700019250657697,0.7578284457192315,0.09284985119904607,3.931620262726057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931620262726057,1.285425758929365,1.2857196621063867,3.058613253557884,6480.834460759473,15272.863203554936,6450.575732612221,0.0003249786750920354,23138.73720974711,2359.4945480614797,19281.202537305955,1966.1354833002051,0.8332867244450929,0.8332867244450928,35533.77769657735,35405.22815468563,1.0045405663951188,0.8,4288.550522074486,4273.035954225843,1.0045405663951188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.7890755151175,4632.441516551485,6.011987947601282,4.4487982400629,-3.9372171144435315,8.386015354506432,3.0315432047081075,3.5,0.8661552013451735,0.6,0.000228630766791199,1.0000488945397632,0.0002286195885416364,199.0875046819918,0.0,2.2350614317597987e-06,6.334164097607269,0.00095554093333439,7.720079784974469e-05,0.0001514299689414543,0.0005953651342741992,0.0928498511561124,0.0928498511561124,0.0928498511561124,0.0929453906152026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495623.4976905302,593.0796235908372,0.0,0.0928498511561124,0.09284985119904607,0.09284985119904607,0.3734316152555843,0.3734316152555843,0.5,8.401567257458925,0.515723224688486,0.515723224688486,1.1021938917110674e-10,0.0006315336216289325,0.5123264375123995,1.1021938917110674e-10,27778.46444927533,21051.31053806125,0.7578284457192315,0.9849086422176789,0.6076929005299646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689706597066155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.308471187294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4794440045856,260.4794440045856,-12.670555995414361,244.70488923890255,276.253998770261,124654.70417602842,124683.57454412316,-28.870368094749335,0.0,nan,276.253998770261,3.1039987702610006,269.9441768639952,-3.205823136004767,263.6343549577118,-9.515645042288156,257.32453305146373,-15.825466948536246,251.01471114517946,-22.135288854820516,244.70488923890255,-28.445110761097425,1.0,1.0,26022.012520719443,26022.012520719443,275.47160290047395,2.3216029004739767,275.47160290047395,275.47160290047395,77109.83675071453,77105.89098309077,3.9457676237652777,0.0,8546.071908451686,8546.071908451686,0.8850045282273987,3951.2783640396874,275.47160290047395,2.3216029004739767,1.0,0.002,0.18894683558208974,0.004626646461799552,0.0002917420179000335,0.0017082579816815914,0.14587100895001676,0.14587100895001676,0.0,-4.183749700847894e-13,1.0,1.0010348872232713,0.5123264374021801,0.09284985119904607,0.0,9.597051579412072e-05,123.32839285343186,0.0,1599903.601190957,266.4498564563446,0.0006315335114095433,1.0,1285065.4373682872,2592.597469341998,,,,,,,,,,,,,,,,,,,3.0,15272.863203554936,1570.186021448253,0.3734316152555843,6.173730061729009,3.0315432047081075
1635.0,-30.20046578755779,4.4504631010608255,35.05443695397996,24.372684268187754,4.857500491358118,-26.694669159666,-40.18766444697974,1.3517038634655287,-6.699969169885492,-6.700598586784052,40.10877600898691,41159.93377000319,25550.216680582234,25550.216680582234,66710.15045058542,77118.76224317939,77105.70456771515,25550.216680582234,102655.92124829738,102655.92124829738,102655.92124829738,130433.94631703611,126622.56837007447,3811.3779469616356,0.0,90972.72846736124,55014.02467240226,39954.11532773221,27778.025068738734,67732.14039647095,21051.012022250903,1570.15969637566,0.0,0.8775563442378989,2.708409864584986,0.001494314320929203,1.0,1.0,-6.18913741532981,331751.80516473716,1559228.6846706055,4.699985532546969,1559228.6846706055,4.699985532546969,0.7578296862415038,0.09284917299371635,3.931610358255613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931610358255613,1.2854252890280502,1.2857191777280796,3.058606666458558,6480.820503486431,15272.84715705442,6450.577778111882,0.00032498174513269585,23138.795602248912,2359.5005024395605,19281.208651441328,1966.1361067685018,0.83328488582039,0.8332848858203901,35533.70608369185,35405.22815468563,1.0045380357737248,0.8,4288.541879157876,4273.035954225843,1.0045380357737248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.43758837786,4632.441516551485,6.0126113513142645,4.4504631010608255,-3.9368842959426513,8.387347397003477,3.0311253333552783,3.5,0.8660358095300795,0.6,0.0002286195885416364,1.0000488103294247,0.00022860843008885452,199.08789191254854,0.0,2.225449812126953e-06,6.306924767567785,0.0009577663831465169,7.719736231876485e-05,0.00015142222622287156,0.0005953331930879665,0.0928491728204027,0.0928491728204027,0.0928491728204027,0.09294455038374913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495609.6223931346,593.0841620791765,0.0,0.0928491728204027,0.09284917299371635,0.09284917299371635,0.3734278568228854,0.3734278568228854,0.5,8.404428585420288,0.5148064274714557,0.5148064274714557,-2.4442670110147446e-12,0.0006294168985618853,0.5114611714542434,-2.4442670110147446e-12,27778.025068738734,21051.012022250903,0.7578296862415038,0.9849113000135048,0.6076868902868415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689627260967515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.281231857254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4792755222791,260.4792755222791,-12.670724477720853,244.70444256389987,276.2541084806519,124657.0069015023,124685.17551956292,-28.168618060608637,0.0,nan,276.2541084806519,3.1041084806519166,269.94417529730646,-3.205824702693519,263.6342421139463,-9.515757886053677,257.3243089306153,-15.825691069384675,251.0143757472546,-22.135624252745373,244.70444256389987,-28.445557436100103,1.0,1.0,26022.012520719443,26022.012520719443,275.47175757797754,2.3217575779775643,275.47175757797754,275.47175757797754,77109.72922128004,77105.70456771515,4.024653564891196,0.0,8546.071908451686,8546.071908451686,0.8850051547969155,3951.268410046891,275.47175757797754,2.3217575779775643,1.0,0.002,0.1888510273015154,0.0046270773167744516,0.000291594191474886,0.0017084058084142096,0.145797095737443,0.145797095737443,0.0,-1.1090434126614923e-13,1.0,1.0010331430122077,0.5114611714566877,0.09284917299371635,0.0,9.580826354144405e-05,123.11983043262406,0.0,1599903.8030726302,266.4500308301145,0.0006294169010061523,1.0,1285064.83555425,2592.610644830585,,,,,,,,,,,,,,,,,,,3.0,15272.84715705442,1570.15969637566,0.3734278568228854,6.173730061729009,3.0311253333552783
1636.0,-30.200930585903926,4.452123337506932,35.05443345993898,24.37279379172253,4.8576131024971625,-26.695076217070973,-40.188057453464694,1.3517587336582875,-6.699803348204341,-6.700431070771547,40.108773071081934,41159.477498555614,25550.771626796224,25550.771626796224,66710.24912535184,77118.5869048807,77105.54899665086,25550.771626796224,102656.32062344709,102656.32062344709,102656.32062344709,130433.93156614697,126621.2976121403,3812.6339540066733,0.0,90972.7519681715,55013.76633206431,39954.42848456355,27777.610942699885,67732.03942726343,21050.73107957238,1570.134789712477,0.0,0.8775572692152602,2.7084268214404186,0.001494314320929203,1.0,1.0,-6.189663677146882,331754.0025352714,1559228.557707396,4.699954019519696,1559228.557707396,4.699954019519696,0.7578308704444084,0.09284850666070855,3.9316021138747024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316021138747024,1.2854250551378403,1.2857189294402938,3.058600809249905,6480.808092764142,15272.83111113816,6450.578735869253,0.0003249844131119699,23138.850100605767,2359.506059725367,19281.2115142422,1966.1363986929484,0.8332830469279641,0.8332830469279641,35533.646473823566,35405.22815468563,1.0045359293101002,0.8,4288.534684878282,4273.035954225843,1.0045359293101002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.087288838372,4632.441516551485,6.013237641390365,4.452123337506932,-3.9365587251769263,8.38868206268386,3.03070889682309,3.5,0.86591682766374,0.6,0.00022860843008885452,1.0000484573119681,0.00022859735287561114,199.0882763424013,0.0,2.2215128413511436e-06,6.295767392389141,0.000959987895987868,7.71939235677663e-05,0.00015141450652108823,0.0005953015939096054,0.0928485066348431,0.0928485066348431,0.0928485066348431,0.09294375591611512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495595.78579469543,593.0886880654368,0.0,0.0928485066348431,0.09284850666070855,0.09284850666070855,0.37342410621649674,0.37342410621649674,0.5,8.407286065154526,0.5139375096260324,0.5139375096260324,-6.406253305613063e-11,0.0006277225672306486,0.5107673936246897,-6.406253305613063e-11,27777.610942699885,21050.73107957238,0.7578308704444084,0.9849142250764665,0.6076810597554242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268954813778095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.270074482076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47910565609845,260.47910565609845,-12.670894343901523,244.70399784291772,276.2542134692771,124658.68313331252,124687.08312139504,-28.39998808253144,0.0,nan,276.2542134692771,3.104213469277113,269.94417034400294,-3.205829655997036,263.6341272187305,-9.51587278126948,257.3240840934707,-15.825915906529303,251.0140409681917,-22.135959031808284,244.70399784291772,-28.446002157082262,1.0,1.0,26022.012520719443,26022.012520719443,275.4719068901806,2.321906890180628,275.4719068901806,275.4719068901806,77109.473831812,77105.54899665086,3.924835161145893,0.0,8546.071908451686,8546.071908451686,0.8850056763468409,3951.2601244440757,275.4719068901806,2.321906890180628,1.0,0.002,0.1887553492242008,0.0046275060970254476,0.0002914465606117204,0.0017085534394357376,0.1457232803058602,0.1457232803058602,0.0,4.7458131174904494e-14,1.0,1.0010317446934454,0.5107673936887522,0.09284850666070855,0.0,9.567806216304828e-05,122.95245856718208,0.0,1599903.9955062661,266.45019665179564,0.0006277226312931816,1.0,1285064.2643415432,2592.621565634161,,,,,,,,,,,,,,,,,,,3.0,15272.83111113816,1570.134789712477,0.37342410621649674,6.173730061729009,3.03070889682309
1637.0,-30.20139430562695,4.453779196299265,35.05442985580684,24.37294815843927,4.8577739734641,-26.695477477717937,-40.188445745129115,1.3518571455535764,-6.699625996538089,-6.70025123356494,40.108762905717214,41158.997070775076,25551.296944875543,25551.296944875543,66710.29401565062,77118.37934205486,77105.33044937911,25551.296944875543,102656.62739425465,102656.62739425465,102656.62739425465,130433.7835136843,126619.89683606758,3813.88667761672,0.0,90972.7585773982,55013.499783339335,39954.73199339874,27777.15611942965,67731.88811282838,21050.42165762672,1570.1076526252605,0.0,0.8775582890285824,2.7084450343882276,0.001494314320929203,1.0,1.0,-6.190502998768352,331756.36154195556,1559228.1184065845,4.69991927557777,1559228.1184065845,4.69991927557777,0.7578321397309031,0.09284782561297983,3.931592929371437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931592929371437,1.2854246171847765,1.285718477147441,3.058594706224053,6480.795161184704,15272.81511748504,6450.580085262301,0.0003249872182950086,23138.905835793754,2359.511743132849,19281.215547668322,1966.1368099879494,0.833281214094491,0.833281214094491,35533.58006649976,35405.22815468563,1.0045335826424426,0.8,4288.5266702178205,4273.035954225843,1.0045335826424426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.738130717517,4632.441516551485,6.013855445725127,4.453779196299265,-3.9362243502443937,8.390003546543658,3.0302938399861,3.5,0.8657982399960286,0.6,0.00022859735287561114,1.0000483450419668,0.0002285863018612546,199.0886598814444,0.0,2.2053432913013454e-06,6.249942887548013,0.0009621932392791694,7.719052620986244e-05,0.0001514068266657487,0.0005952700091776243,0.09284782560388244,0.09284782560388244,0.09284782560388244,0.09294288254590957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495581.9421338023,593.0932159534993,0.0,0.09284782560388244,0.09284782561297983,0.09284782561297983,0.3734203674312923,0.3734203674312923,0.5,8.410137774732167,0.5130340499054,0.5130340499054,-2.6147972675971687e-12,0.0006252370268384766,0.5097482347965752,-2.6147972675971687e-12,27777.15611942965,21050.42165762672,0.7578321397309031,0.9849170881597752,0.6076753242462701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268946923501304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22424997723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47893914297487,260.47893914297487,-12.671060857025111,244.7035553457195,276.2543229402285,124660.89331083125,124688.73270050199,-27.83938967072204,0.0,nan,276.2543229402285,3.104322940228542,269.9441694213249,-3.2058305786750907,263.63401590242256,-9.515984097577416,257.3238623835306,-15.826137616469396,251.01370886462303,-22.13629113537695,244.7035553457195,-28.44644465428047,1.0,1.0,26022.012520719443,26022.012520719443,275.472061154554,2.322061154554035,275.472061154554,275.472061154554,77109.3446801743,77105.33044937911,4.0142307951900875,0.0,8546.071908451686,8546.071908451686,0.8850062573698814,3951.2508940182943,275.472061154554,2.322061154554035,1.0,0.002,0.1886598621538382,0.004627936191220151,0.00029129923193992404,0.0017087007678625887,0.145649615969962,0.145649615969962,0.0,-1.9748742571823463e-13,1.0,1.0010296900062228,0.50974823479919,0.09284782561297983,0.0,9.548705370497213e-05,122.70694186820803,0.0,1599904.2003607363,266.4503740034619,0.0006252370294532739,1.0,1285063.651113769,2592.6367012021738,,,,,,,,,,,,,,,,,,,3.0,15272.81511748504,1570.1076526252605,0.3734203674312923,6.173730061729009,3.0302938399861
1638.0,-30.201854672906165,4.455430480146628,35.05442635900872,24.37306271111595,4.857887013251088,-26.695880504287143,-40.18883431619031,1.351912844674895,-6.699458923501481,-6.700082335735091,40.10875879510326,41158.53069261682,25551.845938716564,25551.845938716564,66710.37663133338,77118.20160897782,77105.16398973459,25551.845938716564,102657.00992845115,102657.00992845115,102657.00992845115,130433.74695093831,126618.6087661035,3815.1381848348124,0.0,90972.77441845126,55013.22608108702,39955.05370818248,27776.73702248716,67731.79073066964,21050.13719959611,1570.0824816802633,0.0,0.8775592260143873,2.7084621328356375,0.001494314320929203,1.0,1.0,-6.19108377323181,331758.57706331543,1559227.9407634782,4.699887353525461,1559227.9407634782,4.699887353525461,0.7578333330712888,0.09284715967580884,3.9315836395859516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315836395859516,1.2854243791911966,1.2857182248934707,3.058588045498054,6480.781047905578,15272.79912994706,6450.582268783002,0.0003249903308725282,23138.964538989665,2359.5177291929117,19281.222074357822,1966.1374755250592,0.8332793821378022,0.8332793821378022,35533.51289791536,35405.22815468563,1.0045312090748675,0.8,4288.518563681269,4273.035954225843,1.0045312090748675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.390170378689,4632.441516551485,6.0144772287802715,4.455430480146628,-3.935898681498066,8.391329161644695,3.029880229617632,3.5,0.8656800656050377,0.6,0.0002285863018612546,1.0000479957067838,0.00022857533122667902,199.0890406489995,0.0,2.2001316385743304e-06,6.235173063719652,0.0009643933709177437,7.718712654576464e-05,0.00015139917531548997,0.0005952385207171856,0.09284715965473048,0.09284715965473048,0.09284715965473048,0.09294207852215579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495568.1479811914,593.0977279004392,0.0,0.09284715965473048,0.09284715967580884,0.09284715967580884,0.37341663272460035,0.37341663272460035,0.5,8.412985338751149,0.5121653395068506,0.5121653395068506,1.4836132322670892e-11,0.0006234122336081782,0.5089985625032796,1.4836132322670892e-11,27776.73702248716,21050.13719959611,0.7578333330712888,0.9849197239831168,0.6076693122773117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689390540924756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.209480153404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4787713297422,260.4787713297422,-12.67122867025779,244.70311481221017,276.25442784727187,124662.52914185096,124690.58589807175,-28.05675622081934,0.0,nan,276.25442784727187,3.104427847271893,269.94416524026434,-3.2058347597356374,263.6339026332461,-9.516097366753854,257.32364002623837,-15.826359973761612,251.01337741922254,-22.13662258077744,244.70311481221017,-28.446885187789803,1.0,1.0,26022.012520719443,26022.012520719443,275.4722105744709,2.322210574470944,275.4722105744709,275.4722105744709,77109.09175941217,77105.16398973459,3.927769677582546,0.0,8546.071908451686,8546.071908451686,0.8850068450529806,3951.2415577838815,275.4722105744709,2.322210574470944,1.0,0.002,0.1885645157265206,0.0046283638278439366,0.00029115211377879794,0.0017088478846341145,0.14557605688939898,0.14557605688939898,0.0,-1.587087666149456e-12,1.0,1.0010281789101434,0.5089985624884434,0.09284715967580884,0.0,9.534641036816387e-05,122.52615131583094,0.0,1599904.3940780172,266.4505410764985,0.0006234122187720459,1.0,1285063.0751878037,2592.64833662281,,,,,,,,,,,,,,,,,,,3.0,15272.79912994706,1570.0824816802633,0.37341663272460035,6.173730061729009,3.029880229617632
1639.0,-30.202314050926997,4.457077406100573,35.054422754768424,24.373222072049998,4.858048290251449,-26.69627781680937,-40.189222049061186,1.3520120561326774,-6.699281700234508,-6.699902650433629,40.10874870084769,41158.0550490389,25552.368885485273,25552.368885485273,66710.42393452418,77117.99160875415,77104.94765672948,25552.368885485273,102657.31654221474,102657.31654221474,102657.31654221474,130433.60020671386,126617.2136774565,3816.386529257362,0.0,90972.77332222526,55012.95907221333,39955.34916667992,27776.28366449912,67731.63283117904,21049.828794857618,1570.0554226080208,0.0,0.8775602447124526,2.7084803302982885,0.001494314320929203,1.0,1.0,-6.191917021790914,331760.9341021309,1559227.5045358802,4.6998526476775595,1559227.5045358802,4.6998526476775595,0.7578345990814248,0.09284648123007046,3.9315734013312404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315734013312404,1.2854239372742786,1.285717768772881,3.058581132126791,6480.766399301453,15272.783194112379,6450.584853803802,0.0003249935843913005,23139.02451660235,2359.5238452073186,19281.22980115798,1966.138263439399,0.8332775561616098,0.8332775561616098,35533.43887151096,35405.22815468563,1.0045285931706094,0.8,4288.509629478496,4273.035954225843,1.0045285931706094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.043351805454,4632.441516551485,6.0150913654460005,4.457077406100573,-3.935565355371434,8.392642761472008,3.0294679989054187,3.5,0.8655622854015482,0.6,0.00022857533122667902,1.0000478927494962,0.0002285643846498612,199.0894205996275,0.0,2.1841331129638996e-06,6.1898332421396915,0.0009665775040307076,7.718373435310027e-05,0.00015139159687357873,0.0005952071754532239,0.0928464811909505,0.0928464811909505,0.0928464811909505,0.09294120907450466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495554.35258722445,593.1022399073304,0.0,0.0928464811909505,0.09284648123007046,0.09284648123007046,0.37341290855533105,0.37341290855533105,0.5,8.415827176416185,0.5112638502882874,0.5112638502882874,1.5006662579253316e-11,0.0006209501991065736,0.5079856286427002,1.5006662579253316e-11,27776.28366449912,21049.828794857618,0.7578345990814248,0.9849227184704048,0.6076637064342634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689312064887135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.16414033183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47860692790954,260.47860692790954,-12.671393072090439,244.70267649474144,276.25453736107556,124664.69676445893,124692.18316663841,-27.486402179493787,0.0,nan,276.25453736107556,3.104537361075586,269.9441651878127,-3.205834812187277,263.6337930145411,-9.516206985458894,257.32342084127794,-15.82657915872204,251.0130486680083,-22.136951331991668,244.70267649474144,-28.447323505258538,1.0,1.0,26022.012520719443,26022.012520719443,275.47236494603675,2.322364946036771,275.47236494603675,275.47236494603675,77108.9648378819,77104.94765672948,4.017181152419653,0.0,8546.071908451686,8546.071908451686,0.8850074927371314,3951.231268337897,275.47236494603675,2.322364946036771,1.0,0.002,0.18846935914119464,0.00462879253024221,0.0002910052950860862,0.0017089947048779912,0.1455026475430431,0.1455026475430431,0.0,-3.592265374052772e-14,1.0,1.0010261367526962,0.5079856286276936,0.09284648123007046,0.0,9.515656868291538e-05,122.28213447253097,0.0,1599904.598814261,266.45071829976547,0.000620950184099911,1.0,1285062.4624770205,2592.663393701982,,,,,,,,,,,,,,,,,,,3.0,15272.783194112379,1570.0554226080208,0.37341290855533105,6.173730061729009,3.0294679989054187
1640.0,-30.202769992044097,4.458719774299437,35.054419259284245,24.373331351112597,4.858159571654019,-26.696677035658798,-40.189606219623215,1.3520666153126044,-6.699114902292877,-6.699734044129753,40.10874463097842,41157.600132146494,25552.915816410754,25552.915816410754,66710.51594855725,77117.81956797861,77104.78261590298,25552.915816410754,102657.69843231373,102657.69843231373,102657.69843231373,130433.5643831502,126615.93071536797,3817.63366778222,0.0,90972.79594927882,55012.69790266249,39955.664496240366,27775.86595083646,67731.53044707683,21049.545287706085,1570.0303288636464,0.0,0.8775611799387775,2.7084973992298305,0.001494314320929203,1.0,1.0,-6.192493848589493,331763.1458228653,1559227.3286539386,4.699820785659055,1559227.3286539386,4.699820785659055,0.7578357889890445,0.09284581787809582,3.931565115272786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931565115272786,1.2854237044032593,1.2857175217769083,3.0585752400590454,6480.753914716929,15272.767262750265,6450.585918672725,0.00032499627546784746,23139.0790390017,2359.5294049447775,19281.232984122453,1966.1385880114467,0.8332757302753183,0.8332757302753183,35533.378960186186,35405.22815468563,1.0045264760582493,0.8,4288.502398816298,4273.035954225843,1.0045264760582493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.6977238600975,4632.441516551485,6.015709562588538,4.458719774299437,-3.935240839630308,8.393960613929746,3.0290572057017697,3.5,0.8654449159147913,0.6,0.0002285643846498612,1.0000475346027429,0.00022855352044906117,199.0897977088675,0.0,2.1793476362088017e-06,6.176271201015744,0.0009687568516669164,7.718037346225718e-05,0.00015138401118760402,0.0005951760973952491,0.09284581785550186,0.09284581785550186,0.09284581785550186,0.09294040837864508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495540.60643724166,593.1067360587097,0.0,0.09284581785550186,0.09284581787809582,0.09284581787809582,0.3734091885457666,0.3734091885457666,0.5,8.418664892467397,0.5103976149290474,0.5103976149290474,-4.547473508864641e-12,0.0006191418368644008,0.5072401955402484,-4.547473508864641e-12,27775.86595083646,21049.545287706085,0.7578357889890445,0.9849255658069418,0.6076579085172994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268923379657984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.150578290704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4784410846174,260.4784410846174,-12.671558915382604,244.70224012954546,276.25464203968664,124666.33059751187,124694.05799773241,-27.72740022055479,0.0,nan,276.25464203968664,3.1046420396866665,269.94416165765693,-3.2058383423430428,263.63368127563047,-9.516318724369512,257.3232008936107,-15.826799106389274,251.01272051157417,-22.137279488425804,244.70224012954546,-28.44775987045452,1.0,1.0,26022.012520719443,26022.012520719443,275.4725142404476,2.3225142404476173,275.4725142404476,275.4725142404476,77108.70806843616,77104.78261590298,3.9254525331780314,0.0,8546.071908451686,8546.071908451686,0.8850080169228278,3951.22294084915,275.4725142404476,2.3225142404476173,1.0,0.002,0.18837434240469883,0.00462921875211254,0.00029085868560157254,0.001709141314034283,0.14542934280078626,0.14542934280078626,0.0,-3.6414447845967146e-13,1.0,1.0010246341853561,0.5072401955447958,0.09284581787809582,0.0,9.501672114644846e-05,122.10236702470935,0.0,1599904.7922308939,266.4508850977071,0.0006191418414118743,1.0,1285061.8875441304,2592.6749731677533,,,,,,,,,,,,,,,,,,,3.0,15272.767262750265,1570.0303288636464,0.3734091885457666,6.173730061729009,3.0290572057017697
1641.0,-30.20322619443152,4.4603577674868795,35.05441562210775,24.373458546493225,4.8582895203358865,-26.697074622940157,-40.18999014571307,1.3521379490034726,-6.698939940996468,-6.6995564854973875,40.10873355080494,41157.13736444798,25553.44081790274,25553.44081790274,66710.57818235073,77117.63403501755,77104.54765322212,25553.44081790274,102657.98847112486,102657.98847112486,102657.98847112486,130433.39967030576,126614.5222084489,3818.8774618568546,0.0,90972.8106607589,55012.43544383145,39955.97246325272,27775.4111991809,67731.38366243363,21049.235714229435,1570.003260024561,0.0,0.8775621907920947,2.70851538366227,0.001494314320929203,1.0,1.0,-6.193388515723598,331765.47498987906,1559226.8498197647,4.699786347169883,1559226.8498197647,4.699786347169883,0.7578370510262753,0.09284514133561127,3.9315562888893214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315562888893214,1.285423392811388,1.2857171961479896,3.0585691149516867,6480.740936349429,15272.75138492819,6450.58735673041,0.00032499909675240017,23139.134728364537,2359.535083679395,19281.237282573107,1966.139026331429,0.8332739105813528,0.8332739105813528,35533.315142080224,35405.22815468563,1.0045242208912566,0.8,4288.494696647,4273.035954225843,1.0045242208912566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.353229892902,4632.441516551485,6.016321090993195,4.4603577674868795,-3.9349100543000515,8.39526782178693,3.028647782451928,3.5,0.865327937843408,0.6,0.00022855352044906117,1.0000475620202358,0.00022854265049889342,199.09017503546872,0.0,2.1629515395460147e-06,6.129804663073406,0.0009709198032064625,7.717701484533993e-05,0.00015137650560372124,0.0005951452525963998,0.09284514132213777,0.09284514132213777,0.09284514132213777,0.09293953016618015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495526.8556247781,593.1112333382708,0.0,0.09284514132213777,0.09284514133561127,0.09284514133561127,0.373405479075614,0.373405479075614,0.5,8.421496559757914,0.5094869166548506,0.5094869166548506,-1.6086687537608668e-11,0.0006165445009287396,0.5061679697737986,-1.6086687537608668e-11,27775.4111991809,21049.235714229435,0.7578370510262753,0.9849286191291988,0.607652393011355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689155745495968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.104111752764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4782757352273,260.4782757352273,-12.67172426477265,244.7018054862271,276.25474598422835,124668.17638479015,124695.82121016113,-27.644825370987906,0.0,nan,276.25474598422835,3.104745984228373,269.9441578846218,-3.205842115378175,263.6335697850366,-9.51643021496335,257.3229816854261,-15.827018314573877,251.0123935858236,-22.13760641417639,244.7018054862271,-28.448194513772876,1.0,1.0,26022.012520719443,26022.012520719443,275.47266430543334,2.3226643054333636,275.47266430543334,275.47266430543334,77108.50363635701,77104.54765322212,3.955983134888811,0.0,8546.071908451686,8546.071908451686,0.8850085752899148,3951.214070333768,275.47266430543334,2.3226643054333636,1.0,0.002,0.18827952658955213,0.004629645674562211,0.00029071239159136496,0.0017092876087985366,0.14535619579568249,0.14535619579568249,0.0,3.899016526309751e-13,1.0,1.0010224723576042,0.5061679697898853,0.09284514133561127,0.0,9.48158011401834e-05,121.84411497502117,0.0,1599904.99411571,266.4510600590035,0.0006165445170154271,1.0,1285061.2820839526,2592.6907394161294,,,,,,,,,,,,,,,,,,,3.0,15272.75138492819,1570.003260024561,0.373405479075614,6.173730061729009,3.028647782451928
