time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1642.0,-30.20367740192437,4.461991339938226,35.0544119445355,24.37359021222221,4.85842441980018,-26.697467219765382,-40.190373338386394,1.35221423769766,-6.698767564768957,-6.699381845678537,40.108725110624526,41156.69336106189,25553.97130638557,25553.97130638557,66710.66466744746,77117.44768266726,77104.34207842096,25553.97130638557,102658.31338480653,102658.31338480653,102658.31338480653,130433.2845697877,126613.1654408634,3820.119128924296,0.0,90972.82475023167,55012.19054659345,39956.26022626469,27774.97118498117,67731.23141124586,21048.936525677487,1569.9769667541327,0.0,0.8775631756241077,2.7085330687231934,0.001494314320929203,1.0,1.0,-6.194150253233374,331767.7658816174,1559226.4850733397,4.699752795242045,1559226.4850733397,4.699752795242045,0.7578382848893587,0.09284447027028164,3.9315475235862185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315475235862185,1.2854230580285553,1.2857168473154252,3.0585630925401373,6480.728175582025,15272.73548667396,6450.588631747064,0.0003250018607346904,23139.189900278623,2359.5407096489243,19281.241093683213,1966.1394149565053,0.8332720884688812,0.8332720884688812,35533.25176558012,35405.22815468563,1.0045219813304762,0.8,4288.48704777485,4273.035954225843,1.0045219813304762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.009910084097,4632.441516551485,6.016932347087359,4.461991339938226,-3.9345819157624664,8.396573255700693,3.0282397766873053,3.5,0.8652113647678015,0.6,0.00022854265049889342,1.0000470414332265,0.00022853190003077799,199.09054823201922,0.0,2.164100281524597e-06,6.133060197840708,0.0009730839034879871,7.717366277915075e-05,0.00015136898771974267,0.000595114368817307,0.09284447026253502,0.09284447026253502,0.09284447026253502,0.0929386848136653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495513.1429960654,593.1157182120825,0.0,0.09284447026253502,0.09284447027028164,0.09284447027028164,0.37340177237867855,0.37340177237867855,0.5,8.424322997843383,0.5085721482469125,0.5085721482469125,3.410605131648481e-12,0.0006142809095877055,0.5052315924451705,3.410605131648481e-12,27774.97118498117,21048.936525677487,0.7578382848893587,0.9849321100099039,0.6076472035650657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689077902945796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.10736728753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4781116940789,260.4781116940789,-12.671888305921073,244.7013731594831,276.2548502286772,124670.09201906763,124697.5181173052,-27.426098237563913,0.0,nan,276.2548502286772,3.1048502286772077,269.9441548148304,-3.205845185169551,263.6334594010053,-9.516540598994652,257.3227639871587,-15.827236012841297,251.0120685733184,-22.137931426681575,244.7013731594831,-28.44862684051688,1.0,1.0,26022.012520719443,26022.012520719443,275.47281489036436,2.322814890364384,275.47281489036436,275.47281489036436,77108.31387956887,77104.34207842096,3.971801147912629,0.0,8546.071908451686,8546.071908451686,0.8850091297927866,3951.20526120415,275.47281489036436,2.322814890364384,1.0,0.002,0.18818488630493976,0.0046300713661709915,0.0002905663667605982,0.0017094336333661896,0.1452831833802991,0.1452831833802991,0.0,1.2678790309306187e-13,1.0,1.0010205845731963,0.5052315924417599,0.09284447027028164,0.0,9.464027038272098e-05,121.61849083575711,0.0,1599905.1934377756,266.451232435231,0.0006142809061771004,1.0,1285060.686575994,2592.7047768865928,,,,,,,,,,,,,,,,,,,3.0,15272.73548667396,1569.9769667541327,0.37340177237867855,6.173730061729009,3.0282397766873053
1643.0,-30.204128148727786,4.463620534605321,35.05440828368235,24.373757920134835,4.858595747052633,-26.697855759149714,-40.19074832377953,1.3523233574743572,-6.698593239450929,-6.69920549395001,40.10871823820019,41156.204629343876,25554.496639994428,25554.496639994428,66710.7012693383,77117.23470998052,77104.16500242888,25554.496639994428,102658.6616424233,102658.6616424233,102658.6616424233,130433.19845301146,126611.83968335314,3821.358769658309,0.0,90972.82189844156,55011.911807406075,39956.5667678172,27774.536810588146,67731.10357840535,21048.641495984964,1569.95090149266,0.0,0.8775641637920962,2.7085509238174192,0.001494314320929203,1.0,1.0,-6.1948136866303685,331770.0792418289,1559226.18807825,4.699719129710073,1559226.18807825,4.699719129710073,0.7578395146435295,0.09284380169314149,3.9315374712162017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315374712162017,1.2854225692596677,1.2857163446152133,3.058556435243353,6480.714069568993,15272.719673277372,6450.59089401848,0.00032500497736311334,23139.248338462246,2359.546668685254,19281.247855763864,1966.1401044968327,0.8332702762740316,0.8332702762740316,35533.179083058276,35405.22815468563,1.0045194129203054,0.8,4288.478275764464,4273.035954225843,1.0045194129203054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.667746879198,4632.441516551485,6.017540849239732,4.463620534605321,-3.934252939802416,8.397873474407737,3.027833167322606,3.5,0.8650951906636017,0.6,0.00022853190003077799,1.0000469935758625,0.00022852116100426217,199.09092104876592,0.0,2.1403165908527524e-06,6.065657218476701,0.0009752242200788399,7.717038263834991e-05,0.00015136151739242808,0.0005950834773284739,0.09284380162276794,0.09284380162276794,0.09284380162276794,0.09293785912395883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495499.4608457414,593.1201931474509,0.0,0.09284380162276794,0.09284380169314149,0.09284380169314149,0.37339807168338085,0.37339807168338085,0.5,8.427144724320524,0.5076717534832369,0.5076717534832369,-2.6432189770275727e-11,0.0006122544990603274,0.504391807319621,-2.6432189770275727e-11,27774.536810588146,21048.641495984964,0.7578395146435295,0.9849345093294422,0.6076411346480064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689000271097306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03996430816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4779520768214,260.4779520768214,-12.672047923178582,244.70094313886096,276.2549610147839,124672.35517936993,124699.04164668567,-26.686467315701144,0.0,nan,276.2549610147839,3.104961014783896,269.9441574395929,-3.2058425604070635,263.63335386441963,-9.516646135580345,257.32255028922833,-15.827449710771646,251.01174671404254,-22.138253285957433,244.70094313886096,-28.449056861139013,1.0,1.0,26022.012520719443,26022.012520719443,275.4729705219312,2.322970521931211,275.4729705219312,275.4729705219312,77108.21436053416,77104.16500242888,4.049358105272404,0.0,8546.071908451686,8546.071908451686,0.8850097657167018,3951.1951585722827,275.4729705219312,2.322970521931211,1.0,0.002,0.18809040349497685,0.004630496698534625,0.0002904205859943778,0.0017095794141060655,0.1452102929971889,0.1452102929971889,0.0,1.004430913442711e-13,1.0,1.0010188916720553,0.5043918073460532,0.09284380169314149,0.0,9.448279384101596e-05,121.416067106117,0.0,1599905.3953874304,266.45140676054905,0.0006122545254925171,1.0,1285060.0852301323,2592.7176370442817,,,,,,,,,,,,,,,,,,,3.0,15272.719673277372,1569.95090149266,0.37339807168338085,6.173730061729009,3.027833167322606
1644.0,-30.20457553282297,4.465245183061552,35.05440478905464,24.373871774319582,4.858708258515718,-26.698247153680665,-40.19112753504885,1.3523798793793234,-6.698427997395584,-6.699038659940931,40.10871571348753,41155.75809979215,25555.04218562571,25555.04218562571,66710.80028541785,77117.0621112689,77104.02017392471,25555.04218562571,102659.06235955041,102659.06235955041,102659.06235955041,130433.19139557143,126610.59409363111,3822.5973019403227,0.0,90972.83856349706,55011.653641081524,39956.872136017264,27774.129036021004,67731.00117203826,21048.36497386353,1569.9263314154366,0.0,0.8775650834177999,2.7085678110921445,0.001494314320929203,1.0,1.0,-6.195307732021263,331772.26776285534,1559226.0789721964,4.699687799363335,1559226.0789721964,4.699687799363335,0.757840684997371,0.09284314583516627,3.9315284729245903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315284729245903,1.2854223267694602,1.2857160882646832,3.0585500119679403,6480.700459419165,15272.70385406968,6450.592804589792,0.00032500796485856196,23139.305537274686,2359.552501340895,19281.25356658937,1966.1406868389686,0.8332684632876968,0.8332684632876968,35533.114021899324,35405.22815468563,1.0045171138302744,0.8,4288.470423571838,4273.035954225843,1.0045171138302744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.326745167846,4632.441516551485,6.0181525632021495,4.465245183061552,-3.93393161277834,8.399176795839892,3.0274279599470764,3.5,0.8649794171277361,0.6,0.00022852116100426217,1.0000466431530397,0.00022851050255392037,199.09129108540725,0.0,2.1380426802005113e-06,6.059212955688249,0.0009773622627590405,7.716706566327751e-05,0.00015135409534098465,0.0005950529353268242,0.09284314581718191,0.09284314581718191,0.09284314581718191,0.09293708145739032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495485.81756450137,593.1246555386923,0.0,0.09284314581718191,0.09284314583516627,0.09284314583516627,0.3733943790152353,0.3733943790152353,0.5,8.429962792168263,0.5068227349970584,0.5068227349970584,5.2523319027386606e-11,0.0006106625453412562,0.503730927919662,5.2523319027386606e-11,27774.129036021004,21048.36497386353,0.757840684997371,0.9849374604100554,0.6076354606844745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688922847904303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03352004538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4777910379135,260.4777910379135,-12.672208962086472,244.70051505120406,276.2550670246241,124673.94198906959,124700.86614193929,-26.924152869709484,0.0,nan,276.2550670246241,3.105067024624134,269.94415662993157,-3.2058433700684077,263.63324623525125,-9.516753764748728,257.32233584057974,-15.827664159420237,251.01142544589015,-22.138574554109823,244.70051505120406,-28.449484948795913,1.0,1.0,26022.012520719443,26022.012520719443,275.4731204091481,2.323120409148146,275.4731204091481,275.4731204091481,77107.96147380414,77104.02017392471,3.9412998794286977,0.0,8546.071908451686,8546.071908451686,0.8850103349582402,3951.1861152892134,275.4731204091481,2.323120409148146,1.0,0.002,0.18799604472356868,0.0046309198844687385,0.00029027499097147684,0.0017097250077790056,0.14513749548573843,0.14513749548573843,0.0,-1.2495178502991422e-12,1.0,1.0010175596412847,0.5037309278671387,0.09284314583516627,0.0,9.4358755269936e-05,121.25661640944436,0.0,1599905.5872821994,266.4515720026044,0.0006106624928179372,1.0,1285059.51633805,2592.728142185773,,,,,,,,,,,,,,,,,,,3.0,15272.70385406968,1569.9263314154366,0.3733943790152353,6.173730061729009,3.0274279599470764
1645.0,-30.205020478137605,4.466865495989974,35.05440116153579,24.37399855060505,4.858837603548188,-26.698634669966435,-40.191502345819,1.3524517954685351,-6.698253302410819,-6.698861430320035,40.10870488925017,41155.30805784008,25555.5624494495,25555.5624494495,66710.87050728957,77116.88115603401,77103.79134102254,25555.5624494495,102659.35379047204,102659.35379047204,102659.35379047204,130433.03132784995,126609.19889345336,3823.832434396598,0.0,90972.85388308571,55011.399219781924,39957.17184811532,27773.67753737791,67730.84938549323,21048.05766941965,1569.8994337091858,0.0,0.8775660914693859,2.7085857618018294,0.001494314320929203,1.0,1.0,-6.196183966800049,331774.5926635892,1559225.6111969105,4.699653456519875,1559225.6111969105,4.699653456519875,0.757841940128134,0.09284247463306068,3.9315198497624633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315198497624633,1.2854220120260047,1.2857157597479785,3.0585440524437875,6480.687831902608,15272.688087203349,6450.594049263275,0.0003250106987052789,23139.360186260325,2359.5580739865627,19281.257287001707,1966.1410662154465,0.8332666561130986,0.8332666561130986,35533.051673044945,35405.22815468563,1.0045149105869324,0.8,4288.46289872564,4273.035954225843,1.0045149105869324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.986856234007,4632.441516551485,6.01875684375436,4.466865495989974,-3.93360293023914,8.400468426229114,3.027024096455715,3.5,0.8648640275587757,0.6,0.00022851050255392037,1.000046389055644,0.00022849990265922128,199.09165910611105,0.0,2.122004639518374e-06,6.013761148395073,0.0009794842673985589,7.716378730906463e-05,0.00015134671524485576,0.0005950226151814976,0.0928424745722365,0.0928424745722365,0.0928424745722365,0.09293621183076851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495472.16288725793,593.1291211969917,0.0,0.0928424745722365,0.09284247463306068,0.09284247463306068,0.37339069855131357,0.37339069855131357,0.5,8.432774910250327,0.5059290362664797,0.5059290362664797,-7.844391802791506e-12,0.0006081279092313707,0.5026774635200013,-7.844391802791506e-12,27773.67753737791,21048.05766941965,0.757841940128134,0.9849407044580468,0.6076301778470657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688845641365778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98806823808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4776305878849,260.4776305878849,-12.672369412115074,244.7000891193393,276.25517205643274,124675.75994466881,124702.58564517085,-26.825700502014918,0.0,nan,276.25517205643274,3.105172056432764,269.9441554690047,-3.2058445309952504,263.633138881591,-9.516861118408997,257.32212229418224,-15.827877705817741,251.01110570675934,-22.13889429324064,244.7000891193393,-28.449910880660667,1.0,1.0,26022.012520719443,26022.012520719443,275.4732708623851,2.3232708623851295,275.4732708623851,275.4732708623851,77107.7570841199,77103.79134102254,3.965743097360246,0.0,8546.071908451686,8546.071908451686,0.8850108804684877,3951.1774490112757,275.4732708623851,2.3232708623851295,1.0,0.002,0.18790188336074426,0.004631344036367143,0.0002901297068502229,0.0017098702927720473,0.14506485342511144,0.14506485342511144,0.0,-3.7772996536178383e-13,1.0,1.0010154356057148,0.5026774635278457,0.09284247463306068,0.0,9.416134815920971e-05,121.00287961769904,0.0,1599905.7889416525,266.45174669758916,0.0006081279170757625,1.0,1285058.9119975765,2592.743672658187,,,,,,,,,,,,,,,,,,,3.0,15272.688087203349,1569.8994337091858,0.37339069855131357,6.173730061729009,3.027024096455715
1646.0,-30.205464818145778,4.468481443939768,35.054397498315645,24.374138772860192,4.8589807546578685,-26.699020260862905,-40.191873035486765,1.3525361974955812,-6.698080328726235,-6.698686250314276,40.10869660365909,41154.839492968465,25556.086246327268,25556.086246327268,66710.92573929574,77116.6904396574,77103.59303146235,25556.086246327268,102659.67927778962,102659.67927778962,102659.67927778962,130432.91894689757,126607.8534913352,3825.0654555623637,0.0,90972.86312918205,55011.13045105936,39957.48075346965,27773.23966910795,67730.72042257761,21047.76000943241,1569.8732380890508,0.0,0.8775670786291393,2.708603501092801,0.001494314320929203,1.0,1.0,-6.196927720517635,331776.8906920256,1559225.253132103,4.6996198254792425,1559225.253132103,4.6996198254792425,0.7578431706274347,0.09284180828948664,3.9315107926095636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315107926095636,1.2854216386934425,1.285715372704058,3.058537894698676,6480.6747843796265,15272.672354281118,6450.595605716541,0.00032501354289674836,23139.415844970445,2359.563749595473,19281.261939344677,1966.1415406224019,0.8332648528608223,0.8332648528608223,35532.98618623711,35405.22815468563,1.0045125964576687,0.8,4288.454995161704,4273.035954225843,1.0045125964576687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.648127370719,4632.441516551485,6.019360408502308,4.468481443939768,-3.933276232944885,8.401757676884653,3.026621632827558,3.5,0.8647490379507309,0.6,0.00022849990265922128,1.0000463261150954,0.00022848931763679435,199.09202662735782,0.0,2.1103506219931547e-06,5.980733662728601,0.000981594618020552,7.71605451275162e-05,0.00015133935753170507,0.0005949923174824959,0.09284180828018146,0.09284180828018146,0.09284180828018146,0.09293537427730428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495458.54545598995,593.1335747524056,0.0,0.09284180828018146,0.09284180828948664,0.09284180828948664,0.3733870210704061,0.3733870210704061,0.5,8.435581890940114,0.505031039173673,0.505031039173673,8.526512829121202e-11,0.0006059215880327429,0.501758529796632,8.526512829121202e-11,27773.23966910795,21047.76000943241,0.7578431706274347,0.9849433953024671,0.6076244167521029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688768641464632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.955040752415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47747192977386,260.47747192977386,-12.672528070226122,244.69966518137164,276.25527867818226,124677.71163967332,124704.23774761042,-26.526107937090394,0.0,nan,276.25527867818226,3.1052786781822874,269.94415597880595,-3.205844021194025,263.63303327945385,-9.516966720546122,257.32191058009454,-15.828089419905439,251.01078788073502,-22.139212119264954,244.69966518137164,-28.450334818628335,1.0,1.0,26022.012520719443,26022.012520719443,275.4734228376294,2.323422837629437,275.4734228376294,275.4734228376294,77107.58827081931,77103.59303146235,3.9952393569546985,0.0,8546.071908451686,8546.071908451686,0.8850114534332352,3951.1683465726114,275.4734228376294,2.323422837629437,1.0,0.002,0.18780789426200406,0.004631767120677077,0.00028998468738726356,0.0017100153124463885,0.1449923436936318,0.1449923436936318,0.0,-1.6634783828184396e-13,1.0,1.0010135829682576,0.5017585297113669,0.09284180828948664,0.0,9.3989084284943e-05,120.78145424623897,0.0,1599905.989045419,266.45191967127374,0.0006059215027676146,1.0,1285058.3146450347,2592.757502400726,,,,,,,,,,,,,,,,,,,3.0,15272.672354281118,1569.8732380890508,0.3733870210704061,6.173730061729009,3.026621632827558
1647.0,-30.205905403282237,4.470092977878432,35.05439386415568,24.374270578287565,4.859110650734895,-26.699403797899876,-40.19224721761418,1.3526090453514796,-6.697910327131183,-6.698514242927109,40.1086901164446,41154.39461666062,25556.615929139647,25556.615929139647,66711.01054580027,77116.50720916007,77103.41130836157,25556.615929139647,102660.02723750121,102660.02723750121,102660.02723750121,130432.83968077526,126606.54308755069,3826.2965932245734,0.0,90972.87104592967,55010.87571682987,39957.77258788867,27772.812443274044,67730.58503116271,21047.469788589155,1569.8476265233621,0.0,0.877568041601054,2.708620917072201,0.001494314320929203,1.0,1.0,-6.197592553267157,331779.1471117182,1559224.9727845541,4.699587018528096,1559224.9727845541,4.699587018528096,0.7578443786195079,0.09284114736275825,3.931501141499056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931501141499056,1.285421319435434,1.2857150397661734,3.0585311462126663,6480.660485147569,15272.656618653682,6450.598041166285,0.0003250167123652027,23139.4746616409,2359.569747226719,19281.26921906694,1966.1422829474839,0.8332630494429574,0.8332630494429574,35532.916404846976,35405.22815468563,1.0045101305704853,0.8,4288.44657328718,4273.035954225843,1.0045101305704853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.3105452025675,4632.441516551485,6.01996382997706,4.470092977878432,-3.9329523855533526,8.403045363431785,3.026220552952396,3.5,0.8646344437006845,0.6,0.00022848931763679435,1.0000459347963542,0.00022847882250861116,199.0923910440705,0.0,2.107393566872948e-06,5.972353368517934,0.000983702011587425,7.715727252742816e-05,0.00015133204510936617,0.0005949621080928597,0.09284114723135257,0.09284114723135257,0.09284114723135257,0.09293455762275225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495444.9594093125,593.1380180855409,0.0,0.09284114723135257,0.09284114736275825,0.09284114736275825,0.37338334977307897,0.37338334977307897,0.5,8.438384203547859,0.5041464317715167,0.5041464317715167,8.810729923425242e-12,0.0006039157959207841,0.5009216896599469,8.810729923425242e-12,27772.812443274044,21047.469788589155,0.7578443786195079,0.984946616290213,0.6076190630529111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688691849595521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.946660458205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47731387411915,260.47731387411915,-12.67268612588083,244.69924340282944,276.25538434541096,124679.48456644684,124705.9099468326,-26.42538038577584,0.0,nan,276.25538434541096,3.1053843454109824,269.9441561568922,-3.2058438431078002,263.6329279683781,-9.517072031621865,257.32169977985865,-15.82830022014133,251.01047159134558,-22.1395284086544,244.69924340282944,-28.45075659717054,1.0,1.0,26022.012520719443,26022.012520719443,275.47357358108354,2.323573581083565,275.47357358108354,275.47357358108354,77107.38595717605,77103.41130836157,3.9746488144883187,0.0,8546.071908451686,8546.071908451686,0.8850120639721111,3951.158647206551,275.47357358108354,2.323573581083565,1.0,0.002,0.18771406208329894,0.0046321890102847966,0.0002898399082242074,0.0017101600916164313,0.1449199541121037,0.1449199541121037,0.0,-1.5936123948234737e-13,1.0,1.0010118959267251,0.5009216896511361,0.09284114736275825,0.0,9.383216478130086e-05,120.57974849758732,0.0,1599906.1859423195,266.4520896728688,0.0006039157871100542,1.0,1285057.7281109132,2592.7702680457783,,,,,,,,,,,,,,,,,,,3.0,15272.656618653682,1569.8476265233621,0.37338334977307897,6.173730061729009,3.026220552952396
1648.0,-30.206345424994186,4.471700202099247,35.05439022127886,24.374437832180433,4.859281005380545,-26.69978278195681,-40.19261315753681,1.3527183623421353,-6.697735476757202,-6.6983373240468955,40.10868259606247,41153.91559702915,25557.13309341559,25557.13309341559,66711.04869044473,77116.29836956767,77103.23109643828,25557.13309341559,102660.36418985386,102660.36418985386,102660.36418985386,130432.7413237689,126605.21593175842,3827.525392010489,0.0,90972.86808397416,55010.60241963325,39958.072960378784,27772.377133915037,67730.45009429382,21047.174063074075,1569.8215136221622,0.0,0.8775690353048231,2.7086388305189857,0.001494314320929203,1.0,1.0,-6.1982801026803145,331781.4679746655,1559224.6477887847,4.6995531646386155,1559224.6477887847,4.6995531646386155,0.7578456090232086,0.09284048358762721,3.931491196591944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931491196591944,1.285420829216909,1.285714535944274,3.0585245759453326,6480.646563539499,15272.640943437511,6450.600240169179,0.00032501978574483087,23139.532440727577,2359.575639053864,19281.27579203375,1966.142953203566,0.8332612528547482,0.8332612528547482,35532.84449915402,35405.22815468563,1.0045075896174036,0.8,4288.437895031811,4273.035954225843,1.0045075896174036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.974091337031,4632.441516551485,6.020562798150299,4.471700202099247,-3.9326252904618877,8.404325492561135,3.025820834763792,3.5,0.8645202385039406,0.6,0.00022847882250861116,1.000045876218756,0.0002284683412450094,199.09275499594114,0.0,2.0895001643044213e-06,5.92164346563873,0.0009857915117517293,7.715407213785202e-05,0.00015132475037075914,0.0005949319239091131,0.0928404835585099,0.0928404835585099,0.0928404835585099,0.09293373159017634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495431.39199134614,593.1424552277645,0.0,0.0928404835585099,0.09284048358762721,0.09284048358762721,0.37337968649211517,0.37337968649211517,0.5,8.441181645648621,0.5032640621953988,0.5032640621953988,1.5347723092418164e-12,0.0006018472897153515,0.5000572213666032,1.5347723092418164e-12,27772.377133915037,21047.174063074075,0.7578456090232086,0.9849491417459963,0.6076132011485968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26886152680836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.89595055533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.477160040678,260.477160040678,-12.672839959322005,244.69882385622853,276.2554962251291,124681.69262539469,124707.41209433127,-25.719468936597696,0.0,nan,276.2554962251291,3.105496225129116,269.9441617513469,-3.2058382486530945,263.6328272775687,-9.517172722431269,257.32149280378616,-15.82850719621382,251.01015833000855,-22.139841669991426,244.69882385622853,-28.45117614377145,1.0,1.0,26022.012520719443,26022.012520719443,275.47372941285784,2.3237294128578583,275.47372941285784,275.47372941285784,77107.2856645036,77103.23109643828,4.054568065315834,0.0,8546.071908451686,8546.071908451686,0.8850126930965977,3951.1486525749037,275.47372941285784,2.3237294128578583,1.0,0.002,0.1876203919836956,0.004632611069216466,0.00028969538213883937,0.0017103046178477146,0.1448476910694197,0.1448476910694197,0.0,-1.3446275343165226e-14,1.0,1.0010101531694877,0.5000572213650685,0.09284048358762721,0.0,9.367008374091953e-05,120.37140849451204,0.0,1599906.3884467157,266.4522645232428,0.0006018472881805792,1.0,1285057.1248280853,2592.783445050346,,,,,,,,,,,,,,,,,,,3.0,15272.640943437511,1569.8215136221622,0.37337968649211517,6.173730061729009,3.025820834763792
1649.0,-30.206782069628428,4.473302933656258,35.05438673931262,24.37454592380675,4.8593923712031675,-26.700164625567986,-40.19298328841103,1.3527749271151708,-6.697570399462734,-6.6981706681013105,40.10867995409653,41153.49197454689,25557.67221366358,25557.67221366358,66711.16418821047,77116.13412683485,77103.08828099321,25557.67221366358,102660.76049465679,102660.76049465679,102660.76049465679,130432.73191755162,126603.9787795729,3828.753137978714,0.0,90972.89321194215,55010.36726385041,39958.36216454638,27771.971422894825,67730.3335874412,21046.898951234194,1569.797056920295,0.0,0.8775699543745386,2.7086557000400786,0.001494314320929203,1.0,1.0,-6.198774334020413,331783.6542177259,1559224.5336152774,4.69952185345475,1559224.5336152774,4.69952185345475,0.7578467740278396,0.09283983368074286,3.931483560768245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931483560768245,1.285420585994131,1.2857142791923888,3.058519214337676,6480.63520293625,15272.625264822438,6450.600636182033,0.00032502219322912113,23139.583774366663,2359.5808736282693,19281.27697574267,1966.1430739082837,0.8332594554748166,0.8332594554748166,35532.78928904157,35405.22815468563,1.0045056386419402,0.8,4288.431231756136,4273.035954225843,1.0045056386419402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.638786244057,4632.441516551485,6.021165404342623,4.473302933656258,-3.932306397169661,8.40560933082592,3.0254225023668684,3.5,0.8644064292476766,0.6,0.0002284683412450094,1.0000455242836337,0.00022845794086091126,199.09311615571787,0.0,2.0867436463157353e-06,5.913831493658794,0.000987878255398045,7.715083522044865e-05,0.00015131750602456073,0.0005949022873920104,0.09283983367843227,0.09283983367843227,0.09283983367843227,0.09293295986281505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495417.86598936183,593.1468790207217,0.0,0.09283983367843227,0.09283983368074286,0.09283983368074286,0.37337603037142914,0.37337603037142914,0.5,8.443975434231987,0.5024297336174186,0.5024297336174186,-5.172751116333529e-12,0.0006002686385500056,0.4993963340808705,-5.172751116333529e-12,27771.971422894825,21046.898951234194,0.7578467740278396,0.9849525412728853,0.6076079917931737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268853889196788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.888138583345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47700460614914,260.47700460614914,-12.67299539385084,244.69840618280833,276.2556030294878,124683.26533807773,124709.25249279049,-25.987154712746452,0.0,nan,276.2556030294878,3.1056030294878383,269.9441636601548,-3.2058363398451775,263.63272429081024,-9.517275709189732,257.3212849214857,-15.828715078514279,251.00984555214797,-22.140154447852012,244.69840618280833,-28.45159381719165,1.0,1.0,26022.012520719443,26022.012520719443,275.47387935756507,2.3238793575650902,275.47387935756507,275.47387935756507,77107.031638691,77103.08828099321,3.9433576977899065,0.0,8546.071908451686,8546.071908451686,0.8850131761460481,3951.140978572086,275.47387935756507,2.3238793575650902,1.0,0.002,0.18752684591825616,0.0046330308585238,0.00028955104136192314,0.0017104489594018009,0.14477552068096156,0.14477552068096156,0.0,7.637241533631212e-13,1.0,1.0010088210730683,0.4993963340860432,0.09283983368074286,0.0,9.354605268886553e-05,120.21196834632849,0.0,1599906.5801648565,266.45242960053724,0.0006002686437227567,1.0,1285056.5565407006,2592.7939495130677,,,,,,,,,,,,,,,,,,,3.0,15272.625264822438,1569.797056920295,0.37337603037142914,6.173730061729009,3.0254225023668684
1650.0,-30.207217927685804,4.47490139612304,35.05438312558018,24.374686320684873,4.859531730357487,-26.700542961889482,-40.19334908863527,1.3528567646217329,-6.6973951248484695,-6.697992912576153,40.10866918742313,41153.032315366,25558.184504413726,25558.184504413726,66711.21681977973,77115.94605013588,77102.86608521352,25558.184504413726,102661.05058962725,102661.05058962725,102661.05058962725,130432.57278206016,126602.59527300275,3829.9775090574153,0.0,90972.89790131857,55010.10015661805,39958.66416077836,27771.52219243291,67730.18635321126,21046.593248703633,1569.7702654134673,0.0,0.877570965039117,2.7086737036799415,0.001494314320929203,1.0,1.0,-6.199636517567853,331785.98608107853,1559224.0683287135,4.699487421833681,1559224.0683287135,4.699487421833681,0.7578480251413204,0.09283916823802908,3.9314738377543312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314738377543312,1.2854202242591908,1.2857139040052392,3.0585125109729043,6480.62099931068,15272.6096391941,6450.603057374074,0.0003250253416014402,23139.642194155498,2359.5868307888522,19281.284212847706,1966.1438118876179,0.8332576645337101,0.8332576645337101,35532.718987663524,35405.22815468563,1.0045031543832248,0.8,4288.422747124581,4273.035954225843,1.0045031543832248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.304577597906,4632.441516551485,6.021760228828478,4.47490139612304,-3.931979608084869,8.406881004207909,3.0250254933900655,3.5,0.8642929981114473,0.6,0.00022845794086091126,1.0000454424363248,0.00022844755964722844,199.09347666605274,0.0,2.0706448793132645e-06,5.868207587973791,0.0009899489002773581,7.714763629937795e-05,0.00015131030456153331,0.000594872503766308,0.09283916823136262,0.09283916823136262,0.09283916823136262,0.09293209850287434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495404.32909480936,593.1513059254622,0.0,0.09283916823136262,0.09283916823802908,0.09283916823802908,0.37337238624418384,0.37337238624418384,0.5,8.446763344033233,0.5015502355440162,0.5015502355440162,4.547473508864641e-13,0.0005977877276563959,0.49835639500827256,4.547473508864641e-13,27771.52219243291,21046.593248703633,0.7578480251413204,0.984955459473895,0.6076025260103958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268846272993713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.842514677664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4768504780089,260.4768504780089,-12.673149521991093,244.69799043233692,276.2557105236796,124685.11163928243,124710.88038063883,-25.768741356424577,0.0,nan,276.2557105236796,3.1057105236796474,269.94416650540956,-3.205833494590422,263.6326224871329,-9.517377512867085,257.3210784688834,-15.828921531116578,251.0095344506109,-22.14046554938909,244.69799043233692,-28.452009567663055,1.0,1.0,26022.012520719443,26022.012520719443,275.4740311133348,2.3240311133347973,275.4740311133348,275.4740311133348,77106.85481373101,77102.86608521352,3.988728517491836,0.0,8546.071908451686,8546.071908451686,0.8850137912329101,3951.131206943103,275.4740311133348,2.3240311133347973,1.0,0.002,0.18743349472307352,0.004633451736190072,0.00028940700797187353,0.0017105929922362918,0.14470350398593676,0.14470350398593676,0.0,2.0816508239374087e-13,1.0,1.0010067242599983,0.4983563950078178,0.09283916823802908,0.0,9.33511814829375e-05,119.96149124186873,0.0,1599906.7825795463,266.4526048751515,0.0005977877272016485,1.0,1285055.9504037448,2592.809321471637,,,,,,,,,,,,,,,,,,,3.0,15272.6096391941,1569.7702654134673,0.37337238624418384,6.173730061729009,3.0250254933900655
1651.0,-30.207651630842253,4.476495507930939,35.05437952500196,24.3748216185719,4.859669421285054,-26.700919525631292,-40.193714609462745,1.3529373161387461,-6.697224192007582,-6.697819960675671,40.10866233956955,41152.590531137015,25558.706583291994,25558.706583291994,66711.297114429,77115.76287822657,77102.6852186764,25558.706583291994,102661.39180196839,102661.39180196839,102661.39180196839,130432.48644364953,126601.28632829835,3831.2001153511796,0.0,90972.90930510726,55009.852369571,39958.95215059583,27771.09464168114,67730.04679227697,21046.302804145438,1569.7446246086083,0.0,0.8775719345145813,2.7086912156912697,0.001494314320929203,1.0,1.0,-6.200311618575881,331788.25494111725,1559223.772395729,4.699454393503006,1559223.772395729,4.699454393503006,0.7578492340938343,0.09283851126475334,3.931465056870589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931465056870589,1.285419868506787,1.2857135348266437,3.0585065263053623,6480.608318518299,15272.594014768696,6450.604408007684,0.00032502809412152795,23139.696776936606,2359.5923966835367,19281.28824998195,1966.1442235607421,0.8332558734823033,0.8332558734823033,35532.655498243104,35405.22815468563,1.004500910841545,0.8,4288.4150846241455,4273.035954225843,1.004500910841545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.9715160474825,4632.441516551485,6.022355825586565,4.476495507930939,-3.9316568778933685,8.408152385824307,3.024629867790305,3.5,0.8641799622258014,0.6,0.00022844755964722844,1.0000452179230797,0.0002284372301901252,199.0938353951551,0.0,2.0668319241261296e-06,5.8574016729734515,0.0009920157322014843,7.714443994412097e-05,0.00015130311970310746,0.0005948429281082749,0.09283851125769987,0.09283851125769987,0.09283851125769987,0.09293128401412697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495390.8341474849,593.1557192598933,0.0,0.09283851125769987,0.09283851126475334,0.09283851126475334,0.373368745153332,0.373368745153332,0.5,8.449546528002465,0.5006787794885099,0.5006787794885099,1.1084466677857563e-11,0.0005957686680631014,0.49750834209976347,1.1084466677857563e-11,27771.09464168114,21046.302804145438,0.7578492340938343,0.9849586745307825,0.6075972552824148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268838677136223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.831708762664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47669746295537,260.47669746295537,-12.673302537044606,244.69757661222934,276.25581831367816,124686.9580610617,124712.54070323039,-25.582642168700723,0.0,nan,276.25581831367816,3.105818313678185,269.94416997338897,-3.205830026611011,263.63252163308397,-9.51747836691601,257.3208732928247,-15.829126707175305,251.0092249525271,-22.140775047472886,244.69757661222934,-28.452423387770637,1.0,1.0,26022.012520719443,26022.012520719443,275.47418290153115,2.3241829015311737,275.47418290153115,275.47418290153115,77106.67333017582,77102.6852186764,3.9881114994204836,0.0,8546.071908451686,8546.071908451686,0.8850143467195323,3951.122382154942,275.47418290153115,2.3241829015311737,1.0,0.002,0.1873403025358486,0.004633871132553289,0.00028926321714024334,0.0017107367829534194,0.14463160857012167,0.14463160857012167,0.0,9.366249095754675e-14,1.0,1.0010050145559273,0.497508342088679,0.09283851126475334,0.0,9.319217346785756e-05,119.75710208514973,0.0,1599906.9805499075,266.4527758079924,0.0005957686569786347,1.0,1285055.3606462944,2592.82224116075,,,,,,,,,,,,,,,,,,,3.0,15272.594014768696,1569.7446246086083,0.373368745153332,6.173730061729009,3.024629867790305
1652.0,-30.20808425776497,4.478085271412575,35.05437592259983,24.37494780113923,4.85979763252833,-26.701296068713773,-40.19407635843379,1.3530094435957902,-6.697053802754795,-6.697647501915535,40.108655085897205,41152.140840050895,25559.228382824986,25559.228382824986,66711.36922287589,77115.58660736134,77102.49813671228,25559.228382824986,102661.72651953727,102661.72651953727,102661.72651953727,130432.39257005132,126599.97202670519,3832.420543346126,0.0,90972.92443123728,55009.59378426555,39959.256274413034,27770.66605051405,67729.92232492709,21046.011570971375,1569.7189476726633,0.0,0.877572902844926,2.708708678596182,0.001494314320929203,1.0,1.0,-6.201009839418987,331790.51734376064,1559223.4589261096,4.6994214042308915,1559223.4589261096,4.6994214042308915,0.7578504430786529,0.09283785522770963,3.931456557529967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931456557529967,1.2854195520951397,1.2857132050643316,3.0585006670561223,6480.59590347225,15272.57841898454,6450.605585532424,0.00032503077853473914,23139.75064966589,2359.597890173086,19281.2917696822,1966.144582470283,0.8332540856467958,0.8332540856467958,35532.59404446887,35405.22815468563,1.0044987392349627,0.8,4288.407667804639,4273.035954225843,1.0044987392349627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.639575065049,4632.441516551485,6.022949859598574,4.478085271412575,-3.9313349782413876,8.409420249653962,3.0242355938458925,3.5,0.8640673125273979,0.6,0.0002284372301901252,1.0000451058725204,0.000228426926794285,199.09419323521067,0.0,2.0565312322356203e-06,5.828209512155748,0.0009940722634337199,7.71412766930147e-05,0.0001512959534971105,0.000594813468503964,0.09283785518847693,0.09283785518847693,0.09283785518847693,0.09293046555868677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495377.36088388856,593.1601254363808,0.0,0.09283785518847693,0.09283785522770963,0.09283785522770963,0.3733651116656661,0.3733651116656661,0.5,8.452324838633247,0.4998076596365877,0.4998076596365877,-2.2737367544323206e-12,0.0005936991607313757,0.4966376624965392,-2.2737367544323206e-12,27770.66605051405,21046.011570971375,0.7578504430786529,0.9849615492372071,0.6075917323901227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688311020114518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80251660184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4765445946679,260.4765445946679,-12.67345540533205,244.69716447122784,276.2559247181026,124688.69508648373,124714.25319076689,-25.558104283160404,0.0,nan,276.2559247181026,3.105924718102642,269.94417266873455,-3.205827331265425,263.6324206193383,-9.517579380661687,257.32066856999376,-15.82933143000622,251.00891652061077,-22.14108347938921,244.69716447122784,-28.45283552877214,1.0,1.0,26022.012520719443,26022.012520719443,275.4743334693025,2.3243334693025304,275.4743334693025,275.4743334693025,77106.46820982394,77102.49813671228,3.970073111660895,0.0,8546.071908451686,8546.071908451686,0.8850148843952902,3951.113840317617,275.4743334693025,2.3243334693025304,1.0,0.002,0.18724727358298143,0.004634289765252553,0.00028911967795624394,0.0017108803213217007,0.14455983897812197,0.14455983897812197,0.0,-7.220552281084203e-13,1.0,1.0010032591827718,0.4966376624988129,0.09283785522770963,0.0,9.302893828176738e-05,119.5472811260994,0.0,1599907.177809313,266.4529461972452,0.0005936991630051125,1.0,1285054.7725699383,2592.835435977629,,,,,,,,,,,,,,,,,,,3.0,15272.57841898454,1569.7189476726633,0.3733651116656661,6.173730061729009,3.0242355938458925
1653.0,-30.20851362598107,4.47967078003561,35.054372301471005,24.375119804777228,4.859968553171465,-26.70166540806584,-40.194436989817746,1.3531203352538959,-6.696879044578452,-6.697470676331926,40.108647340511915,41151.676769500955,25559.73896514162,25559.73896514162,66711.41573464258,77115.3781612161,77102.31853491388,25559.73896514162,102662.0575000555,102662.0575000555,102662.0575000555,130432.28975769976,126598.65109435648,3833.6386633432785,0.0,90972.91495110333,55009.327807083995,39959.5412711326,27770.232257644264,67729.77352877686,21045.716867734023,1569.692920040734,0.0,0.8775738968650878,2.7087265830556113,0.001494314320929203,1.0,1.0,-6.201704331215353,331792.83704538544,1559223.1242063455,4.699387539801113,1559223.1242063455,4.699387539801113,0.7578516690994115,0.09283719732920472,3.9314457827647766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314457827647766,1.2854190541082013,1.2857126937187577,3.0584934696586843,6480.5806530507425,15272.562830304161,6450.608760538634,0.0003250342002409777,23139.811656547103,2359.6041111436734,19281.30125998823,1966.1455502121757,0.8332522989456936,0.8332522989456935,35532.516138388666,35405.22815468563,1.0044959862506957,0.8,4288.398265366097,4273.035954225843,1.0044959862506957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.308749312731,4632.441516551485,6.02353975992942,4.47967078003561,-3.9310102315834032,8.410681011619014,3.023842665009404,3.5,0.863955047145544,0.6,0.000228426926794285,1.0000447662689276,0.00022841670143080122,199.09454838100686,0.0,2.0513462823844824e-06,5.813515364277623,0.0009961236097161044,7.713812333382063e-05,0.00015128880346046436,0.0005947837283441717,0.0928371973205484,0.0928371973205484,0.0928371973205484,0.0929296441885862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495363.9090330775,593.1645245394817,0.0,0.0928371973205484,0.09283719732920472,0.09283719732920472,0.37336148514474765,0.37336148514474765,0.5,8.455098245725104,0.498934908958347,0.498934908958347,-3.979039320256561e-12,0.0005916317534797599,0.4957663451165786,-3.979039320256561e-12,27770.232257644264,21045.716867734023,0.7578516690994115,0.9849643998336772,0.6075862154184899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688235476078331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78782245397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4763960253819,260.4763960253819,-12.67360397461806,244.69675465518216,276.2560373955773,124690.8473212784,124715.68667420626,-24.839352927853945,0.0,nan,276.2560373955773,3.1060373955773457,269.94418084750396,-3.2058191524960193,263.6323242994074,-9.517675700592577,257.32046775135325,-15.829532248646728,251.00861120326772,-22.141388796732258,244.69675465518216,-28.453245344817816,1.0,1.0,26022.012520719443,26022.012520719443,275.47448927917264,2.324489279172667,275.47448927917264,275.47448927917264,77106.37289948526,77102.31853491388,4.0543645713769365,0.0,8546.071908451686,8546.071908451686,0.885015566016134,3951.1030116786005,275.47448927917264,2.324489279172667,1.0,0.002,0.18715440798170907,0.004634708472126166,0.0002889763934853285,0.0017110236062911853,0.14448819674266425,0.14448819674266425,0.0,-2.2348616013356803e-13,1.0,1.0010015025454315,0.4957663451205576,0.09283719732920472,0.0,9.28655857730305e-05,119.3373082101916,0.0,1599907.3802047072,266.4531209554215,0.0005916317574587993,1.0,1285054.169602286,2592.848699005846,,,,,,,,,,,,,,,,,,,3.0,15272.562830304161,1569.692920040734,0.37336148514474765,6.173730061729009,3.023842665009404
1654.0,-30.208940146522256,4.481251955146178,35.054368909017576,24.375259468238824,4.86010953743344,-26.702035178119672,-40.19479391919447,1.3532045690660048,-6.696708130693423,-6.697298528644986,40.10864669779951,41151.2278176069,25560.258986802888,25560.258986802888,66711.4868044098,77115.19434914371,77102.2247327778,25560.258986802888,102662.48371958069,102662.48371958069,102662.48371958069,130432.31654459974,126597.46043213029,3834.8561124694584,0.0,90972.92330463976,55009.070258306376,39959.8367181482,27769.832825019046,67729.66954316726,21045.446571237568,1569.668638767164,0.0,0.8775748382105379,2.7087440036969395,0.001494314320929203,1.0,1.0,-6.202053206001779,331795.09539172496,1559223.0964304926,4.699355469946407,1559223.0964304926,4.699355469946407,0.7578528363439341,0.09283655385974256,3.93143675394901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93143675394901,1.2854186807913788,1.2857123071720977,3.058487333892322,6480.567652098093,15272.54729248564,6450.610378026847,0.0003250370389352684,23139.866923526162,2359.609746807132,19281.306094768745,1966.146043222583,0.8332505177532182,0.8332505177532182,35532.45085622361,35405.22815468563,1.004493679361653,0.8,4288.390386500376,4273.035954225843,1.004493679361653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.979056603219,4632.441516551485,6.024130368266663,4.481251955146178,-3.9306894519599886,8.411941407106166,3.0234511022297075,3.5,0.8638431720656307,0.6,0.00022841670143080122,1.0000444695175204,0.0002284065443019776,199.0949011724987,0.0,2.0358141248354142e-06,5.769497229783564,0.0009981594238409398,7.713500246230912e-05,0.0001512816989684921,0.0005947544315245799,0.09283655384593179,0.09283655384593179,0.09283655384593179,0.09292890400925666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495350.5057397668,593.1689080699134,0.0,0.09283655384593179,0.09283655385974256,0.09283655385974256,0.37335786542307436,0.37335786542307436,0.5,8.457868752765235,0.4981342118741736,0.4981342118741736,-1.6427748050773516e-11,0.0005903979515551327,0.49524532264319987,-1.6427748050773516e-11,27769.832825019046,21045.446571237568,0.7578528363439341,0.9849669613682593,0.6075805196624992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688160134807422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.74380431947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47624851085254,260.47624851085254,-12.673751489147435,244.69634696109068,276.256150060611,124692.66714288101,124717.33015122252,-24.663008341489746,0.0,nan,276.256150060611,3.1061500606110144,269.94418944071117,-3.205810559288807,263.63222882079305,-9.517771179206932,257.32026820090937,-15.82973179909061,251.00830758100008,-22.141692418999895,244.69634696109068,-28.453653038909295,1.0,1.0,26022.012520719443,26022.012520719443,275.47465045080685,2.324650450806871,275.47465045080685,275.47465045080685,77106.17037310844,77102.2247327778,3.945640330639435,0.0,8546.071908451686,8546.071908451686,0.8850161371864924,3951.093937718755,275.47465045080685,2.324650450806871,1.0,0.002,0.1870616402631337,0.004635125973994209,0.00028883325727227776,0.0017111667432230034,0.14441662863613888,0.14441662863613888,0.0,4.952808996261382e-13,1.0,1.0010004526505591,0.4952453226596276,0.09283655385974256,0.0,9.276770499476501e-05,119.21147165175933,0.0,1599907.5792697826,266.45329186930655,0.0005903979679828808,1.0,1285053.582585519,2592.8575403424643,,,,,,,,,,,,,,,,,,,3.0,15272.54729248564,1569.668638767164,0.37335786542307436,6.173730061729009,3.0234511022297075
