time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1655.0,-30.20936541209505,4.482828812165888,35.05436553077438,24.375404056068533,4.860251854361522,-26.70240368544937,-40.19515060409901,1.3532901277147888,-6.696537783943086,-6.6971261964037625,40.108640322987206,41150.773732487796,25560.777157535496,25560.777157535496,66711.5508900233,77115.00694172742,77102.05039548376,25560.777157535496,102662.82755301926,102662.82755301926,102662.82755301926,130432.23647339031,126596.16533112945,3836.0711422608565,0.0,90972.9248701918,55008.804807189714,39960.13340333565,27769.408920371043,67729.54232370669,21045.15867765739,1569.643191368184,0.0,0.8775758024704389,2.70876145297486,0.001494314320929203,1.0,1.0,-6.2027199536317426,331797.3561713326,1559222.8209413264,4.699322619485187,1559222.8209413264,4.699322619485187,0.7578540378012552,0.09283590469978234,3.931426810416776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931426810416776,1.2854183011299913,1.2857119143671458,3.05848050160848,6480.553175308483,15272.531797403266,6450.61305405369,0.00032504026274143437,23139.925848078456,2359.615755439264,19281.314093592056,1966.1468588755647,0.833248741598417,0.833248741598417,35532.37896023607,35405.22815468563,1.0044911387598565,0.8,4288.381709416349,4273.035954225843,1.0044911387598565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.650471161066,4632.441516551485,6.024719059767465,4.482828812165888,-3.930368991731962,8.41319780389785,3.0230608746881216,3.5,0.8637316784823205,0.6,0.0002284065443019776,1.000044338825017,0.0002283964174731887,199.09525292705888,0.0,2.0222325593347817e-06,5.731007073154771,0.0010001816564002746,7.713188384499978e-05,0.0001512746604569778,0.0005947252558572571,0.09283590468268808,0.09283590468268808,0.09283590468268808,0.09292809818000826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495337.0974604643,593.1732929002502,0.0,0.09283590468268808,0.09283590469978234,0.09283590469978234,0.3733542604869755,0.3733542604869755,0.5,8.460634558917329,0.4973257718398827,0.4973257718398827,-2.4272139853565022e-11,0.0005884124606723162,0.4944062427720155,-2.4272139853565022e-11,27769.408920371043,21045.15867765739,0.7578540378012552,0.9849697576750482,0.6075749565206232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688085000034608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70531416284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47610209453995,260.47610209453995,-12.673897905460024,244.6959412320247,276.2562629570524,124694.4618498829,124718.94124641319,-24.479396530267422,0.0,nan,276.2562629570524,3.1062629570524223,269.9441986120503,-3.205801387949691,263.6321342670332,-9.517865732966754,257.3200699220444,-15.829930077955567,251.0080055770346,-22.141994422965382,244.6959412320247,-28.454058767975283,1.0,1.0,26022.012520719443,26022.012520719443,275.47480238334913,2.3248023833491516,275.47480238334913,275.47480238334913,77106.00447457499,77102.05039548376,3.9540790912287775,0.0,8546.071908451686,8546.071908451686,0.8850167662223242,3951.08394446886,275.47480238334913,2.3248023833491516,1.0,0.002,0.1869690298648547,0.004635542851766175,0.00028869036397860195,0.0017113096360728641,0.14434518198930096,0.14434518198930096,0.0,5.146620976614891e-14,1.0,1.000998761003048,0.49440624279628764,0.09283590469978234,0.0,9.26103833387249e-05,119.00925047186281,0.0,1599907.7765975827,266.4534622160569,0.0005884124849444561,1.0,1285052.9949388437,2592.87034141289,,,,,,,,,,,,,,,,,,,3.0,15272.531797403266,1569.643191368184,0.3733542604869755,6.173730061729009,3.0230608746881216
1656.0,-30.209787481647744,4.484401319819115,35.0543621512628,24.375516548194014,4.860363661716005,-26.702772367309194,-40.195507323928155,1.3533485474716263,-6.6963698152882785,-6.696956166974771,40.1086335298857,41150.34990819742,25561.29908198853,25561.29908198853,66711.64899018596,77114.84438879236,77101.86395464897,25561.29908198853,102663.1630366375,102663.1630366375,102663.1630366375,130432.14862092666,126594.86459360394,3837.2840273227234,0.0,90972.94360146052,55008.56141234124,39960.42465457698,27768.985584289156,67729.41023886614,21044.87103107218,1569.6178289018321,0.0,0.8775767557638023,2.7087786705142034,0.001494314320929203,1.0,1.0,-6.203422265479844,331799.58675321075,1559222.5273739118,4.699290142677743,1559222.5273739118,4.699290142677743,0.7578552326729113,0.0928352572877648,3.9314184643394414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314184643394414,1.2854180484896378,1.2857116486511984,3.058474609842958,6480.540691364335,15272.516313244741,6450.614333751549,0.000325042968861248,23139.97973674009,2359.6212505534604,19281.317918694593,1966.147248927472,0.8332469664215403,0.8332469664215403,35532.31861450208,35405.22815468563,1.0044890063124956,0.8,4288.37442632556,4273.035954225843,1.0044890063124956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.3229909928705,4632.441516551485,6.025307157484059,4.484401319819115,-3.930050731095139,8.414452050914255,3.022671979814311,3.5,0.8636205656612317,0.6,0.0002283964174731887,1.000044005748702,0.00022838636716010854,199.09560203914694,0.0,2.016203539073854e-06,5.713920829735303,0.0010021978599393485,7.712876503892492e-05,0.0001512676524342638,0.0005946964418373457,0.092835257286497,0.092835257286497,0.092835257286497,0.09292728824641386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495323.7108077131,593.1776705916071,0.0,0.092835257286497,0.0928352572877648,0.0928352572877648,0.3733506630883355,0.3733506630883355,0.5,8.463395490721549,0.49650539211199884,0.49650539211199884,-3.979039320256561e-12,0.0005863516864792473,0.4935339014949136,-3.979039320256561e-12,27768.985584289156,21044.87103107218,0.7578552326729113,0.9849731269607875,0.6075698837930162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688010071022313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.688227919425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4759540937252,260.4759540937252,-12.674045906274785,244.69553738539048,276.2563708020552,124695.96310039143,124720.70741132963,-24.744310938200123,0.0,nan,276.2563708020552,3.10637080205521,269.9442041187257,-3.205795881274298,263.63203743538907,-9.517962564610912,257.3198707520654,-15.830129247934565,251.00770406872536,-22.142295931274617,244.69553738539048,-28.454462614609497,1.0,1.0,26022.012520719443,26022.012520719443,275.4749505968097,2.3249505968097424,275.4749505968097,275.4749505968097,77105.76187538914,77101.86395464897,3.897920740171685,0.0,8546.071908451686,8546.071908451686,0.8850172942016765,3951.0755566611388,275.4749505968097,2.3249505968097424,1.0,0.002,0.18687658300588095,0.0046359586594991705,0.00028854772173318304,0.001711452279101896,0.14427386086659152,0.14427386086659152,0.0,8.350789677813442e-13,1.0,1.000997002213356,0.49353390149889265,0.0928352572877648,0.0,9.244684659673979e-05,118.79904349158917,0.0,1599907.9710234783,266.4536301847117,0.0005863516904582866,1.0,1285052.4151440198,2592.883525149107,,,,,,,,,,,,,,,,,,,3.0,15272.516313244741,1569.6178289018321,0.3733506630883355,6.173730061729009,3.022671979814311
1657.0,-30.21020772981357,4.485969734148572,35.0543587015088,24.375678388774418,4.860527844454946,-26.703134172390616,-40.19585541738195,1.3534542870264596,-6.696188935448106,-6.696773147885335,40.108624743664045,41149.88644701595,25561.790280504563,25561.790280504563,66711.67672752052,77114.64657209905,77101.6905490141,25561.790280504563,102663.48082951867,102663.48082951867,102663.48082951867,130432.02447981363,126593.53026747597,3838.494212337657,0.0,90972.94283134915,55008.29450797926,39960.72035929988,27768.54365029496,67729.26400959483,21044.570836833824,1569.5912708986152,0.0,0.8775777875136662,2.7087972024700084,0.001494314320929203,1.0,1.0,-6.204146431059712,331801.9877567826,1559222.1476746437,4.699254993064068,1559222.1476746437,4.699254993064068,0.7578564832877106,0.09283460147358058,3.9314089222477926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314089222477926,1.2854175741068115,1.2857111612404974,3.0584683152317886,6480.527353838599,15272.500878937633,6450.616237808651,0.00032504589858375037,23140.035704893082,2359.626957716762,19281.323610048694,1966.147829284077,0.8332451970232507,0.8332451970232508,35532.249621038056,35405.22815468563,1.0044865682799522,0.8,4288.366099545371,4273.035954225843,1.0044865682799522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.99660226262,4632.441516551485,6.025886552306588,4.485969734148572,-3.929723106112512,8.415692840261084,3.0222844009766443,3.5,0.8635098288504698,0.6,0.00022838636716010854,1.000043815994688,0.0002283763606227046,199.09594964576243,0.0,2.000973133377803e-06,5.670757859992694,0.0010041988330727262,7.71257217657593e-05,0.00015126064539434925,0.0005946674508883041,0.09283460146855467,0.09283460146855467,0.09283460146855467,0.09292646091029759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495310.3394610609,593.1820431328374,0.0,0.09283460146855467,0.09283460147358058,0.09283460147358058,0.3733470724868926,0.3733470724868926,0.5,8.466151275615577,0.49566291564542553,0.49566291564542553,9.663381206337363e-13,0.0005842124372179569,0.49262671682561177,9.663381206337363e-13,27768.54365029496,21044.570836833824,0.7578564832877106,0.984975663076301,0.6075643527026439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268793534925196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.645064949684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47580972346856,260.47580972346856,-12.67419027653142,244.6951358696667,276.256483577267,124698.04212647032,124722.1794418982,-24.137315427878676,0.0,nan,276.256483577267,3.1064835772669994,269.94421403575313,-3.205785964246843,263.63194449422616,-9.518055505773816,257.3196749527098,-15.83032504729016,251.00740541118824,-22.142594588811733,244.6951358696667,-28.454864130333277,1.0,1.0,26022.012520719443,26022.012520719443,275.4751133252163,2.325113325216307,275.4751133252163,275.4751133252163,77105.6242156809,77101.6905490141,3.933666666795034,0.0,8546.071908451686,8546.071908451686,0.885017897841602,3951.0659668590315,275.4751133252163,2.325113325216307,1.0,0.002,0.1867843061919269,0.004636375984673238,0.00028840534963951064,0.0017115946506270029,0.14420267481975532,0.14420267481975532,0.0,2.6651337386995877e-13,1.0,1.0009951732097053,0.4926267168246454,0.09283460147358058,0.0,9.2276800210973e-05,118.58046738387215,0.0,1599908.1805076196,266.45381106455187,0.0005842124362516188,1.0,1285051.791054316,2592.897320885638,,,,,,,,,,,,,,,,,,,3.0,15272.500878937633,1569.5912708986152,0.3733470724868926,6.173730061729009,3.0222844009766443
1658.0,-30.210627885438626,4.4875337299075,35.054355352442904,24.375795770343416,4.860640766927192,-26.70350102020166,-40.19621182288972,1.3535139017307294,-6.6960253022795655,-6.696607765715674,40.10862074999854,41149.45959649525,25562.320509211582,25562.320509211582,66711.78010570683,77114.48055017773,77101.53037959771,25562.320509211582,102663.85088880929,102663.85088880929,102663.85088880929,130431.98840066117,126592.28511709192,3839.7032835692585,0.0,90972.9544687658,55008.04528758723,39961.01020130953,27768.137511851877,67729.14771316141,21044.29522344619,1569.5668443958295,0.0,0.8775787047455067,2.7088139462289043,0.001494314320929203,1.0,1.0,-6.204724032874708,331804.1573955999,1559221.9750866392,4.699223744890053,1559221.9750866392,4.699223744890053,0.7578576422154405,0.09283396255680082,3.9313996370155153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313996370155153,1.285417315622663,1.2857108898340655,3.0584617067423934,6480.513351242568,15272.48546704999,6450.61862034359,0.0003250490019481233,23140.093317459596,2359.6328325635764,19281.330731605063,1966.1485554807264,0.8332434302266608,0.8332434302266607,35532.182484746605,35405.22815468563,1.0044841958757351,0.8,4288.357996906237,4273.035954225843,1.0044841958757351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.671364083018,4632.441516551485,6.026473603227332,4.4875337299075,-3.929409208989212,8.416942938896712,3.021898208165729,3.5,0.8633994880473511,0.6,0.0002283763606227046,1.00004380649689,0.0002283663566926104,199.0962971769063,0.0,1.992261067103458e-06,5.646067864171201,0.0010061910941398296,7.712260593790938e-05,0.00015125375468479522,0.0005946389562650377,0.09283396254670043,0.09283396254670043,0.09283396254670043,0.09292568627518959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495297.01113667956,593.1864017977707,0.0,0.09283396254670043,0.09283396255680082,0.09283396255680082,0.3733434875433793,0.3733434875433793,0.5,8.46890298784177,0.4948467700538117,0.4948467700538117,5.115907697472721e-13,0.0005824634361033532,0.4918837328409609,5.115907697472721e-13,27768.137511851877,21044.29522344619,0.7578576422154405,0.9849788807063804,0.6075590936234226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687860822552395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.62037495386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47566367206235,260.47566367206235,-12.674336327937624,244.69473581102665,276.2565915330997,124699.50264878296,124723.92103611541,-24.418387332464157,0.0,nan,276.2565915330997,3.1065915330997314,269.9442203886789,-3.205779611321077,263.6318492442661,-9.51815075573387,257.31947809985974,-15.83052190014024,251.00710695544313,-22.142893044556843,244.69473581102665,-28.45526418897333,1.0,1.0,26022.012520719443,26022.012520719443,275.47525996551036,2.3252599655103836,275.47525996551036,275.47525996551036,77105.39097157815,77101.53037959771,3.8605919804394944,0.0,8546.071908451686,8546.071908451686,0.8850184852321805,3951.056635200593,275.47525996551036,2.3252599655103836,1.0,0.002,0.18669216873524838,0.00463678970859604,0.0002882631821750876,0.0017117368174965426,0.1441315910875438,0.1441315910875438,0.0,-3.2836970989547076e-13,1.0,1.0009936753689168,0.4918837328404493,0.09283396255680082,0.0,9.21374428864438e-05,118.40133404358293,0.0,1599908.370282562,266.4539746977204,0.0005824634355917624,1.0,1285051.2271054501,2592.9088322532757,,,,,,,,,,,,,,,,,,,3.0,15272.48546704999,1569.5668443958295,0.3733434875433793,6.173730061729009,3.021898208165729
1659.0,-30.211044830370742,4.489093541702728,35.05435187784326,24.375957471225433,4.860805107471732,-26.703859836586627,-40.19655949724836,1.3536201136871127,-6.695850636108332,-6.696430707605137,40.10861042897679,41149.00963092135,25562.8225844559,25562.8225844559,66711.83221537725,77114.28424936802,77101.31868573144,25562.8225844559,102664.14127018733,102664.14127018733,102664.14127018733,130431.83596704509,126590.92683968051,3840.909127364581,0.0,90972.95444148348,55007.79073652983,39961.293005504056,27767.69469685775,67728.9877023618,21043.99398651113,1569.5403925762587,0.0,0.8775797098385851,2.7088318790175423,0.001494314320929203,1.0,1.0,-6.205564629057164,331806.4802227475,1559221.529060925,4.699189503514797,1559221.529060925,4.699189503514797,0.7578588794010513,0.0928333100004391,3.9313902285575852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313902285575852,1.2854168389324652,1.2857104001751076,3.0584555215743037,6480.500245613585,15272.470043007976,6450.620366102311,0.0003250518717006741,23140.148688536872,2359.638478842099,19281.335949794706,1966.1490875879845,0.8332416618976292,0.833241661897629,35532.11445744743,35405.22815468563,1.0044817919870006,0.8,4288.34978673191,4273.035954225843,1.0044817919870006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.347188247917,4632.441516551485,6.027052596704728,4.489093541702728,-3.9290869748563177,8.418180516559046,3.0215132964432527,3.5,0.8632895132695008,0.6,0.0002283663566926104,1.0000434718837685,0.00022835642960844466,199.09664205339067,0.0,1.9917454389719637e-06,5.644606574046545,0.0010081828395788017,7.71195665531111e-05,0.0001512467901394993,0.0005946101528551273,0.09283330999278784,0.09283330999278784,0.09283330999278784,0.09292484180366585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495283.6800466281,593.1907610073368,0.0,0.09283330999278784,0.0928333100004391,0.0928333100004391,0.3733399125159778,0.3733399125159778,0.5,8.471648943000693,0.4939860657748909,0.4939860657748909,7.389644451905042e-13,0.0005800714968131615,0.49086607854798103,7.389644451905042e-13,27767.69469685775,21043.99398651113,0.7578588794010513,0.9849819771195386,0.6075538853725763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687786506373822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.61891366373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4755212114239,260.4755212114239,-12.674478788576096,244.69433796657097,276.256704456278,124701.57138243648,124725.38942838048,-23.81804594400964,0.0,nan,276.256704456278,3.1067044562780097,269.9442311583318,-3.2057688416682026,263.6317578603916,-9.51824213960839,257.31928456245686,-15.83071543754312,251.00681126451389,-22.143188735486092,244.69433796657097,-28.455662033429007,1.0,1.0,26022.012520719443,26022.012520719443,275.47541225272397,2.325412252723993,275.47541225272397,275.47541225272397,77105.29121769904,77101.31868573144,3.9725319675926585,0.0,8546.071908451686,8546.071908451686,0.8850190804178731,3951.0471797003734,275.47541225272397,2.325412252723993,1.0,0.002,0.18660022196781686,0.004637204644400989,0.00028812131595673437,0.0017118786839152014,0.14406065797836717,0.14406065797836717,0.0,-1.280642258905118e-13,1.0,1.0009916233926637,0.49086607854724207,0.0928333100004391,0.0,9.19467524339858e-05,118.15623152950627,0.0,1599908.5721050154,266.45414936389164,0.0005800714960741971,1.0,1285050.6233413504,2592.9239217066865,,,,,,,,,,,,,,,,,,,3.0,15272.470043007976,1569.5403925762587,0.3733399125159778,6.173730061729009,3.0215132964432527
1660.0,-30.2114606623082,4.490649072862693,35.054348577288835,24.376096890214853,4.8609434164428,-26.704220254433203,-40.19690734622998,1.3537030085713737,-6.695680595068779,-6.696259269006023,40.10860850267534,41148.565961834,25563.336260797507,25563.336260797507,66711.9022226315,77114.10407774507,77101.20853474797,25563.336260797507,102664.54479554549,102664.54479554549,102664.54479554549,130431.83781461783,126589.72362802816,3842.114186589662,0.0,90972.96007734035,55007.532574181845,39961.586114620564,27767.293019072345,67728.87913369291,21043.72195950086,1569.5160339997005,0.0,0.8775806521845398,2.7088492306662957,0.001494314320929203,1.0,1.0,-6.205989099294527,331808.7293406467,1559221.4458144004,4.699157399845403,1559221.4458144004,4.699157399845403,0.7578600458116926,0.09283267329805295,3.9313808936947523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313808936947523,1.2854164712705456,1.2857100196681202,3.058449134239624,6480.486711617858,15272.454669281655,6450.6224373846535,0.0003250548545352632,23140.205067192823,2359.6442278650534,19281.34214099624,1966.1497189148424,0.8332398993443878,0.8332398993443878,35532.04696224109,35405.22815468563,1.0044794069020304,0.8,4288.341640775551,4273.035954225843,1.0044794069020304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.02412832677,4632.441516551485,6.02763282813086,4.490649072862693,-3.9287694106873836,8.419418483550077,3.0211297292179924,3.5,0.8631799226337121,0.6,0.00022835642960844466,1.0000433559852218,0.0002283465294196897,199.0969860103126,0.0,1.976449122779353e-06,5.601256813956686,0.0010101592887015811,7.711652575257907e-05,0.0001512399038558656,0.0005945816683831813,0.09283267329058731,0.09283267329058731,0.09283267329058731,0.09292409466146376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495270.4057757667,593.1951020085061,0.0,0.09283267329058731,0.09283267329805295,0.09283267329805295,0.3733363406122611,0.3733363406122611,0.5,8.474391584972938,0.4931803714695775,0.4931803714695775,7.713651939411648e-11,0.0005786739372410921,0.4902701697114935,7.713651939411648e-11,27767.293019072345,21043.72195950086,0.7578600458116926,0.9849845896747537,0.6075483086115909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687712389563781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.57556390364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4753794233593,260.4753794233593,-12.674620576640677,244.69394188930877,276.2568169574104,124703.3019697817,124727.00756789706,-23.705598115380973,0.0,nan,276.2568169574104,3.1068169574104445,269.94424194378917,-3.2057580562108114,263.631666930168,-9.518333069831954,257.31909191655024,-15.830908083449742,251.00651690292952,-22.143483097070458,244.69394188930877,-28.456058110691203,1.0,1.0,26022.012520719443,26022.012520719443,275.47557080224556,2.325570802245579,275.47557080224556,275.47557080224556,77105.09268940231,77101.20853474797,3.8841546543408185,0.0,8546.071908451686,8546.071908451686,0.8850196709476585,3951.037798163226,275.47557080224556,2.325570802245579,1.0,0.002,0.1865083870665793,0.0046376181536937015,0.0002879796190402242,0.0017120203808679581,0.1439898095201121,0.1439898095201121,0.0,-9.181761254084542e-14,1.0,1.0009904223417998,0.490270169634357,0.09283267329805295,0.0,9.18348873189411e-05,118.01242550678039,0.0,1599908.7699085972,266.4543194049312,0.0005786738601045727,1.0,1285050.0387388195,2592.9336867272214,,,,,,,,,,,,,,,,,,,3.0,15272.454669281655,1569.5160339997005,0.3733363406122611,6.173730061729009,3.0211297292179924
1661.0,-30.211872350806907,4.492200297991861,35.05434524205261,24.37621367806571,4.86105779716342,-26.704579335991347,-40.19725498566402,1.353764782424183,-6.695513316220229,-6.696089839900683,40.10860090100176,41148.14587194088,25563.852985494006,25563.852985494006,66711.99885743488,77113.94206742878,77101.01240647766,25563.852985494006,102664.86539197166,102664.86539197166,102664.86539197166,130431.734408196,126588.41774152788,3843.316666668123,0.0,90972.97511687195,55007.28842766492,39961.874099118926,27766.869016224344,67728.74311534327,21043.433734421134,1569.4906648955307,0.0,0.8775816052608569,2.7088663891172917,0.001494314320929203,1.0,1.0,-6.206737377470063,331810.95210565254,1559221.1173059028,4.699124930660602,1559221.1173059028,4.699124930660602,0.757861238230545,0.09283203164089099,3.9313722213174764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313722213174764,1.2854162024565305,1.285709738066191,3.0584430270945067,6480.473771310192,15272.439303954161,6450.624095143701,0.00032505768331250935,23140.25993864941,2359.6498231964447,19281.34709614897,1966.1502241998003,0.833238137655697,0.833238137655697,35531.98425707098,35405.22815468563,1.0044771910840726,0.8,4288.33407292582,4273.035954225843,1.0044771910840726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.702154051391,4632.441516551485,6.028212323534998,4.492200297991861,-3.928453823858924,8.420654121850784,3.0207474703540864,3.5,0.8630707058154533,0.6,0.0002283465294196897,1.0000429241132225,0.00022833672826811266,199.0973265410093,0.0,1.971097742043952e-06,5.5860910009525595,0.0010121303864436251,7.711348689460621e-05,0.00015123304252508352,0.000594553382328438,0.09283203154530918,0.09283203154530918,0.09283203154530918,0.09292328217850887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495257.12884878233,593.1994435513022,0.0,0.09283203154530918,0.09283203164089099,0.09283203164089099,0.3733327815761975,0.3733327815761975,0.5,8.477129100920841,0.49235300788348013,0.49235300788348013,3.808509063674137e-12,0.000576523680479113,0.4893524624306451,3.808509063674137e-12,27766.869016224344,21043.433734421134,0.757861238230545,0.9849879945922391,0.6075433262044276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687638476711192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56039809064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4752363869641,260.4752363869641,-12.67476361303585,244.69354775608633,276.25692501783806,124704.79316481762,124728.70747200778,-23.914307190173787,0.0,nan,276.25692501783806,3.10692501783808,269.94424956549614,-3.205750434503841,263.6315741131321,-9.518425886867874,257.3188986607927,-15.831101339207294,251.0062232084395,-22.14377679156047,244.69354775608633,-28.456452243913645,1.0,1.0,26022.012520719443,26022.012520719443,275.4757172818283,2.325717281828304,275.4757172818283,275.4757172818283,77104.86657321098,77101.01240647766,3.854166733319289,0.0,8546.071908451686,8546.071908451686,0.8850202195679512,3951.0290824240637,275.4757172818283,2.325717281828304,1.0,0.002,0.18641672417056532,0.004638030599190741,0.0002878381864222553,0.0017121618116697217,0.14391909321112764,0.14391909321112764,0.0,-1.908023218588628e-12,1.0,1.0009885719506546,0.4893524624268366,0.09283203164089099,0.0,9.166288055571204e-05,117.79133525077845,0.0,1599908.963394549,266.45448668377975,0.0005765236766706039,1.0,1285049.4609885812,2592.947428796205,,,,,,,,,,,,,,,,,,,3.0,15272.439303954161,1569.4906648955307,0.3733327815761975,6.173730061729009,3.0207474703540864
1662.0,-30.212281878531826,4.493747317509763,35.05434175985718,24.376338568422966,4.8611854399564,-26.704935146677148,-40.197602136153705,1.3538387081873737,-6.695341708714068,-6.69591575256081,40.108589989010135,41147.741016348984,25564.35765820009,25564.35765820009,66712.09867454908,77113.77500197009,77100.78568859905,25564.35765820009,102665.14334679913,102665.14334679913,102665.14334679913,130431.57105854402,126587.05492553554,3844.5161330084848,0.0,90972.9922558728,55007.06719730874,39962.13895396007,27766.427711744895,67728.56666570497,21043.133349726228,1569.4643640792806,0.0,0.8775825963906702,2.7088840229748175,0.001494314320929203,1.0,1.0,-6.207623692696927,331813.23599598923,1559220.6457405032,4.699091165125644,1559220.6457405032,4.699091165125644,0.7578624649949195,0.09283138311590025,3.9313643336153214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313643336153214,1.2854158765344161,1.2857093994704378,3.058437666270774,6480.462412367984,15272.424007772493,6450.624674267643,0.00032506010340753704,23140.310725720283,2359.655002036402,19281.348827189187,1966.1504007167778,0.8332363837170998,0.8332363837170998,35531.92722542926,35405.22815468563,1.0044751757529216,0.8,4288.327189810859,4273.035954225843,1.0044751757529216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.38125312323,4632.441516551485,6.028787538707941,4.493747317509763,-3.9281351780819844,8.421882495591747,3.0203665050561566,3.5,0.8629618585874733,0.6,0.00022833672826811266,1.0000426989621582,0.00022832697894307905,199.09766528543065,0.0,1.95138307601411e-06,5.530219637423988,0.0010140817695196392,7.711045242117631e-05,0.00015122627584693635,0.0005945255871701177,0.0928313831109875,0.0928313831109875,0.0928313831109875,0.09292243484825075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495243.8647801219,593.2037806798895,0.0,0.0928313831109875,0.09283138311590025,0.09283138311590025,0.37332922810761693,0.37332922810761693,0.5,8.479860654778365,0.4914773384398927,0.4914773384398927,1.1482370609883219e-11,0.0005740438467682907,0.4882920598639089,1.1482370609883219e-11,27766.427711744895,21043.133349726228,0.7578624649949195,0.9849920345107408,0.607538931385426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687564769018116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50452672711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47509373129077,260.47509373129077,-12.674906268709208,244.69315570723688,276.2570317553411,124706.48490019557,124730.3355558824,-23.850655686834273,0.0,nan,276.2570317553411,3.1070317553410973,269.94425654572916,-3.2057434542708165,263.6314813360845,-9.518518663915472,257.31870612648754,-15.831293873512436,251.00593091686562,-22.144069083134355,244.69315570723688,-28.456844292763094,1.0,1.0,26022.012520719443,26022.012520719443,275.47586484026914,2.325864840269162,275.47586484026914,275.47586484026914,77104.67608191144,77100.78568859905,3.8903933123947354,0.0,8546.071908451686,8546.071908451686,0.8850207185490081,3951.021155283398,275.47586484026914,2.325864840269162,1.0,0.002,0.186325259953599,0.004638443028940946,0.00028769706322980947,0.0017123029371037721,0.14384853161490474,0.14384853161490474,0.0,3.335816865790431e-13,1.0,1.0009864336533192,0.4882920598524265,0.09283138311590025,0.0,9.146420455560401e-05,117.53597246752125,0.0,1599909.16149665,266.4546582912859,0.0005740438352859201,1.0,1285048.8673529914,2592.9630109312757,,,,,,,,,,,,,,,,,,,3.0,15272.424007772493,1569.4643640792806,0.37332922810761693,6.173730061729009,3.0203665050561566
1663.0,-30.212689353248148,4.4952901070336155,35.054338207720306,24.37647309796887,4.861318143166246,-26.7052886036275,-40.19794132383538,1.3539173935333664,-6.695171699686739,-6.695743513832608,40.10858100617675,41147.29945113951,25564.865257630918,25564.865257630918,66712.16470877043,77113.60129413176,77100.5820321808,25564.865257630918,102665.44728981171,102665.44728981171,102665.44728981171,130431.4444268649,126585.73107474366,3845.713352121237,0.0,90972.99946583042,55006.80599894473,39962.43718542855,27765.99713705319,67728.43432248174,21042.840539633697,1569.43862211099,0.0,0.877583570056729,2.708901466725394,0.001494314320929203,1.0,1.0,-6.20840690136464,331815.49564611434,1559220.2575441399,4.6990579945882605,1559220.2575441399,4.6990579945882605,0.7578636717336699,0.09283073840321002,3.9313551762877665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313551762877665,1.2854155282177737,1.2857090385416714,3.058431371012441,6480.449073470986,15272.408741155377,6450.626659970515,0.0003250630391904066,23140.366460537625,2359.660685406089,19281.354762587955,1966.151005959013,0.8332346333179024,0.8332346333179024,35531.861013794936,35405.22815468563,1.004472836028738,0.8,4288.319198768044,4273.035954225843,1.004472836028738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.061445177686,4632.441516551485,6.029361976984177,4.4952901070336155,-3.9278183641220785,8.423108471155693,3.01998685644071,3.5,0.8628533875544886,0.6,0.00022832697894307905,1.0000424850452005,0.00022831727887316606,199.0980023326999,0.0,1.941067852301488e-06,5.500986293422417,0.0010160228373719408,7.710748765799251e-05,0.00015121949128508652,0.0005944975298192277,0.09283073837998189,0.09283073837998189,0.09283073837998189,0.0929216122129991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495230.6359697833,593.2081063300171,0.0,0.09283073837998189,0.09283073840321002,0.09283073840321002,0.37332567680547346,0.37332567680547346,0.5,8.482586869265852,0.4905863882642052,0.4905863882642052,1.688249540165998e-11,0.0005718141458714854,0.48733661246797055,1.688249540165998e-11,27765.99713705319,21042.840539633697,0.7578636717336699,0.984994934197468,0.6075335988902536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268749126170846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47529338311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47495203377656,260.47495203377656,-12.675047966223417,244.6927657643906,276.2571383031558,124708.19531640266,124731.88577544755,-23.69045904487666,0.0,nan,276.2571383031558,3.107138303155807,269.9442637954164,-3.205736204583559,263.6313892876474,-9.518610712352597,257.3185147799032,-15.831485220096795,251.00564027214597,-22.14435972785401,244.6927657643906,-28.457234235609377,1.0,1.0,26022.012520719443,26022.012520719443,275.47601324858493,2.3260132485849567,275.47601324858493,275.47601324858493,77104.49842110246,77100.5820321808,3.9163889216579264,0.0,8546.071908451686,8546.071908451686,0.885021297847171,3951.0119521692054,275.47601324858493,2.3260132485849567,1.0,0.002,0.186233974795178,0.004638854389159618,0.00028755621532194876,0.0017124437839808229,0.14377810766097437,0.14377810766097437,0.0,-6.972282994011092e-13,1.0,1.0009845071038534,0.48733661245108806,0.09283073840321002,0.0,9.128514482016356e-05,117.30581834258025,0.0,1599909.3580763729,266.45482830031324,0.00057181412898899,1.0,1285048.2800205748,2592.977262183172,,,,,,,,,,,,,,,,,,,3.0,15272.408741155377,1569.43862211099,0.37332567680547346,6.173730061729009,3.01998685644071
1664.0,-30.21309634309729,4.49682871364974,35.0543346470431,24.376643809396796,4.861487961854077,-26.705637912602146,-40.19827995272351,1.354029531357586,-6.69499953047773,-6.695569362187775,40.10857365535877,41146.84548064875,25565.367205942865,25565.367205942865,66712.2126865916,77113.40139059858,77100.40868143512,25565.367205942865,102665.77588737798,102665.77588737798,102665.77588737798,130431.34826732684,126584.439767174,3846.908500152842,0.0,90972.9909401254,55006.54327285047,39962.71963030547,27765.57237994886,67728.29201025433,21042.552027960402,1569.4131120489762,0.0,0.8775845479093761,2.708919100728007,0.001494314320929203,1.0,1.0,-6.209083911385335,331817.78040543967,1559219.9398759834,4.699024681470693,1559219.9398759834,4.699024681470693,0.7578648745291654,0.09283009572035339,3.9313448802434996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313448802434996,1.28541502315224,1.285708520891547,3.058424562833108,6480.434647755939,15272.393502015942,6450.629423136123,0.00032506625841807757,23140.42489563793,2359.666644128008,19281.363021874866,1966.1518481718902,0.8332328861217015,0.8332328861217014,35531.786568685144,35405.22815468563,1.0044702053590782,0.8,4288.310214031965,4273.035954225843,1.0044702053590782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.742718277704,4632.441516551485,6.0299336315219145,4.49682871364974,-3.927500545879748,8.424329259529488,3.0196085101429215,3.5,0.8627452886122633,0.6,0.00022831727887316606,1.0000424346315013,0.00022830759072468468,199.0983389799132,0.0,1.931264542163656e-06,5.473203712491801,0.0010179541019141045,7.710452788422797e-05,0.0001512127509889381,0.000594469474427897,0.09283009571254623,0.09283009571254623,0.09283009571254623,0.09292081025589664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495217.43825823616,593.2124218474736,0.0,0.09283009571254623,0.09283009572035339,0.09283009572035339,0.37332213010979737,0.37332213010979737,0.5,8.485308306317435,0.4897026996063687,0.4897026996063687,8.236611392931081e-11,0.0005698317100382155,0.48648545080243366,8.236611392931081e-11,27765.57237994886,21042.552027960402,0.7578648745291654,0.9849977122779224,0.6075281726345463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268741795593625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.44751080218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4748145384315,260.4748145384315,-12.675185461568503,244.69237796580143,276.25725111105606,124710.27103562954,124733.25893236705,-22.987896737533596,0.0,nan,276.25725111105606,3.1072511110560868,269.9442764820163,-3.2057235179836994,263.6313018529522,-9.518698147047758,257.3183272239088,-15.831672776091182,251.00535259485434,-22.144647405145633,244.69237796580143,-28.45762203419855,1.0,1.0,26022.012520719443,26022.012520719443,275.47616711596964,2.3261671159696675,275.47616711596964,275.47616711596964,77104.41213192348,77100.40868143512,4.00345048836607,0.0,8546.071908451686,8546.071908451686,0.8850219491809894,3951.001604644717,275.47616711596964,2.3261671159696675,1.0,0.002,0.1861428492031833,0.004639265419691602,0.0002874156148235236,0.0017125843850095955,0.14370780741176178,0.14370780741176178,0.0,-1.6688083206983784e-13,1.0,1.0009827909846307,0.48648545072006755,0.09283009572035339,0.0,9.112557740045504e-05,117.10071238884505,0.0,1599909.557545849,266.45500046952225,0.0005698316276721016,1.0,1285047.686164349,2592.990242302609,,,,,,,,,,,,,,,,,,,3.0,15272.393502015942,1569.4131120489762,0.37332213010979737,6.173730061729009,3.0196085101429215
1665.0,-30.21350006856106,4.498362969420155,35.05433123329154,24.37675525378438,4.861599098622471,-26.705990151843825,-40.19862270271403,1.3540891819400513,-6.694836452268419,-6.695404738827048,40.10857077454055,41146.447237183165,25565.88930844881,25565.88930844881,66712.33654563197,77113.24608706708,77100.26953287049,25565.88930844881,102666.1588413193,102666.1588413193,102666.1588413193,130431.3336284739,126583.23108498834,3848.102543485565,0.0,90973.01093414392,55006.319454491124,39962.99053294755,27765.17478715461,67728.16532010215,21042.28243032917,1569.3891243435683,0.0,0.877585456703289,2.708935765672936,0.001494314320929203,1.0,1.0,-6.2095838041047955,331819.9401695299,1559219.8153799726,4.698993721062552,1559219.8153799726,4.698993721062552,0.7578660171109117,0.09282946584028669,3.931336966467373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931336966467373,1.285414763843392,1.2857082490695537,3.0584190232207,6480.422909981981,15272.378259007523,6450.63029418701,0.00032506877877762916,23140.47656308907,2359.671912741769,19281.36562550426,1966.1521136682006,0.8332311382151738,0.8332311382151738,35531.72934843721,35405.22815468563,1.0044681833659503,0.8,4288.3033081542335,4273.035954225843,1.0044681833659503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.425078612881,4632.441516551485,6.030508579435456,4.498362969420155,-3.927190372256317,8.425553341676473,3.019231473317175,3.5,0.8626375638049071,0.6,0.00022830759072468468,1.0000420944044355,0.00022829798065715512,199.09867292794038,0.0,1.9288942704322884e-06,5.466486362405106,0.0010198829961845367,7.710153219707824e-05,0.00015120605852760646,0.0005944419674434085,0.09282946576588612,0.09282946576588612,0.09282946576588612,0.09292005786052114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495204.2800724136,593.216724618127,0.0,0.09282946576588612,0.09282946584028669,0.09282946584028669,0.37331859022282576,0.37331859022282576,0.5,8.488026069419133,0.48886632107314654,0.48886632107314654,2.6261659513693303e-11,0.0005682865586322805,0.4858209347222555,2.6261659513693303e-11,27765.17478715461,21042.28243032917,0.7578660171109117,0.9850013835504167,0.6075234290300587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268734484945968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.44079345209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47467544326094,260.47467544326094,-12.675324556739042,244.69199195198252,276.2573589345345,124711.71703005148,124734.97240079855,-23.255370747058087,0.0,nan,276.2573589345345,3.1073589345345454,269.94428553803374,-3.205714461966238,263.6312121415124,-9.518787858487599,257.31813874500796,-15.83186125499202,251.0050653484946,-22.144934651505366,244.69199195198252,-28.45800804801746,1.0,1.0,26022.012520719443,26022.012520719443,275.476315457164,2.3263154571640143,275.476315457164,275.476315457164,77104.17151895302,77100.26953287049,3.9019860825355863,0.0,8546.071908451686,8546.071908451686,0.8850224498109346,3950.99365129971,275.476315457164,2.3263154571640143,1.0,0.002,0.1860518482941823,0.004639674297324675,0.00028727520112206315,0.001712724798521863,0.1436376005610316,0.1436376005610316,0.0,-3.5607367748768937e-13,1.0,1.0009814513978248,0.48582093469599386,0.09282946584028669,0.0,9.100089591488505e-05,116.94043964959155,0.0,1599909.7469562355,266.45516354773156,0.000568286532370621,1.0,1285047.1247993896,2593.0007692893473,,,,,,,,,,,,,,,,,,,3.0,15272.378259007523,1569.3891243435683,0.37331859022282576,6.173730061729009,3.019231473317175
1666.0,-30.21390152128274,4.499893086377514,35.054327669759154,24.376884928811364,4.861727290231126,-26.706338640139066,-40.19895735019816,1.3541644091602514,-6.694663795454687,-6.69522963864914,40.10855962419666,41146.01650919562,25566.385965645488,25566.385965645488,66712.4024748411,77113.07813706466,77100.04720679033,25566.385965645488,102666.43317243582,102666.43317243582,102666.43317243582,130431.16678249375,126581.87361416708,3849.293168326665,0.0,90973.02105180928,55006.066185525895,39963.28318475931,27764.73361005793,67728.01679481725,21041.98215195136,1569.3628140584424,0.0,0.877586454239969,2.7089535018114117,0.001494314320929203,1.0,1.0,-6.210460959017098,331822.23739618686,1559219.3335153172,4.6989597374501795,1559219.3335153172,4.6989597374501795,0.7578672443782707,0.09282882016231166,3.9313281813008687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313281813008687,1.2854144314329683,1.2857079042296717,3.058412979631993,6480.410104342723,15272.363067829294,6450.631941177455,0.00032507157850446153,23140.53084769598,2359.6774482311475,19281.370548468916,1966.1526156708883,0.8332293963078506,0.8332293963078506,35531.66582760837,35405.22815468563,1.0044659387300123,0.8,4288.295641863133,4273.035954225843,1.0044659387300123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.108477788603,4632.441516551485,6.031076133013372,4.499893086377514,-3.926872761987611,8.426765848365125,3.018855688330666,3.5,0.8625301966659046,0.6,0.00022829798065715512,1.000041857570345,0.00022828842505834428,199.09900499701467,0.0,1.9133516918848025e-06,5.422438694801531,0.0010217963478764216,7.709860743089227e-05,0.00015119937322626286,0.0005944143569594352,0.09282882013519538,0.09282882013519538,0.09282882013519538,0.09291921406900822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495191.11060948926,593.2210306211904,0.0,0.09282882013519538,0.09282882016231166,0.09282882016231166,0.37331506152351274,0.37331506152351274,0.5,8.490737887267183,0.4879829479386899,0.4879829479386899,1.2391865311656147e-11,0.0005658431944652875,0.4847686796320545,1.2391865311656147e-11,27764.73361005793,21041.98215195136,0.7578672443782707,0.9850045170663574,0.6075184016364737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687271950253718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39674578449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47453679620907,260.47453679620907,-12.675463203790912,244.69160794603826,276.2574656463755,124713.3591317741,124736.53958283334,-23.180451059242902,0.0,nan,276.2574656463755,3.1074656463755446,269.9442941063193,-3.2057058936806584,263.6311225662455,-9.518877433754483,257.3179510261714,-15.832048973828591,251.00477948610424,-22.145220513895737,244.69160794603826,-28.458392053961717,1.0,1.0,26022.012520719443,26022.012520719443,275.4764645423396,2.326464542339636,275.4764645423396,275.4764645423396,77103.97976417499,77100.04720679033,3.932557384658139,0.0,8546.071908451686,8546.071908451686,0.8850230055653345,3950.984822207373,275.4764645423396,2.326464542339636,1.0,0.002,0.18596104453327506,0.004640084153127648,0.000287135097911315,0.0017128649015544465,0.14356754895565751,0.14356754895565751,0.0,-5.342384520878873e-13,1.0,1.0009793294909812,0.48476867961966263,0.09282882016231166,0.0,9.080374744290956e-05,116.68704035436731,0.0,1599909.9463414603,266.4553362045453,0.0005658431820734222,1.0,1285046.527707804,2593.016265962536,,,,,,,,,,,,,,,,,,,3.0,15272.363067829294,1569.3628140584424,0.37331506152351274,6.173730061729009,3.018855688330666
1667.0,-30.214302562952668,4.501419074782441,35.05432407949422,24.377055011596553,4.861898441472789,-26.70668246251043,-40.19929129919035,1.3542783410300094,-6.69449064631641,-6.695054477372588,40.10855172558287,41145.574355036784,25566.881391290448,25566.881391290448,66712.45574632724,77112.88090086902,77099.87204735896,25566.881391290448,102666.75343864941,102666.75343864941,102666.75343864941,130431.06076414486,126580.57895067861,3850.4818134662437,0.0,90973.0152232794,55005.81532505635,39963.55544247006,27764.30732549545,67727.8627679655,21041.69256522613,1569.337214453951,0.0,0.8775874396717931,2.7089712385456357,0.001494314320929203,1.0,1.0,-6.211154169107147,331824.5354368987,1559218.9921743732,4.698926166268623,1559218.9921743732,4.698926166268623,0.7578684502567774,0.09282817930954258,3.931318410831144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931318410831144,1.285413917668931,1.2857073780647978,3.0584066010118365,6480.396588812025,15272.347908724152,6450.634102793531,0.0003250745638559739,23140.58687605674,2359.6831615339324,19281.377009684024,1966.1532745314685,0.8332276580951459,0.8332276580951459,35531.595182546844,35405.22815468563,1.004463442346197,0.8,4288.287115752622,4273.035954225843,1.004463442346197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.7929637431835,4632.441516551485,6.031641934385234,4.501419074782441,-3.9265555225601623,8.427974597342603,3.01848121189517,3.5,0.86242320339862,0.6,0.00022828842505834428,1.0000418148485943,0.00022827887961155606,199.09933672705807,0.0,1.9025102153877263e-06,5.391713950408816,0.0010236988580918094,7.709568887167214e-05,0.00015119273618667214,0.0005943867873546003,0.09282817929183486,0.09282817929183486,0.09282817929183486,0.09291841107219295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495177.98051663465,593.2253238681589,0.0,0.09282817929183486,0.09282817930954258,0.09282817930954258,0.3733115348700218,0.3733115348700218,0.5,8.493444841474192,0.48710255404540703,0.48710255404540703,-4.206412995699793e-12,0.0005638310561835169,0.48390030826544717,-4.206412995699793e-12,27764.30732549545,21041.69256522613,0.7578684502567774,0.9850075437177601,0.6075132548623425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268719924823925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3660210401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.474402458582,260.474402458582,-12.675597541417972,244.69122604444362,276.2575788727169,124715.44404984389,124737.90400655368,-22.459956709749378,0.0,nan,276.2575788727169,3.1075788727169424,269.94430830707125,-3.205691692928724,263.63103774141183,-9.518962258588147,257.3177671757514,-15.832232824248592,251.00449661009696,-22.145503389903013,244.69122604444362,-28.458773955556353,1.0,1.0,26022.012520719443,26022.012520719443,275.4766192077166,2.3266192077166465,275.4766192077166,275.4766192077166,77103.89589695311,77099.87204735896,4.023849594144849,0.0,8546.071908451686,8546.071908451686,0.8850236236503131,3950.9750028852995,275.4766192077166,2.3266192077166465,1.0,0.002,0.18587040355105833,0.004640493345526086,0.0002869952459761166,0.0017130047539008055,0.1434976229880583,0.1434976229880583,0.0,-1.2307776325881647e-13,1.0,1.000977578617864,0.4839003082696536,0.09282817930954258,0.0,9.064096783701213e-05,116.47780684713052,0.0,1599910.1469188284,266.45550935368357,0.0005638310603899299,1.0,1285045.9304072903,2593.0294753576886,,,,,,,,,,,,,,,,,,,3.0,15272.347908724152,1569.337214453951,0.3733115348700218,6.173730061729009,3.01848121189517
