time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1668.0,-30.21470248677555,4.50294074201229,35.05432064650394,24.37716635121035,4.862008423473527,-26.707031395731956,-40.19962978838009,1.3543373324915906,-6.694327779992818,-6.694890119538093,40.10854908396873,41145.17308393105,25567.39993271397,25567.39993271397,66712.57301664502,77112.7267569076,77099.73837847215,25567.39993271397,102667.13831118612,102667.13831118612,102667.13831118612,130431.05080499573,126579.38132407144,3851.669480924289,0.0,90973.03388549996,55005.58655880722,39963.83036299193,27763.912493809614,67727.74285680155,21041.424897662466,1569.3133712683893,0.0,0.8775883460844218,2.708987876199526,0.001494314320929203,1.0,1.0,-6.211634658200296,331826.6917528807,1559218.8780164055,4.698895287114495,1559218.8780164055,4.698895287114495,0.7578695870891385,0.09282755290081882,3.93131034563743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93131034563743,1.285413661152184,1.2857071092190016,3.0584009369509806,6480.384587346739,15272.332744471987,6450.635197186672,0.00032507715544039494,23140.63909669523,2359.688486557105,19281.380280898356,1966.1536081024976,0.8332259191429149,0.8332259191429149,35531.53686740125,35405.22815468563,1.0044613816654295,0.8,4288.280077732342,4273.035954225843,1.0044613816654295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.478533433808,4632.441516551485,6.032211731411204,4.50294074201229,-3.926246881195188,8.42918762320748,3.0181080402079523,3.5,0.8623165829165578,0.6,0.00022827887961155606,1.000041698430104,0.0002282693611375558,199.09966753342437,0.0,1.9004921242979515e-06,5.385994680260395,0.0010255993502161073,7.709273073747137e-05,0.0001511861488740847,0.0005943596711857699,0.09282755288759871,0.09282755288759871,0.09282755288759871,0.09291766598492976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495164.8932113904,593.2296033416849,0.0,0.09282755288759871,0.09282755290081882,0.09282755290081882,0.3733080145424829,0.3733080145424829,0.5,8.496148236193475,0.48627320997331935,0.48627320997331935,1.1539214028744027e-11,0.0005623395452971636,0.48325546133781927,1.1539214028744027e-11,27763.912493809614,21041.424897662466,0.7578695870891385,0.9850110191579406,0.6075084056901957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687126742924364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.36030176995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47426618763217,260.47426618763217,-12.67573381236781,244.69084550158655,276.25768687367685,124716.83971238518,124739.62290235811,-22.783189972935695,0.0,nan,276.25768687367685,3.107686873676869,269.9443185992627,-3.2056814007372623,263.63095032485165,-9.519049675148324,257.3175820504167,-15.83241794958326,251.0042137759984,-22.14578622400157,244.69084550158655,-28.459154498413426,1.0,1.0,26022.012520719443,26022.012520719443,275.4767679245773,2.326767924577325,275.4767679245773,275.4767679245773,77103.65146901863,77099.73837847215,3.9130905464844545,0.0,8546.071908451686,8546.071908451686,0.8850241338584587,3950.966897365617,275.4767679245773,2.326767924577325,1.0,0.002,0.18577988357218242,0.004640900183383957,0.00028685557441363225,0.0017131444259817258,0.14342778720681612,0.14342778720681612,0.0,3.9535822532466014e-13,1.0,1.00097627868949,0.48325546132628006,0.09282755290081882,0.0,9.05199669136648e-05,116.32226437006169,0.0,1599910.3361553191,266.45567222000716,0.0005623395337579495,1.0,1285045.3699459075,2593.0397548835363,,,,,,,,,,,,,,,,,,,3.0,15272.332744471987,1569.3133712683893,0.3733080145424829,6.173730061729009,3.0181080402079523
1669.0,-30.215099336013637,4.504458356100596,35.05431708968098,24.37733206842097,4.862173440251926,-26.70737205838702,-40.19995947657151,1.3544461626250943,-6.694152236209391,-6.69471228032532,40.10853864421123,41144.730242078396,25567.88630930058,25567.88630930058,66712.61655137897,77112.5344179018,77099.53727272674,25567.88630930058,102667.42358202732,102667.42358202732,102667.42358202732,130430.8971019445,126578.04324994635,3852.853851998154,0.0,90973.02848710482,55005.32983543998,39964.10961296093,27763.47351991718,67727.5831328781,21041.12634549238,1569.2871057536352,0.0,0.8775893558212038,2.7090058876116956,0.001494314320929203,1.0,1.0,-6.212450542901536,331829.0249525864,1559218.4268592503,4.698860888019185,1559218.4268592503,4.698860888019185,0.7578708165027596,0.09282691015964582,3.931300465920613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931300465920613,1.285413171201828,1.2857066069209855,3.0583944166722277,6480.370771658474,15272.317589245971,6450.637571559094,0.00032508021890525476,23140.69587804991,2359.694276643901,19281.38737805642,1966.154331811212,0.8332241813153841,0.8332241813153841,35531.465432367186,35405.22815468563,1.0044588573686601,0.8,4288.271456280516,4273.035954225843,1.0044588573686601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.165132258039,4632.441516551485,6.0327725587413195,4.504458356100596,-3.925928523991617,8.430386880092213,3.017736108280261,3.5,0.8622103166515032,0.6,0.0002282693611375558,1.000041377984177,0.00022825991620235492,199.0999957975368,0.0,1.8951250088767206e-06,5.370784275156626,0.001027494475224984,7.708984961808332e-05,0.0001511795115194725,0.0005943320840741528,0.09282691014121172,0.09282691014121172,0.09282691014121172,0.09291683551211914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495151.79540000943,593.233885819371,0.0,0.09282691014121172,0.09282691015964582,0.09282691015964582,0.3733045057236095,0.3733045057236095,0.5,8.498845998818595,0.48540607563944604,0.48540607563944604,6.292566467891447e-11,0.0005600441159572256,0.48226173742381206,6.292566467891447e-11,27763.47351991718,21041.12634549238,0.7578708165027596,0.9850139849297764,0.6075032998203185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26870544434568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34509136484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47413361753894,260.47413361753894,-12.675866382461038,244.69046710180726,276.25780013326994,124718.8335512944,124740.99799338561,-22.164442091224252,0.0,nan,276.25780013326994,3.1078001332699614,269.9443335269806,-3.2056664730193916,263.63086692069385,-9.51913307930613,257.3174003143874,-15.832599685612593,251.00393370809465,-22.146066291905328,244.69046710180726,-28.45953289819272,1.0,1.0,26022.012520719443,26022.012520719443,275.47692223183907,2.3269222318390916,275.47692223183907,275.47692223183907,77103.55204782284,77099.53727272674,4.014775096104131,0.0,8546.071908451686,8546.071908451686,0.8850247588540012,3950.956968250216,275.47692223183907,2.3269222318390916,1.0,0.002,0.18568954979575117,0.004641308559388961,0.0002867161982019436,0.0017132838020073292,0.14335809910097178,0.14335809910097178,0.0,2.0927270333315207e-13,1.0,1.0009742748701338,0.4822617373608864,0.09282691015964582,0.0,9.033376261630778e-05,116.08292861844276,0.0,1599910.5391418699,266.4558477637906,0.0005600440530315609,1.0,1285044.7635122256,2593.0545620467237,,,,,,,,,,,,,,,,,,,3.0,15272.317589245971,1569.2871057536352,0.3733045057236095,6.173730061729009,3.017736108280261
1670.0,-30.215493139553327,4.5059716908741745,35.05431365741723,24.37744840225207,4.862283887519499,-26.7077154368468,-40.200293285865314,1.3545061848525861,-6.693988472163085,-6.694546935587742,40.108535125362415,41144.32566953101,25568.399827593097,25568.399827593097,66712.7254971241,77112.37868643727,77099.39577461714,25568.399827593097,102667.79560221023,102667.79560221023,102667.79560221023,130430.87081126026,126576.83354350383,3854.037267756432,0.0,90973.03983585126,55005.091529180594,39964.38700741185,27763.075209050035,67727.46221646189,21040.856211894657,1569.2630783003829,0.0,0.8775902709561003,2.7090226263822594,0.001494314320929203,1.0,1.0,-6.212970821921033,331831.19423825666,1559218.2747909788,4.698829711806574,1559218.2747909788,4.698829711806574,0.7578719595528052,0.09282628440993909,3.9312914102277317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312914102277317,1.2854129096510092,1.2857063331691858,3.0583879940143754,6480.357162817183,15272.302482283343,6450.639823761374,0.0003250832302601345,23140.752069198905,2359.7000065464667,19281.394110039753,1966.155018282467,0.8332224489671586,0.8332224489671586,35531.39995538511,35405.22815468563,1.0044565436124355,0.8,4288.263553902445,4273.035954225843,1.0044565436124355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.852822436084,4632.441516551485,6.033338319874775,4.5059716908741745,-3.9256200220232986,8.431591712897474,3.01736548976692,3.5,0.8621044256476915,0.6,0.00022825991620235492,1.0000410605471832,0.00022825054411011888,199.1003215432674,0.0,1.8804865588042529e-06,5.3292989076512525,0.0010293749617837882,7.708693258612726e-05,0.00015117298361622767,0.0005943050519489735,0.09282628437906505,0.09282628437906505,0.09282628437906505,0.09291608386607035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495138.7495020138,593.2381516228339,0.0,0.09282628437906505,0.09282628440993909,0.09282628440993909,0.37330100006933686,0.37330100006933686,0.5,8.501539983434808,0.4845797999614092,0.4845797999614092,-1.5404566511278972e-11,0.0005584634246815767,0.48157611366673336,-1.5404566511278972e-11,27763.075209050035,21040.856211894657,0.7578719595528052,0.9850173521031305,0.6074984108814052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268698233709697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30360599734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.473999391437,260.473999391437,-12.676000608562958,244.69009048544228,276.257908297431,124720.20084529623,124742.64215589859,-22.441310602349688,0.0,nan,276.257908297431,3.107908297431038,269.9443447350333,-3.2056552649666514,263.63078117263876,-9.519218827361215,257.3172176102386,-15.832782389761405,251.0036540478382,-22.146345952161766,244.69009048544228,-28.459909514557694,1.0,1.0,26022.012520719443,26022.012520719443,275.4770710194834,2.3270710194834123,275.4770710194834,275.4770710194834,77103.3108682328,77099.39577461714,3.9150936156656826,0.0,8546.071908451686,8546.071908451686,0.8850253317211763,3950.9478672788705,275.4770710194834,2.3270710194834123,1.0,0.002,0.18559934463906558,0.004641714256845287,0.0002865770131331146,0.0017134229864161823,0.14328850656655728,0.14328850656655728,0.0,-4.507032767830932e-13,1.0,1.0009728926487647,0.48157611368213793,0.09282628440993909,0.0,9.020514381780957e-05,115.9175968448029,0.0,1599910.729305452,266.4560115278369,0.0005584634400861432,1.0,1285044.1996847282,2593.0653632956596,,,,,,,,,,,,,,,,,,,3.0,15272.302482283343,1569.2630783003829,0.37330100006933686,6.173730061729009,3.01736548976692
1671.0,-30.21588471590042,4.507480943755273,35.054310076121276,24.37758258255201,4.862413363620623,-26.70805490795703,-40.200618957728125,1.3545835558191623,-6.693815782264039,-6.694371845741481,40.10852395973241,41143.89343424964,25568.889654695715,25568.889654695715,66712.78308894536,77112.21071982781,77099.17780025941,25568.889654695715,102668.06745495512,102668.06745495512,102668.06745495512,130430.70387012076,126575.48652281798,3855.2173473027724,0.0,90973.04423411036,55004.83106279992,39964.68130145604,27762.63641516564,67727.31771662168,21040.55758399561,1569.2368926105346,0.0,0.8775912684601826,2.7090403613526197,0.001494314320929203,1.0,1.0,-6.2138382208260055,331833.4913903951,1559217.792264181,4.698795729541941,1559217.792264181,4.698795729541941,0.7578731813993709,0.09282564408988833,3.9312819702196102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312819702196102,1.2854125667115013,1.2857059781037623,3.0583814660199673,6480.34333078037,15272.287423107899,6450.642255945857,0.00032508630127274887,23140.80875481654,2359.705786870801,19281.401380001935,1966.1557596122973,0.833220722071293,0.8332207220712929,35531.331699588285,35405.22815468563,1.004454131662534,0.8,4288.255316150871,4273.035954225843,1.004454131662534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.541540936744,4632.441516551485,6.033897109370521,4.507480943755273,-3.925304622918869,8.432785566674141,3.016996109683784,3.5,0.8619988884810812,0.6,0.00022825054411011888,1.000040828452142,0.00022824122537417187,199.1006454476474,0.0,1.8659865777294776e-06,5.28820596128534,0.0010312409483615177,7.708408676242343e-05,0.00015116645734769546,0.000594277968272967,0.09282564408669107,0.09282564408669107,0.09282564408669107,0.09291524729926985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495125.6950599683,593.2424197966297,0.0,0.09282564408669107,0.09282564408988833,0.09282564408988833,0.3732975049600249,0.3732975049600249,0.5,8.50422808195856,0.48370672945344495,0.48370672945344495,-4.553157850750722e-11,0.0005560634774610662,0.4805336249154948,-4.553157850750722e-11,27762.63641516564,21040.55758399561,0.7578731813993709,0.9850203040385973,0.6074933250184229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268691043458666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.26251305097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4738657427932,260.4738657427932,-12.676134257206797,244.68971588592026,276.2580155996644,124721.80238760731,124744.14715428538,-22.344766678089663,0.0,nan,276.2580155996644,3.1080155996644407,269.94435565691714,-3.205644343082838,263.6306957141702,-9.519304285829776,257.31703577141906,-15.83296422858092,251.0033758286678,-22.146624171332178,244.68971588592026,-28.460284114079712,1.0,1.0,26022.012520719443,26022.012520719443,275.4772206035347,2.3272206035347267,275.4772206035347,275.4772206035347,77103.12388801486,77099.17780025941,3.9460877554520266,0.0,8546.071908451686,8546.071908451686,0.8850259289000759,3950.9383800707083,275.4772206035347,2.3272206035347267,1.0,0.002,0.18550933480005322,0.004642120819735065,0.00028643813528434587,0.0017135618652549319,0.14321906764217293,0.14321906764217293,0.0,5.392778237856e-13,1.0,1.000970790379686,0.48053362496102636,0.09282564408988833,0.0,9.000982752884593e-05,115.66655303937223,0.0,1599910.9287892214,266.45618421773594,0.0005560635229926447,1.0,1285043.602625546,2593.080740723444,,,,,,,,,,,,,,,,,,,3.0,15272.287423107899,1569.2368926105346,0.3732975049600249,6.173730061729009,3.016996109683784
1672.0,-30.216274246103463,4.508986067134827,35.05430644882049,24.377715750038647,4.862547520290877,-26.70839206946131,-40.2009480522014,1.3546653437980132,-6.693645792290624,-6.694199777194025,40.10851546948098,41143.49655906641,25569.385195215087,25569.385195215087,66712.8817542815,77112.0445314415,77098.98945384756,25569.385195215087,102668.37464906265,102668.37464906265,102668.37464906265,130430.58725680067,126574.19187175606,3856.395385044608,0.0,90973.05579062119,55004.6113844084,39964.93822912532,27762.212607738024,67727.15083686335,21040.269514422595,1569.2114968464953,0.0,0.8775922392540286,2.709057786707564,0.001494314320929203,1.0,1.0,-6.214570961396362,331835.7489166431,1559217.4253567378,4.698762657269974,1559217.4253567378,4.698762657269974,0.7578743744854884,0.09282500921881573,3.9312737606272385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312737606272385,1.2854122029785826,1.2857056023087765,3.058375944710664,6480.3316317884955,15272.27239542376,6450.643203482839,0.00032508881890540216,23140.860018892796,2359.711014351771,19281.404212253383,1966.1560484215695,0.8332189986245777,0.8332189986245777,35531.27234026218,35405.22815468563,1.0044520340874836,0.8,4288.248152109065,4273.035954225843,1.0044520340874836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.231332091965,4632.441516551485,6.03445580173014,4.508986067134827,-3.9249919212301205,8.433977988364948,3.0166280204543723,3.5,0.8618937201298207,0.6,0.00022824122537417187,1.0000406152327772,0.00022823195568016472,199.10096766042145,0.0,1.855366341806199e-06,5.258108212678768,0.0010330963147033238,7.708121112953705e-05,0.00015116001424463483,0.0005942513976559726,0.09282500921814986,0.09282500921814986,0.09282500921814986,0.09291444403523828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495112.67809519,593.246675805972,0.0,0.09282500921814986,0.09282500921881573,0.09282500921881573,0.3732940119072814,0.3732940119072814,0.5,8.506911129732707,0.4828284136597176,0.4828284136597176,-6.480149750132114e-12,0.0005539849033766586,0.47962881579763916,-6.480149750132114e-12,27762.212607738024,21040.269514422595,0.7578743744854884,0.9850241879357222,0.6074889619699213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686838726541423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.232415302366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4737331781229,260.4737331781229,-12.67626682187705,244.68934333251602,276.2581230237303,124723.4946716409,124745.65820753695,-22.163535896048757,0.0,nan,276.2581230237303,3.108123023730343,269.94436708549165,-3.205632914508328,263.63061114725787,-9.51938885274211,257.31685520899003,-15.833144791009943,251.00309927075148,-22.1469007292485,244.68934333251602,-28.46065666748396,1.0,1.0,26022.012520719443,26022.012520719443,275.47737063313684,2.3273706331368658,275.47737063313684,275.47737063313684,77102.94915900545,77098.98945384756,3.9597051578894025,0.0,8546.071908451686,8546.071908451686,0.8850264482421656,3950.9301294303746,275.47737063313684,2.3273706331368658,1.0,0.002,0.18541949454514034,0.004642526158452636,0.000286299517408335,0.0017137004835818868,0.1431497587041675,0.1431497587041675,0.0,9.90221793450985e-13,1.0,1.0009689658952596,0.4796288158041193,0.09282500921881573,0.0,8.984024424124909e-05,115.44857840611331,0.0,1599911.1255578697,266.45635420770935,0.0005539849098568084,1.0,1285043.0158682324,2593.0943633924308,,,,,,,,,,,,,,,,,,,3.0,15272.27239542376,1569.2114968464953,0.3732940119072814,6.173730061729009,3.0166280204543723
1673.0,-30.216661854958506,4.510487058232333,35.05430280398533,24.377853737119608,4.862684098758381,-26.70872725961417,-40.201273060496874,1.3547495034346293,-6.693476433655746,-6.694028437227471,40.10850770882489,41143.08462692779,25569.88106884924,25569.88106884924,66712.96569577703,77111.8753555411,77098.81041808489,25569.88106884924,102668.69148693413,102668.69148693413,102668.69148693413,130430.48444222445,126572.91311560055,3857.5713266239045,0.0,90973.06232960547,55004.37465173607,39965.208530965996,27761.79295529032,67727.00148625631,21039.984374955962,1569.1863181178146,0.0,0.8775932032786704,2.7090751371981963,0.001494314320929203,1.0,1.0,-6.215263674334665,331837.9968953317,1559217.0899784022,4.698729815652215,1559217.0899784022,4.698729815652215,0.7578755597248469,0.09282437654884525,3.9312649189891746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312649189891746,1.2854118280388982,1.2857052153675164,3.058369958355642,6480.3189474205465,15272.257395678163,6450.6448573202815,0.0003250915936247918,23140.913727329495,2359.716491088139,19281.409155684174,1966.156552511222,0.8332172784047316,0.8332172784047316,35531.208410912106,35405.22815468563,1.0044497750228958,0.8,4288.240436513781,4273.035954225843,1.0044497750228958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.922178220049,4632.441516551485,6.0350131518326044,4.510487058232333,-3.9246802019814155,8.435167260213749,3.0162612009134633,3.5,0.8617889145467038,0.6,0.00022823195568016472,1.000040415023851,0.00022822273205300544,199.10128828480458,0.0,1.8456050467396263e-06,5.230444702460101,0.0010349419197500634,7.70783712990825e-05,0.00015115358438108222,0.0005942247836568185,0.09282437653573314,0.09282437653573314,0.09282437653573314,0.09291365031650327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495099.6881260154,593.2509229817352,0.0,0.09282437653573314,0.09282437654884525,0.09282437654884525,0.3732905242043754,0.3732905242043754,0.5,8.509589342690218,0.48195321715115824,0.48195321715115824,-1.5234036254696548e-11,0.0005520035717268001,0.47876476289280845,-1.5234036254696548e-11,27761.79295529032,21039.984374955962,0.7578755597248469,0.9850275995064531,0.6074842193519651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686767215218986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.204751792146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4736018951675,260.4736018951675,-12.676398104832458,244.68897280710124,276.25823098323445,124725.18520368804,124747.13444755015,-21.949243862116617,0.0,nan,276.25823098323445,3.1082309832344777,269.9443793480027,-3.2056206519972648,263.6305277127924,-9.519472287207577,257.3166760775527,-15.833323922447278,251.0028244423218,-22.147175557678167,244.68897280710124,-28.46102719289874,1.0,1.0,26022.012520719443,26022.012520719443,275.47752102362335,2.327521023623376,275.47752102362335,275.47752102362335,77102.78110780763,77098.81041808489,3.9706897227442823,0.0,8546.071908451686,8546.071908451686,0.8850270075675202,3950.9212435841205,275.47752102362335,2.327521023623376,1.0,0.002,0.18532981625269324,0.004642930694054531,0.00028616114908675244,0.0017138388502271505,0.14308057454337622,0.14308057454337622,0.0,-6.86097012536635e-13,1.0,1.000967223635016,0.4787647629080425,0.09282437654884525,0.0,8.967827953565532e-05,115.24039439575384,0.0,1599911.3217228602,266.45652356634423,0.0005520035869608364,1.0,1285042.4315949911,2593.1074691504336,,,,,,,,,,,,,,,,,,,3.0,15272.257395678163,1569.1863181178146,0.3732905242043754,6.173730061729009,3.0162612009134633
1674.0,-30.217047485717504,4.511983919153099,35.05429915536347,24.377991898823552,4.862819106042959,-26.709060826561252,-40.20159401753915,1.3548324469475126,-6.693307516045081,-6.693857587844501,40.10850030987512,41142.661295624974,25570.376690110596,25570.376690110596,66713.03798573557,77111.70665231018,77098.63601895684,25570.376690110596,102669.01270906744,102669.01270906744,102669.01270906744,130430.38839779916,126571.64319887155,3858.7451989276196,0.0,90973.06679051589,55004.12395478855,39965.49203969705,27761.375688731725,67726.86772842877,21039.700908499857,1569.1612666117944,0.0,0.8775941632390092,2.709092437526246,0.001494314320929203,1.0,1.0,-6.21593677752611,331840.2384501302,1559216.7702300423,4.698697112539489,1559216.7702300423,4.698697112539489,0.7578767401299864,0.09282374560157955,3.931255751759345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931255751759345,1.2854114586989585,1.2857048340865036,3.058363705376023,6480.30569810707,15272.24242143923,6450.646920646768,0.00032509451605966966,23140.968823970037,2359.722109381903,19281.41532310512,1966.157181413135,0.8332155611018719,0.833215561101872,35531.14212734459,35405.22815468563,1.004447432768652,0.8,4288.232436789392,4273.035954225843,1.004447432768652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.614072966655,4632.441516551485,6.0355690298231846,4.511983919153099,-3.924369288846736,8.436353207999835,3.015895643339769,3.5,0.8616844695256483,0.6,0.00022822273205300544,1.0000402088959495,0.0002282135558378845,199.10160727384192,0.0,1.836436050070769e-06,5.204459765900559,0.001036778355800134,7.707556696226128e-05,0.00015114716509074416,0.0005941981621251073,0.09282374558141322,0.09282374558141322,0.09282374558141322,0.09291286195907962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495086.7228318518,593.2551620646664,0.0,0.09282374558141322,0.09282374560157955,0.09282374560157955,0.373287042668993,0.373287042668993,0.5,8.51226283164876,0.48108444946012696,0.48108444946012696,2.495426087989472e-11,0.0005500717994095794,0.4779208103183805,2.495426087989472e-11,27761.375688731725,21039.700908499857,0.7578767401299864,0.9850306122710643,0.6074791685420746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686695900747138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17876685559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47347169788947,260.47347169788947,-12.676528302110512,244.6886042683302,276.25833912744804,124726.83638705243,124748.60411639142,-21.767729338976537,0.0,nan,276.25833912744804,3.108339127448062,269.94439215562056,-3.205607844379415,263.63044518381173,-9.519554816188247,257.3164982119795,-15.833501788020499,251.00255124014674,-22.147448759853233,244.6886042683302,-28.461395731669768,1.0,1.0,26022.012520719443,26022.012520719443,275.477671466072,2.3276714660720472,275.477671466072,275.477671466072,77102.60889406942,77098.63601895684,3.9728751125803683,0.0,8546.071908451686,8546.071908451686,0.8850275874897161,3950.912030518142,275.477671466072,2.3276714660720472,1.0,0.002,0.1852402961657234,0.004643334490984674,0.00028602302465928226,0.0017139769737642909,0.14301151232964113,0.14301151232964113,0.0,-1.5764269230278405e-12,1.0,1.0009655219199258,0.47792081029342626,0.09282374560157955,0.0,8.952007294988276e-05,115.0370400655884,0.0,1599911.51743976,266.4566924839549,0.0005500717744553185,1.0,1285041.8489939251,2593.1203183648195,,,,,,,,,,,,,,,,,,,3.0,15272.24242143923,1569.1612666117944,0.373287042668993,6.173730061729009,3.015895643339769
1675.0,-30.217431201610474,4.513476667834388,35.05429549764139,24.37813488012182,4.862956465779755,-26.70939243488208,-40.201914695184655,1.3549176991615042,-6.69313826087199,-6.693686394601721,40.10849275013757,41142.23800605941,25570.870159085356,25570.870159085356,66713.10816514476,77111.53495144303,77098.46141265529,25570.870159085356,102669.33157174065,102669.33157174065,102669.33157174065,130430.2894379286,126570.37249800746,3859.9169399211396,0.0,90973.0661352512,55003.87119792811,39965.77215258121,27760.95786618795,67726.73001876916,21039.417053555426,1569.1361822600759,0.0,0.8775951256818693,2.7091097727843514,0.001494314320929203,1.0,1.0,-6.216613723044702,331842.48452732735,1559216.4435347468,4.698664324900041,1559216.4435347468,4.698664324900041,0.7578779217550282,0.09282311528068367,3.9312459345937643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312459345937643,1.2854110784504444,1.2857044419553811,3.058356972722577,6480.291432422315,15272.22747390786,6450.6497114243,0.0003250977035902235,23141.02644525899,2359.727985118159,19281.423664925922,1966.158032042127,0.8332138468678945,0.8332138468678945,35531.07114438858,35405.22815468563,1.004444924453908,0.8,4288.223869898597,4273.035954225843,1.004444924453908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.3070112141195,4632.441516551485,6.036122993776313,4.513476667834388,-3.9240585517761257,8.437535219610513,3.015531341481254,3.5,0.8615803832803584,0.6,0.0002282135558378845,1.0000400093591533,0.00022820442552506326,199.10192467982287,0.0,1.826999179272018e-06,5.177715674056899,0.001038605354979406,7.707276516085689e-05,0.00015114079067702761,0.0005941716189003519,0.09282311524609323,0.09282311524609323,0.09282311524609323,0.0929120730966906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495073.7798089159,593.2593938149986,0.0,0.09282311524609323,0.09282311528068367,0.09282311528068367,0.3732835676994143,0.3732835676994143,0.5,8.514931569597664,0.4802196833094854,0.4802196833094854,-1.1539214028744027e-11,0.0005481337297510436,0.47707267155703903,-1.1539214028744027e-11,27760.95786618795,21039.417053555426,0.7578779217550282,0.9850336513612352,0.6074741537744053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686624783021554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.152022763745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4733427768387,260.4733427768387,-12.676657223161271,244.68823770713843,276.2584478465414,124728.48442341811,124750.03878171642,-21.55435829831696,0.0,nan,276.2584478465414,3.1084478465414236,269.9444058186535,-3.2055941813464983,263.63036379079887,-9.51963620920111,257.3163217628917,-15.833678237108302,251.00227973500847,-22.147720264991506,244.68823770713843,-28.46176229286155,1.0,1.0,26022.012520719443,26022.012520719443,275.4778222281385,2.3278222281385297,275.4778222281385,275.4778222281385,77102.44324999374,77098.46141265529,3.9818373384478036,0.0,8546.071908451686,8546.071908451686,0.8850282085268325,3950.902164266733,275.4778222281385,2.3278222281385297,1.0,0.002,0.18515093506967226,0.004643737695615609,0.0002858851458291364,0.0017141148548590489,0.1429425729145682,0.1429425729145682,0.0,6.881851859208421e-13,1.0,1.0009638117486457,0.47707267156857824,0.09282311528068367,0.0,8.93610853483393e-05,114.83268217746115,0.0,1599911.7135439904,266.456861739128,0.0005481337412902576,1.0,1285041.2652199867,2593.1332248125905,,,,,,,,,,,,,,,,,,,3.0,15272.22747390786,1569.1361822600759,0.3732835676994143,6.173730061729009,3.015531341481254
1676.0,-30.21781430597113,4.514965318511772,35.05429184970272,24.378281738050305,4.8631014611976,-26.7097227292711,-40.202235128357984,1.35500988446084,-6.692968769108234,-6.693515039061404,40.108485716922175,41141.82298962514,25571.361919142913,25571.361919142913,66713.18490876806,77111.3607542825,77098.29558417998,25571.361919142913,102669.6575033229,102669.6575033229,102669.6575033229,130430.20020160454,126569.11352328982,3861.0866783147194,0.0,90973.06796400074,55003.63204026703,39966.03991525968,27760.54269828165,67726.58261354134,21039.135105130048,1569.1112225308323,0.0,0.8775960869905279,2.7091271235658145,0.001494314320929203,1.0,1.0,-6.217259431100729,331844.7327461704,1559216.1395922592,4.69863157594522,1559216.1395922592,4.69863157594522,0.7578790996197762,0.0928224866640298,3.931236742480688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931236742480688,1.2854106656421256,1.2857040173160366,3.0583508038007783,6480.278361217273,15272.212551883282,6450.651674618749,0.00032510058150244455,23141.081019352434,2359.733550126948,19281.429533045506,1966.1586304237949,0.8332121354625059,0.8332121354625059,35531.00468083875,35405.22815468563,1.0044425758419213,0.8,4288.215848452249,4273.035954225843,1.0044425758419213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.00099187209,4632.441516551485,6.036675149087186,4.514965318511772,-3.9237481240665275,8.4387134425783,3.0151682938653646,3.5,0.8614766553901042,0.6,0.00022820442552506326,1.0000399457200935,0.0002281953100990794,199.10224158084324,0.0,1.817862855634258e-06,5.151823332867488,0.0010404232178350403,7.70699655894943e-05,0.00015113445993556897,0.0005941453419536843,0.09282248664367718,0.09282248664367718,0.09282248664367718,0.09291129200487648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495060.86155098275,593.2636174517452,0.0,0.09282248664367718,0.0928224866640298,0.0928224866640298,0.37328009914234894,0.37328009914234894,0.5,8.517595730049813,0.479364399731935,0.479364399731935,-2.376054908381775e-11,0.0005462699531904036,0.4762556079606952,-2.376054908381775e-11,27760.54269828165,21039.135105130048,0.7578790996197762,0.9850369284014242,0.6074693481049669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686553861185748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.126130422555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47321564970326,260.47321564970326,-12.676784350296714,244.6878729389998,276.2585583604109,124730.22053836068,124751.47496962783,-21.254431267148668,0.0,nan,276.2585583604109,3.108558360410939,269.94442127611694,-3.205578723883036,263.6302841918642,-9.5197158081358,257.3161471075554,-15.833852892444554,251.0020100232723,-22.147989976727672,244.6878729389998,-28.46212706100019,1.0,1.0,26022.012520719443,26022.012520719443,275.4779741796208,2.32797417962081,275.4779741796208,275.4779741796208,77102.29581622091,77098.29558417998,4.000232040925766,0.0,8546.071908451686,8546.071908451686,0.8850287900226931,3950.8929261930916,275.4779741796208,2.32797417962081,1.0,0.002,0.18506172714973612,0.00464414028291872,0.0002857475035113709,0.0017142524958819979,0.14287375175568542,0.14287375175568542,0.0,-6.066310648256135e-13,1.0,1.0009621642750246,0.47625560798445576,0.0928224866640298,0.0,8.920790734565228e-05,114.63578999640426,0.0,1599911.9100315468,266.45703123089174,0.0005462699769509527,1.0,1285040.6808919641,2593.145746998375,,,,,,,,,,,,,,,,,,,3.0,15272.212551883282,1569.1112225308323,0.37328009914234894,6.173730061729009,3.0151682938653646
1677.0,-30.21819413477353,4.516449843372529,35.05428824301244,24.37841483568775,4.863233202409515,-26.710051401059783,-40.20255154520271,1.355090468769521,-6.692801269482629,-6.693345766568896,40.10847961173861,41141.41273225791,25571.85701791656,25571.85701791656,66713.26975017447,77111.19807282792,77098.13717924208,25571.85701791656,102669.99419715864,102669.99419715864,102669.99419715864,130430.12774052784,126567.87313651721,3862.254604010625,0.0,90973.0772111545,55003.392837283915,39966.31597096731,27760.1335433692,67726.4495143365,21038.857337785175,1569.0866004500344,0.0,0.8775970333860247,2.709144262619076,0.001494314320929203,1.0,1.0,-6.217868691077285,331846.9536473086,1559215.8757563983,4.698599335082503,1559215.8757563983,4.698599335082503,0.7578802639733888,0.09282186176127226,3.931228241137432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931228241137432,1.2854103071266645,1.2857036470010839,3.058345043089847,6480.266154962076,15272.197629319204,6450.653029333901,0.0003251032345475954,23141.133414536376,2359.738892948803,19281.433582379752,1966.159043340973,0.8332104239227924,0.8332104239227924,35530.94321187066,35405.22815468563,1.0044404037236598,0.8,4288.208429799004,4273.035954225843,1.0044404037236598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.696012933365,4632.441516551485,6.037226689506259,4.516449843372529,-3.9234397038075053,8.439889547180034,3.014806497932766,3.5,0.8613732851236474,0.6,0.0002281953100990794,1.0000396042996287,0.00022818627294155468,199.10255577322752,0.0,1.814901746349629e-06,5.143431549154848,0.00104223811958139,7.706720120038601e-05,0.0001511281088986934,0.0005941190897322368,0.09282186168618904,0.09282186168618904,0.09282186168618904,0.09291052204532234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495047.96889844595,593.2678327203471,0.0,0.09282186168618904,0.09282186176127226,0.09282186176127226,0.37327663764825325,0.37327663764825325,0.5,8.520255541786213,0.4785252269792295,0.4785252269792295,4.774847184307873e-12,0.0005444970862527043,0.4754770754915967,4.774847184307873e-12,27760.1335433692,21038.857337785175,0.7578802639733888,0.9850401169494709,0.6074644843673518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686483134559114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.117738638844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4730890831777,260.4730890831777,-12.676910916822294,244.68751008320046,276.2586680831619,124731.8166874928,124752.97739071384,-21.160703221023887,0.0,nan,276.2586680831619,3.1086680831619447,269.94443648315826,-3.205563516841721,263.63020488318716,-9.519795116812816,257.3159732831724,-15.834026716827566,251.0017416831858,-22.14825831681418,244.68751008320046,-28.462489916799512,1.0,1.0,26022.012520719443,26022.012520719443,275.47812491670436,2.3281249167043825,275.47812491670436,275.47812491670436,77102.11425464941,77098.13717924208,3.9770754073251737,0.0,8546.071908451686,8546.071908451686,0.8850293278200481,3950.8843823431193,275.47812491670436,2.3281249167043825,1.0,0.002,0.18497266520530775,0.004644541912107722,0.0002856100852710836,0.0017143899147146772,0.1428050426355418,0.1428050426355418,0.0,-1.4239043971686627e-14,1.0,1.0009605945286624,0.47547707548682183,0.09282186176127226,0.0,8.906193270436518e-05,114.44815523515716,0.0,1599912.1043074643,266.45719873051735,0.0005444970814778571,1.0,1285040.10366651,2593.1577612632796,,,,,,,,,,,,,,,,,,,3.0,15272.197629319204,1569.0866004500344,0.37327663764825325,6.173730061729009,3.014806497932766
1678.0,-30.21857208901246,4.517930297931356,35.05428461038104,24.37855233382436,4.863369195901488,-26.710377960509668,-40.202867647726066,1.3551750675950747,-6.692631649432428,-6.693174180661212,40.10847164946309,41141.00723907116,25572.34545354906,25572.34545354906,66713.35269262022,77111.03265113865,77097.96059186813,25572.34545354906,102670.3060454172,102670.3060454172,102670.3060454172,130430.02102787414,126566.60082937969,3863.4201984944484,0.0,90973.08406267839,55003.15911562161,39966.58327450753,27759.71498245695,67726.29825696448,21038.572943113406,1569.0614774768244,0.0,0.8775979994894733,2.7091616382206376,0.001494314320929203,1.0,1.0,-6.218561789974615,331849.20491348807,1559215.5316641068,4.698566422874476,1559215.5316641068,4.698566422874476,0.7578814464200716,0.09282123414910609,3.9312195707697426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312195707697426,1.2854099296511592,1.285703257822379,3.0583391959922204,6480.253765663839,15272.18275960533,6450.654538263202,0.000325105936991658,23141.186195525996,2359.744275111888,19281.43809267041,1966.159503262624,0.833208718419032,0.833208718419032,35530.88052074391,35405.22815468563,1.0044381884191576,0.8,4288.200863644158,4273.035954225843,1.0044381884191576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.392061716521,4632.441516551485,6.037775271077286,4.517930297931356,-3.923129974408184,8.44106027233954,3.0144459384632802,3.5,0.8612702681323657,0.6,0.00022818627294155468,1.0000394089596856,0.00022817728071229792,199.10286841585338,0.0,1.7993211600990753e-06,5.099276167720779,0.001044037440741489,7.706443964889688e-05,0.0001511218332926578,0.0005940931086106987,0.0928212341303929,0.0928212341303929,0.0928212341303929,0.09290973260460449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495035.0907952098,593.2720430974624,0.0,0.0928212341303929,0.09282123414910609,0.09282123414910609,0.37327318409083493,0.37327318409083493,0.5,8.522910497905896,0.4776801095311498,0.4776801095311498,7.059952622512355e-11,0.0005425312288025452,0.474612390686616,7.059952622512355e-11,27759.71498245695,21038.572943113406,0.7578814464200716,0.985043541572271,0.6074598538218574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686412604458812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.07358325741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4729635323284,260.4729635323284,-12.677036467671599,244.68714915448788,276.2587779101712,124733.45396036225,124754.44485480423,-20.990894441971708,0.0,nan,276.2587779101712,3.108777910171227,269.9444521590321,-3.2055478409678813,263.630126407904,-9.519873592095962,257.31580065675445,-15.83419934324553,251.00147490562065,-22.148525094379323,244.68714915448788,-28.462850845512094,1.0,1.0,26022.012520719443,26022.012520719443,275.47827583962487,2.3282758396248937,275.47827583962487,275.47827583962487,77101.94504670038,77097.96059186813,3.9844548322435003,0.0,8546.071908451686,8546.071908451686,0.8850298763097406,3950.8756686235915,275.47827583962487,2.3282758396248937,1.0,0.002,0.18488376533716303,0.004644943265469334,0.0002854729185480618,0.001714527081903333,0.14273645927403092,0.14273645927403092,0.0,4.5139499776913894e-13,1.0,1.0009588509370306,0.47461239061601646,0.09282123414910609,0.0,8.88998571306332e-05,114.23982960644929,0.0,1599912.300799408,266.45736835056755,0.000542531158203019,1.0,1285039.5185515368,2593.170880291538,,,,,,,,,,,,,,,,,,,3.0,15272.18275960533,1569.0614774768244,0.37327318409083493,6.173730061729009,3.0144459384632802
1679.0,-30.218948115759602,4.519406678495188,35.05428097401459,24.378695035725855,4.863505401387279,-26.710702764022095,-40.203183435928054,1.3552600498387892,-6.692462731286469,-6.6930033679013485,40.108464276693134,41140.59639957945,25572.834333739378,25572.834333739378,66713.43073331883,77110.86380154558,77097.79079870351,25572.834333739378,102670.62513244289,102670.62513244289,102670.62513244289,130429.92531816164,126565.34154452637,3864.5837736352646,0.0,90973.0826422221,55002.915189022475,39966.85272577736,27759.30018571875,67726.15291149612,21038.291190692118,1569.0365548155926,0.0,0.8775989591159674,2.7091789347815847,0.001494314320929203,1.0,1.0,-6.219225758187065,331851.4460459414,1559215.2130481927,4.698533731362242,1559215.2130481927,4.698533731362242,0.7578826213175083,0.09282060880487873,3.9312097186829504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312097186829504,1.2854095502876561,1.2857028668130068,3.058332434050457,6480.239437920653,15272.167914784251,6450.657422018083,0.00032510914413916173,23141.24382880806,2359.7501520711007,19281.44671240673,1966.1603822311117,0.8332070157959122,0.8332070157959122,35530.80928515911,35405.22815468563,1.004435671181941,0.8,4288.1922662637435,4273.035954225843,1.004435671181941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.089146690204,4632.441516551485,6.0383225589773,4.519406678495188,-3.9228212549715806,8.442227933466768,3.0140866253274803,3.5,0.8611676072364229,0.6,0.00022817728071229792,1.000039208099044,0.0002281683346656337,199.10317946492546,0.0,1.7903786384730618e-06,5.073933061432657,0.001045827819379962,7.706168093475167e-05,0.00015111559977754626,0.000594067114490093,0.09282060871925839,0.09282060871925839,0.09282060871925839,0.09290895160779106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495022.2382042815,593.2762451204521,0.0,0.09282060871925839,0.09282060880487873,0.09282060880487873,0.3732697363962461,0.3732697363962461,0.5,8.525560784918197,0.47683734221732266,0.47683734221732266,7.44648787076585e-12,0.0005406366148577035,0.4737776097142614,7.44648787076585e-12,27759.30018571875,21038.291190692118,0.7578826213175083,0.9850468078483552,0.6074550912900898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686342268243114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.04824015112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4728390069644,260.4728390069644,-12.677160993035557,244.68679013732418,276.2588878766029,124735.04844899256,124755.86789033512,-20.819441342541523,0.0,nan,276.2588878766029,3.108887876602921,269.9444683287451,-3.205531671254903,263.63004878089407,-9.519951219105906,257.3156292330416,-15.834370766958386,251.0012096851785,-22.14879031482147,244.68679013732418,-28.463209862675797,1.0,1.0,26022.012520719443,26022.012520719443,275.47842678440725,2.32842678440727,275.47842678440725,275.47842678440725,77101.77729371667,77097.79079870351,3.9864950131595833,0.0,8546.071908451686,8546.071908451686,0.8850304995550484,3950.865767276365,275.47842678440725,2.32842678440727,1.0,0.002,0.1847950219532372,0.004645343833277794,0.00028533599289758143,0.0017146640068074475,0.14266799644879072,0.14266799644879072,0.0,-2.949710788124893e-13,1.0,1.000957167673126,0.47377760970681493,0.09282060880487873,0.0,8.874337216729729e-05,114.03868855338588,0.0,1599912.4965678856,266.4575372687135,0.0005406366074112157,1.0,1285038.9360729086,2593.1836167867814,,,,,,,,,,,,,,,,,,,3.0,15272.167914784251,1569.0365548155926,0.3732697363962461,6.173730061729009,3.0140866253274803
1680.0,-30.2193221846213,4.520878994388134,35.05427733603639,24.378832219541096,4.8636418839719004,-26.711025777732402,-40.20349517287684,1.355345477204972,-6.6922938964117975,-6.692832654016896,40.108456957095626,41140.19234799685,25573.32209330748,25573.32209330748,66713.51444130433,77110.70004624772,77097.62242760196,25573.32209330748,102670.94452090944,102670.94452090944,102670.94452090944,130429.83063499304,126564.08535145849,3865.7452835345443,0.0,90973.09069442496,55002.682420477046,39967.12030438657,27758.886114083594,67726.00641847016,21038.00994252959,1569.0116709019992,0.0,0.877599917993694,2.709196221233254,0.001494314320929203,1.0,1.0,-6.2198844067914365,331853.68589374796,1559214.8967299028,4.69850106540365,1559214.8967299028,4.69850106540365,0.7578837946186847,0.09281998449071996,3.931201296476851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931201296476851,1.2854091687446274,1.2857024736829852,3.0583267896837785,6480.2274781849665,15272.153095978783,6450.658653426109,0.0003251117366589722,23141.295454891915,2359.755416466573,19281.450393167725,1966.160757564278,0.8332053160442993,0.8332053160442993,35530.748388308675,35405.22815468563,1.0044335192834564,0.8,4288.18491665904,4273.035954225843,1.0044335192834564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.787261343575,4632.441516551485,6.038868192210868,4.520878994388134,-3.9225130389899125,8.443392033378046,3.013728550627455,3.5,0.8610653001792729,0.6,0.0002281683346656337,1.000039004067383,0.0002281594355196366,199.103488895289,0.0,1.781186334489634e-06,5.047882071943622,0.0010476090057144516,7.705895770176043e-05,0.00015110937696387328,0.0005940413786301878,0.09281998448344825,0.09281998448344825,0.09281998448344825,0.09290817245867086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495009.4084155925,593.2804396489685,0.0,0.09281998448344825,0.09281998449071996,0.09281998449071996,0.3732662952660564,0.3732662952660564,0.5,8.52820642527827,0.4759972930164622,0.4759972930164622,1.7621459846850485e-12,0.0005387576051134602,0.47294824722547446,1.7621459846850485e-12,27758.886114083594,21038.00994252959,0.7578837946186847,0.9850501745088914,0.6074504392566271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686272126083291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.02218916163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4727155238232,260.4727155238232,-12.677284476176794,244.68643302486942,276.25899802278116,124736.68372400696,124757.32891573726,-20.645191730291465,0.0,nan,276.25899802278116,3.1089980227811793,269.9444850231833,-3.205514976816687,263.6299720236133,-9.5200279763867,257.3154590240404,-15.834540975959555,251.0009460244515,-22.14905397554847,244.68643302486942,-28.46356697513056,1.0,1.0,26022.012520719443,26022.012520719443,275.47857779671375,2.3285777967137733,275.47857779671375,275.47857779671375,77101.61017343712,77097.62242760196,3.987745835154783,0.0,8546.071908451686,8546.071908451686,0.8850310323455682,3950.857302959235,275.47857779671375,2.3285777967137733,1.0,0.002,0.1847064340406897,0.004645743741969014,0.00028519930715162746,0.0017148006929469672,0.14259965357581372,0.14259965357581372,0.0,9.859474348061781e-14,1.0,1.0009554953314865,0.4729482472237123,0.09281998449071996,0.0,8.858790117438316e-05,113.83885070330427,0.0,1599912.6922602444,266.4577061035882,0.0005387576033513142,1.0,1285038.3539306934,2593.1962848522758,,,,,,,,,,,,,,,,,,,3.0,15272.153095978783,1569.0116709019992,0.3732662952660564,6.173730061729009,3.013728550627455
