time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1681.0,-30.219694336214605,4.522347254361622,35.05427369796261,24.37896926365795,4.8637783913876165,-26.711347063456152,-40.203806665353454,1.3554311187007955,-6.692125182205416,-6.692662070877027,40.10844967838312,41139.796013181636,25573.80880370165,25573.80880370165,66713.60481688328,77110.53706142696,77097.45509930496,25573.80880370165,102671.26390300662,102671.26390300662,102671.26390300662,130429.73670476754,126562.8319579714,3866.904746796135,0.0,90973.0990141239,55002.456876639226,39967.38015276075,27758.47280176092,67725.85295452167,21037.729219789526,1568.9868284018223,0.0,0.8776008759957116,2.709213494424722,0.001494314320929203,1.0,1.0,-6.220540179422642,331855.92403862707,1559214.582179327,4.6984684293230785,1559214.582179327,4.6984684293230785,0.7578849661518465,0.09281936144333434,3.931192943653062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931192943653062,1.2854087861022494,1.2857020795136596,3.058321201906232,6480.21563835486,15272.13830386206,6450.659813389797,0.00032511429892216327,23141.34674081581,2359.760646175382,19281.453860376816,1966.1611111212103,0.8332036193195678,0.8332036193195678,35530.687993102016,35405.22815468563,1.0044313851123567,0.8,4288.177627597424,4273.035954225843,1.0044313851123567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.486402469758,4632.441516551485,6.0394121914728,4.522347254361622,-3.9222053497450124,8.444552604106635,3.013371710385986,3.5,0.8609633458245673,0.6,0.0002281594355196366,1.0000388042691202,0.00022815058230304098,199.10379674052916,0.0,1.7718510162102864e-06,5.0214257799399515,0.0010493808567306618,7.705623669326873e-05,0.00015110319882636787,0.000594015828989623,0.09281936143401663,0.09281936143401663,0.09281936143401663,0.09290739519367298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494996.6012751126,593.2846267329869,0.0,0.09281936143401663,0.09281936144333434,0.09281936144333434,0.3732628607458327,0.3732628607458327,0.5,8.530847438435273,0.4751600312578148,0.4751600312578148,4.411049303598702e-11,0.0005368886716041743,0.47212189145437833,4.411049303598702e-11,27758.47280176092,21037.729219789526,0.7578849661518465,0.985053741023858,0.6074459636677778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686202177532204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.995732869625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4725930699603,260.4725930699603,-12.677406930039695,244.68607780219583,276.25910833772747,124738.31338219476,124758.78648770557,-20.473105510849223,0.0,nan,276.25910833772747,3.1091083377274913,269.94450223060636,-3.2054977693936166,263.62989612350634,-9.520103876493636,257.3152900164204,-15.834709983579558,251.0006839093053,-22.14931609069467,244.68607780219583,-28.463922197804152,1.0,1.0,26022.012520719443,26022.012520719443,275.47872880029723,2.328728800297256,275.47872880029723,275.47872880029723,77101.44357352733,77097.45509930496,3.9884742223657668,0.0,8546.071908451686,8546.071908451686,0.8850315607467647,3950.8489083713275,275.47872880029723,2.328728800297256,1.0,0.002,0.18461800103533968,0.004646142983274864,0.00028506286042074235,0.001714937139316607,0.14253143021037118,0.14253143021037118,0.0,-2.626505783698274e-13,1.0,1.0009538290451203,0.47212189141026784,0.09281936144333434,0.0,8.843299363676023e-05,113.63973713493053,0.0,1599912.8878246865,266.45787481779456,0.0005368886274936813,1.0,1285037.7722336005,2593.2089140760786,,,,,,,,,,,,,,,,,,,3.0,15272.13830386206,1568.9868284018223,0.3732628607458327,6.173730061729009,3.013371710385986
1682.0,-30.220065870099543,4.52381147724691,35.054270065655935,24.379115632642083,4.8639221087739815,-26.711667072216727,-40.20411794828249,1.3555233109719176,-6.6919560271161345,-6.692491078642536,40.10844256885149,41139.39332364198,25574.29325463914,25574.29325463914,66713.68657828112,77110.36724321193,77097.29227825005,25574.29325463914,102671.58553288919,102671.58553288919,102671.58553288919,130429.64584811058,126561.58365650167,3868.0621916089126,0.0,90973.10036456882,55002.22518786734,39967.63908522386,27758.060315221384,67725.69940044524,21037.449106257216,1568.9620172298703,0.0,0.8776018355746782,2.709230808642313,0.001494314320929203,1.0,1.0,-6.2211828526677095,331858.1675619521,1559214.2749400635,4.698435739566318,1559214.2749400635,4.698435739566318,0.7578861371203642,0.09281873956387549,3.931183813579111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931183813579111,1.285408372690349,1.2857016546268392,3.0583150826621552,6480.202672410951,15272.123537685653,6450.661777547232,0.000325117154775481,23141.400829523456,2359.766161688595,19281.45973137483,1966.1617097963965,0.8332019255625973,0.8332019255625973,35530.62197794805,35405.22815468563,1.0044290523515493,0.8,4288.1696602677075,4273.035954225843,1.0044290523515493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.186566728208,4632.441516551485,6.0399542749484025,4.52381147724691,-3.9218977776279997,8.44570925487491,3.013016100468635,3.5,0.8608617429910386,0.6,0.00022815058230304098,1.0000387399774888,0.00022814174409701042,199.10410407563845,0.0,1.762709037553985e-06,4.9955174124279935,0.0010511435657682157,7.705351760399948e-05,0.0001510970646990415,0.0005939903350241876,0.09281873951441628,0.09281873951441628,0.09281873951441628,0.09290662133694592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494983.8170697644,593.2888062852976,0.0,0.09281873951441628,0.09281873956387549,0.09281873956387549,0.37325943286930297,0.37325943286930297,0.5,8.533483893635823,0.47432734071907134,0.47432734071907134,9.947598300641403e-12,0.0005350515264126443,0.47130822597483757,9.947598300641403e-12,27758.060315221384,21037.449106257216,0.7578861371203642,0.9850571816736754,0.60744139503669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686132422169933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.96982450211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.472472169848,260.472472169848,-12.677527830151973,244.6857242979542,276.2592200417446,124739.98565101474,124760.1989849436,-20.213333928884467,0.0,nan,276.2592200417446,3.1092200417446065,269.94452089296624,-3.2054791070337387,263.62982174422103,-9.520178255778944,257.3151225954871,-15.834877404512895,251.00042344671473,-22.149576553285243,244.6857242979542,-28.464275702045768,1.0,1.0,26022.012520719443,26022.012520719443,275.4788807403804,2.3288807403804412,275.4788807403804,275.4788807403804,77101.29534393785,77097.29227825005,4.003065687793423,0.0,8546.071908451686,8546.071908451686,0.8850321383167425,3950.8397326470067,275.4788807403804,2.3288807403804412,1.0,0.002,0.18452972056408307,0.0046465416630607805,0.0002849266493568156,0.0017150733504509073,0.1424633246784078,0.1424633246784078,0.0,-1.922771837581383e-13,1.0,1.000952188360049,0.47130822596488997,0.09281873956387549,0.0,8.82804595798211e-05,113.4436736345444,0.0,1599913.083952092,266.45804397288384,0.000535051516465046,1.0,1285037.1891411748,2593.221391267526,,,,,,,,,,,,,,,,,,,3.0,15272.123537685653,1568.9620172298703,0.37325943286930297,6.173730061729009,3.013016100468635
1683.0,-30.22043421466897,4.525271637538376,35.05426646889369,24.379253235552483,4.864054616170629,-26.711985331614763,-40.204425145033724,1.3556057331194766,-6.69178873502824,-6.6923220363696645,40.108436329859146,41138.98666687129,25574.780765489453,25574.780765489453,66713.76743236075,77110.20507182543,77097.1364966234,25574.780765489453,102671.91726211285,102671.91726211285,102671.91726211285,130429.57080223001,126560.35298895558,3869.217813274436,0.0,90973.10331548195,55001.98280175898,39967.911681914404,27757.65354011715,67725.56522203155,21037.172964422087,1568.9375263939414,0.0,0.8776027811866697,2.7092479246313785,0.001494314320929203,1.0,1.0,-6.221790278713115,331860.3855125244,1559214.0053201932,4.698403525663802,1559214.0053201932,4.698403525663802,0.7578872952649909,0.092818121048642,3.9311745824203372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311745824203372,1.285408004997581,1.2857012754888852,3.058308775996564,6480.189309343342,15272.10877147895,6450.66402079053,0.00032512011382863036,23141.455920655608,2359.771779420659,19281.466436579165,1966.1623935369537,0.8332002317697267,0.8332002317697267,35530.55523186741,35405.22815468563,1.004426693763272,0.8,4288.161604722884,4273.035954225843,1.004426693763272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.887753353581,4632.441516551485,6.040495699309027,4.525271637538376,-3.9215921052514706,8.446863742789846,3.0126617197962995,3.5,0.8607604913703713,0.6,0.00022814174409701042,1.0000384075364748,0.00022813298207118043,199.1044087733548,0.0,1.759723093351021e-06,4.987055246556793,0.0010529032888615668,7.705083429489593e-05,0.0001510909098021145,0.0005939647442488363,0.0928181210417852,0.0928181210417852,0.0928181210417852,0.09290585815220877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494971.05814881215,593.29297757292,0.0,0.0928181210417852,0.092818121048642,0.092818121048642,0.37325601187004454,0.37325601187004454,0.5,8.536116008344417,0.47350660654370813,0.47350660654370813,-7.560174708487466e-12,0.000533301341420156,0.47053175765654487,-7.560174708487466e-12,27757.65354011715,21037.172964422087,0.7578872952649909,0.9850603271253074,0.6074365940247409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268606285909771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.961362336246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4723518118263,260.4723518118263,-12.677648188173691,244.6853726486601,276.2593309749939,124741.51893409759,124761.64163467563,-20.122700578036124,0.0,nan,276.2593309749939,3.1093309749938953,269.9445393097112,-3.20546069028876,263.6297476444555,-9.520252355544471,257.3149559792078,-15.835044020792168,251.00016431392925,-22.14983568607073,244.6853726486601,-28.464627351339885,1.0,1.0,26022.012520719443,26022.012520719443,275.4790315542054,2.3290315542054145,275.4790315542054,275.4790315542054,77101.11897520132,77097.1364966234,3.9824785779201193,0.0,8546.071908451686,8546.071908451686,0.8850327222811404,3950.8304553324388,275.4790315542054,2.3290315542054145,1.0,0.002,0.18444158567371274,0.004646939404867691,0.00028479066184403795,0.0017152093384070902,0.14239533092201898,0.14239533092201898,0.0,2.5112811136152047e-13,1.0,1.0009506227140421,0.47053175766410504,0.092818121048642,0.0,8.813487941829993e-05,113.25654690820475,0.0,1599913.2780140263,266.45821126497174,0.0005333013489803307,1.0,1285036.6126976134,2593.2333788735286,,,,,,,,,,,,,,,,,,,3.0,15272.10877147895,1568.9375263939414,0.37325601187004454,6.173730061729009,3.0126617197962995
1684.0,-30.220800764170477,4.526727784080899,35.05426285120792,24.379395238962047,4.864191462804227,-26.7123015414898,-40.20473206238819,1.3556922401348863,-6.691619633127004,-6.6921510237194175,40.108428532507375,41138.584676674334,25575.262415642897,25575.262415642897,66713.84709231723,77110.0401486597,77096.96565578468,25575.262415642897,102672.22807142757,102672.22807142757,102672.22807142757,130429.46698112905,126559.09580337316,3870.3711777558947,0.0,90973.10399115144,55001.74592970461,39968.17562382981,27757.238909701486,67725.4145335313,21036.891288556253,1568.912616604512,0.0,0.8776037434935651,2.7092652420682564,0.001494314320929203,1.0,1.0,-6.222468384255308,331862.6293288653,1559213.668355683,4.698370743065957,1559213.668355683,4.698370743065957,0.7578884685538232,0.0928175005530857,3.9311652010914564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311652010914564,1.2854076180197356,1.2857008771593885,3.0583023983844937,6480.175795948658,15272.094056780406,6450.666394566503,0.0003251231137273666,23141.51131727903,2359.777428304164,19281.4735319544,1966.1631170638702,0.833198543846077,0.8331985438460772,35530.487399946636,35405.22815468563,1.0044242968060895,0.8,4288.153418128661,4273.035954225843,1.0044242968060895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.58995032782,4632.441516551485,6.0410343740688734,4.526727784080899,-3.921285375389058,8.448013159469957,3.0123085539463035,3.5,0.860659586841801,0.6,0.00022813298207118043,1.0000382204751062,0.00022812426305346328,199.10471198699474,0.0,1.744557972536396e-06,4.944077294168146,0.0010546478468341032,7.704815351254917e-05,0.00015108482855863127,0.0005939394204425599,0.09281750054756474,0.09281750054756474,0.09281750054756474,0.09290507881377572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494958.31478574424,593.2971436553343,0.0,0.09281750054756474,0.0928175005530857,0.0928175005530857,0.37325259857657744,0.37325259857657744,0.5,8.538743358025568,0.4726794783886703,0.4726794783886703,6.775735528208315e-11,0.0005313905924140272,0.4696826394641107,6.775735528208315e-11,27757.238909701486,21036.891288556253,0.7578884685538232,0.9850636950961262,0.6074320099776777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685993489523166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.918384383855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4722324550046,260.4722324550046,-12.67776754499539,244.68502286657898,276.2594420434379,124743.09486825614,124763.05017829787,-19.95531004172848,0.0,nan,276.2594420434379,3.109442043437923,269.9445582080384,-3.2054417919615616,263.62967437269583,-9.520325627304146,257.31479053732716,-15.835209462672822,250.99990670194924,-22.150093298050734,244.68502286657898,-28.464977133421,1.0,1.0,26022.012520719443,26022.012520719443,275.4791825762868,2.3291825762868257,275.4791825762868,275.4791825762868,77100.95514733164,77096.96565578468,3.9894915469631087,0.0,8546.071908451686,8546.071908451686,0.885033315745091,3950.821027096914,275.4791825762868,2.3291825762868257,1.0,0.002,0.18435360994118977,0.004647336823576423,0.0002846549211395506,0.0017153450791847242,0.1423274605697753,0.1423274605697753,0.0,3.242748951304275e-13,1.0,1.000948910462811,0.46968263939635335,0.0928175005530857,0.0,8.797572194146609e-05,113.05197241905584,0.0,1599913.473973113,266.458380366873,0.0005313905246566719,1.0,1285036.02953408,2593.2462986001515,,,,,,,,,,,,,,,,,,,3.0,15272.094056780406,1568.912616604512,0.37325259857657744,6.173730061729009,3.0123085539463035
1685.0,-30.2211653897573,4.528179912823093,35.05425923525451,24.379537102673225,4.864328537056541,-26.712615997084438,-40.205034928489454,1.3557791444344254,-6.691451249039403,-6.691980801644489,40.108421347356675,41138.17563538845,25575.74455207235,25575.74455207235,66713.9201874608,77109.87605524564,77096.80186623232,25575.74455207235,102672.54641830467,102672.54641830467,102672.54641830467,130429.3745337891,126557.85196754041,3871.5225662486864,0.0,90973.10524490415,55001.50172083258,39968.448360079514,27756.82811548443,67725.27647556394,21036.612306597,1568.8879107949238,0.0,0.8776046991419832,2.7092824786789933,0.001494314320929203,1.0,1.0,-6.223116336171358,331864.8627823766,1559213.357848639,4.698338187345574,1559213.357848639,4.698338187345574,0.7578896341855974,0.09281688234188049,3.931155938457247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931155938457247,1.2854072290929477,1.2857004769357971,3.0582961177457215,6480.162488028755,15272.079365764903,6450.668635263267,0.000325126061021177,23141.566162497707,2359.783020960033,19281.480229546978,1966.163800028244,0.8331968585943751,0.8331968585943751,35530.42042621874,35405.22815468563,1.0044219301757453,0.8,4288.145335109225,4273.035954225843,1.0044219301757453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.293164508667,4632.441516551485,6.041571787774063,4.528179912823093,-3.9209796633523446,8.449159576175438,3.0119566108825286,3.5,0.8605590316807225,0.6,0.00022812426305346328,1.0000380199768009,0.00022811559010401958,199.1050136099625,0.0,1.7359975113836769e-06,4.9198169472613404,0.001056383844345487,7.704550820057587e-05,0.0001510787548528874,0.0005939141443146549,0.0928168822775886,0.0928168822775886,0.0928168822775886,0.09290430805706644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494945.596593959,593.301301497617,0.0,0.0928168822775886,0.09281688234188049,0.09281688234188049,0.3732491912453785,0.3732491912453785,0.5,8.541366131380578,0.47185443020089224,0.47185443020089224,1.0857093002414331e-11,0.0005295526050872468,0.468864465473132,1.0857093002414331e-11,27756.82811548443,21036.612306597,0.7578896341855974,0.9850667824373068,0.6074272085139671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685924311121681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.894124036946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47211411293364,260.47211411293364,-12.677885887066338,244.68467494658302,276.2595532792886,124744.66966253132,124764.45531508561,-19.785652554268605,0.0,nan,276.2595532792886,3.1095532792886047,269.94457761273344,-3.2054223872665375,263.6296019462103,-9.520398053789677,257.3146262796655,-15.835373720334474,250.99965061312113,-22.150349386878844,244.68467494658302,-28.46532505341696,1.0,1.0,26022.012520719443,26022.012520719443,275.4793336328838,2.329333632883845,275.4793336328838,275.4793336328838,77100.79238395195,77096.80186623232,3.9905177196342265,0.0,8546.071908451686,8546.071908451686,0.8850339017001765,3950.811718149533,275.4793336328838,2.329333632883845,1.0,0.002,0.18426578758007622,0.0046477334675865825,0.0002845194166941475,0.0017154805828589216,0.14225970834707374,0.14225970834707374,0.0,-4.4693068690371263e-13,1.0,1.0009472606410241,0.4688644654622749,0.09281688234188049,0.0,8.782234956942282e-05,112.85483241700511,0.0,1599913.6691922245,266.4585487509606,0.0005295525942301538,1.0,1285035.4490663488,2593.2588225100417,,,,,,,,,,,,,,,,,,,3.0,15272.079365764903,1568.8879107949238,0.3732491912453785,6.173730061729009,3.0119566108825286
1686.0,-30.221528139309644,4.529628032434985,35.05425562284771,24.37967879176142,4.86446575302246,-26.71292875007641,-40.20533748026935,1.3558663638788293,-6.691282984507325,-6.691810712770877,40.10841421758123,41137.774443124086,25576.22564711978,25576.22564711978,66714.00009024386,77109.71273937933,77096.63938567102,25576.22564711978,102672.8650327908,102672.8650327908,102672.8650327908,130429.28308206002,126556.61114770526,3872.671934354757,0.0,90973.10693358141,55001.26503113827,39968.71322493682,27756.418049269225,67725.13127420604,21036.33382956921,1568.8632445510289,0.0,0.877605653845502,2.7092997017189706,0.001494314320929203,1.0,1.0,-6.223759703470421,331867.0944989674,1559213.049733187,4.698305663859779,1559213.049733187,4.698305663859779,0.7578907981652574,0.09281626524978401,3.931146772916941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931146772916941,1.2854068385955264,1.2857000752004404,3.058289916375603,6480.149348069618,15272.064701073507,6450.670770537904,0.00032512896555345354,23141.62054704426,2359.7885666404186,19281.486612025757,1966.1644508599531,0.8331951763200295,0.8331951763200295,35530.35415449988,35405.22815468563,1.00441958835318,0.8,4288.137336814843,4273.035954225843,1.00441958835318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.997389366161,4632.441516551485,6.04210758819993,4.529628032434985,-3.920674475489523,8.450302507924508,3.0116058826932255,3.5,0.8604588236266358,0.6,0.00022811559010401958,1.0000378244693722,0.00022810696207921884,199.10531368185252,0.0,1.7268277170247266e-06,4.893829750048075,0.0010581106720625117,7.704286571780743e-05,0.00015107272438621215,0.0005938890529466284,0.09281626524195509,0.09281626524195509,0.09281626524195509,0.09290353905743183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494932.90077755763,593.3054519864083,0.0,0.09281626524195509,0.09281626524978401,0.09281626524978401,0.3732457905876688,0.3732457905876688,0.5,8.543984348083505,0.4710317499834673,0.4710317499834673,-1.2323653209023178e-10,0.0005277282635347547,0.46805100930043864,-1.2323653209023178e-10,27756.418049269225,21036.33382956921,0.7578907981652574,0.9850700742111772,0.6074225869945552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685855324081674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86813683974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47199678455473,260.47199678455473,-12.678003215445244,244.6843288754419,276.25966469367336,124746.24127343702,124765.8574475074,-19.61617407040422,0.0,nan,276.25966469367336,3.1096646936733805,269.9445975300065,-3.205402469993487,263.62953036638106,-9.520469633618916,257.31446320273807,-15.83553679726191,250.99939603908737,-22.150603960912605,244.6843288754419,-28.46567112455807,1.0,1.0,26022.012520719443,26022.012520719443,275.4794847094483,2.329484709448309,275.4794847094483,275.4794847094483,77100.63030921521,77096.63938567102,3.990923544188263,0.0,8546.071908451686,8546.071908451686,0.885034481512871,3950.802506781526,275.4794847094483,2.329484709448309,1.0,0.002,0.18417811770962744,0.00464812946086101,0.0002843841475327077,0.0017156158531053593,0.14219207376635387,0.14219207376635387,0.0,6.380668562955272e-13,1.0,1.0009456203282592,0.46805100942367517,0.09281626524978401,0.0,8.766986030638194e-05,112.65882745866709,0.0,1599913.8642899932,266.45871701549265,0.0005277283867712868,1.0,1285034.8690525526,2593.271286214934,,,,,,,,,,,,,,,,,,,3.0,15272.064701073507,1568.8632445510289,0.3732457905876688,6.173730061729009,3.0116058826932255
1687.0,-30.221889047767213,4.531072152390183,35.05425201455528,24.37982034115123,4.864603080754649,-26.713239834906023,-40.20563978757707,1.3559538680313226,-6.691114804438428,-6.69164071587199,40.10840711151376,41137.38088311535,25576.70560624777,25576.70560624777,66714.08648936312,77109.55018273277,77096.47777450985,25576.70560624777,102673.18338075763,102673.18338075763,102673.18338075763,130429.19203120787,126555.37273892915,3873.819292278731,0.0,90973.10900993054,55001.03561152949,39968.970442667836,27756.008650450232,67724.97909311808,21036.05581409415,1568.838614468115,0.0,0.8776066079515035,2.7093169154770744,0.001494314320929203,1.0,1.0,-6.2244013153410265,331869.3250240904,1559212.742644981,4.698273160774343,1559212.742644981,4.698273160774343,0.757891960584647,0.09281564939664895,3.9311376957231268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311376957231268,1.28540644667236,1.2856996720967695,3.0582837871242936,6480.136360921583,15272.05006181115,6450.67281061152,0.00032513183123128914,23141.674510385263,2359.7940693697915,19281.49270994232,1966.1650726743912,0.8331934969221603,0.8331934969221603,35530.28852154257,35405.22815468563,1.0044172691034035,0.8,4288.129415612213,4273.035954225843,1.0044172691034035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.702621599511,4632.441516551485,6.042641757001699,4.531072152390183,-3.920369779940922,8.451441932331106,3.011256365297518,3.5,0.8603589615135766,0.6,0.00022810696207921884,1.00003763260353,0.00022809837814338833,199.1056122315551,0.0,1.717885584407548e-06,4.868487746210991,0.0010598285576469192,7.704022545394696e-05,0.0001510667366252719,0.0005938641429174839,0.09281564938256966,0.09281564938256966,0.09281564938256966,0.09290277179716866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494920.2271248941,593.309595189547,0.0,0.09281564938256966,0.09281564939664895,0.09281564939664895,0.373242396638748,0.373242396638748,0.5,8.54659802006564,0.47021131874390676,0.47021131874390676,1.2391865311656147e-11,0.0005259114335558479,0.467239400530957,1.2391865311656147e-11,27756.008650450232,21036.05581409415,0.757891960584647,0.9850735634430388,0.6074181407506046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685786527987224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.842794835895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47188046309276,260.47188046309276,-12.678119536907218,244.68398463603162,276.2597762901583,124747.80896445778,124767.25679272134,-19.447828263543517,0.0,nan,276.2597762901583,3.1097762901583224,269.9446179593137,-3.2053820406862883,263.629459628522,-9.520540371477978,257.31430129768086,-15.835698702319121,250.99914296685012,-22.15085703314986,244.68398463603162,-28.466015363968353,1.0,1.0,26022.012520719443,26022.012520719443,275.47963579576896,2.3296357957689793,275.47963579576896,275.47963579576896,77100.46895759842,77096.47777450985,3.991183088568505,0.0,8546.071908451686,8546.071908451686,0.8850350557365433,3950.7933842017424,275.47963579576896,2.3296357957689793,1.0,0.002,0.18409059998009183,0.004648524800422101,0.00028424911313981136,0.0017157508861694085,0.14212455656990566,0.14212455656990566,0.0,-6.907803322409034e-13,1.0,1.000943983731597,0.46723940051856516,0.09281564939664895,0.0,8.751771778543312e-05,112.4632682800181,0.0,1599914.0592984208,266.45888519556155,0.0005259114211639826,1.0,1285034.2893509162,2593.2837260338565,,,,,,,,,,,,,,,,,,,3.0,15272.05006181115,1568.838614468115,0.373242396638748,6.173730061729009,3.011256365297518
1688.0,-30.222248075158333,4.532512281739852,35.054248411206046,24.37996178576725,4.864740516412326,-26.713549216027456,-40.20593807855619,1.3560416573298633,-6.690946728859615,-6.6914708324234535,40.108400037591906,41136.97980050889,25577.184478615327,25577.184478615327,66714.16427912422,77109.38840530615,77096.31714142732,25577.184478615327,102673.50162004265,102673.50162004265,102673.50162004265,130429.10151085147,126554.13686561672,3874.9646452347524,0.0,90973.11147658987,55000.79826930387,39969.23689698444,27755.59989080882,67724.83678779326,21035.77824033465,1568.8140193731258,0.0,0.8776075613087924,2.7093341177151173,0.001494314320929203,1.0,1.0,-6.225040350254346,331871.5540705028,1559212.4369440766,4.69824068323987,1559212.4369440766,4.69824068323987,0.7578931214994414,0.0928150347410402,3.931128706747497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931128706747497,1.2854060533231277,1.2856992676233892,3.0582777298927835,6480.123526374861,15272.035447340406,6450.6747553269315,0.000325134658087514,23141.72805394062,2359.7995292929413,19281.498522826823,1966.1656654236488,0.8331918203292312,0.8331918203292312,35530.22352641996,35405.22815468563,1.004414972393633,0.8,4288.121571389474,4273.035954225843,1.004414972393633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.408858123484,4632.441516551485,6.043174309477143,4.532512281739852,-3.920065592040294,8.452577873780147,3.0109080548713942,3.5,0.8602594442489698,0.6,0.00022809837814338833,1.0000374365680358,0.00022808983924260326,199.1059092259929,0.0,1.7091097988893916e-06,4.843617170052536,0.0010615376674458085,7.70376203495257e-05,0.00015106075779386263,0.0005938392814264841,0.09281503472591879,0.09281503472591879,0.09281503472591879,0.09290200611412253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494907.5756037914,593.313731118182,0.0,0.09281503472591879,0.0928150347410402,0.0928150347410402,0.3732390094030581,0.3732390094030581,0.5,8.5492071623638,0.4693932324115053,0.4693932324115053,2.3874235921539366e-12,0.0005241035638618996,0.4664304821691303,2.3874235921539366e-12,27755.59989080882,21035.77824033465,0.7578931214994414,0.9850767819221795,0.6074134948365564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268571792238424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81792425974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47176514627205,260.47176514627205,-12.678234853727929,244.68364222118677,276.2598880713646,124749.37295377295,124768.65281315953,-19.279859386564432,0.0,nan,276.2598880713646,3.109888071364651,269.9446389013021,-3.2053610986978924,263.6293897313013,-9.520610268698704,257.3141405612595,-15.8358594387405,250.99889139121802,-22.151108608781954,244.68364222118677,-28.466357778813205,1.0,1.0,26022.012520719443,26022.012520719443,275.479786883087,2.3297868830870243,275.479786883087,275.479786883087,77100.30848004368,77096.31714142732,3.9913386163534597,0.0,8546.071908451686,8546.071908451686,0.8850356243793162,3950.7843502812348,275.479786883087,2.3297868830870243,1.0,0.002,0.1840032338894515,0.004648919496292752,0.0002841143127278584,0.001715885687158308,0.14205715636392918,0.14205715636392918,0.0,-1.1383342185533607e-13,1.0,1.0009423525530206,0.4664304821667429,0.0928150347410402,0.0,8.73660795743789e-05,112.26835736677324,0.0,1599914.2541966313,266.45905327114036,0.000524103561474476,1.0,1285033.7100361,2593.2961311593303,,,,,,,,,,,,,,,,,,,3.0,15272.035447340406,1568.8140193731258,0.3732390094030581,6.173730061729009,3.0109080548713942
1689.0,-30.222605262293914,4.533948429739834,35.05424481334331,24.380103055760287,4.864878063607233,-26.713856929720613,-40.206236055213935,1.3561297311317861,-6.6907787483598895,-6.691301052077541,40.10839298919779,41136.58634717415,25577.66224050026,25577.66224050026,66714.2485876744,77109.22738584435,77096.15739502778,25577.66224050026,102673.81963552804,102673.81963552804,102673.81963552804,130429.01140511213,126552.90340693908,3876.1079981730554,0.0,90973.11432975848,55000.56819634242,39969.49570379562,27755.191769584093,67724.68747337972,21035.50110760304,1568.7894591364134,0.0,0.8776085139995083,2.709351309502909,0.001494314320929203,1.0,1.0,-6.225677248307363,331873.7817752526,1559212.132345982,4.698208228458046,1559212.132345982,4.698208228458046,0.7578942809054946,0.09281442126811898,3.931119806160755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931119806160755,1.2854056585488864,1.285698861782573,3.058271744811404,6480.1108447056085,15272.020858523412,6450.676604911503,0.00032513744608087615,23141.781175732074,2359.804946208142,19281.504051358883,1966.1662291770263,0.8331901466417235,0.8331901466417235,35530.159170367195,35405.22815468563,1.0044126982674841,0.8,4288.113804295695,4273.035954225843,1.0044126982674841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.116095757635,4632.441516551485,6.043705243847132,4.533948429739834,-3.919761903167613,8.453710332907447,3.0105609474791946,3.5,0.8601602707083413,0.6,0.00022808983924260326,1.0000372447863572,0.00022808134440165893,199.10620469891313,0.0,1.700145604602081e-06,4.818212643442298,0.0010632378130504105,7.703501807152547e-05,0.00015105482117107777,0.0005938145993216947,0.0928144212626652,0.0928144212626652,0.0928144212626652,0.09290124204605943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494894.9461224586,593.3178598022084,0.0,0.0928144212626652,0.09281442126811898,0.09281442126811898,0.3732356288976066,0.3732356288976066,0.5,8.551811787246479,0.4685774662651738,0.4685774662651738,-5.383071766118519e-11,0.0005223037176733669,0.46562380377019963,-5.383071766118519e-11,27755.191769584093,21035.50110760304,0.7578942809054946,0.98508019861882,0.60740902441733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685649506838748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.79251973313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4716508288827,260.4716508288827,-12.678349171117304,244.6833016180606,276.260000039714,124750.93315617656,124770.04592109416,-19.112764917618378,0.0,nan,276.260000039714,3.1100000397140093,269.944660355358,-3.205339644641981,263.62932067105584,-9.52067932894414,257.3139809867186,-15.836019013281373,250.99864130238927,-22.151358697610704,244.6833016180606,-28.46669838193938,1.0,1.0,26022.012520719443,26022.012520719443,275.47993797105573,2.329937971055756,275.47993797105573,275.47993797105573,77100.148635944,77096.15739502778,3.991240916220704,0.0,8546.071908451686,8546.071908451686,0.8850361874303974,3950.7754051915585,275.47993797105573,2.329937971055756,1.0,0.002,0.18391601901753382,0.0046493135462475745,0.0002839797456545019,0.0017160202545878516,0.14198987282725095,0.14198987282725095,0.0,2.423534463391608e-13,1.0,1.0009407258834595,0.46562380382403035,0.09281442126811898,0.0,8.721486146311899e-05,112.07398650200382,0.0,1599914.448994209,266.4592212516401,0.0005223037715040846,1.0,1285033.1310724737,2593.3085073430843,,,,,,,,,,,,,,,,,,,3.0,15272.020858523412,1568.7894591364134,0.3732356288976066,6.173730061729009,3.0105609474791946
1690.0,-30.222960643674305,4.5353806056197,35.05424122141909,24.380244220979534,4.86501570627878,-26.714163008686146,-40.206533822324104,1.356218071354482,-6.690610864749431,-6.691131376136888,40.10838596487596,41136.200343146316,25578.138895163516,25578.138895163516,66714.33923830983,77109.0671076065,77095.99849828545,25578.138895163516,102674.13739344897,102674.13739344897,102674.13739344897,130428.92168250949,126551.67232515452,3877.2493573549777,0.0,90973.11754204084,55000.345199469244,39969.747047301775,27754.784289060528,67724.5313363623,21035.22441729807,1568.7649339272334,0.0,0.8776094660228296,2.7093684907319404,0.001494314320929203,1.0,1.0,-6.226312292704847,331876.0081231422,1559211.8287888393,4.698175796456777,1559211.8287888393,4.698175796456777,0.7578954387906753,0.09281380900355989,3.931110988678489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931110988678489,1.2854052624363272,1.2856984546597783,3.0582658275628596,6480.098306765993,15272.006294605291,6450.6783654341425,0.0003251401975632464,23141.83389989277,2359.8103225762893,19281.509313678867,1966.1667657843268,0.8331884757745242,0.8331884757745242,35530.095415175994,35405.22815468563,1.004410445374774,0.8,4288.106109719542,4273.035954225843,1.004410445374774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.824331385266,4632.441516551485,6.044234564621127,4.5353806056197,-3.9194587134471655,8.454839319066865,3.0102150392620888,3.5,0.8600614397891683,0.6,0.00022808134440165893,1.0000370566005505,0.00022807289279557419,199.10649867884348,0.0,1.6913755399472904e-06,4.793358280210621,0.0010649291885903578,7.703241770472364e-05,0.0001510489266969353,0.0005937900955664139,0.09281380899418465,0.09281380899418465,0.09281380899418465,0.0929004795992585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494882.3386187151,593.3219812620964,0.0,0.09281380899418465,0.09281380900355989,0.09281380900355989,0.37323225512844443,0.37323225512844443,0.5,8.554411906034533,0.46776394841322144,0.46776394841322144,-1.1027623258996755e-11,0.0005205113874353628,0.46481908343201894,-1.1027623258996755e-11,27754.784289060528,21035.22441729807,0.7578954387906753,0.9850838082136704,0.6074047251628552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685581280907048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.767665369895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47153750204143,260.47153750204143,-12.678462497958549,244.6829628100208,276.2601121940762,124752.48916508061,124771.43631914203,-18.947154061431128,0.0,nan,276.2601121940762,3.110112194076237,269.9446823172305,-3.2053176827694756,263.6292524404617,-9.520747559538279,257.3138225636328,-15.836177436367166,250.99839268682646,-22.151607313173514,244.6829628100208,-28.46703718997918,1.0,1.0,26022.012520719443,26022.012520719443,275.48008905404004,2.3300890540400587,275.48008905404004,275.48008905404004,77099.9896147247,77095.99849828545,3.991116439254256,0.0,8546.071908451686,8546.071908451686,0.8850367452240845,3950.7665436218817,275.48008905404004,2.3300890540400587,1.0,0.002,0.18382895499600863,0.004649706950194472,0.0002838454113506686,0.0017161545885042025,0.1419227056753343,0.1419227056753343,0.0,-1.4512870072369566e-13,1.0,1.0009391031537818,0.46481908344304657,0.09281380900355989,0.0,8.706401076098046e-05,111.88008797593479,0.0,1599914.6436880957,266.45938913525055,0.0005205113984629861,1.0,1285032.5524639874,2593.320858079659,,,,,,,,,,,,,,,,,,,3.0,15272.006294605291,1568.7649339272334,0.37323225512844443,6.173730061729009,3.0102150392620888
1691.0,-30.223314178441452,4.536808818479876,35.05423763588928,24.380385246500396,4.865153438870817,-26.714467416707585,-40.206827538181074,1.3563066772525916,-6.690443084303013,-6.690961811027199,40.10837896554599,41135.80663364142,25578.614457251584,25578.614457251584,66714.42109089301,77108.90759187617,77095.8404583346,25578.614457251584,102674.45491558619,102674.45491558619,102674.45491558619,130428.83235061358,126550.44362304894,3878.3887275646407,0.0,90973.12111411385,55000.114083939174,39970.00781130519,27754.37743502739,67724.38524633259,21034.94815931488,1568.7404431243795,0.0,0.8776104173395406,2.7093856607366393,0.001494314320929203,1.0,1.0,-6.2269453585302585,331878.23302827077,1559211.526312695,4.698143388571901,1559211.526312695,4.698143388571901,0.757896595178811,0.09281319793468278,3.9311022538485867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311022538485867,1.285404864990647,1.2856980462591423,3.058259977783101,6480.085911784639,15271.991754956229,6450.680037135658,0.0003251429127136189,23141.88622925041,2359.8156586857294,19281.514310506565,1966.1672753189484,0.8331868076568241,0.8331868076568241,35530.03225757811,35405.22815468563,1.004408213599986,0.8,4288.09848726657,4273.035954225843,1.004408213599986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.533561894973,4632.441516551485,6.044762278996771,4.536808818479876,-3.9191560268936407,8.455964845373517,3.0098703263687483,3.5,0.859962950391071,0.6,0.00022807289279557419,1.000036864152679,0.00022806448539156406,199.1067911319733,0.0,1.6827696957453344e-06,4.768969317742278,0.0010666119582861031,7.702985279656856e-05,0.00015104303999900564,0.0005937656349682333,0.09281319792720652,0.09281319792720652,0.09281319792720652,0.09289971871002382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494869.7530407741,593.3260955150331,0.0,0.09281319792720652,0.09281319793468278,0.09281319793468278,0.37322888809793986,0.37322888809793986,0.5,8.557007530283366,0.4669526493628382,0.4669526493628382,1.261923898709938e-11,0.0005187267241808513,0.464016452496935,1.261923898709938e-11,27754.37743502739,21034.94815931488,0.757896595178811,0.9850871417766871,0.6074002220030341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685513244146729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74327640743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4714251617119,260.4714251617119,-12.678574838288057,244.68262579045802,276.2602245329778,124754.04120413102,124772.82342519656,-18.782221065551173,0.0,nan,276.2602245329778,3.1102245329778384,269.94470478444555,-3.205295215554429,263.6291850359753,-9.52081496402468,257.3136652874573,-15.83633471254268,250.99814553895735,-22.151854461042632,244.68262579045802,-28.46737420954196,1.0,1.0,26022.012520719443,26022.012520719443,275.4802401264489,2.3302401264489276,275.4802401264489,275.4802401264489,77099.83130744974,77095.8404583346,3.9908491151436465,0.0,8546.071908451686,8546.071908451686,0.8850372977889843,3950.7577651178294,275.4802401264489,2.3302401264489276,1.0,0.002,0.183742041433196,0.004650099711985196,0.00028371130920809226,0.0017162886907543412,0.14185565460404612,0.14185565460404612,0.0,-3.756673791488474e-14,1.0,1.000937484629305,0.4640164524843158,0.09281319793468278,0.0,8.691355201730676e-05,111.68669333639848,0.0,1599914.8382713064,266.45955691569696,0.0005187267115616123,1.0,1285031.9742329568,2593.333181639316,,,,,,,,,,,,,,,,,,,3.0,15271.991754956229,1568.7404431243795,0.37322888809793986,6.173730061729009,3.0098703263687483
1692.0,-30.223667001818537,4.538233084681619,35.054234061285335,24.380530637595825,4.865296233619068,-26.714770678275812,-40.207121044490464,1.3563999101076987,-6.690275000207123,-6.690791967555698,40.108372109934855,41135.415061897045,25579.088056542998,25579.088056542998,66714.50311844004,77108.74509195842,77095.68610930971,25579.088056542998,102674.77416585271,102674.77416585271,102674.77416585271,130428.74556690044,126549.2194308186,3879.5261360818467,0.0,90973.12338267855,54999.887087954965,39970.26254969287,27753.971401047726,67724.2339507406,21034.67249805713,1568.7159865255878,0.0,0.8776113696181419,2.709402858640757,0.001494314320929203,1.0,1.0,-6.227568111225196,331880.46159735735,1559211.2300457952,4.698110947963713,1559211.2300457952,4.698110947963713,0.7578977507076,0.09281258809532462,3.931093507918288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931093507918288,1.2854044457877007,1.285697616153105,3.058254171129227,6480.0736081818595,15271.977240454939,6450.681656702846,0.0003251456049694079,23141.93829259823,2359.8209676697174,19281.519151501274,1966.1677689630276,0.833185142390096,0.833185142390096,35529.96901969016,35405.22815468563,1.0044059789890143,0.8,4288.090855123439,4273.035954225843,1.0044059789890143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.243784154427,4632.441516551485,6.045288185080248,4.538233084681619,-3.9188535477876867,8.457086632469306,3.0095268049242674,3.5,0.8598648014069336,0.6,0.00022806448539156406,1.000036790079028,0.00022805609518979924,199.10708299738045,0.0,1.6739712342054767e-06,4.744034477738321,0.0010682859295203086,7.702728979718674e-05,0.0001510371955943773,0.0005937413390552413,0.09281258805600598,0.09281258805600598,0.09281258805600598,0.09289896088451972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494857.1896976085,593.3302024661203,0.0,0.09281258805600598,0.09281258809532462,0.09281258809532462,0.37322552780950935,0.37322552780950935,0.5,8.559598715084986,0.46614499049582037,0.46614499049582037,1.750777300912887e-11,0.0005169673485738713,0.4632238563305009,1.750777300912887e-11,27753.971401047726,21034.67249805713,0.7578977507076,0.9850905536556532,0.6073957970763759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685445396121533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.71834156742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47131415338094,260.47131415338094,-12.678685846619032,244.68229040308907,276.2603379036849,124755.63723561222,124774.19675849965,-18.559522887428756,0.0,nan,276.2603379036849,3.110337903684922,269.944728403541,-3.2052715964589993,263.6291189034596,-9.520881096540393,257.3135094033112,-15.836490596688805,250.99789990319982,-22.152100096800154,244.68229040308907,-28.467709596910908,1.0,1.0,26022.012520719443,26022.012520719443,275.48039190910526,2.3303919091052876,275.48039190910526,275.48039190910526,77099.6856245979,77095.68610930971,3.9995152881892864,0.0,8546.071908451686,8546.071908451686,0.8850378510558938,3950.7489754578796,275.48039190910526,2.3303919091052876,1.0,0.002,0.18365527645155139,0.004650491903674374,0.00028357743655466365,0.0017164225630065305,0.14178871827733183,0.14178871827733183,0.0,-4.3880610950397525e-13,1.0,1.0009358863476874,0.4632238563129931,0.09281258809532462,0.0,8.676497043885805e-05,111.49571100470867,0.0,1599915.0332468995,266.45972499979285,0.0005169673310660983,1.0,1285031.3950522002,2593.345384384436,,,,,,,,,,,,,,,,,,,3.0,15271.977240454939,1568.7159865255878,0.37322552780950935,6.173730061729009,3.0095268049242674
1693.0,-30.22401956280712,4.539653441847305,35.05423054961123,24.38071322338658,4.86547076042538,-26.715070530483715,-40.2074140618555,1.356521728098904,-6.690105282746686,-6.6906206896109035,40.10836677670518,41134.99647995693,25579.5571399989,25579.5571399989,66714.55361995583,77108.55530594513,77095.55827050006,25579.5571399989,102675.11541049895,102675.11541049895,102675.11541049895,130428.68640953794,126548.02453305306,3880.661876484876,0.0,90973.10201108402,54999.636847149726,39970.51684881588,27753.57099903899,67724.08784785487,21034.400973333384,1568.691764145211,0.0,0.8776123238925275,2.7094201990712667,0.001494314320929203,1.0,1.0,-6.228101038590012,331882.70900060533,1559210.9995692172,4.698078439411477,1559210.9995692172,4.698078439411477,0.7578989015165555,0.09281198100589488,3.9310822703564985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310822703564985,1.2854038926967637,1.2856970521506614,3.058246744615912,6480.057872291302,15271.962728420669,6450.685690063498,0.00032514918939225335,23141.999010576274,2359.82715918038,19281.531207486176,1966.1689983313545,0.8331834773078246,0.8331834773078246,35529.887765894375,35405.22815468563,1.004403107758852,0.8,4288.081048651093,4273.035954225843,1.004403107758852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.954996890863,4632.441516551485,6.045811680529845,4.539653441847305,-3.9185503963916193,8.458203838238925,3.0091844732592596,3.5,0.8597669923597885,0.6,0.00022805609518979924,1.000036762824703,0.000228047711511757,199.10737464648844,0.0,1.670548599153639e-06,4.734334730001413,0.0010699564781194622,7.702473114608489e-05,0.00015103136404371435,0.0005937167174600034,0.09281198099861664,0.09281198099861664,0.09281198099861664,0.09289822200730417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494844.6529252143,593.334300766622,0.0,0.09281198099861664,0.09281198100589488,0.09281198100589488,0.37322217444124045,0.37322217444124045,0.5,8.562185946253553,0.4653575008847497,0.4653575008847497,2.7682744985213503e-11,0.0005154068642241327,0.462519651020898,2.7682744985213503e-11,27753.57099903899,21034.400973333384,0.7578989015165555,0.9850934245114233,0.6073909267315419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685377736050296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70864181969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4712071434589,260.4712071434589,-12.678792856541065,244.6819566849556,276.26045760197223,124757.48897284453,124775.38000063416,-17.89102778965988,0.0,nan,276.26045760197223,3.110457601972257,269.9447574185487,-3.205242581451273,263.6290572351768,-9.52094276482319,257.31335705174837,-15.836642948251608,250.9976568683516,-22.152343131648365,244.6819566849556,-28.468043315044383,1.0,1.0,26022.012520719443,26022.012520719443,275.48054822827004,2.330548228270061,275.48054822827004,275.48054822827004,77099.61899587666,77095.55827050006,4.06072537660657,0.0,8546.071908451686,8546.071908451686,0.8850385619429342,3950.737681708281,275.48054822827004,2.330548228270061,1.0,0.002,0.18356864352692187,0.00465088379689334,0.000283443768548756,0.0017165562314459821,0.141721884274378,0.141721884274378,0.0,-5.26184998350665e-15,1.0,1.000934466450421,0.46251965099321524,0.09281198100589488,0.0,8.663291224067984e-05,111.32596147412964,0.0,1599915.230424369,266.4598947172533,0.0005154068365413877,1.0,1285030.810979188,2593.356506069613,,,,,,,,,,,,,,,,,,,3.0,15271.962728420669,1568.691764145211,0.37322217444124045,6.173730061729009,3.0091844732592596
