time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1694.0,-30.224367879066563,4.54106972499364,35.054227217751745,24.38082187380644,4.865578822300773,-26.715373208938736,-40.2077074633911,1.3565841521623883,-6.689944663924507,-6.690458800772032,40.10836494281479,41134.64317578336,25580.046022775878,25580.046022775878,66714.68919855924,77108.42168674592,77095.45097172285,25580.046022775878,102675.49699449872,102675.49699449872,102675.49699449872,130428.69033248459,126546.8936364516,3881.796696032999,0.0,90973.12427311298,54999.43829323691,39970.76219986229,27753.193337985864,67723.95553784816,21034.14519572464,1568.6688498308913,0.0,0.8776132135910744,2.7094365863140424,0.001494314320929203,1.0,1.0,-6.228513133147089,331884.8332162417,1559210.9203180303,4.6980481307566,1559210.9203180303,4.6980481307566,0.757899998734025,0.09281138570647719,3.9310754010686284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310754010686284,1.2854036177105883,1.2856967663247993,3.0582420547953673,6480.04793512433,15271.948209882137,6450.685644061753,0.0003251512663965197,23142.045112740074,2359.8318602927684,19281.53106998388,1966.1689843100226,0.8331818115491048,0.8331818115491048,35529.83809711557,35405.22815468563,1.0044013526355526,0.8,4288.075054155684,4273.035954225843,1.0044013526355526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.667204264788,4632.441516551485,6.046338505895601,4.54106972499364,-3.918254762409652,8.459324487403292,3.0088433361453775,3.5,0.859669524612965,0.6,0.000228047711511757,1.00003632030758,0.00022803942904955357,199.10766278497036,0.0,1.6692521248709591e-06,4.730660521884298,0.0010716257302443332,7.702216921910983e-05,0.00015102554229264717,0.000593692794239675,0.09281138568873833,0.09281138568873833,0.09281138568873833,0.09289752105726513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494832.148517551,593.3383886209758,0.0,0.09281138568873833,0.09281138570647719,0.09281138570647719,0.37321882989873617,0.37321882989873617,0.5,8.5647700080721,0.4646161355465779,0.4646161355465779,-5.9117155615240335e-12,0.0005141368475278796,0.4619456676249456,-5.9117155615240335e-12,27753.193337985864,21034.14519572464,0.757899998734025,0.9850973509849866,0.6073868965434969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685310262141891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70496761157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47109774856875,260.47109774856875,-12.678902251431225,244.68162446150572,276.26057103564017,124758.69430593798,124776.9840753831,-18.289769445086993,0.0,nan,276.26057103564017,3.1105710356401914,269.94478172079414,-3.2052182792058375,263.6289924059966,-9.521007594003379,257.31320309115074,-15.836796908849237,250.99741377632506,-22.152586223674916,244.68162446150572,-28.468375538494257,1.0,1.0,26022.012520719443,26022.012520719443,275.4806975617761,2.3306975617761054,275.4806975617761,275.4806975617761,77099.37987480535,77095.45097172285,3.9289030825020745,0.0,8546.071908451686,8546.071908451686,0.8850389964932377,3950.7307780739716,275.4806975617761,2.3306975617761054,1.0,0.002,0.18348211831969274,0.00465127362812309,0.00028331026131057826,0.0017166897386532687,0.14165513065528912,0.14165513065528912,0.0,-3.615293828196364e-14,1.0,1.0009333092804156,0.4619456676308573,0.09281138570647719,0.0,8.652519630410192e-05,111.18749541006592,0.0,1599915.417325279,266.46005533607547,0.0005141368534395951,1.0,1285030.2589234903,2593.365877020155,,,,,,,,,,,,,,,,,,,3.0,15271.948209882137,1568.6688498308913,0.37321882989873617,6.173730061729009,3.0088433361453775
1695.0,-30.224714116672793,4.542482167588977,35.054223726464,24.38095874330031,4.865707364882645,-26.715671968524592,-40.207996499352134,1.3566652167842992,-6.68977335986807,-6.690285242494552,40.10835367800884,41134.25351912149,25580.506889003147,25580.506889003147,66714.76040812464,77108.26746410156,77095.2474922621,25580.506889003147,102675.75438126526,102675.75438126526,102675.75438126526,130428.52051449691,126545.5924375809,3882.928076916014,0.0,90973.12399060211,54999.20202145964,39971.024410158294,27752.766133231653,67723.79054338994,21033.854524628434,1568.643300933085,0.0,0.8776142029577628,2.709454166634302,0.001494314320929203,1.0,1.0,-6.22935959987575,331887.11056388594,1559210.4335087584,4.698014426832106,1559210.4335087584,4.698014426832106,0.7579011916740841,0.0928107725527231,3.9310659194116973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310659194116973,1.2854032552292551,1.2856963931139407,3.0582355408074497,6480.034132765591,15271.933764627647,6450.688350425706,0.00032515435055006367,23142.100859050635,2359.8375448344377,19281.539159486845,1966.1698092097552,0.8331801540803516,0.8331801540803516,35529.76953942435,35405.22815468563,1.0043989300442575,0.8,4288.066779968655,4273.035954225843,1.0043989300442575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.380358924419,4632.441516551485,6.0468574261977315,4.542482167588977,-3.917950755991804,8.46043292358078,3.0085033372976,3.5,0.8595723820850286,0.6,0.00022803942904955357,1.0000361036571288,0.00022803119628942808,199.10794920465418,0.0,1.6491016914314683e-06,4.6735541935167815,0.0010732748319357646,7.701964548854374e-05,0.00015101978356100982,0.0005936687243136166,0.09281077255492083,0.09281077255492083,0.09281077255492083,0.09289671552249254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494819.6263444566,593.3424817746184,0.0,0.09281077255492083,0.0928107725527231,0.0928107725527231,0.3732154972889444,0.3732154972889444,0.5,8.567348300480756,0.46381478601176696,0.46381478601176696,-2.432898327242583e-11,0.0005118826264833842,0.460925642618804,-2.432898327242583e-11,27752.766133231653,21033.854524628434,0.7579011916740841,0.9851008024333956,0.6073826226954498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685242982229903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64786128321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47098845320346,260.47098845320346,-12.679011546796517,244.68129400621783,276.26068290019606,124760.08984038109,124778.36297055703,-18.273130175980533,0.0,nan,276.26068290019606,3.110682900196082,269.9448051213852,-3.2051948786148046,263.6289273426249,-9.5210726573751,257.3130495637938,-15.836950436206166,250.99717178500333,-22.152828214996646,244.68129400621783,-28.46870599378215,1.0,1.0,26022.012520719443,26022.012520719443,275.48084731034743,2.330847310347451,275.48084731034743,275.48084731034743,77099.20113236396,77095.2474922621,3.9536401018558536,0.0,8546.071908451686,8546.071908451686,0.8850395963014824,3950.721249008756,275.48084731034743,2.330847310347451,1.0,0.002,0.18339578419965213,0.004651664675608901,0.0002831770558223447,0.001716822945362249,0.14158852791117235,0.14158852791117235,0.0,1.1845936558063652e-12,1.0,1.0009312520135136,0.46092564264313296,0.0928107725527231,0.0,8.633411118236124e-05,110.94189414974115,0.0,1599915.6153779647,266.4602266401319,0.0005118826508123675,1.0,1285029.6670733257,2593.3809649612786,,,,,,,,,,,,,,,,,,,3.0,15271.933764627647,1568.643300933085,0.3732154972889444,6.173730061729009,3.0085033372976
1696.0,-30.22506014955334,4.543890768103437,35.054220216014826,24.381135671306424,4.865880988567854,-26.71596603574146,-40.20828103004021,1.3567868747544396,-6.689602112427622,-6.690112200430225,40.10834614246911,41133.841700477584,25580.96793816403,25580.96793816403,66714.80963864161,77108.08431363542,77095.0960067711,25580.96793816403,102676.06394493513,102676.06394493513,102676.06394493513,130428.42035090739,126544.36268635516,3884.0576645522265,0.0,90973.11087196186,54998.96017676793,39971.27855021549,27752.356405972252,67723.63495618774,21033.57636660836,1568.618599828556,0.0,0.8776151752492457,2.709471688806654,0.001494314320929203,1.0,1.0,-6.230000400416657,331889.38115151203,1559210.1078588131,4.697981304641417,1559210.1078588131,4.697981304641417,0.7579023582329742,0.09281016513831412,3.931055972618775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931055972618775,1.2854027025634227,1.2856958297391092,3.0582291174425267,6480.020522426102,15271.919349404967,6450.69093625607,0.0003251573858191225,23142.156078575947,2359.8431756589607,19281.54688870685,1966.1705973708504,0.8331785000169846,0.8331785000169846,35529.697618503786,35405.22815468563,1.0043963886093457,0.8,4288.058099875477,4273.035954225843,1.0043963886093457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.0945146920985,4632.441516551485,6.0473750289303,4.543890768103437,-3.9176475219367135,8.461538290040151,3.0081645403555166,3.5,0.8594755829587191,0.6,0.00022803119628942808,1.0000360824115249,0.00022802296867083536,199.1082354557101,0.0,1.6392079848784927e-06,4.645515429145648,0.0010749140399206431,7.701716117064943e-05,0.00015101403511877864,0.0005936446247029362,0.09281016511603496,0.09281016511603496,0.09281016511603496,0.09289595637257392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494807.1443460916,593.3465619406664,0.0,0.09281016511603496,0.09281016513831412,0.09281016513831412,0.3732121661566788,0.3732121661566788,0.5,8.569922038883451,0.4630111269987083,0.4630111269987083,5.2580162446247414e-11,0.0005100880026134291,0.46011180001357843,5.2580162446247414e-11,27752.356405972252,21033.57636660836,0.7579023582329742,0.9851037925209011,0.6073779372162788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685175885219642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.619822518835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47088335616763,260.47088335616763,-12.679116643832344,244.6809654427878,276.26080126955316,124761.97280730143,124779.54401889651,-17.571211595099307,0.0,nan,276.26080126955316,3.1108012695531784,269.9448341041876,-3.2051658958123994,263.62886693886367,-9.521133061136311,257.3128997734812,-15.837100226518771,250.99693260813245,-22.153067391867523,244.6809654427878,-28.469034557212183,1.0,1.0,26022.012520719443,26022.012520719443,275.4810026266668,2.331002626666816,275.4810026266668,275.4810026266668,77099.13642873398,77095.0960067711,4.040421962883556,0.0,8546.071908451686,8546.071908451686,0.8850402255339089,3950.711252481869,275.4810026266668,2.331002626666816,1.0,0.002,0.18330960262257442,0.00465205499443051,0.00028304408547728956,0.0017169559144301929,0.14152204273864477,0.14152204273864477,0.0,-9.251757346340206e-14,1.0,1.0009296108359913,0.46011179996099827,0.09281016513831412,0.0,8.618156497151603e-05,110.74581688826287,0.0,1599915.8140181552,266.46039788757236,0.0005100879500332667,1.0,1285029.076982596,2593.3934776921733,,,,,,,,,,,,,,,,,,,3.0,15271.919349404967,1568.618599828556,0.3732121661566788,6.173730061729009,3.0081645403555166
1697.0,-30.2254034391247,4.545295441335896,35.05421694923148,24.381280922703468,4.866022032137674,-26.71626089200787,-40.208565700426675,1.3568794849969934,-6.6894350711298785,-6.6899441887415225,40.1083461537987,41133.45304829535,25581.43921241491,25581.43921241491,66714.89226071026,77107.92544430592,77095.03576787816,25581.43921241491,102676.47498029307,102676.47498029307,102676.47498029307,130428.45787980026,126543.27104793665,3885.1868318636098,0.0,90973.11182988247,54998.73061980961,39971.53467785873,27751.98289950719,67723.51757736593,21033.323941976563,1568.5957405512015,0.0,0.877616091260049,2.709488691517103,0.001494314320929203,1.0,1.0,-6.2302733311587986,331891.5857426509,1559210.1083483272,4.697950099757397,1559210.1083483272,4.697950099757397,0.7579034629035486,0.09280957289554541,3.931047089976998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931047089976998,1.2854022859059493,1.2856954024102696,3.0582231983556825,6480.007980591349,15271.90492674237,6450.692767331508,0.0003251601430913716,23142.208614553838,2359.848532837803,19281.552361913866,1966.1711554826436,0.8331768450910924,0.8331768450910924,35529.633391965195,35405.22815468563,1.0043941190681882,0.8,4288.050348412686,4273.035954225843,1.0043941190681882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.809665912587,4632.441516551485,6.047893695683746,4.545295441335896,-3.9173484844554434,8.46264392579134,3.0078269384566934,3.5,0.8593791252733409,0.6,0.00022802296867083536,1.0000357964503277,0.00022801480655013873,199.10851943811966,0.0,1.63818661999907e-06,4.642620881077364,0.0010765522265406423,7.701467570715053e-05,0.00015100829296368483,0.0005936207106172872,0.09280957284973723,0.09280957284973723,0.09280957284973723,0.092895282511304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494794.7108531435,593.3506265859987,0.0,0.09280957284973723,0.09280957289554541,0.09280957289554541,0.3732088413201837,0.3732088413201837,0.5,8.572493328762333,0.4622818462644318,0.4622818462644318,3.0127011996228248e-12,0.0005091176116707175,0.4596708575827506,3.0127011996228248e-12,27751.98289950719,21033.323941976563,0.7579034629035486,0.9851067198997241,0.6073732511207108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685108971180024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.61692797077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47077898167817,260.47077898167817,-12.679221018321812,244.6806386049033,276.2609193584588,124763.47338682898,124780.92379451977,-17.45040769079163,0.0,nan,276.2609193584588,3.1109193584588297,269.9448632077343,-3.205136792265705,263.62880705705214,-9.521192942947835,257.3127509063137,-15.837249093686296,250.99669475560685,-22.153305244393124,244.6806386049033,-28.469361395096684,1.0,1.0,26022.012520719443,26022.012520719443,275.48116358963256,2.331163589632581,275.48116358963256,275.48116358963256,77098.95622928663,77095.03576787816,3.920461408473784,0.0,8546.071908451686,8546.071908451686,0.8850407874480957,3950.702325426883,275.48116358963256,2.331163589632581,1.0,0.002,0.18322350388910785,0.004652444108796954,0.0002829112400323625,0.0017170887595746541,0.14145562001618123,0.14145562001618123,0.0,-3.929833888860479e-13,1.0,1.0009287221858643,0.4596708575797379,0.09280957289554541,0.0,8.609872181412456e-05,110.63931169306193,0.0,1599916.0088903082,266.4605649288701,0.0005091176086580163,1.0,1285028.5040458227,2593.401275957517,,,,,,,,,,,,,,,,,,,3.0,15271.90492674237,1568.5957405512015,0.3732088413201837,6.173730061729009,3.0078269384566934
1698.0,-30.225744434787885,4.5466961621058,35.05421366934049,24.381399002764397,4.8661340025510675,-26.71655659104288,-40.20885044066233,1.3569461588325034,-6.689270881169648,-6.689778165176386,40.10833924180324,41133.08122179084,25581.91350790773,25581.91350790773,66714.99472969858,77107.78689768875,77094.87158260535,25581.91350790773,102676.78509051309,102676.78509051309,102676.78509051309,130428.36668181409,126542.05312607891,3886.313555735171,0.0,90973.12299417124,54998.50789192771,39971.794558048365,27751.581591301005,67723.37614934937,21033.05138242793,1568.5716094122472,0.0,0.8776170228875365,2.7095055046278507,0.001494314320929203,1.0,1.0,-6.230940983310688,331893.7642581504,1559209.809645982,4.697918362916913,1559209.809645982,4.697918362916913,0.7579046013370617,0.0928089741591576,3.931038852791873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931038852791873,1.2854019905628475,1.285695096507667,3.058217492778709,6479.995891158393,15271.890547502973,6450.694301365086,0.00032516278427295803,23142.259947281105,2359.853767319228,19281.55694724289,1966.1716230560785,0.8331751951264469,0.8331751951264469,35529.57383241838,35405.22815468563,1.004392014443108,0.8,4288.043160206361,4273.035954225843,1.004392014443108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.52578562885,4632.441516551485,6.048411761628303,4.5466961621058,-3.9170513744690627,8.463747536574862,3.007490499495324,3.5,0.8592829998558068,0.6,0.00022801480655013873,1.0000355573490203,0.00022800669923635501,199.10880152362904,0.0,1.6251477673816483e-06,4.605668772759591,0.0010781773743080239,7.701218970798341e-05,0.00015100261684215533,0.000593597153679757,0.09280897415591291,0.09280897415591291,0.09280897415591291,0.09289452846141126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494782.2663845925,593.3546944360218,0.0,0.09280897415591291,0.0928089741591576,0.0928089741591576,0.37320553117806843,0.37320553117806843,0.5,8.575059959655503,0.4615324116442139,0.4615324116442139,-6.139089236967266e-12,0.0005072840067441575,0.45883718186570377,-6.139089236967266e-12,27751.581591301005,21033.05138242793,0.7579046013370617,0.985110290168833,0.6073690291381909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685042244154656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.57997586245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47067276389316,260.47067276389316,-12.679327236106815,244.68031331074798,276.26103221704665,124764.66842350691,124782.42701281661,-17.758589309687043,0.0,nan,276.26103221704665,3.11103221704667,269.9448884357709,-3.205111564229071,263.6287446545464,-9.521255345453596,257.31260087324955,-15.837399126750427,250.99645709199737,-22.153542908002606,244.68031331074798,-28.469686689252,1.0,1.0,26022.012520719443,26022.012520719443,275.48131040141544,2.3313104014154646,275.48131040141544,275.48131040141544,77098.73960672798,77094.87158260535,3.8680241226247745,0.0,8546.071908451686,8546.071908451686,0.8850413085306352,3950.6940470558325,275.48131040141544,2.3313104014154646,1.0,0.002,0.1831375614060946,0.0046528322353004276,0.00028277863460428093,0.001717221365825869,0.14138931730214047,0.14138931730214047,0.0,4.30149839358851e-13,1.0,1.0009270409121354,0.45883718187184286,0.0928089741591576,0.0,8.594247315802731e-05,110.4384790592618,0.0,1599916.1991825497,266.46072911883033,0.0005072840128832468,1.0,1285027.9378880835,2593.4139401093184,,,,,,,,,,,,,,,,,,,3.0,15271.890547502973,1568.5716094122472,0.37320553117806843,6.173730061729009,3.007490499495324
1699.0,-30.22608613797795,4.54809310233609,35.0542102689902,24.381576070468896,4.866305240116679,-26.71684700017256,-40.209134412556864,1.3570661023068584,-6.68909841073571,-6.689603609056855,40.10832920558694,41132.68063889082,25582.367172249786,25582.367172249786,66715.04781114061,77107.6049396255,77094.69092255093,25582.367172249786,102677.05809480071,102677.05809480071,102677.05809480071,130428.21870545814,126540.78122133133,3887.4374841268127,0.0,90973.10684189983,54998.27329941365,39972.037269429085,27751.160610657433,67723.19788008652,21032.76520720365,1568.5463402293499,0.0,0.8776180129717936,2.7095231839940754,0.001494314320929203,1.0,1.0,-6.231716471138327,331896.0547478963,1559209.3759289607,4.697884634733952,1559209.3759289607,4.697884634733952,0.7579057864385794,0.09280836727675609,3.9310284601244536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310284601244536,1.2854014456672362,1.2856945410661094,3.058210704037216,6479.981506629796,15271.876202775216,6450.697465216498,0.0003251660231522213,23142.317020777737,2359.8595871962125,19281.566404206485,1966.1725873979888,0.8331735489966292,0.8331735489966292,35529.4986874695,35405.22815468563,1.0043893590859478,0.8,4288.03409100712,4273.035954225843,1.0043893590859478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.242862037422,4632.441516551485,6.048923650585906,4.54809310233609,-3.9167482316615896,8.46484133399768,3.007155209329805,3.5,0.8591872026656586,0.6,0.00022800669923635501,1.0000356312274772,0.00022799857536725163,199.1090841951427,0.0,1.6142375310520485e-06,4.574749163001505,0.0010797916118390758,7.700971049091183e-05,0.0001509969887454432,0.000593573460151429,0.09280836726966299,0.09280836726966299,0.09280836726966299,0.0928937428801753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494769.8327606759,593.3587585465141,0.0,0.09280836726966299,0.09280836727675609,0.09280836727675609,0.373202226844114,0.373202226844114,0.5,8.577621228929251,0.4607397464350811,0.4607397464350811,6.991740519879386e-12,0.0005051983211501465,0.45788713791853297,6.991740519879386e-12,27751.160610657433,21032.76520720365,0.7579057864385794,0.9851136670963031,0.6073647129263158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684975705335872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.54905625269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4705703615617,260.4705703615617,-12.67942963843825,244.6799896962347,276.2611510268958,124766.48132706316,124783.6020101156,-17.120683052423168,0.0,nan,276.2611510268958,3.1111510268958114,269.9449187607494,-3.205081239250603,263.62868649464804,-9.52131350535194,257.3124542284842,-15.83754577151575,250.9962219623581,-22.15377803764187,244.6799896962347,-28.470010303765264,1.0,1.0,26022.012520719443,26022.012520719443,275.481463817992,2.3314638179920166,275.481463817992,275.481463817992,77098.67574523376,77094.69092255093,3.9848226828326005,0.0,8546.071908451686,8546.071908451686,0.8850419659682618,3950.683602425076,275.481463817992,2.3314638179920166,1.0,0.002,0.18305179691948711,0.0046532210870680055,0.00028264630887841916,0.0017173536911567944,0.14132315443920956,0.14132315443920956,0.0,3.52135855197222e-14,1.0,1.000925124837051,0.45788713791154123,0.09280836727675609,0.0,8.576447476974237e-05,110.20969510565929,0.0,1599916.3988438721,266.46090158926427,0.000505198314158406,1.0,1285027.3426327934,2593.4281715910574,,,,,,,,,,,,,,,,,,,3.0,15271.876202775216,1568.5463402293499,0.373202226844114,6.173730061729009,3.007155209329805
1700.0,-30.226423639020652,4.549486011953634,35.05420701397491,24.381684511341177,4.866410812497082,-26.71714019389008,-40.20941876862196,1.3571273673601039,-6.688939038204637,-6.689442874726723,40.10832659928818,41132.33357721427,25582.85084627114,25582.85084627114,66715.1844234854,77107.47513136054,77094.573286608,25582.85084627114,102677.42413287915,102677.42413287915,102677.42413287915,130428.2073738063,126539.64667803685,3888.560695769458,0.0,90973.12673452497,54998.07481942072,39972.279905671385,27750.783240927143,67723.06314659852,21032.50949606452,1568.5234797853336,0.0,0.8776188992910708,2.7095394561867394,0.001494314320929203,1.0,1.0,-6.232177278780512,331898.1638813251,1559209.2632979923,4.6978544414470145,1559209.2632979923,4.6978544414470145,0.7579068782839093,0.09280777881208166,3.9310213284276374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310213284276374,1.2854011755725603,1.2856942604668724,3.058205798416693,6479.9711122085655,15271.861832506816,6450.697812049756,0.00032516822405987355,23142.364066214097,2359.8643844956327,19281.567440914303,1966.1726931127657,0.8331719000594139,0.8331719000594139,35529.447121186284,35405.22815468563,1.004387536916389,0.8,4288.0278675030295,4273.035954225843,1.004387536916389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.960933473228,4632.441516551485,6.049441280901134,4.549486011953634,-3.9164559322837884,8.465941944237422,3.006821113236119,3.5,0.8590917466388912,0.6,0.00022799857536725163,1.000035193137286,0.000227990551664467,199.10936339115705,0.0,1.617536137296641e-06,4.5840974130986805,0.0010814091479763724,7.700722799377947e-05,0.00015099134737347217,0.0005935502069331454,0.09280777878877935,0.09280777878877935,0.09280777878877935,0.09289304070450888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494757.45173087437,593.362805794621,0.0,0.09280777878877935,0.09280777881208166,0.09280777881208166,0.3731989254567226,0.3731989254567226,0.5,8.580179086554097,0.45998634367117575,0.45998634367117575,-2.7910118660656735e-11,0.0005038365221139429,0.4572655959462395,-2.7910118660656735e-11,27750.783240927143,21032.50949606452,0.7579068782839093,0.9851176441778574,0.6073607965454261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268490934655302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.558404502786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4704654934082,260.4704654934082,-12.679534506591779,244.67966758483362,276.26126340198743,124767.62422470524,124785.15716864326,-17.53294393802735,0.0,nan,276.26126340198743,3.1112634019874577,269.94494423854513,-3.205055761454844,263.6286250751413,-9.521374924858662,257.3123059116861,-15.837694088313867,250.99598674825583,-22.154013251744146,244.67966758483362,-28.470332415166354,1.0,1.0,26022.012520719443,26022.012520719443,275.48161078740833,2.3316107874083514,275.48161078740833,275.48161078740833,77098.44045754796,77094.573286608,3.867170939949574,0.0,8546.071908451686,8546.071908451686,0.8850424171175127,3950.6764350697754,275.48161078740833,2.3316107874083514,1.0,0.002,0.18296614902962458,0.004653607077374202,0.00028251415507405363,0.0017174858446188262,0.14125707753702682,0.14125707753702682,0.0,-3.0712021467649286e-13,1.0,1.0009238716288131,0.4572655959741496,0.09280777881208166,0.0,8.564787900179014e-05,110.05981941033184,0.0,1599916.5841474414,266.46106096179534,0.0005038365500240616,1.0,1285026.794510947,2593.4381208655022,,,,,,,,,,,,,,,,,,,3.0,15271.861832506816,1568.5234797853336,0.3731989254567226,6.173730061729009,3.006821113236119
1701.0,-30.226759095871174,4.550875125164429,35.054203574210895,24.38182106651368,4.866537409419308,-26.717429445369937,-40.209698759112484,1.357207758934291,-6.688768913667161,-6.6892704458751195,40.10831475744541,41131.95140574503,25583.306415574214,25583.306415574214,66715.25782131925,77107.32482318066,77094.36279679048,25583.306415574214,102677.6692123647,102677.6692123647,102677.6692123647,130428.02622615985,126538.34584169304,3889.680384466822,0.0,90973.12488556557,54997.84056123577,39972.53813814423,27750.35701379517,67722.89515193939,21032.21938895377,1568.498016194438,0.0,0.87761988466508,2.7095569234866494,0.001494314320929203,1.0,1.0,-6.233058060168844,331900.42648138653,1559208.7515521802,4.697820873814463,1559208.7515521802,4.697820873814463,0.7579080650565433,0.09280717244531651,3.9310117180761353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310117180761353,1.2854008157096717,1.2856938902077202,3.0581991780562374,6479.957084459183,15271.847535031327,6450.700747824048,0.0003251713718132172,23142.420173219034,2359.8701058178926,19281.576216140125,1966.17358793677,0.8331702592822694,0.8331702592822694,35529.37763276982,35405.22815468563,1.0043850814432518,0.8,4288.019480987326,4273.035954225843,1.0043850814432518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.679931087701,4632.441516551485,6.049951008941383,4.550875125164429,-3.9161552397955344,8.467030364959964,3.006488129474638,3.5,0.8589966084213252,0.6,0.000227990551664467,1.0000349800706123,0.00022798257681783154,199.10964089681013,0.0,1.597594353486667e-06,4.527582397781214,0.0010830067423298591,7.700478368146171e-05,0.00015098576798300528,0.0005935268232039184,0.09280717244187286,0.09280717244187286,0.09280717244187286,0.09289223579968935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494745.05477797985,593.3668577499978,0.0,0.09280717244187286,0.09280717244531651,0.09280717244531651,0.37319563478328444,0.37319563478328444,0.5,8.582730989499996,0.4591687183649924,0.4591687183649924,1.4381384971784428e-11,0.0005015322079771067,0.4562123857062943,1.4381384971784428e-11,27750.35701379517,21032.21938895377,0.7579080650565433,0.985121171675259,0.6073566600108224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684843179681535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50188948747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4703607049259,260.4703607049259,-12.679639295074082,244.67934724748213,276.2613741623758,124768.9687165619,124786.48834032293,-17.5196237610255,0.0,nan,276.2613741623758,3.111374162375796,269.944968779385,-3.2050312206149556,263.6285633964403,-9.521436603559664,257.31215801342285,-15.837841986577132,250.99575263044923,-22.154247369550745,244.67934724748213,-28.47065275251785,1.0,1.0,26022.012520719443,26022.012520719443,275.48175858625217,2.3317585862521923,275.48175858625217,275.48175858625217,77098.26561765138,77094.36279679048,3.9028208609088324,0.0,8546.071908451686,8546.071908451686,0.8850430250655912,3950.666776666516,275.48175858625217,2.3317585862521923,1.0,0.002,0.18288069842126115,0.004653994263247067,0.00028238231258185165,0.0017176176880062226,0.14119115629092582,0.14119115629092582,0.0,5.880742941222206e-13,1.0,1.0009217473028114,0.4562123856919129,0.09280717244531651,0.0,8.54505991636149e-05,109.80625928711247,0.0,1599916.780740348,266.4612310863328,0.0005015321935957218,1.0,1285026.206508664,2593.453609482782,,,,,,,,,,,,,,,,,,,3.0,15271.847535031327,1568.498016194438,0.37319563478328444,6.173730061729009,3.006488129474638
1702.0,-30.227092768068005,4.552260390738299,35.05420006529979,24.38195622470232,4.8666709763423075,-26.71771639360042,-40.20997459357602,1.3572946020100096,-6.688601652211048,-6.6891012228708195,40.108305882385,41131.57876470877,25583.768131792895,25583.768131792895,66715.34689650167,77107.1766372268,77094.18564684203,25583.768131792895,102677.95377863492,102677.95377863492,102677.95377863492,130427.90110977922,126537.10304651927,3890.7980632599547,0.0,90973.13352729341,54997.62427134839,39972.78806216113,27749.947331144307,67722.73539330544,21031.94094661636,1568.4734217178648,0.0,0.877620841213935,2.709574062167413,0.001494314320929203,1.0,1.0,-6.233787361052578,331902.64702611463,1559208.3680158975,4.697788288182036,1559208.3680158975,4.697788288182036,0.7579092203541519,0.09280657169276518,3.931003899292288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931003899292288,1.285400425536431,1.2856934896941143,3.0581940235874576,6479.946162758357,15271.833267257789,6450.701514771704,0.00032517371329953673,23142.468401944756,2359.8750237792474,19281.57850859799,1966.1738217024154,0.8331686220203581,0.8331686220203581,35529.32109840176,35405.22815468563,1.0043830837209313,0.8,4288.012657888026,4273.035954225843,1.0043830837209313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.399908961027,4632.441516551485,6.0504608557895745,4.552260390738299,-3.9158573572140707,8.46811774795237,3.0061563219798173,3.5,0.8589018062799478,0.6,0.00022798257681783154,1.00003479406643,0.00022797464465290114,199.10991692679272,0.0,1.5878688497945e-06,4.5000203203176135,0.0010845946111796537,7.700237572133322e-05,0.00015098020109649833,0.0005935037592262688,0.09280657166686215,0.09280657166686215,0.09280657166686215,0.09289146802899442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494732.6965185743,593.37089716559,0.0,0.09280657166686215,0.09280657169276518,0.09280657169276518,0.37319234459496803,0.37319234459496803,0.5,8.585277879570178,0.45833608223256306,0.45833608223256306,3.984723662142642e-11,0.0004995706597696881,0.4553138618182402,3.984723662142642e-11,27749.947331144307,21031.94094661636,0.7579092203541519,0.9851248108784549,0.6073525903204248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684777193592256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.474327410004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4702567775084,260.4702567775084,-12.679743222491595,244.6790287332388,276.2614848217853,124770.45382643175,124787.82948886421,-17.37566243248986,0.0,nan,276.2614848217853,3.111484821785325,269.9449936040569,-3.2050063959430872,263.6285023863816,-9.521497613618351,257.3120111686473,-15.837988831352675,250.99551995094026,-22.154480049059714,244.6790287332388,-28.470971266761183,1.0,1.0,26022.012520719443,26022.012520719443,275.4819070804409,2.331907080440942,275.4819070804409,275.4819070804409,77098.10872671659,77094.18564684203,3.9230798745556967,0.0,8546.071908451686,8546.071908451686,0.885043519679435,3950.65891878875,275.4819070804409,2.331907080440942,1.0,0.002,0.18279541617789272,0.0046543801917947,0.00028225072810730877,0.001717749271137826,0.1411253640536544,0.1411253640536544,0.0,-7.548653542521766e-13,1.0,1.000919935128316,0.45531386177839295,0.09280657169276518,0.0,8.528223242195073e-05,109.5898543979113,0.0,1599916.9744572975,266.46139834778893,0.0004995706199224514,1.0,1285025.6294381905,2593.467127206111,,,,,,,,,,,,,,,,,,,3.0,15271.833267257789,1568.4734217178648,0.37319234459496803,6.173730061729009,3.0061563219798173
1703.0,-30.227425208207407,4.553641956206685,35.0541966228073,24.382142477575712,4.86684818126576,-26.717997869266917,-40.21024581799281,1.3574208422973668,-6.6884264954562695,-6.688924642136691,40.10830078129887,41131.15721587164,25584.212143908728,25584.212143908728,66715.36935978036,77106.99124953238,77094.08545855513,25584.212143908728,102678.29760246386,102678.29760246386,102678.29760246386,130427.84547981939,126535.93127806448,3891.914201754904,0.0,90973.10975789292,54997.36400987847,39973.05083112717,27749.547877355526,67722.59870848269,21031.670336185023,1568.4491357228608,0.0,0.87762182344626,2.709591937916574,0.001494314320929203,1.0,1.0,-6.234264363214436,331904.9641305738,1559208.1475713374,4.69775482766788,1559208.1475713374,4.69775482766788,0.7579103785452125,0.09280597353889952,3.930992688315988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930992688315988,1.2853998507950828,1.2856929046251937,3.058186669217735,6479.9305797314155,15271.819024054917,6450.705569757355,0.0003251772671245857,23142.52835633363,2359.881137425485,19281.590629221464,1966.175057662042,0.8331669873030313,0.8331669873030313,35529.240036464274,35405.22815468563,1.00438021928344,0.8,4288.002874570945,4273.035954225843,1.00438021928344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.1208488392695,4632.441516551485,6.050965206193733,4.553641956206685,-3.9155543013065346,8.46919625751322,3.0058256689698757,3.5,0.8588073339913931,0.6,0.00022797464465290114,1.0000346656846066,0.00022796674202972113,199.1101919382303,0.0,1.579372700341099e-06,4.475942232766675,0.0010861739838799948,7.700000807354516e-05,0.00015097463657935597,0.0005934801925146119,0.0928059735319576,0.0928059735319576,0.0928059735319576,0.09289074649441754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494720.3745217484,593.3749248765333,0.0,0.0928059735319576,0.09280597353889952,0.09280597353889952,0.37318905861124463,0.37318905861124463,0.5,8.587821068853865,0.45753657739180653,0.45753657739180653,2.8421709430404007e-13,0.0004981466803997137,0.4546602789222334,2.8421709430404007e-13,27749.547877355526,21031.670336185023,0.7579103785452125,0.9851271308557129,0.607347591502269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684711390715049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45024932246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4701576336951,260.4701576336951,-12.679842366304854,244.6787123201548,276.261602947244,124772.30993542708,124788.88582584156,-16.57589041446659,0.0,nan,276.261602947244,3.111602947244023,269.9450248218092,-3.2049751781907503,263.62844669641726,-9.52155330358272,257.31186857097845,-15.83813142902153,250.99529044556687,-22.15470955443311,244.6787123201548,-28.471287679845176,1.0,1.0,26022.012520719443,26022.012520719443,275.4820719378608,2.3320719378608032,275.4820719378608,275.4820719378608,77098.02543694958,77094.08545855513,3.9399783944536466,0.0,8546.071908451686,8546.071908451686,0.8850442288820421,3950.647651757568,275.4820719378608,2.3320719378608032,1.0,0.002,0.18271025651540704,0.004654766884193734,0.00028211933707846334,0.0017178806627264705,0.14105966853923166,0.14105966853923166,0.0,-1.9506618542664e-13,1.0,1.0009186173429185,0.45466027892194916,0.09280597353889952,0.0,8.515965157072881e-05,109.43228358254372,0.0,1599917.1782155286,266.4615735045437,0.0004981466801154966,1.0,1285025.0272766256,2593.4776940880292,,,,,,,,,,,,,,,,,,,3.0,15271.819024054917,1568.4491357228608,0.37318905861124463,6.173730061729009,3.0058256689698757
1704.0,-30.22775678782637,4.555019504977025,35.05419335705056,24.382269253861182,4.866967860543718,-26.718284322977144,-40.210525354463584,1.3574953957655038,-6.688268483677177,-6.688765376350809,40.108298996900956,41130.80012341251,25584.69414787164,25584.69414787164,66715.49427128414,77106.84948341164,77093.97828263418,25584.69414787164,102678.67243050583,102678.67243050583,102678.67243050583,130427.84957044813,126534.81997846888,3893.0295919792547,0.0,90973.11574937495,54997.1544438866,39973.2903394315,27749.1771399423,67722.4674793738,21031.419252324347,1568.4266346267468,0.0,0.8776226985933238,2.7096080605144977,0.001494314320929203,1.0,1.0,-6.234681474799515,331907.0540388706,1559208.0704589142,4.697725015137252,1559208.0704589142,4.697725015137252,0.7579114561221212,0.09280539096896334,3.93098408815308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93098408815308,1.2853995180201372,1.285692561615823,3.0581807702930046,6479.918080617763,15271.804794411857,6450.707463686254,0.00032518001987670407,23142.580511466138,2359.8864557689058,19281.596290301684,1966.1756349315704,0.8331653542589382,0.8331653542589382,35529.17785220836,35405.22815468563,1.0043780219164662,0.8,4287.995369590038,4273.035954225843,1.0043780219164662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.84278300014,4632.441516551485,6.051477186130454,4.555019504977025,-3.9152647163092507,8.470284221286276,3.005496208537403,3.5,0.858713202439258,0.6,0.00022796674202972113,1.0000345760451441,0.00022795886011388284,199.11046623847082,0.0,1.5734928181861203e-06,4.459278646739465,0.001087747476698181,7.69975679362919e-05,0.00015096917409342922,0.0005934574211628825,0.09280539095140791,0.09280539095140791,0.09280539095140791,0.09289005921444847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494708.0838640806,593.3789424698222,0.0,0.09280539095140791,0.09280539096896334,0.09280539096896334,0.3731857820452256,0.3731857820452256,0.5,8.590361116866456,0.4567880084763374,0.4567880084763374,3.012701199622825e-11,0.0004968926736523827,0.4540839015513143,3.012701199622825e-11,27749.1771399423,21031.419252324347,0.7579114561221212,0.9851308842461131,0.607343495508927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684645764038263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.43358573643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4700572523573,260.4700572523573,-12.679942747642656,244.678397251869,276.26171725285553,124773.53797675828,124790.3207683209,-16.78279156264228,0.0,nan,276.26171725285553,3.1117172528555557,269.9450532526425,-3.2049467473574964,263.62838925246524,-9.521610747534737,257.31172525224946,-15.838274747750518,250.99506125206224,-22.154938747937734,244.678397251869,-28.471602748130977,1.0,1.0,26022.012520719443,26022.012520719443,275.48221866268955,2.33221866268957,275.48221866268955,275.48221866268955,77097.83440581308,77093.97828263418,3.856123178891721,0.0,8546.071908451686,8546.071908451686,0.8850447729252445,3950.6390085938456,275.48221866268955,2.33221866268957,1.0,0.002,0.18262520500170548,0.004655150146289912,0.00028198810291890555,0.0017180118967674222,0.14099405145945276,0.14099405145945276,0.0,-3.1367226524525726e-13,1.0,1.0009174552422915,0.45408390152118727,0.09280539096896334,0.0,8.505150307829911e-05,109.29326387025654,0.0,1599917.3620722566,266.4617315163228,0.0004968926435253707,1.0,1285024.484160383,2593.4870615826703,,,,,,,,,,,,,,,,,,,3.0,15271.804794411857,1568.4266346267468,0.3731857820452256,6.173730061729009,3.005496208537403
1705.0,-30.22808750473141,4.556393234066784,35.05418997276367,24.38240071004259,4.867091134233953,-26.718569640827667,-40.21080090953035,1.3575732704218089,-6.688101656423726,-6.688596452514203,40.108289044746876,41130.42669967318,25585.152509976637,25585.152509976637,66715.57920964982,77106.7045886252,77093.78699251889,25585.152509976637,102678.93950249552,102678.93950249552,102678.93950249552,130427.70295935315,126533.56114068782,3894.1418186653377,0.0,90973.11835479025,54996.92828833596,39973.544518282535,27748.76345685763,67722.30797514017,21031.137900273076,1568.4018591002082,0.0,0.8776236576079206,2.709625170967003,0.001494314320929203,1.0,1.0,-6.235477336520546,331909.27069192816,1559207.6403766454,4.697692345640662,1559207.6403766454,4.697692345640662,0.7579126159250744,0.09280479344988372,3.930975109055975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930975109055975,1.2853991696509168,1.2856922030352465,3.0581746136677,6479.905035467517,15271.79057092655,6450.709744283836,0.0003251829147396527,23142.634036326283,2359.891913785674,19281.603107160474,1966.1763300577134,0.8331637218518313,0.8331637218518313,35529.112928005416,35405.22815468563,1.0043757277306882,0.8,4287.987533926552,4273.035954225843,1.0043757277306882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.565625756762,4632.441516551485,6.051982340403461,4.556393234066784,-3.914968286423904,8.471361520490689,3.0051678390101335,3.5,0.8586193825743239,0.6,0.00022795886011388284,1.000034486176231,0.00022795099895556086,199.11073982569462,0.0,1.5693719374148112e-06,4.447600070633575,0.0010893168486355957,7.699516262359083e-05,0.00015096369749029203,0.0005934345372053939,0.09280479342136162,0.09280479342136162,0.09280479342136162,0.09288927995455683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494695.7800166285,593.3829639304155,0.0,0.09280479342136162,0.09280479344988372,0.09280479344988372,0.3731825171050557,0.3731825171050557,0.5,8.5928957155897,0.4559926776053089,0.4559926776053089,-3.240074875066057e-12,0.000494796090492855,0.4531191159936725,-3.240074875066057e-12,27748.76345685763,21031.137900273076,0.7579126159250744,0.9851344587095303,0.6073394119227528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684580328596886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.42190716032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46995626370375,260.46995626370375,-12.680043736296227,244.67808346556544,276.2618290618486,124774.8163763651,124791.70070649582,-16.88433013073859,0.0,nan,276.2618290618486,3.1118290618485958,269.94507994257805,-3.20492005742193,263.62833082334214,-9.521669176657838,257.3115817040714,-15.83841829592859,250.99483258481726,-22.155167415182717,244.67808346556544,-28.47191653443454,1.0,1.0,26022.012520719443,26022.012520719443,275.48236520312975,2.3323652031297684,275.48236520312975,275.48236520312975,77097.65503876671,77093.78699251889,3.868046247822349,0.0,8546.071908451686,8546.071908451686,0.8850453409394802,3950.629984601255,275.48236520312975,2.3323652031297684,1.0,0.002,0.18254033423670524,0.004655534323292536,0.00028185715335402945,0.001718142847540731,0.14092857667701472,0.14092857667701472,0.0,8.947603942488502e-13,1.0,1.000915509301455,0.45311911599691257,0.09280479344988372,0.0,8.487075627035587e-05,109.06095090667104,0.0,1599917.5550855903,266.46189834357625,0.0004947960937329299,1.0,1285023.908108669,2593.501402036577,,,,,,,,,,,,,,,,,,,3.0,15271.79057092655,1568.4018591002082,0.3731825171050557,6.173730061729009,3.0051678390101335
1706.0,-30.22841399606797,4.557763153266703,35.05418649649779,24.382535728532844,4.867223750163506,-26.718850221424873,-40.211071994248755,1.3576599757193828,-6.687934782717264,-6.688427569795789,40.108279621591805,41130.06489652402,25585.609696570475,25585.609696570475,66715.67459309449,77106.55929692762,77093.60432902884,25585.609696570475,102679.21402559931,102679.21402559931,102679.21402559931,130427.56727032085,126532.31553777466,3895.2517325462018,0.0,90973.12661031837,54996.71890782586,39973.78633610279,27748.35324472154,67722.13958082433,21030.85901442632,1568.377254744314,0.0,0.8776246143699823,2.7096422761952046,0.001494314320929203,1.0,1.0,-6.236234870307214,331911.4868171609,1559207.2331539833,4.6976597529235224,1559207.2331539833,4.6976597529235224,0.7579137698352222,0.09280419665876484,3.9309672712564843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309672712564843,1.2853987798889948,1.2856918030792206,3.058169443412695,6479.894080317575,15271.776353671625,6450.710558918302,0.0003251852666052208,23142.682279631383,2359.896833233712,19281.60554215741,1966.1765783582987,0.8331620902529423,0.8331620902529422,35529.05625603758,35405.22815468563,1.0043737251498146,0.8,4287.980694220418,4273.035954225843,1.0043737251498146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.289421744869,4632.441516551485,6.052485918035316,4.557763153266703,-3.9146722880080036,8.472435441274706,3.0048406131271723,3.5,0.8585258894649064,0.6,0.00022795099895556086,1.0000340456307382,0.00022794323848423416,199.111009917948,0.0,1.5652410493766012e-06,4.435893133933288,0.0010908820896849724,7.699279640022872e-05,0.00015095820255533213,0.0005934117535727175,0.09280419664318257,0.09280419664318257,0.09280419664318257,0.09288851039443624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494683.5038762376,593.386976322297,0.0,0.09280419664318257,0.09280419665876484,0.09280419665876484,0.3731792545067638,0.3731792545067638,0.5,8.59542512849076,0.45517114520635005,0.45517114520635005,-2.8762769943568856e-11,0.0004927870785422783,0.45219269948859164,-2.8762769943568856e-11,27748.35324472154,21030.85901442632,0.7579137698352222,0.9851383167460525,0.6073355796362064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684515075028602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41020022362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46985601158764,260.46985601158764,-12.68014398841234,244.67777154296328,276.261940480218,124776.26153073584,124793.02271912024,-16.761188384398356,0.0,nan,276.261940480218,3.1119404802180384,269.9451066927619,-3.2048933072380805,263.62827290533335,-9.52172709466663,257.31143911784596,-15.838560882154013,250.9946053304036,-22.155394669596376,244.67777154296328,-28.472228457036692,1.0,1.0,26022.012520719443,26022.012520719443,275.4825127118775,2.3325127118775413,275.4825127118775,275.4825127118775,77097.50083637136,77093.60432902884,3.8965073425206356,0.0,8546.071908451686,8546.071908451686,0.8850458367554939,3950.6221076127667,275.4825127118775,2.3325127118775413,1.0,0.002,0.18245563704554993,0.004655917765624669,0.0002817264716868372,0.001718273528114049,0.1408632358434186,0.1408632358434186,0.0,-1.991137289769629e-13,1.0,1.0009136407849064,0.4521926995173544,0.09280419665876484,0.0,8.469718131030511e-05,108.83785415502787,0.0,1599917.7482778034,266.4620652172827,0.0004927871073050483,1.0,1285023.3321966,2593.515264269763,,,,,,,,,,,,,,,,,,,3.0,15271.776353671625,1568.377254744314,0.3731792545067638,6.173730061729009,3.0048406131271723
