time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1707.0,-30.228738868785292,4.559129245377118,35.05418298236373,24.382675741240405,4.8673570939714015,-26.719129272478472,-40.21134279957039,1.3577474977548651,-6.687769234065286,-6.688260177521411,40.10827157616354,41129.69794092621,25586.06894726834,25586.06894726834,66715.76688819456,77106.41033024271,77093.43800543845,25586.06894726834,102679.5069527068,102679.5069527068,102679.5069527068,130427.45765858196,126531.09802878725,3896.3596297947115,0.0,90973.12716201141,54996.501037473565,39974.029027264274,27747.950705875162,67721.97973313944,21030.58553805883,1568.3530535481991,0.0,0.8776255577341536,2.7096592286099663,0.001494314320929203,1.0,1.0,-6.236919342008434,331913.6833963868,1559206.8854696949,4.697627616658447,1559206.8854696949,4.697627616658447,0.757914909139793,0.09280360294042873,3.930958390354638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930958390354638,1.2853983860948792,1.285691399219518,3.058163471246557,6479.881426014169,15271.762210045024,6450.712603333408,0.00032518806263009996,23142.73470439969,2359.9021790723327,19281.61165305097,1966.177201496023,0.8331604669600834,0.8331604669600834,35528.99204178987,35405.22815468563,1.0043714560532147,0.8,4287.972944241007,4273.035954225843,1.0043714560532147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.014168208089,4632.441516551485,6.052988688730786,4.559129245377118,-3.9143778184401286,8.473507063817246,3.004514527475926,3.5,0.8584327221359789,0.6,0.00022794323848423416,1.0000338769331154,0.00022793551672797933,199.1112786718306,0.0,1.5451952832985566e-06,4.37908343286811,0.001092427284968271,7.699043268277288e-05,0.0001509528058014613,0.0005933891985128285,0.09280360292304335,0.09280360292304335,0.09280360292304335,0.09288775803517356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494671.2575074645,593.3909790130692,0.0,0.09280360292304335,0.09280360294042873,0.09280360294042873,0.37317599525482986,0.37317599525482986,0.5,8.597949779632966,0.4543440904542422,0.4543440904542422,-1.4267698134062812e-11,0.0004909434561000126,0.45134083551295134,-1.4267698134062812e-11,27747.950705875162,21030.58553805883,0.757914909139793,0.985142004871832,0.607331594601916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684450002864693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.353390522556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4697565754025,260.4697565754025,-12.68024342459745,244.67746143139644,276.262051719414,124777.67703662983,124794.30180769338,-16.624771063548266,0.0,nan,276.262051719414,3.112051719414012,269.94513366180155,-3.2048663381984284,263.6282156042147,-9.52178439578529,257.3112975465942,-15.838702453405801,250.99437948899435,-22.155620511005623,244.67746143139644,-28.47253856860354,1.0,1.0,26022.012520719443,26022.012520719443,275.4826606421591,2.3326606421591123,275.4826606421591,275.4826606421591,77097.34791210297,77093.43800543845,3.909906664513983,0.0,8546.071908451686,8546.071908451686,0.885046398557544,3950.613182306411,275.4826606421591,2.3326606421591123,1.0,0.002,0.1823710994921096,0.004656300287927251,0.00028159603556107243,0.0017184039630349307,0.14079801778053622,0.14079801778053622,0.0,-1.4039967105583528e-12,1.0,1.0009119227115832,0.45134083552721904,0.09280360294042873,0.0,8.453754201164834e-05,108.63266567494176,0.0,1599917.9401483615,266.4622307659347,0.0004909434703677107,1.0,1285022.7613664635,2593.5281774001833,,,,,,,,,,,,,,,,,,,3.0,15271.762210045024,1568.3530535481991,0.37317599525482986,6.173730061729009,3.004514527475926
1708.0,-30.22906237947139,4.560491747310119,35.0541795035095,24.382928665168606,4.867607878161343,-26.719395353810324,-40.211600333545334,1.357940748681273,-6.687593184563241,-6.688072291015614,40.10826969473493,41129.2490129685,25586.480717981623,25586.480717981623,66715.72973095013,77106.1795827829,77093.25372986791,25586.480717981623,102679.73444784954,102679.73444784954,102679.73444784954,130427.29411191388,126529.78754459895,3897.5065673149306,0.0,90973.08072022635,54996.235640036575,39974.272311321976,27747.559664064353,67721.83197538633,21030.32161674264,1568.3289110991752,0.0,0.8776265892651856,2.7096783851901245,0.001494314320929203,1.0,1.0,-6.2422349963698025,331916.148921536,1559206.804164245,4.697592476986822,1559206.804164245,4.697592476986822,0.7579160787958894,0.09280396347553377,3.930946253521392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930946253521392,1.2853974971398912,1.2856905001358452,3.0581561441251064,6479.865900723045,15271.748087961718,6450.716675823061,0.0003251916055528219,23142.79434340561,2359.908260558459,19281.623825995077,1966.1784427908692,0.8331588458975029,0.8331588458975029,35528.9042851581,35405.22815468563,1.0043683550565445,0.8,4287.962352945249,4273.035954225843,1.0043683550565445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.739855529607,4632.441516551485,6.0534789441815935,4.560491747310119,-3.9140682617713463,8.474560009081465,3.004189570518012,3.5,0.8583398772908606,0.6,0.00022793551672797933,1.0000337349911161,0.00022792782758474065,199.11154629959833,0.0,1.537488761492325e-06,4.357243150069249,0.0010939647737297632,7.698818486617467e-05,0.00015094733186180466,0.0005933658486612113,0.09280300930412722,0.09280300930412722,0.09280300930412722,0.09288709402526055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494659.0526048565,593.3949684183603,0.0,0.09280300930412722,0.09280396347553377,0.09280396347553377,0.37317274100015707,0.37317274100015707,0.5,8.600472050167228,0.45257425094484915,0.45257425094484915,-3.296918293926865e-12,0.00047910645236015625,0.44583729464579847,-3.296918293926865e-12,27747.559664064353,21030.32161674264,0.7579160787958894,0.9851436056130042,0.607326290699239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684385112918557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.33155023976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4696686071366,260.4696686071366,-12.680331392863366,244.67715410492377,276.2621831094807,124780.29234012429,124794.9998085893,-14.707468465016609,0.0,nan,276.2621831094807,3.112183109480725,269.94517730856114,-3.204822691438835,263.6281715075316,-9.521828492468387,257.31116570660123,-15.838834293398747,250.99415990572106,-22.155840094278915,244.67715410492377,-28.472845895076205,1.0,1.0,26022.012520719443,26022.012520719443,275.48282696606014,2.3328269660601677,275.48282696606014,275.48282696606014,77097.47954941336,77093.25372986791,4.225819545448758,0.0,8546.071908451686,8546.071908451686,0.8850471663280861,3950.600984788999,275.48282696606014,2.3328269660601677,1.0,0.002,0.18228762808402899,0.004656678950576467,0.0002814672574077845,0.001718531657414323,0.14073362870389225,0.14073362870389225,0.0,-1.0851778924243771e-09,1.0,1.000900816258812,0.4458372946490954,0.09280396347553377,0.0,8.35093694209277e-05,107.31138698722627,0.0,1599918.13012156,266.46240681543674,0.00047910645565707455,1.0,1285022.120647623,2593.599351306515,,,,,,,,,,,,,,,,,,,3.0,15271.748087961718,1568.3289110991752,0.37317274100015707,6.173730061729009,3.004189570518012
1709.0,-30.229385063167545,4.561850005070183,35.05417663145112,24.383004975412064,4.8676768731074525,-26.71967886953667,-40.21187553936613,1.3579706794899988,-6.687447014984457,-6.687936489463887,40.108276120385824,41128.933074850356,25587.009068950007,25587.009068950007,66715.94214380036,77106.0780532751,77093.36318516225,25587.009068950007,102680.37225411226,102680.37225411226,102680.37225411226,130427.61479147436,126529.04023518972,3898.5745562846446,0.0,90973.11008304646,54996.05078210753,39974.51033437659,27747.242537362115,67721.7528717387,21030.107589975654,1568.3095219952534,0.0,0.8776273050792589,2.709691982309334,0.001494314320929203,1.0,1.0,-6.237276372815245,331917.93097497843,1559207.0818494044,4.697568092417836,1559207.0818494044,4.697568092417836,0.7579170276707053,0.09280245756040278,3.9309396613219185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309396613219185,1.2853973728729837,1.2856903659564924,3.0581513112446306,6479.855660429247,15271.733982335347,6450.717041903258,0.0003251937754625777,23142.840623621658,2359.9129798271233,19281.624920233284,1966.1785543721132,0.8331572270584938,0.8331572270584938,35528.85661955327,35405.22815468563,1.004366670730147,0.8,4287.956600211717,4273.035954225843,1.004366670730147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.466538780623,4632.441516551485,6.053995420092008,4.561850005070183,-3.9137984257378235,8.475648430808008,3.0038658073434292,3.5,0.8582473735266941,0.6,0.00022792782758474065,1.0000336488420871,0.00022792015833532437,199.1118132438635,0.0,1.5309971999724156e-06,4.338846064721825,0.0010954957709297356,7.698578287264863e-05,0.000150942044712092,0.0005933440701197889,0.09280245752760921,0.09280245752760921,0.09280245752760921,0.09288648753132259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494646.894670079,593.3989428467563,0.0,0.09280245752760921,0.09280245756040278,0.09280245756040278,0.3731695012446767,0.3731695012446767,0.5,8.60299295129042,0.4521419474637014,0.4521419474637014,-7.560174708487466e-12,0.0004894744794228245,0.4506601166486348,-7.560174708487466e-12,27747.242537362115,21030.107589975654,0.7579170276707053,0.9851478928809877,0.6073223348596175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684320393933253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.313153154406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46957357038036,260.46957357038036,-12.680426429619615,244.67684754651066,276.26229959435676,124780.88481743404,124796.7740475318,-15.889230097734234,0.0,nan,276.26229959435676,3.1122995943567844,269.945209184782,-3.2047908152179616,263.6281187751168,-9.521881224883202,257.31102836553015,-15.838971634469829,250.99393795598579,-22.15606204401419,244.67684754651066,-28.47315245348932,1.0,1.0,26022.012520719443,26022.012520719443,275.48297557528485,2.332975575284877,275.48297557528485,275.48297557528485,77097.13379308207,77093.36318516225,3.7706079198251246,0.0,8546.071908451686,8546.071908451686,0.8850475833474595,3950.5943596285283,275.48297557528485,2.332975575284877,1.0,0.002,0.18220321858131863,0.004657058449753443,0.00028133700056883246,0.0017186629995412119,0.14066850028441624,0.14066850028441624,0.0,1.1004435210293373e-13,1.0,1.0009105511797551,0.450660116656195,0.09280245756040278,0.0,8.440949263175651e-05,108.46802613421434,0.0,1599918.3166172463,266.4625529850155,0.0004894744869829992,1.0,1285021.657545262,2593.5411025306153,,,,,,,,,,,,,,,,,,,3.0,15271.733982335347,1568.3095219952534,0.3731695012446767,6.173730061729009,3.0038658073434292
1710.0,-30.229707125926534,4.563204645994844,35.054173361502706,24.38312246175485,4.867785332878808,-26.719957880052966,-40.21214634468777,1.3580360870130397,-6.687273436032626,-6.687760039708316,40.10825889318303,41128.582015950575,25587.44308936443,25587.44308936443,66716.025105315,77105.94626965666,77093.09519916144,25587.44308936443,102680.53828852587,102680.53828852587,102680.53828852587,130427.33146389422,126527.6546666605,3899.676797233732,0.0,90973.11829363278,54995.83954969138,39974.75415993489,27746.793175368355,67721.54733530324,21029.801014450568,1568.2828766537882,0.0,0.8776283328970264,2.7097098644735773,0.001494314320929203,1.0,1.0,-6.238431151853604,331920.24644520256,1559206.3373754527,4.69753307932924,1559206.3373754527,4.69753307932924,0.7579182531666161,0.09280185344568553,3.930931182537114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930931182537114,1.285397082443561,1.2856900656023253,3.058145405981745,6479.843147885805,15271.719882492653,6450.719007635357,0.0003251965361097121,23142.892630065486,2359.9182830085183,19281.630795938072,1966.1791535272569,0.8331556086851841,0.8331556086851841,35528.79531276751,35405.22815468563,1.0043645043756366,0.8,4287.949201132161,4273.035954225843,1.0043645043756366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.194046478755,4632.441516551485,6.054488461239439,4.563204645994844,-3.9134983955483755,8.47670304154322,3.0035430346798986,3.5,0.8581551527656853,0.6,0.00022792015833532437,1.0000335841796297,0.00022791250408084744,199.11207967508173,0.0,1.5270381574942668e-06,4.327626138338752,0.0010970228090872297,7.698341935426791e-05,0.00015093673898105648,0.0005933219338511,0.09280185344035895,0.09280185344035895,0.09280185344035895,0.09288563116380204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494634.6587053325,593.4029415673587,0.0,0.09280185344035895,0.09280185344568553,0.09280185344568553,0.37316628002013413,0.37316628002013413,0.5,8.605506283912563,0.4515150490362885,0.4515150490362885,3.126388037344441e-12,0.0004866036757107395,0.44932888785473324,3.126388037344441e-12,27746.793175368355,21029.801014450568,0.7579182531666161,0.9851521078659101,0.6073189942384888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684255876969952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.301933228024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4694763945758,260.4694763945758,-12.680523605424185,244.67654208296187,276.26241070627316,124781.9675769126,124798.21443422617,-16.246857313597182,0.0,nan,276.26241070627316,3.112410706273181,269.9452369816194,-3.204763018380561,263.6280632568646,-9.52193674313537,257.31088953218637,-15.839110467813612,250.99371580754897,-22.15628419245101,244.67654208296187,-28.473457917038104,1.0,1.0,26022.012520719443,26022.012520719443,275.4831206672419,2.3331206672419285,275.4831206672419,275.4831206672419,77096.91770054853,77093.09519916144,3.822501387083321,0.0,8546.071908451686,8546.071908451686,0.8850481197111472,3950.5858384497997,275.4831206672419,2.3331206672419285,1.0,0.002,0.18211905831229971,0.00465744097106965,0.000281207151966835,0.001718792848100757,0.1406035759834175,0.1406035759834175,0.0,6.759176551796031e-14,1.0,1.0009078656468493,0.44932888785160685,0.09280185344568553,0.0,8.416025947045533e-05,108.14770548333446,0.0,1599918.5164579735,266.46272656396735,0.00048660367258435144,1.0,1285021.0558262358,2593.5601153586313,,,,,,,,,,,,,,,,,,,3.0,15271.719882492653,1568.2828766537882,0.37316628002013413,6.173730061729009,3.0035430346798986
1711.0,-30.230025002249555,4.564555564656897,35.05416991291384,24.383257829491072,4.86791306766859,-26.720231195238135,-40.212408698257036,1.3581192607677126,-6.687105153752611,-6.687589521727053,40.10824719791721,41128.21160337069,25587.88976135191,25587.88976135191,66716.1013647226,77105.80341866528,77092.88904215315,25587.88976135191,102680.77880350506,102680.77880350506,102680.77880350506,130427.15314124843,126526.37629105961,3900.776850188821,0.0,90973.12038370762,54995.612964277294,39975.00824381147,27746.374337743375,67721.38258155485,21029.515967006573,1568.2578340075045,0.0,0.8776293072258411,2.709727138486497,0.001494314320929203,1.0,1.0,-6.239300188033894,331922.48408739915,1559205.8319629221,4.6974998884148045,1559205.8319629221,4.6974998884148045,0.7579194207871742,0.09280125839900885,3.930922416301457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930922416301457,1.2853967087921077,1.285689682026439,3.05813947508498,6479.830581027248,15271.705784333275,6450.721012271199,0.00032519931091212274,23142.944772057544,2359.9236000119863,19281.636787928754,1966.1797645402614,0.8331539904640451,0.8331539904640451,35528.73192750894,35405.22815468563,1.004362264576586,0.8,4287.941551202957,4273.035954225843,1.004362264576586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.9225325348825,4632.441516551485,6.054983157962253,4.564555564656897,-3.913203195663715,8.477758760320611,3.0032214347006216,3.5,0.8580632670573205,0.6,0.00022791250408084744,1.000033147704632,0.00022790494955489543,199.11234264362687,0.0,1.5240545272641257e-06,4.319170530266532,0.0010985468636144939,7.698112966456239e-05,0.00015093137441628507,0.0005932995230161632,0.09280125836877966,0.09280125836877966,0.09280125836877966,0.0928848431902621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494622.4776054245,593.4069225919267,0.0,0.09280125836877966,0.09280125839900885,0.09280125839900885,0.37316305245808856,0.37316305245808856,0.5,8.608013830804442,0.45080778038891367,0.45080778038891367,5.343281372915953e-12,0.00048436797442263924,0.4482893336931397,5.343281372915953e-12,27746.374337743375,21029.515967006573,0.7579194207871742,0.9851556306367253,0.6073150020799001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684191532226565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.293477619955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4693796015035,260.4693796015035,-12.680620398496501,244.6762384135608,276.26252078951757,124783.30566047526,124799.48852825277,-16.182867777497037,0.0,nan,276.26252078951757,3.112520789517589,269.9452643143308,-3.2047356856691636,263.628007839074,-9.521992160926004,257.3107513638517,-15.839248636148284,250.99349488868566,-22.156505111314317,244.6762384135608,-28.473761586439167,1.0,1.0,26022.012520719443,26022.012520719443,275.4832670622097,2.3332670622097,275.4832670622097,275.4832670622097,77096.75551990299,77092.88904215315,3.866477749834303,0.0,8546.071908451686,8546.071908451686,0.8850486742586335,3950.5770283829643,275.4832670622097,2.3332670622097,1.0,0.002,0.18203509276019353,0.004657821662645471,0.00028107760050655075,0.0017189224001835362,0.14053880025327536,0.14053880025327536,0.0,6.900868765313817e-13,1.0,1.0009057687380138,0.44828933368779644,0.09280125839900885,0.0,8.396554359091996e-05,107.89744265298923,0.0,1599918.7109800742,266.46289484624737,0.00048436796907935786,1.0,1285020.4743348707,2593.575412189053,,,,,,,,,,,,,,,,,,,3.0,15271.705784333275,1568.2578340075045,0.37316305245808856,6.173730061729009,3.0032214347006216
1712.0,-30.2303429651499,4.565902764286387,35.05416642810879,24.38343873890119,4.868084510580279,-26.72050021757652,-40.21267038825897,1.3582417630043089,-6.686936715824459,-6.687419312223852,40.10823925542378,41127.81621167536,25588.336044354244,25588.336044354244,66716.1522560296,77105.62679477103,77092.73693131025,25588.336044354244,102681.0729756645,102681.0729756645,102681.0729756645,130427.04511212179,126525.17004370032,3901.8750684214824,0.0,90973.09861761946,54995.37245011776,39975.25129722411,27745.972136457294,67721.2234336814,21029.24285911291,1568.2335907474667,0.0,0.8776302655230197,2.7097443752804464,0.001494314320929203,1.0,1.0,-6.239955555351912,331924.7176932459,1559205.4887285798,4.697467243670437,1559205.4887285798,4.697467243670437,0.7579205643143128,0.0928006687487805,3.9309115555312153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309115555312153,1.2853961507775808,1.285689114173663,3.058132353324125,6479.815490870585,15271.69175930674,6450.724825518467,0.00032520274403606146,23143.003176861235,2359.9295556445104,19281.648185980022,1966.1809268180289,0.8331523803815635,0.8331523803815634,35528.65339744191,35405.22815468563,1.0043594896177748,0.8,4287.932073455816,4273.035954225843,1.0043594896177748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.651965132452,4632.441516551485,6.0554764697835655,4.565902764286387,-3.912908607744815,8.478811372031203,3.0029009695736657,3.5,0.8579717055924759,0.6,0.00022790494955489543,1.0000331568193943,0.00022789739320218857,199.11260568440932,0.0,1.5041993598675911e-06,4.2629009858647535,0.0011000510629743615,7.697884582886252e-05,0.0001509261037260329,0.0005932771651679656,0.09280066873340082,0.09280066873340082,0.09280066873340082,0.0928840995697759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494610.3371116145,593.4108904931387,0.0,0.09280066873340082,0.0928006687487805,0.0928006687487805,0.3731598256345209,0.3731598256345209,0.5,8.610516756562431,0.45007696309539824,0.45007696309539824,-2.7284841053187847e-12,0.0004825963993653204,0.44746375687191176,-2.7284841053187847e-12,27745.972136457294,21029.24285911291,0.7579205643143128,0.9851586972784676,0.6073105907773705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268412736470739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23720807555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46928708717843,260.46928708717843,-12.680712912821548,244.67593659448372,276.26263757993166,124785.05864261613,124800.52614627157,-15.467503655446455,0.0,nan,276.26263757993166,3.112637579931686,269.94529738284575,-3.2047026171542257,263.62795718570266,-9.522042814297322,257.31061698858775,-15.839383011412224,250.9932767915189,-22.156723208481083,244.67593659448372,-28.47406340551626,1.0,1.0,26022.012520719443,26022.012520719443,275.48341947279374,2.3334194727937643,275.48341947279374,275.48341947279374,77096.70200197198,77092.73693131025,3.9650706617248943,0.0,8546.071908451686,8546.071908451686,0.8850493613050031,3950.5661133088715,275.48341947279374,2.3334194727937643,1.0,0.002,0.1819512819244656,0.004658201654835579,0.00028094828767290405,0.0017190517122545818,0.14047414383645201,0.14047414383645201,0.0,-7.25140433810445e-14,1.0,1.000904103686895,0.44746375687464024,0.0928006687487805,0.0,8.381082463726792e-05,107.69857698262946,0.0,1599918.9063457106,266.4630632841755,0.0004825964020938045,1.0,1285019.8938949401,2593.5880382079504,,,,,,,,,,,,,,,,,,,3.0,15271.69175930674,1568.2335907474667,0.3731598256345209,6.173730061729009,3.0029009695736657
1713.0,-30.2306578555828,4.567246049664332,35.054163095544546,24.383550567459338,4.868192700562399,-26.720772799972057,-40.21293640891088,1.3583076450283633,-6.686778775794721,-6.687260095220444,40.1082366794551,41127.491312208105,25588.80575497497,25588.80575497497,66716.29706718307,77105.50222018233,77092.62753878409,25588.80575497497,102681.43329375905,102681.43329375905,102681.43329375905,130427.03522694501,126524.06277814992,3902.9724487950907,0.0,90973.11622154686,54995.18891108542,39975.47478940161,27745.60193318596,67721.07672258758,21028.992056544306,1568.2111339107298,0.0,0.8776311433754231,2.7097604939617628,0.001494314320929203,1.0,1.0,-6.240392518387466,331926.8070588924,1559205.3774085436,4.6974373393466236,1559205.3774085436,4.6974373393466236,0.7579216377133974,0.09280009360031755,3.9309045293361122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309045293361122,1.2853958578936253,1.2856888115095442,3.0581275839628694,6479.805385166391,15271.677721949894,6450.72512982189,0.0003252048812758618,23143.04902157246,2359.934230504042,19281.649095563316,1966.1810195697121,0.833150769269434,0.833150769269434,35528.602593694915,35405.22815468563,1.0043576944042147,0.8,4287.925941981772,4273.035954225843,1.0043576944042147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.38233997701,4632.441516551485,6.055974038816614,4.567246049664332,-3.9126227321700964,8.479868781834428,3.002581634069657,3.5,0.8578804668770449,0.6,0.00022789739320218857,1.0000328365058122,0.00022788991009383124,199.1128661840412,0.0,1.5045650769319435e-06,4.263937428025128,0.0011015556280512934,7.697652426267897e-05,0.00015092086893950962,0.0005932555272856601,0.09280009359047424,0.09280009359047424,0.09280009359047424,0.09288341489735606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494598.2385860711,593.4148449063528,0.0,0.09280009359047424,0.09280009360031755,0.09280009360031755,0.3731566041638058,0.3731566041638058,0.5,8.613016397666994,0.44937707908025004,0.44937707908025004,6.423306331271306e-12,0.0004813194257167197,0.44686757683297174,6.423306331271306e-12,27745.60193318596,21028.992056544306,0.7579216377133974,0.9851629698753834,0.6073071088441585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268406337425552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23824451771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46919260269794,260.46919260269794,-12.680807397302033,244.67563624498763,276.26274896045555,124786.1751527195,124801.97204906784,-15.796896348332108,0.0,nan,276.26274896045555,3.1127489604555763,269.9453264173659,-3.2046735826340864,263.6279038742281,-9.522096125771895,257.31048133111364,-15.839518668886342,250.99305878803688,-22.1569412119631,244.67563624498763,-28.474363755012348,1.0,1.0,26022.012520719443,26022.012520719443,275.4835658894688,2.3335658894688436,275.4835658894688,275.4835658894688,77096.48198036257,77092.62753878409,3.854441578485421,0.0,8546.071908451686,8546.071908451686,0.8850498057780871,3950.559051982793,275.4835658894688,2.3335658894688436,1.0,0.002,0.18186758292977487,0.004658579293610981,0.000280819141102343,0.00171918085943571,0.14040957055117148,0.14040957055117148,0.0,5.380531090115603e-13,1.0,1.0009029015450819,0.44686757682654843,0.09280009360031755,0.0,8.369898591485843e-05,107.5548165546912,0.0,1599919.0900819944,266.46322122420526,0.0004813194192934134,1.0,1285019.350940521,2593.5976543362117,,,,,,,,,,,,,,,,,,,3.0,15271.677721949894,1568.2111339107298,0.3731566041638058,6.173730061729009,3.002581634069657
1714.0,-30.230971796687626,4.568585654420261,35.0541595999318,24.383690091222547,4.868324810855047,-26.72104213591138,-40.213194327056385,1.3583951502440448,-6.686610033519003,-6.687089200325042,40.10822530893757,41127.11895659358,25589.247430094332,25589.247430094332,66716.3663866879,77105.35734168025,77092.43117189912,25589.247430094332,102681.67860199345,102681.67860199345,102681.67860199345,130426.8634971592,126522.79703795056,3904.066459208645,0.0,90973.11625312519,54994.961211170834,39975.727824393725,27745.184895165745,67720.91271955948,21028.708307650148,1568.1861709990285,0.0,0.8776321184984057,2.7097778052616133,0.001494314320929203,1.0,1.0,-6.241227983011299,331929.04968284303,1559204.886030395,4.697404121513949,1559204.886030395,4.697404121513949,0.7579228030775942,0.09279950132561378,3.9308957044295227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308957044295227,1.285395463607107,1.2856884075139101,3.0581216565044897,6479.79282559336,15271.66373554605,6450.72718320342,0.0003252076580200501,23143.100986020134,2359.939529403021,19281.655233258123,1966.1816454404027,0.8331491637575033,0.8331491637575033,35528.53878412291,35405.22815468563,1.004355439614568,0.8,4287.91824084243,4273.035954225843,1.004355439614568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.113602227973,4632.441516551485,6.056463763862039,4.568585654420261,-3.9123284633551347,8.480914117775395,3.0022633630991473,3.5,0.8577895323140421,0.6,0.00022788991009383124,1.0000327375934817,0.00022788244977082906,199.11312589892202,0.0,1.4899831529936897e-06,4.222612255584116,0.001103045611204287,7.697427346899448e-05,0.00015091563662483678,0.0005932336277398177,0.09279950127959574,0.09279950127959574,0.09279950127959574,0.09288263294812515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494586.1249989166,593.4188037684428,0.0,0.09279950127959574,0.09279950132561378,0.09279950132561378,0.3731533933605828,0.3731533933605828,0.5,8.615510347713993,0.44861164584915514,0.44861164584915514,6.957634468562901e-11,0.000479166806030662,0.44586121731373396,6.957634468562901e-11,27745.184895165745,21028.708307650148,0.7579228030775942,0.9851663792980535,0.6073030812048558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268399957014009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.196919345275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46909876713954,260.46909876713954,-12.680901232860435,244.67533747929556,276.2628600550203,124787.5351696013,124803.22357232342,-15.68840272213539,0.0,nan,276.2628600550203,3.1128600550203487,269.9453555398846,-3.2046444601153894,263.6278510246927,-9.522148975307289,257.3103465095361,-15.839653490463888,250.99284199440808,-22.157158005591896,244.67533747929556,-28.474662520704413,1.0,1.0,26022.012520719443,26022.012520719443,275.48371380692066,2.3337138069206844,275.48371380692066,275.48371380692066,77096.32817990442,77092.43117189912,3.8970080052968115,0.0,8546.071908451686,8546.071908451686,0.8850503640364474,3950.55018295167,275.48371380692066,2.3337138069206844,1.0,0.002,0.1817840724424785,0.004658958156368801,0.0002806902922499723,0.0017193097073871443,0.14034514612498616,0.14034514612498616,0.0,-3.628833344926363e-13,1.0,1.0009008715972367,0.4458612172441576,0.09279950132561378,0.0,8.351047752527272e-05,107.31253095814434,0.0,1599919.2852615307,266.463389966481,0.0004791667364543173,1.0,1285018.768161976,2593.612543970077,,,,,,,,,,,,,,,,,,,3.0,15271.66373554605,1568.1861709990285,0.3731533933605828,6.173730061729009,3.0022633630991473
1715.0,-30.231282921297804,4.569921507750834,35.05415606550642,24.383829964231722,4.86845458595575,-26.721309170573058,-40.21345570273695,1.3584808352700755,-6.686445200369917,-6.686922567454259,40.10821719768911,41126.76715813332,25589.697601514683,25589.697601514683,66716.464759648,77105.21324830435,77092.26892655101,25589.697601514683,102681.96652806569,102681.96652806569,102681.96652806569,130426.75287200496,126521.5942212685,3905.1586507364536,0.0,90973.11327375681,54994.749775845914,39975.95944212322,27744.78634393927,67720.74578606249,21028.437556966426,1568.162194257591,0.0,0.8776330579220191,2.709794680955811,0.001494314320929203,1.0,1.0,-6.241904476827642,331931.2363864175,1559204.5355037677,4.6973721198345455,1559204.5355037677,4.6973721198345455,0.7579239319519935,0.09279891573021204,3.930886380338384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930886380338384,1.2853950777968648,1.2856880120257792,3.058115320525286,6479.779400413724,15271.649757664063,6450.729848921605,0.0003252106600060054,23143.15512368626,2359.9450499086092,19281.663201268166,1966.1824579513052,0.833147559104161,0.8331475591041609,35528.47136510452,35405.22815468563,1.0043530572817974,0.8,4287.91010408115,4273.035954225843,1.0043530572817974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.845806002525,4632.441516551485,6.056954212425378,4.569921507750834,-3.9120377952771666,8.481959303028,3.001946220616626,3.5,0.8576989201761789,0.6,0.00022788244977082906,1.0000324439694435,0.0002278750565994558,199.11338328438518,0.0,1.4854482331805217e-06,4.209760292833598,0.0011045310594374675,7.697199256425521e-05,0.00015091045720657385,0.0005932118608839597,0.09279891567205392,0.09279891567205392,0.09279891567205392,0.0928818906795681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494574.04999416816,593.4227501448672,0.0,0.09279891567205392,0.09279891573021204,0.09279891573021204,0.3731501835450347,0.3731501835450347,0.5,8.61799959998484,0.4478322272233868,0.4478322272233868,-2.432898327242583e-11,0.0004773670843292166,0.44501809062660413,-2.432898327242583e-11,27744.78634393927,21028.437556966426,0.7579239319519935,0.9851702603868671,0.6072993833833054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683935941260505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.18406738252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46900550625963,260.46900550625963,-12.680994493740343,244.6750404747042,276.26297053784873,124788.85480951716,124804.44712885698,-15.592319339830079,0.0,nan,276.26297053784873,3.112970537848753,269.9453845252158,-3.204615474784191,263.6277985125683,-9.522201487431687,257.3102124999192,-15.839787500080774,250.9926264873015,-22.157373512698484,244.6750404747042,-28.474959525295787,1.0,1.0,26022.012520719443,26022.012520719443,275.48386145500524,2.3338614550052625,275.48386145500524,275.48386145500524,77096.16950252149,77092.26892655101,3.900575970474165,0.0,8546.071908451686,8546.071908451686,0.8850509538727042,3950.540812240076,275.48386145500524,2.3338614550052625,1.0,0.002,0.18170071995330242,0.004659335633377027,0.0002805616848145363,0.0017194383157664022,0.14028084240726815,0.14028084240726815,0.0,5.8093850910379e-13,1.0,1.0008991710660948,0.4450180906509331,0.09279891573021204,0.0,8.335248077921715e-05,107.10945480957588,0.0,1599919.4763509263,266.46355479963006,0.00047736710865819987,1.0,1285018.1999175989,2593.6253408180273,,,,,,,,,,,,,,,,,,,3.0,15271.649757664063,1568.162194257591,0.3731501835450347,6.173730061729009,3.001946220616626
1716.0,-30.231593445663087,4.571253638658838,35.054152490660634,24.38397325985136,4.868594127578746,-26.72157468834042,-40.213713062088914,1.3585753703077779,-6.686279400207468,-6.686754981246048,40.10820896206748,41126.4137507924,25590.144291652494,25590.144291652494,66716.5580424449,77105.06698611465,77092.10925025796,25590.144291652494,102682.25354191045,102682.25354191045,102682.25354191045,130426.64042250966,126520.39171385358,3906.248708656091,0.0,90973.1158493345,54994.54504434893,39976.1897833173,27744.386880599217,67720.57666391652,21028.16620139574,1568.138152947387,0.0,0.877634003012469,2.7098116529809113,0.001494314320929203,1.0,1.0,-6.2425752274346,331933.43561351433,1559204.1796019117,4.697339925157062,1559204.1796019117,4.697339925157062,0.7579250639739341,0.09279833004646354,3.9308782188805864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308782188805864,1.2853946504076832,1.2856875750355605,3.0581099879588316,6479.7681013452975,15271.63582574115,6450.731042717116,0.00032521311101453565,23143.203829713482,2359.950016541172,19281.666769602838,1966.182821820177,0.8331459598885428,0.8331459598885428,35528.41235262706,35405.22815468563,1.0043509720052723,0.8,4287.902981900301,4273.035954225843,1.0043509720052723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.578928202819,4632.441516551485,6.057442582221754,4.571253638658838,-3.9117468048997535,8.483000443558591,3.0016301791287163,3.5,0.8576086226082047,0.6,0.0002278750565994558,1.0000323814576313,0.00022786767791189796,199.11364017386805,0.0,1.4720793653299507e-06,4.171872921345081,0.0011060031388027975,7.696974676921557e-05,0.00015090530983024025,0.0005931903955251178,0.09279833003465862,0.09279833003465862,0.09279833003465862,0.09288114846865364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494561.9971746904,593.4266892271509,0.0,0.09279833003465862,0.09279833004646354,0.09279833004646354,0.3731469786455465,0.3731469786455465,0.5,8.620484152422826,0.4470406785178511,0.4470406785178511,-1.1368683772161603e-13,0.00047558103858591494,0.44417975381145425,-1.1368683772161603e-13,27744.386880599217,21028.16620139574,0.7579250639739341,0.9851740981702746,0.6072956814129692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683872490976353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.146180011034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4689136580128,260.4689136580128,-12.681086341987168,244.6747451034854,276.2630822125703,124790.31399204368,124805.67013175144,-15.356139707746275,0.0,nan,276.2630822125703,3.113082212570305,269.94541479074286,-3.204585209257118,263.6277473689109,-9.522252631089088,257.31007994708887,-15.839920052911111,250.99241252527878,-22.157587474721197,244.6747451034854,-28.47525489651457,1.0,1.0,26022.012520719443,26022.012520719443,275.4840103570396,2.334010357039631,275.4840103570396,275.4840103570396,77096.03480352173,77092.10925025796,3.925553263776237,0.0,8546.071908451686,8546.071908451686,0.8850514701613049,3950.5326099749896,275.4840103570396,2.334010357039631,1.0,0.002,0.18161752456321192,0.004659712616212401,0.0002804333204148991,0.0017195666789404044,0.14021666020744955,0.14021666020744955,0.0,-6.446965357398415e-13,1.0,1.0008974801978552,0.44417975381156793,0.09279833004646354,0.0,8.319538009797407e-05,106.9075300291028,0.0,1599919.668595313,266.4637205997925,0.0004755810386996018,1.0,1285017.6284212463,2593.638091440657,,,,,,,,,,,,,,,,,,,3.0,15271.63582574115,1568.138152947387,0.3731469786455465,6.173730061729009,3.0016301791287163
1717.0,-30.23190120987434,4.572582017252212,35.054148922765435,24.384112713765376,4.8687249014114435,-26.72183859873347,-40.21396637018768,1.3586622904380392,-6.6861156427009405,-6.686589571495581,40.10820201295633,41126.04730269454,25590.59456928771,25590.59456928771,66716.64187198225,77104.924434534,77091.96210951588,25590.59456928771,102682.5566788036,102682.5566788036,102682.5566788036,130426.55182087119,126519.21485309984,3907.336967771356,0.0,90973.11474578675,54994.319309434526,39976.439373724694,27743.995142067593,67720.4345157923,21027.9002508858,1568.1145333073243,0.0,0.877634931314388,2.7098284032102766,0.001494314320929203,1.0,1.0,-6.243186759431126,331935.60628967854,1559203.8792956094,4.697308302426887,1559203.8792956094,4.697308302426887,0.7579261798168956,0.0927977480947512,3.9308692540418555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308692540418555,1.2853942586458829,1.2856871736994664,3.058103945619678,6479.7552983536925,15271.621895472323,6450.733294088289,0.00032521595291867047,23143.256329944084,2359.9553700748047,19281.673499101937,1966.1835080381106,0.8331443606816121,0.8331443606816121,35528.3475311715,35405.22815468563,1.0043486814625509,0.8,4287.895158637335,4273.035954225843,1.0043486814625509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.312971053185,4632.441516551485,6.057930542704933,4.572582017252212,-3.9114578561434166,8.484039873395629,3.0013152411322155,3.5,0.8575186403234901,0.6,0.00022786767791189796,1.0000320937057003,0.00022786036502840196,199.1138947805191,0.0,1.4691973393488842e-06,4.163705259714738,0.0011074723361421464,7.696753638578768e-05,0.00015090014152611026,0.0005931687267555515,0.09279774808746444,0.09279774808746444,0.09279774808746444,0.09288042183500997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494549.97163895797,593.4306194192156,0.0,0.09279774808746444,0.0927977480947512,0.0927977480947512,0.37314377860913106,0.37314377860913106,0.5,8.622964365353491,0.4462528450275727,0.4462528450275727,-2.1088908397359774e-11,0.0004739287946335935,0.4434028120644484,-2.1088908397359774e-11,27743.995142067593,21027.9002508858,0.7579261798168956,0.9851774039699057,0.6072915449634927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268380921790662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1380123494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4688224194302,260.4688224194302,-12.681177580569795,244.67445146570952,276.26319337317506,124791.63954789012,124806.89376116575,-15.254213275617875,0.0,nan,276.26319337317506,3.113193373175079,269.9454449916823,-3.2045550083176977,263.6276966101676,-9.52230338983236,257.3099482286631,-15.840051771336903,250.99219984718334,-22.157800152816634,244.67445146570952,-28.475548534290454,1.0,1.0,26022.012520719443,26022.012520719443,275.4841585494365,2.334158549436495,275.4841585494365,275.4841585494365,77095.87782368742,77091.96210951588,3.9157141715404578,0.0,8546.071908451686,8546.071908451686,0.8850520372710682,3950.523600312065,275.4841585494365,2.334158549436495,1.0,0.002,0.18153447479751456,0.0046600886241068345,0.00028030517953105566,0.0017196948203669696,0.14015258976552783,0.14015258976552783,0.0,-1.0197485217355862e-13,1.0,1.0008959132213233,0.44340281208553733,0.0927977480947512,0.0,8.304975648298557e-05,106.72035427046566,0.0,1599919.8586301594,266.46388435729904,0.0004739288157225019,1.0,1285017.0643465943,2593.650047196947,,,,,,,,,,,,,,,,,,,3.0,15271.621895472323,1568.1145333073243,0.37314377860913106,6.173730061729009,3.0013152411322155
1718.0,-30.232207870336786,4.573906846126757,35.054145415145925,24.38429732518273,4.868902019746458,-26.722096881313814,-40.21421884009612,1.3587910307683768,-6.68594133547316,-6.686413904617187,40.10819661669125,41125.66723380745,25591.020535276275,25591.020535276275,66716.68776908373,77104.74932891017,77091.86906761707,25591.020535276275,102682.88960289334,102682.88960289334,102682.88960289334,130426.49144017752,126518.06792272047,3908.423517457054,0.0,90973.09396090679,54994.09326520569,39976.667439667886,27743.601837284186,67720.26927695208,21027.633832520656,1568.0905920165014,0.0,0.8776359095924997,2.7098461870253328,0.001494314320929203,1.0,1.0,-6.243651644864485,331937.91158334765,1559203.646096695,4.697274977297036,1559203.646096695,4.697274977297036,0.7579273216162565,0.0927971645054122,3.9308588709845456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308588709845456,1.2853936709243114,1.2856865764435417,3.05809726615342,6479.741145366205,15271.608010147767,6450.736515790047,0.00032521914721834696,23143.312173433776,2359.9610645259877,19281.683128984085,1966.1844900128062,0.8331427664497194,0.8331427664497194,35528.27245506142,35405.22815468563,1.004346028560802,0.8,4287.886097746207,4273.035954225843,1.004346028560802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.047921814362,4632.441516551485,6.058411506913995,4.573906846126757,-3.911161537404883,8.48506838353164,3.001001391405648,3.5,0.8574289689730422,0.6,0.00022786036502840196,1.0000319786853071,0.00022785307858650558,199.1141484746357,0.0,1.456096714964022e-06,4.126578090208039,0.0011089284328571105,7.696533337486201e-05,0.00015089503165353994,0.0005931470737628112,0.0927971644992932,0.0927971644992932,0.0927971644992932,0.09287971684560915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494537.97130477504,593.4345414151059,0.0,0.0927971644992932,0.0927971645054122,0.0927971645054122,0.37314058483576185,0.37314058483576185,0.5,8.625440936434176,0.445490732766757,0.445490732766757,1.3528733688872308e-11,0.00047256914405124917,0.4427622597527261,1.3528733688872308e-11,27743.601837284186,21027.633832520656,0.7579273216162565,0.9851804855683007,0.6072874144315336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683746123467667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1008851799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46873599311607,260.46873599311607,-12.681264006883907,244.67415985815774,276.26331212809737,124793.43224152605,124807.88188831651,-14.449646790478756,0.0,nan,276.26331212809737,3.113312128097391,269.9454816741061,-3.2045183258939005,263.6276512201013,-9.522348779898664,257.3098207661032,-15.840179233896777,250.99199031213058,-22.158009687869395,244.67415985815774,-28.47584014184224,1.0,1.0,26022.012520719443,26022.012520719443,275.4843233292196,2.3343233292196146,275.4843233292196,275.4843233292196,77095.80073617818,77091.86906761707,3.9316685611120192,0.0,8546.071908451686,8546.071908451686,0.885052694096136,3950.5131653394683,275.4843233292196,2.3343233292196146,1.0,0.002,0.18145154515774928,0.004660465900748086,0.0002801772299465063,0.0017198227699934056,0.14008861497325314,0.14008861497325314,0.0,-6.008821912262263e-14,1.0,1.000894621594522,0.44276225973919736,0.0927971645054122,0.0,8.2929629982978e-05,106.56593998875532,0.0,1599920.0614754509,266.4640586645268,0.0004725691305225155,1.0,1285016.465292669,2593.660443700233,,,,,,,,,,,,,,,,,,,3.0,15271.608010147767,1568.0905920165014,0.37314058483576185,6.173730061729009,3.001001391405648
1719.0,-30.232512940714408,4.575227915951254,35.05414216017636,24.38445008536803,4.869047090786015,-26.72235693757841,-40.21446778262032,1.3588910876099338,-6.685778068168986,-6.686249769235328,40.10819689290466,41125.29184813687,25591.471621229914,25591.471621229914,66716.76346936678,77104.59798706636,77091.81965628403,25591.471621229914,102683.29127751394,102683.29127751394,102683.29127751394,130426.53376095828,126517.02398366059,3909.5097772976883,0.0,90973.08778601873,54993.86262151954,39976.91684944354,27743.24248344434,67720.15933288788,21027.39108550395,1568.0685438654011,0.0,0.8776368033204288,2.709862798213491,0.001494314320929203,1.0,1.0,-6.243897126276863,331940.06555798644,1559203.658032699,4.6972445324179235,1559203.658032699,4.6972445324179235,0.7579283891582591,0.09279659718999686,3.9308496604550003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308496604550003,1.2853932174596434,1.285686113509111,3.058091179463077,6479.7282483997515,15271.594136676174,6450.738860510866,0.000325222015483273,23143.364830566552,2359.96643405919,19281.690137511523,1966.185204683712,0.8331411736656923,0.8331411736656923,35528.20585703987,35405.22815468563,1.0043436752433532,0.8,4287.878060070547,4273.035954225843,1.0043436752433532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.783826934927,4632.441516551485,6.058897109751205,4.575227915951254,-3.9108742897810918,8.486102205732346,3.000688684811556,3.5,0.8573396242318732,0.6,0.00022785307858650558,1.0000318129477188,0.0002278458301390234,199.11440085387403,0.0,1.4508336736078643e-06,4.1116626310046875,0.0011103792665307184,7.69631612003937e-05,0.00015088991738611187,0.0005931255805232809,0.09279659717526244,0.09279659717526244,0.09279659717526244,0.09287907483040456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494526.0093649073,593.4384511079043,0.0,0.09279659717526244,0.09279659718999686,0.09279659718999686,0.37313740008138396,0.37313740008138396,0.5,8.627915268299263,0.44480332195149686,0.44480332195149686,-6.463096724473871e-11,0.0004717010663171095,0.4423526429584399,-6.463096724473871e-11,27743.24248344434,21027.39108550395,0.7579283891582591,0.9851832028541343,0.6072828571766904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683683198033373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08596972069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46865073527806,260.46865073527806,-12.681349264721916,244.67386989500733,276.2634315755691,124794.83795319751,124809.09224105951,-14.254287861989033,0.0,nan,276.2634315755691,3.113431575569109,269.94551923945204,-3.2044807605479377,263.6276069033328,-9.522393096667201,257.3096945672022,-15.840305432797777,250.99178223110488,-22.1582177688951,244.67386989500733,-28.47613010499265,1.0,1.0,26022.012520719443,26022.012520719443,275.48448168284193,2.334481682841954,275.48448168284193,275.48448168284193,77095.65128735352,77091.81965628403,3.8316310694935964,0.0,8546.071908451686,8546.071908451686,0.8850532767476661,3950.5039087572754,275.48448168284193,2.334481682841954,1.0,0.002,0.18136869247571727,0.004660840874307135,0.00028004939246787156,0.0017199506082149786,0.14002469623393576,0.14002469623393576,0.0,6.828500438704754e-13,1.0,1.0008937959973154,0.44235264302307087,0.09279659718999686,0.0,8.285267318927369e-05,106.4670028666256,0.0,1599920.2520506156,266.464221931831,0.00047170113094807675,1.0,1285015.9055629491,2593.667803055211,,,,,,,,,,,,,,,,,,,3.0,15271.594136676174,1568.0685438654011,0.37313740008138396,6.173730061729009,3.000688684811556
