time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1720.0,-30.232816400692098,4.576545319933527,35.05413897640151,24.38459760686385,4.869190810032576,-26.72261567962303,-40.21472028745336,1.35899008895915,-6.685610992172428,-6.686081307338545,40.1081924375794,41124.94833401079,25591.91152241213,25591.91152241213,66716.85985642292,77104.45124632097,77091.71662118213,25591.91152241213,102683.62814359427,102683.62814359427,102683.62814359427,130426.48719972825,126515.89313771598,3910.5940620122738,0.0,90973.08862201692,54993.66625431035,39977.13596411841,27742.85905613398,67719.99502025239,21027.13130494008,1568.0452460604915,0.0,0.8776377387117396,2.7098798538764455,0.001494314320929203,1.0,1.0,-6.244383077984821,331942.2763234049,1559203.465496029,4.6972126683162445,1559203.465496029,4.6972126683162445,0.757929500430885,0.09279602371197296,3.9308414647092147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308414647092147,1.2853927688591709,1.2856856554888312,3.058085870669685,6479.716999703592,15271.580284837264,6450.74005739124,0.0003252244561178396,23143.413296813455,2359.9713762409647,19281.693715067056,1966.18556949285,0.8331395835082759,0.8331395835082759,35528.146596527906,35405.22815468563,1.0043415812061462,0.8,4287.870907954561,4273.035954225843,1.0043415812061462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.520628202305,4632.441516551485,6.05937883942692,4.576545319933527,-3.910584176046754,8.48712949598028,3.000377052285491,3.5,0.8572505863672831,0.6,0.0002278458301390234,1.000031645090404,0.00022783862016529074,199.11465190141902,0.0,1.4432702775350551e-06,4.090227966534346,0.0011118225368082534,7.696095800052325e-05,0.00015088487213850015,0.0005931045117993645,0.09279602370905568,0.09279602370905568,0.09279602370905568,0.09287837842133309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494514.0423817108,593.4423621778233,0.0,0.09279602370905568,0.09279602371197296,0.09279602371197296,0.37313422993520906,0.37313422993520906,0.5,8.6303859113811,0.44412093557974686,0.44412093557974686,-6.195932655828074e-12,0.0004703151661260563,0.44169822935373304,-6.195932655828074e-12,27742.85905613398,21027.13130494008,0.757929500430885,0.9851870165742116,0.6072792580937423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683620451543016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.06453505622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46856645698676,260.46856645698676,-12.681433543013213,244.67358154316122,276.2635513708278,124796.24954988237,124810.34006825276,-14.09051837038438,0.0,nan,276.2635513708278,3.1135513708278495,269.9455574052927,-3.2044425947073023,263.62756343975224,-9.52243656024774,257.3095694742039,-15.84043052579608,250.99157550868262,-22.158424491317362,244.67358154316122,-28.476418456838758,1.0,1.0,26022.012520719443,26022.012520719443,275.48463808831053,2.3346380883105553,275.48463808831053,275.48463808831053,77095.50464437039,77091.71662118213,3.7880231882591033,0.0,8546.071908451686,8546.071908451686,0.8850537952045121,3950.495672032761,275.48463808831053,2.3346380883105553,1.0,0.002,0.18128596250545825,0.004661216082097674,0.0002799217468680436,0.0017200782535058425,0.1399608734340218,0.1399608734340218,0.0,3.738862518198882e-13,1.0,1.0008924763286042,0.441698229359929,0.09279602371197296,0.0,8.272996118048237e-05,106.3092684564128,0.0,1599920.446362174,266.46438900782755,0.00047031517232198894,1.0,1285015.3310780623,2593.6782739179903,,,,,,,,,,,,,,,,,,,3.0,15271.580284837264,1568.0452460604915,0.37313422993520906,6.173730061729009,3.000377052285491
1721.0,-30.23311901818257,4.577858971649329,35.05413579396019,24.384746001474582,4.869329413325691,-26.722874175031674,-40.21496895058078,1.359084570173553,-6.685449368151637,-6.685918021968453,40.108186108487864,41124.57990511568,25592.36179402046,25592.36179402046,66716.94169913614,77104.30375281793,77091.5714807919,25592.36179402046,102683.93327481236,102683.93327481236,102683.93327481236,130426.40574333713,126514.72933560367,3911.676407733461,0.0,90973.08198025594,54993.43845102655,39977.38169914376,27742.472468524775,67719.85416766854,21026.868900051617,1568.0219261214722,0.0,0.8776386530379152,2.709896389707039,0.001494314320929203,1.0,1.0,-6.2450053140517525,331944.4191659784,1559203.1919843792,4.697181521840102,1559203.1919843792,4.697181521840102,0.7579306034783905,0.09279545161178257,3.930832030032343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930832030032343,1.2853923413451265,1.285685218609247,3.0580795478513894,6479.70360241034,15271.56645509102,6450.742774690504,0.0003252274558959532,23143.467155351183,2359.9768682833774,19281.701837256398,1966.1863977256658,0.8331379956091896,0.8331379956091896,35528.078377716956,35405.22815468563,1.0043391706183948,0.8,4287.8626746667915,4273.035954225843,1.0043391706183948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.258344185396,4632.441516551485,6.059861772192118,4.577858971649329,-3.9102983668199345,8.488157338469264,3.0000665156800617,3.5,0.8571618616228748,0.6,0.00022783862016529074,1.0000315573120782,0.00022783143041773984,199.11490225254556,0.0,1.4356114099964591e-06,4.068522735929966,0.0011132581482182497,7.695878837797078e-05,0.00015087983178731996,0.0005930832754754893,0.09279545160665313,0.09279545160665313,0.09279545160665313,0.09287766063640406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494502.0875120776,593.4462691594155,0.0,0.09279545160665313,0.09279545161178257,0.09279545161178257,0.37313106856383527,0.37313106856383527,0.5,8.63285218303177,0.4434198083574188,0.4434198083574188,-3.427658157306723e-11,0.00046865381682437146,0.4409127079167092,-3.427658157306723e-11,27742.472468524775,21026.868900051617,0.7579306034783905,0.9851902742429232,0.6072750807066825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683557879566127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.042829825616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4684825916386,260.4684825916386,-12.681517408361401,244.6732946086579,276.26367057463193,124797.55325421151,124811.57473226903,-14.021478057538076,0.0,nan,276.26367057463193,3.1136705746319535,269.9455953814356,-3.2044046185643538,263.6275201882349,-9.522479811765095,257.309444995028,-15.840555004971975,250.99136980184298,-22.158630198157,244.6732946086579,-28.47670539134208,1.0,1.0,26022.012520719443,26022.012520719443,275.4847843903938,2.3347843903938497,275.4847843903938,275.4847843903938,77095.37890731622,77091.5714807919,3.807426524319453,0.0,8546.071908451686,8546.071908451686,0.885054392035008,3950.4861901825047,275.4847843903938,2.3347843903938497,1.0,0.002,0.18120337975194026,0.004661589785830998,0.0002797943255216748,0.0017202056744523731,0.1398971627608374,0.1398971627608374,0.0,-2.5952330562351023e-14,1.0,1.000890891985984,0.4409127079509858,0.09279545161178257,0.0,8.258274306339933e-05,106.12004493421443,0.0,1599920.633875976,266.46455063184834,0.00046865385110095303,1.0,1285014.7742458174,2593.6903086338853,,,,,,,,,,,,,,,,,,,3.0,15271.56645509102,1568.0219261214722,0.37313106856383527,6.173730061729009,3.0000665156800617
1722.0,-30.233418177000292,4.579169025791707,35.054132608912205,24.38494370961564,4.869521247415112,-26.723124234659135,-40.2152126194909,1.3592272025019771,-6.685280603707042,-6.685737955835309,40.10818362462653,41124.19543555172,25592.772680532034,25592.772680532034,66716.96811608376,77104.12166839355,77091.37145792272,25592.772680532034,102684.14413845475,102684.14413845475,102684.14413845475,130426.23472001213,126513.43865478544,3912.7960652266966,0.0,90973.05734497657,54993.210104878766,39977.60804455311,27742.090581557382,67719.69862611049,21026.610917555383,1567.9984323450471,0.0,0.8776396441410477,2.709914749647585,0.001494314320929203,1.0,1.0,-6.2502019686372705,331946.78224088025,1559203.0846444017,4.69714776000736,1559203.0846444017,4.69714776000736,0.7579317375430108,0.09279579400027084,3.930821611366328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930821611366328,1.2853916883215666,1.2856845561947723,3.0580729960212363,6479.689719868444,15271.55263210727,6450.745836134567,0.0003252305819971422,23143.522230039565,2359.9824843386446,19281.710988117575,1966.187330853816,0.8331364083851731,0.8331364083851731,35528.00304399055,35405.22815468563,1.004336508618517,0.8,4287.853582684103,4273.035954225843,1.004336508618517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.9969478153,4632.441516551485,6.060334164762314,4.579169025791707,-3.910000293526012,8.48916931931772,2.9997570428142177,3.5,0.8570734408040622,0.6,0.00022783143041773984,1.000031196708911,0.00022782432304865082,199.11514974290898,0.0,1.4315858808175833e-06,4.057114386237031,0.0011146897340990674,7.695666238556124e-05,0.0001508747680321786,0.0005930617987907693,0.09279487813451674,0.09279487813451674,0.09279487813451674,0.09287700317881396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494490.1649500283,593.4501657370312,0.0,0.09279487813451674,0.09279579400027084,0.09279579400027084,0.37312791319503824,0.37312791319503824,0.5,8.635315641723416,0.44177743126579117,0.44177743126579117,-6.707523425575346e-12,0.00045735212825093186,0.43553598719802267,-6.707523425575346e-12,27742.090581557382,21026.610917555383,0.7579317375430108,0.9851929271634398,0.6072707981558498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683495486204184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03142147593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46840421783196,260.46840421783196,-12.681595782168017,244.67300991550786,276.2637985202853,124799.4272070799,124812.53057068303,-13.10336360311521,0.0,nan,276.2637985202853,3.113798520285343,269.9456407993041,-3.204359200695876,263.6274830782501,-9.522516921749855,257.3093253572876,-15.840674642712372,250.99116763635675,-22.158832363643228,244.67300991550786,-28.476990084492115,1.0,1.0,26022.012520719443,26022.012520719443,275.4849410512864,2.334941051286421,275.4849410512864,275.4849410512864,77095.37549396596,77091.37145792272,4.00403604323219,0.0,8546.071908451686,8546.071908451686,0.8850550511116383,3950.4757194231597,275.4849410512864,2.334941051286421,1.0,0.002,0.18112183800950107,0.004661959196578232,0.00027966852114219787,0.0017203304322199818,0.13983426057109893,0.13983426057109893,0.0,-1.04663782024908e-09,1.0,1.0008800406659852,0.4355359872047302,0.09279579400027084,0.0,8.157821212143122e-05,104.82915773880912,0.0,1599920.8160463115,266.46471939629294,0.0004573521349584553,1.0,1285014.160187383,2593.7598232734617,,,,,,,,,,,,,,,,,,,3.0,15271.55263210727,1567.9984323450471,0.37312791319503824,6.173730061729009,2.9997570428142177
1723.0,-30.23371756205845,4.580475126851599,35.05412969232497,24.385037447232776,4.869604235674442,-26.72338538228533,-40.21546543864531,1.359272055900636,-6.685129654236107,-6.685595782360046,40.1081810459978,41123.877253342376,25593.267872752574,25593.267872752574,66717.14512609495,77104.01527135502,77091.3778735643,25593.267872752574,102684.64574631688,102684.64574631688,102684.64574631688,130426.38121363088,126512.54358906487,3913.837624566013,0.0,90973.07485751895,54993.01629511275,39977.842847118,27741.73546731401,67719.57831443202,21026.369827796017,1567.9771104302718,0.0,0.8776404290336028,2.7099290130909313,0.001494314320929203,1.0,1.0,-6.245880265294147,331948.6480454384,1559202.973208502,4.697121022752508,1559202.973208502,4.697121022752508,0.7579327491090022,0.0927943258810631,3.930814079031322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930814079031322,1.2853914929788208,1.2856843516712917,3.0580676008068846,6479.678288056641,15271.538868325017,6450.747204098801,0.00032523307323442305,23143.57103349381,2359.9874609059984,19281.715077054214,1966.1877478093147,0.8331348282056108,0.8331348282056108,35527.9485802883,35405.22815468563,1.0043345840847198,0.8,4287.84700949223,4273.035954225843,1.0043345840847198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.736473337767,4632.441516551485,6.060825257353308,4.580475126851599,-3.909731223982274,8.490206350833873,2.9994486740999173,3.5,0.8569853354571192,0.6,0.00022782432304865082,1.000031220378564,0.00022781721050909535,199.11539742098313,0.0,1.4151848604378419e-06,4.0106338944808435,0.0011161049189595052,7.695445661537375e-05,0.00015086986643327708,0.0005930413950775007,0.09279432586708512,0.09279432586708512,0.09279432586708512,0.092876312127321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494478.2607084102,593.4540562865077,0.0,0.09279432586708512,0.0927943258810631,0.0927943258810631,0.3731247700359165,0.3731247700359165,0.5,8.637775229139756,0.441313261443554,0.441313261443554,-2.3874235921539366e-12,0.0004661281239464188,0.43971551706590617,-2.3874235921539366e-12,27741.73546731401,21026.369827796017,0.7579327491090022,0.9851972913404361,0.6072671785166489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683433264106527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.98494098417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46832042128216,260.46832042128216,-12.68167957871782,244.67272602683883,276.26391481583124,124800.094243098,124814.10421872366,-14.00997562567834,0.0,nan,276.26391481583124,3.113914815831265,269.94567705801165,-3.2043229419883232,263.62743930013255,-9.522560699867427,257.3092015423284,-15.840798457671553,250.9909637845501,-22.159036215449873,244.67272602683883,-28.477273973161147,1.0,1.0,26022.012520719443,26022.012520719443,275.48508397547397,2.3350839754739923,275.48508397547397,275.48508397547397,77095.09729279038,77091.3778735643,3.7194192260794807,0.0,8546.071908451686,8546.071908451686,0.8850555276010579,3950.4681494264787,275.48508397547397,2.3350839754739923,1.0,0.002,0.18103947980359025,0.0046623311653907025,0.00027954143422443615,0.001720458565254241,0.13977071711221808,0.13977071711221808,0.0,-5.21323002128371e-13,1.0,1.000888477834317,0.4397155170682936,0.0927943258810631,0.0,8.235819549493388e-05,105.8314074880943,0.0,1599921.005885596,266.46487034576387,0.0004661281263338424,1.0,1285013.6753494598,2593.709658246276,,,,,,,,,,,,,,,,,,,3.0,15271.538868325017,1567.9771104302718,0.3731247700359165,6.173730061729009,2.9994486740999173
1724.0,-30.234013953473788,4.581777669637677,35.054126439342966,24.38515416523444,4.8697083777269885,-26.723641720338946,-40.21571375252677,1.3593361446917782,-6.684960809434585,-6.685424323848449,40.108165504585045,41123.54114350436,25593.6948661217,25593.6948661217,66717.23600962605,77103.89301122069,77091.13044748557,25593.6948661217,102684.82531360727,102684.82531360727,102684.82531360727,130426.12906426571,126511.21593466208,3914.913129603641,0.0,90973.07990042432,54992.80669178601,39978.08134293145,27741.303750658437,67719.3850935899,21026.075458750285,1567.9514531241282,0.0,0.8776414231027351,2.709946388306134,0.001494314320929203,1.0,1.0,-6.246950384925128,331950.8981812335,1559202.3015877705,4.697087159970572,1559202.3015877705,4.697087159970572,0.7579339330168011,0.09279374055101415,3.9308053605067617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308053605067617,1.2853912075770026,1.2856840570615768,3.058061497025825,6479.665354877009,15271.525090038453,6450.749619918031,0.00032523595412871755,23143.623648843302,2359.9928261784917,19281.72229809956,1966.1884841510162,0.8331332461441596,0.8331332461441596,35527.88553963469,35405.22815468563,1.004332356475995,0.8,4287.839401153194,4273.035954225843,1.004332356475995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.476825207274,4632.441516551485,6.061299072935788,4.581777669637677,-3.9094404941477627,8.49121816378544,2.999141296295971,3.5,0.8568975132274204,0.6,0.00022781721050909535,1.0000309082671164,0.00022781016929153107,199.11564262298535,0.0,1.4162161402610483e-06,4.013556541499811,0.0011175211350997662,7.695229020922147e-05,0.00015086492029987386,0.0005930206374271695,0.09279374054585639,0.09279374054585639,0.09279374054585639,0.09287549304319004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494466.3275777511,593.4579555976715,0.0,0.09279374054585639,0.09279374055101415,0.09279374055101415,0.37312163481633553,0.37312163481633553,0.5,8.64022780507691,0.4406829423905947,0.4406829423905947,-2.8421709430404007e-13,0.00046351441386605075,0.4384739389233232,-2.8421709430404007e-13,27741.303750658437,21026.075458750285,0.7579339330168011,0.9852014444227625,0.6072639479326427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683371230154932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.987863631184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46823438325237,260.46823438325237,-12.681765616747612,244.6724435061609,276.26402526043285,124801.05410692644,124815.43883609714,-14.384729170662865,0.0,nan,276.26402526043285,3.114025260432868,269.9457089095525,-3.204291090447498,263.6273925586475,-9.522607441352477,257.30907620777833,-15.840923792221645,250.99075985694208,-22.1592401430579,244.6724435061609,-28.477556493839074,1.0,1.0,26022.012520719443,26022.012520719443,275.4852264819616,2.3352264819616266,275.4852264819616,275.4852264819616,77094.8841720559,77091.13044748557,3.753724570327904,0.0,8546.071908451686,8546.071908451686,0.8850560791276831,3950.4593873092954,275.4852264819616,2.3352264819616266,1.0,0.002,0.1809573540616093,0.004662704382806403,0.00027941472298077835,0.001720585277139127,0.13970736149038918,0.13970736149038918,0.0,1.199053877021239e-13,1.0,1.0008859729988706,0.4384739389236074,0.09279374055101415,0.0,8.212573340818068e-05,105.53264250822068,0.0,1599921.20052476,266.4650391905654,0.00046351441415026784,1.0,1285013.0906436252,2593.7274926516357,,,,,,,,,,,,,,,,,,,3.0,15271.525090038453,1567.9514531241282,0.37312163481633553,6.173730061729009,2.999141296295971
1725.0,-30.234308562861674,4.583076612745582,35.05412297910415,24.38528820583599,4.869834656036616,-26.723894240968228,-40.21595773575825,1.3594203342163484,-6.684794203525996,-6.685255480188421,40.108153017267696,41123.19880849215,25594.126827534972,25594.126827534972,66717.32563602712,77103.75893552211,77090.9204682375,25594.126827534972,102685.04729577247,102685.04729577247,102685.04729577247,130425.93614365521,126509.95000148899,3915.9861421662267,0.0,90973.0824981586,54992.60055478976,39978.31327040983,27740.88884788275,67719.20211829258,21025.79297885022,1567.9266651123917,0.0,0.8776423912384816,2.7099634941924062,0.001494314320929203,1.0,1.0,-6.2478473392822025,331953.1140117771,1559201.7619493273,4.697054180651577,1559201.7619493273,4.697054180651577,0.7579350861518973,0.09279315924789328,3.930797018105008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930797018105008,1.2853908279062436,1.28568366825313,3.0580559101295535,6479.653516914219,15271.51136174503,6450.75129030398,0.0003252385521182946,23143.673427842295,2359.9979022237253,19281.727290994942,1966.1889932846532,0.8331316699188576,0.8331316699188576,35527.82521856959,35405.22815468563,1.004330224967756,0.8,4287.83212103968,4273.035954225843,1.004330224967756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.2180985723035,4632.441516551485,6.061772800459869,4.583076612745582,-3.9091520951078786,8.49222870785346,2.9988350219145237,3.5,0.8568100062612924,0.6,0.00022781016929153107,1.000030722505454,0.00022780317060737962,199.11588635126145,0.0,1.402016560158982e-06,3.9733149314905547,0.0011189231516599253,7.695016164060124e-05,0.00015086000765092983,0.0005930000682255736,0.09279315923430405,0.09279315923430405,0.09279315923430405,0.0928747134546748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494454.438082632,593.4618407637219,0.0,0.09279315923430405,0.09279315924789328,0.09279315924789328,0.3731184949087039,0.3731184949087039,0.5,8.642674431501472,0.43996647975541237,0.43996647975541237,-7.207745511550456e-11,0.00046127666240636245,0.43740814090620006,-7.207745511550456e-11,27740.88884788275,21025.79297885022,0.7579350861518973,0.9852054299087079,0.6072605335286988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268330936559437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94762202118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4681486856794,260.4681486856794,-12.681851314320568,244.67216261377973,276.2641347576481,124802.31411143333,124816.64192031634,-14.327808882976447,0.0,nan,276.2641347576481,3.1141347576481166,269.94574032886027,-3.2042596711397096,263.6273459000363,-9.522654099963688,257.30895147125904,-15.841048528740941,250.99055704249304,-22.15944295750694,244.67216261377973,-28.477837386220244,1.0,1.0,26022.012520719443,26022.012520719443,275.48537075535705,2.3353707553570757,275.48537075535705,275.48537075535705,77094.73074421287,77090.9204682375,3.8102759753674036,0.0,8546.071908451686,8546.071908451686,0.8850566068609048,3950.451003195533,275.48537075535705,2.3353707553570757,1.0,0.002,0.18087542792550243,0.004663076315576287,0.00027928831835813135,0.0017207116812283008,0.13964415917906567,0.13964415917906567,0.0,-4.135680513328577e-13,1.0,1.0008838229282422,0.4374081409782775,0.09279315924789328,0.0,8.192612697320861e-05,105.27609845414219,0.0,1599921.3930688342,266.465205796474,0.00046127673448381756,1.0,1285012.5148546258,2593.7431000411993,,,,,,,,,,,,,,,,,,,3.0,15271.51136174503,1567.9266651123917,0.3731184949087039,6.173730061729009,2.9988350219145237
1726.0,-30.234601547154433,4.58437190187429,35.05411944035196,24.385426472313725,4.8699664400226546,-26.724144748425676,-40.21620136974377,1.3595096414075811,-6.684630628956711,-6.685090042536672,40.108143830939376,41122.86337174527,25594.56530552987,25594.56530552987,66717.42867727514,77103.6223847974,77090.74886912605,25594.56530552987,102685.31417465593,102685.31417465593,102685.31417465593,130425.80556216517,126508.74837389849,3917.0571882666854,0.0,90973.0845941521,54992.40333129816,39978.53473650437,27740.491387509246,67719.02612401362,21025.522813653755,1567.902790612785,0.0,0.877643328186192,2.709980250769564,0.001494314320929203,1.0,1.0,-6.24857136329814,331955.28515631024,1559201.3649619073,4.697022263789879,1559201.3649619073,4.697022263789879,0.7579362066787667,0.0927925838712809,3.9307888003811815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307888003811815,1.285390424184377,1.2856832554427768,3.058050477445713,6479.6420057090645,15271.497659271843,6450.752743527643,0.00032524106607168283,23143.722345329297,2360.002890419185,19281.731634777723,1966.1894362272258,0.8331300966661064,0.8331300966661064,35527.765798983084,35405.22815468563,1.0043281253150949,0.8,4287.824949725082,4273.035954225843,1.0043281253150949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.9602779836005,4632.441516551485,6.062246828564143,4.58437190187429,-3.908866645698377,8.493238547572666,2.9985298325348047,3.5,0.8567228092956585,0.6,0.00022780317060737962,1.0000305531080196,0.00022779621072514688,199.11612873563124,0.0,1.3935491981082204e-06,3.9493184274386963,0.0011203167008580334,7.694803617320664e-05,0.00015085513443417297,0.0005929796729138446,0.09279258386302588,0.09279258386302588,0.09279258386302588,0.09287397268555624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494442.58864072047,593.4657129680922,0.0,0.09279258386302588,0.0927925838712809,0.0927925838712809,0.373115354504226,0.373115354504226,0.5,8.6451160968229,0.43921665839110346,0.43921665839110346,-1.4267698134062812e-11,0.0004594135799607102,0.4365186792385316,-1.4267698134062812e-11,27740.491387509246,21025.522813653755,0.7579362066787667,0.9852095119486175,0.6072571583713728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268324767238813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92362551713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4680639149101,260.4680639149101,-12.681936085089887,244.6718833844034,276.2642444454748,124803.64088155082,124817.81373781292,-14.172856262084789,0.0,nan,276.2642444454748,3.11424444547481,269.9457722332469,-3.2042277667530925,263.6273000209925,-9.522699979007484,257.30882780877533,-15.841172191224643,250.9903555965678,-22.159644403432168,244.6718833844034,-28.478116615596576,1.0,1.0,26022.012520719443,26022.012520719443,275.4855161137123,2.3355161137123446,275.4855161137123,275.4855161137123,77094.59005636143,77090.74886912605,3.8411872353754006,0.0,8546.071908451686,8546.071908451686,0.8850571267069283,3950.4427443830873,275.4855161137123,2.3355161137123446,1.0,0.002,0.1807936684351981,0.004663446970539268,0.00027916216901203403,0.0017208378308880155,0.139581084506017,0.139581084506017,0.0,-9.995042987709368e-14,1.0,1.0008820287461992,0.4365186792527993,0.0927925838712809,0.0,8.175948177828127e-05,105.06191116647842,0.0,1599921.5825847376,266.46536937104327,0.00045941359422840833,1.0,1285011.9506797958,2593.756462350186,,,,,,,,,,,,,,,,,,,3.0,15271.497659271843,1567.902790612785,0.373115354504226,6.173730061729009,2.9985298325348047
1727.0,-30.2348927741877,4.585663533061137,35.05411585868349,24.385564808640652,4.870097255462173,-26.724393771207136,-40.21644098740069,1.3595982525064387,-6.684467760707832,-6.6849254217231,40.10813551485123,41122.517186878205,25595.004258153724,25595.004258153724,66717.52144503193,77103.48634511724,77090.58869090282,25595.004258153724,102685.59294905655,102685.59294905655,102685.59294905655,130425.69167300976,126507.56547030283,3918.1262027069356,0.0,90973.08547821587,54992.19360116501,39978.76875227873,27740.098723953208,67718.86747623194,21025.256036049406,1567.879165625565,0.0,0.8776442573485621,2.709996923353332,0.001494314320929203,1.0,1.0,-6.249245080414482,331957.44559127255,1559201.0055842816,4.6969906121764495,1559201.0055842816,4.6969906121764495,0.7579373182941983,0.09279201047717411,3.9307803993399837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307803993399837,1.2853900236420595,1.2856828458625809,3.0580448945779137,6479.630176282124,15271.483979534416,6450.754431285394,0.00032524366349966354,23143.772034044727,2360.0079572580576,19281.736679598584,1966.1899506557882,0.833128525947929,0.8331285259479289,35527.70505386486,35405.22815468563,1.0043259788243049,0.8,4287.817618432848,4273.035954225843,1.0043259788243049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.703344643855,4632.441516551485,6.06271975282833,4.585663533061137,-3.908582206825561,8.494245739886697,2.998225705776541,3.5,0.8566359159361545,0.6,0.00022779621072514688,1.0000303699267248,0.00022778929278101641,199.11636966674686,0.0,1.3858248066389501e-06,3.9274275020147846,0.0011217025256646724,7.694594579728103e-05,0.00015085026492786584,0.0005929592646136988,0.09279201047324702,0.09279201047324702,0.09279201047324702,0.09287324297465224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494430.76615001314,593.4695763722809,0.0,0.09279201047324702,0.09279201047717411,0.09279201047717411,0.37311221750929097,0.37311221750929097,0.5,8.647553073219353,0.4384494318782117,0.4384494318782117,-1.4722445484949276e-11,0.00045766101527533465,0.43568034130862543,-1.4722445484949276e-11,27740.098723953208,21025.256036049406,0.7579373182941983,0.9852131899348219,0.6072534689288984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268318615311198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.9017345917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46797997413177,260.46797997413177,-12.682020025868212,244.67160581038098,276.26435413792666,124804.94404061485,124818.97812956503,-14.034088950165618,0.0,nan,276.26435413792666,3.114354137926682,269.94580447241617,-3.2041955275838063,263.62725480686856,-9.522745193131414,257.30870514135034,-15.841294858649633,250.99015547584807,-22.159844524151907,244.67160581038098,-28.478394189618996,1.0,1.0,26022.012520719443,26022.012520719443,275.4856619916198,2.3356619916198156,275.4856619916198,275.4856619916198,77094.44521078112,77090.58869090282,3.8565198783035157,0.0,8546.071908451686,8546.071908451686,0.8850576581492648,3950.434301336684,275.4856619916198,2.3356619916198156,1.0,0.002,0.18071206603372458,0.0046638168320872475,0.00027903626167199205,0.0017209637386326356,0.139518130835996,0.139518130835996,0.0,3.046274170415142e-13,1.0,1.0008803377383808,0.4356803413233479,0.09279201047717411,0.0,8.160239337774568e-05,104.86000488374407,0.0,1599921.7714279578,266.46553223929214,0.00045766102999778013,1.0,1285011.3892902206,2593.7691763438443,,,,,,,,,,,,,,,,,,,3.0,15271.483979534416,1567.879165625565,0.37311221750929097,6.173730061729009,2.998225705776541
1728.0,-30.235182389111387,4.586951526417286,35.05411223561756,24.38570789471271,4.870230921751561,-26.724641058048668,-40.21668032566083,1.3596895906882194,-6.684304421760487,-6.684760346490088,40.108127156802844,41122.17110640447,25595.440797926633,25595.440797926633,66717.6119043311,77103.34728750274,77090.4306467839,25595.440797926633,102685.87144471053,102685.87144471053,102685.87144471053,130425.57748235129,126506.38436538237,3919.1931169689165,0.0,90973.0819449342,54991.98261481092,39978.99925569253,27739.706037640757,67718.70529333329,21024.98925815035,1567.855530966582,0.0,0.8776451891424902,2.710013641767163,0.001494314320929203,1.0,1.0,-6.249912143904908,331959.6120014093,1559200.6443913544,4.696958870962697,1559200.6443913544,4.696958870962697,0.7579384305522552,0.09279143732672797,3.930771463012096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930771463012096,1.2853896102438118,1.2856824234774413,3.0580389258526135,6479.617529269441,15271.470325234612,6450.7567057414835,0.00032524647426992423,23143.823750878353,2360.0132309074306,19281.74347810004,1966.1906439100042,0.833126958001841,0.833126958001841,35527.640438239185,35405.22815468563,1.0043236955661878,0.8,4287.809820011368,4273.035954225843,1.0043236955661878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.4472925056325,4632.441516551485,6.063190897436152,4.586951526417286,-3.9082978187777924,8.495249345195077,2.9979226343543637,3.5,0.8565493241012467,0.6,0.00022778929278101641,1.0000302018810614,0.00022778241332366132,199.1166092646813,0.0,1.3774759208165527e-06,3.9037667595941103,0.001123080001585489,7.69438579111684e-05,0.00015084543486984801,0.0005929389307120483,0.09279143731638147,0.09279143731638147,0.09279143731638147,0.09287251452093906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494418.9660505638,593.4734324214362,0.0,0.09279143731638147,0.09279143732672797,0.09279143732672797,0.37310908496795503,0.37310908496795503,0.5,8.64998538897321,0.43766905818227997,0.43766905818227997,1.6541434888495132e-11,0.0004559247295787827,0.4348482025851581,1.6541434888495132e-11,27739.706037640757,21024.98925815035,0.7579384305522552,0.9852168852805764,0.6072498127109472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683124807950856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87807384928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46789711816183,260.46789711816183,-12.682102881838148,244.67132989511117,276.2644643412499,124806.25590196346,124820.10862084595,-13.852718882485874,0.0,nan,276.2644643412499,3.1144643412499136,269.9458374520233,-3.2041625479766935,263.62721056276706,-9.522789437232916,257.30858367351897,-15.84141632648101,250.98995678430072,-22.16004321569926,244.67132989511117,-28.478670104888806,1.0,1.0,26022.012520719443,26022.012520719443,275.4858085736643,2.3358085736643375,275.4858085736643,275.4858085736643,77094.30696094457,77090.4306467839,3.8763141606614226,0.0,8546.071908451686,8546.071908451686,0.8850582234531541,3950.4253203271564,275.4858085736643,2.3358085736643375,1.0,0.002,0.18063061956021445,0.004664186120780057,0.00027891059527453615,0.0017210894042044157,0.13945529763726808,0.13945529763726808,0.0,-5.210480484574287e-13,1.0,1.0008786592354733,0.43484820256861667,0.09279143732672797,0.0,8.144646442592342e-05,104.65958855527073,0.0,1599921.9608469103,266.4656955782395,0.00045592471303734783,1.0,1285010.826350356,2593.7818196613407,,,,,,,,,,,,,,,,,,,3.0,15271.470325234612,1567.855530966582,0.37310908496795503,6.173730061729009,2.9979226343543637
1729.0,-30.235470424415308,4.588235887351335,35.054108590911184,24.38585073631259,4.870365429992805,-26.724886838995513,-40.21691948929799,1.3597818446438446,-6.684141332240074,-6.684595586065289,40.108119286133906,41121.83347080057,25595.87668857571,25595.87668857571,66717.71015937628,77103.20902839303,77090.27974010438,25595.87668857571,102686.15642868009,102686.15642868009,102686.15642868009,130425.47259940694,126505.21453677614,3920.258062630807,0.0,90973.07984143017,54991.78071364585,39979.22125309369,27739.316170726863,67718.53742382055,21024.724476114014,1567.8320400452135,0.0,0.8776461173514354,2.710030327560117,0.001494314320929203,1.0,1.0,-6.250549681291318,331961.774290901,1559200.3042602283,4.696927251912708,1559200.3042602283,4.696927251912708,0.7579395377562076,0.09279086561537726,3.930762788183013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930762788183013,1.2853891924782257,1.2856819967734472,3.0580331709530846,6479.605335327908,15271.456693523167,6450.7586727149865,0.0003252491680647205,23143.874292012995,2360.0183846688724,19281.749357515473,1966.191243443528,0.8331253926733282,0.8331253926733282,35527.57771339661,35405.22815468563,1.0043214791217865,0.8,4287.802249787379,4273.035954225843,1.0043214791217865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.19212165053,4632.441516551485,6.0636606794782555,4.588235887351335,-3.90801405953115,8.496249946882484,2.9976206182385705,3.5,0.8564630337824487,0.6,0.00022778241332366132,1.0000300372223965,0.00022777557157816134,199.1168475563049,0.0,1.3698142221281768e-06,3.882053505511253,0.0011244498158076172,7.69417716007152e-05,0.00015084064172294612,0.0005929187814302027,0.09279086561363863,0.09279086561363863,0.09279086561363863,0.09287179306534349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494407.1900851351,593.4772805725189,0.0,0.09279086561363863,0.09279086561537726,0.09279086561537726,0.3731059569489607,0.3731059569489607,0.5,8.652413214388012,0.4368844151930489,0.4368844151930489,2.717115421546623e-11,0.0004542538252394479,0.4340459047739955,2.717115421546623e-11,27739.316170726863,21024.724476114014,0.7579395377562076,0.985220778497023,0.6072463321739673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268306363594634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.8563605952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4678153699163,260.4678153699163,-12.682184630083668,244.6710556175165,276.26457512234805,124807.57535175561,124821.24287148892,-13.667519733318093,0.0,nan,276.26457512234805,3.1145751223480715,269.94587122138154,-3.20412877861844,263.6271673204041,-9.522832679595865,257.3084634194011,-15.84153658059887,250.9897595184469,-22.160240481553075,244.6710556175165,-28.47894438248349,1.0,1.0,26022.012520719443,26022.012520719443,275.4859556760725,2.3359556760725013,275.4859556760725,275.4859556760725,77094.16972462939,77090.27974010438,3.889984525012551,0.0,8546.071908451686,8546.071908451686,0.8850587722146684,3950.4166021239284,275.4859556760725,2.3359556760725013,1.0,0.002,0.18054932343845465,0.004664554735640747,0.0002787851607689692,0.001721214839756524,0.1393925803844846,0.1393925803844846,0.0,5.254932773646193e-13,1.0,1.0008770409531902,0.43404590474682436,0.09279086561537726,0.0,8.129611430436754e-05,104.46634134374415,0.0,1599922.1500655985,266.4658586677599,0.0004542537980682937,1.0,1285010.264483598,2593.794086890885,,,,,,,,,,,,,,,,,,,3.0,15271.456693523167,1567.8320400452135,0.3731059569489607,6.173730061729009,2.9976206182385705
1730.0,-30.235758633298094,4.589516681590966,35.054104964813575,24.386034299992048,4.870541524063711,-26.72512861756103,-40.21715421751139,1.3599115083250182,-6.68397515021536,-6.684427897880011,40.10811253371771,41121.463283172954,25596.304691115092,25596.304691115092,66717.76797428804,77103.04099491857,77090.15454805059,25596.304691115092,102686.45923916568,102686.45923916568,102686.45923916568,130425.38833256862,126504.06711735378,3921.321215214833,0.0,90973.05971033467,54991.55847185958,39979.44582052787,27738.929093402945,67718.37491393082,21024.46188014291,1567.8086126926396,0.0,0.8776470572397712,2.7100473073766125,0.001494314320929203,1.0,1.0,-6.251106502446703,331963.9750147645,1559200.0124559465,4.696895235052536,1559200.0124559465,4.696895235052536,0.7579406475768773,0.09279029492665553,3.9307527664492583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307527664492583,1.285388599464499,1.2856813948298758,3.058026785119173,6479.591804512128,15271.44308380294,6450.761589550193,0.00032525221003050297,23143.928177531445,2360.023879462553,19281.7580761311,1966.192132494899,0.833123829637969,0.833123829637969,35527.50524949385,35405.22815468563,1.004318918539271,0.8,4287.793504161999,4273.035954225843,1.004318918539271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.937828440562,4632.441516551485,6.06412738862153,4.589516681590966,-3.9077284708186486,8.497245152409615,2.997319652997704,3.5,0.8563770437136297,0.6,0.00022777557157816134,1.0000300553950288,0.00022776872589912924,199.11708599203533,0.0,1.3623067957376345e-06,3.860777459120456,0.001125812122603355,7.693972403291484e-05,0.00015083584754524648,0.0005928984250181962,0.09279029492175207,0.09279029492175207,0.09279029492175207,0.09287108666829187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494395.4392911422,593.4811205180616,0.0,0.09279029492175207,0.09279029492665553,0.09279029492665553,0.37310283409075695,0.37310283409075695,0.5,8.654836967477154,0.43611073372653664,0.43611073372653664,4.149569576838985e-12,0.00045274766466718575,0.4333213954333246,4.149569576838985e-12,27738.929093402945,21024.46188014291,0.7579406475768773,0.9852239965753086,0.6072423228619677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683002636838314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83508454881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46773829272837,260.46773829272837,-12.682261707271607,244.6707830278898,276.26469355759303,124809.2983745644,124822.18493763199,-12.886563067602937,0.0,nan,276.26469355759303,3.114693557593057,269.9459114516521,-3.2040885483478974,263.62712934570226,-9.52287065429772,257.30834723973203,-15.841652760267948,250.9895651338012,-22.160434866198784,244.6707830278898,-28.47921697211018,1.0,1.0,26022.012520719443,26022.012520719443,275.4861087151821,2.3361087151821494,275.4861087151821,275.4861087151821,77094.13511467494,77090.15454805059,3.9805666243482847,0.0,8546.071908451686,8546.071908451686,0.8850594061798571,3950.4065302815047,275.4861087151821,2.3361087151821494,1.0,0.002,0.18046816312186442,0.004664923287528321,0.00027865993754991667,0.001721340062396928,0.13932996877495832,0.13932996877495832,0.0,-5.315539675088132e-14,1.0,1.0008755796977735,0.433321395429175,0.09279029492665553,0.0,8.116030656454818e-05,104.29178059244174,0.0,1599922.3431516972,266.4660248497846,0.00045274766051761617,1.0,1285009.6926321576,2593.8054245195044,,,,,,,,,,,,,,,,,,,3.0,15271.44308380294,1567.8086126926396,0.37310283409075695,6.173730061729009,2.997319652997704
1731.0,-30.236043734531115,4.590793713515989,35.05410152707203,24.38615000518041,4.870647439559307,-26.725374617128615,-40.21739334622396,1.3599783222488016,-6.6838195857525875,-6.684271247781546,40.108110717446834,41121.14614006959,25596.75616928595,25596.75616928595,66717.90230935554,77102.92360521415,77090.0653915571,25596.75616928595,102686.82156084305,102686.82156084305,102686.82156084305,130425.39378636582,126503.01008202173,3922.3837043440853,0.0,90973.06873163197,54991.36691331088,39979.66868702343,27738.572225522774,67718.2409125462,21024.220301182704,1567.7868879052676,0.0,0.8776479180892971,2.710063165346399,0.001494314320929203,1.0,1.0,-6.251472983211727,331966.0308867544,1559199.9339661314,4.696865910651053,1559199.9339661314,4.696865910651053,0.7579416896532954,0.09278973849865141,3.9307448601950727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307448601950727,1.285388300752311,1.2856810872498312,3.058021344907597,6479.580277356606,15271.429461004174,6450.763092190091,0.00032525473081580113,23143.97702401809,2360.028860417991,19281.76256762231,1966.1925904995398,0.8331222653570863,0.8331222653570863,35527.44808191089,35405.22815468563,1.004316898468021,0.8,4287.7866046403715,4273.035954225843,1.004316898468021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.684424619824,4632.441516551485,6.064598438105583,4.590793713515989,-3.9074516194433344,8.498245332959323,2.997019752405578,3.5,0.8562913578301652,0.6,0.00022776872589912924,1.0000297313838795,0.00022776195422103516,199.11732185729852,0.0,1.3630916605095174e-06,3.8630017658839724,0.0011271752142638645,7.693763813073587e-05,0.00015083108776839336,0.0005928785230032441,0.09278973850298577,0.09278973850298577,0.09278973850298577,0.0928704342984718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494383.7263939353,593.4849482893194,0.0,0.09278973850298577,0.09278973849865141,0.09278973849865141,0.3730997180266133,0.3730997180266133,0.5,8.657257844803722,0.43539118404163446,0.43539118404163446,2.495426087989472e-11,0.00045166202897917174,0.43279826456983983,2.495426087989472e-11,27738.572225522774,21024.220301182704,0.7579416896532954,0.9852279298795943,0.607238841203435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682941807501942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.837308855575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4676589399653,260.4676589399653,-12.682341060034673,244.6705117181257,276.26480616182766,124810.2472994442,124823.51431739595,-13.26701795175144,0.0,nan,276.26480616182766,3.114806161827687,269.9459472730824,-3.2040527269175527,263.62708838434884,-9.52291161565114,257.3082294955703,-15.84177050442969,250.98937060683696,-22.16062939316302,244.6705117181257,-28.479488281874268,1.0,1.0,26022.012520719443,26022.012520719443,275.4862549328276,2.3362549328276145,275.4862549328276,275.4862549328276,77093.9169321902,77090.0653915571,3.851540633098921,0.0,8546.071908451686,8546.071908451686,0.885059906321667,3950.398584496048,275.4862549328276,2.3362549328276145,1.0,0.002,0.18038710097130578,0.004665289533753276,0.00027853485950905246,0.0017214651417892218,0.13926742975452622,0.13926742975452622,0.0,1.2982739883149463e-12,1.0,1.0008745248426907,0.43279826454488557,0.09278973849865141,0.0,8.106214381033222e-05,104.16559719761817,0.0,1599922.5243628114,266.4661804142474,0.00045166200402491086,1.0,1285009.158422247,2593.814099332851,,,,,,,,,,,,,,,,,,,3.0,15271.429461004174,1567.7868879052676,0.3730997180266133,6.173730061729009,2.997019752405578
1732.0,-30.236328625037043,4.592067283006462,35.05409795158281,24.386324593238555,4.870812750163023,-26.72561448751676,-40.21762402318416,1.3600986126422105,-6.683649608538531,-6.684099341656391,40.10809986661346,41120.77365598081,25597.171661043107,25597.171661043107,66717.94531702391,77102.76318987894,77089.8964823842,25597.171661043107,102687.0681434273,102687.0681434273,102687.0681434273,130425.2326510538,126501.78972977778,3923.4429212760197,0.0,90973.05073152696,54991.13678591387,39979.904384014546,27738.164507626498,67718.06889164104,21023.943117952953,1567.7623795116601,0.0,0.877648896619394,2.710080577494504,0.001494314320929203,1.0,1.0,-6.252231594909858,331968.2869889941,1559199.465048425,4.696832577565211,1559199.465048425,4.696832577565211,0.7579428376442321,0.09278916306203736,3.9307348623112426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307348623112426,1.2853877514848948,1.2856805291526172,3.058014873543343,6479.566565312294,15271.41589085503,6450.766155326454,0.0003252578212171552,23144.031311752096,2360.034396226244,19281.771723541886,1966.1935241435033,0.8331207067521971,0.8331207067521971,35527.37579039329,35405.22815468563,1.0043143439792317,0.8,4287.777879820056,4273.035954225843,1.0043143439792317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.431855405951,4632.441516551485,6.065059818050536,4.592067283006462,-3.9071636465294177,8.49923092953588,2.996720851505612,3.5,0.856205957573032,0.6,0.00022776195422103516,1.0000297094776112,0.00022775518773338437,199.11755754872027,0.0,1.348358406572524e-06,3.821247724226533,0.001128523572670437,7.693562600211642e-05,0.00015082632821891874,0.0005928583064845019,0.09278916304962653,0.09278916304962653,0.09278916304962653,0.09286968273099597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494371.9953108267,593.4887815202549,0.0,0.09278916304962653,0.09278916306203736,0.09278916306203736,0.37309661351539386,0.37309661351539386,0.5,8.65967343599859,0.434623884862674,0.434623884862674,-2.6204816094832495e-11,0.00044973311787543935,0.4318677467465477,-2.6204816094832495e-11,27738.164507626498,21023.943117952953,0.7579428376442321,0.9852310677048769,0.60723488323006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682881157224655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.795554813914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4675831440741,260.4675831440741,-12.682416855925851,244.67024203187077,276.2649242562961,124811.82778665079,124824.50012928425,-12.672342633454651,0.0,nan,276.2649242562961,3.114924256296149,269.945987811407,-3.2040121885929693,263.6270513665275,-9.522948633472481,257.30811492161143,-15.841885078388543,250.98917847673204,-22.16082152326794,244.67024203187077,-28.479757968129206,1.0,1.0,26022.012520719443,26022.012520719443,275.4864070744136,2.3364070744136143,275.4864070744136,275.4864070744136,77093.8544139739,77089.8964823842,3.957931589699001,0.0,8546.071908451686,8546.071908451686,0.8850605387776616,3950.3885366227987,275.4864070744136,2.3364070744136143,1.0,0.002,0.18030621313078388,0.004665657680512214,0.00027841005926105324,0.001721589940752515,0.1392050296305266,0.1392050296305266,0.0,1.3568139667352597e-14,1.0,1.0008726477667256,0.4318677467727525,0.09278916306203736,0.0,8.088783070442474e-05,103.94155584069755,0.0,1599922.7213045633,266.46635039146145,0.00044973314408025544,1.0,1285008.5721857753,2593.828064822775,,,,,,,,,,,,,,,,,,,3.0,15271.41589085503,1567.7623795116601,0.37309661351539386,6.173730061729009,2.996720851505612
