time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1733.0,-30.236610421370457,4.593337143498602,35.05409450576572,24.38644008887934,4.870918529551644,-26.72585752627338,-40.21785889109594,1.360165634526494,-6.683492558867272,-6.683941051316754,40.10809645806062,41120.454063870246,25597.616741590486,25597.616741590486,66718.07080546074,77102.64708390948,77089.79125706702,25597.616741590486,102687.4079986575,102687.4079986575,102687.4079986575,130425.20856058951,126500.70708809154,3924.5014724979765,0.0,90973.05994521969,54990.94169061075,39980.131394009935,27737.80056193202,67717.93195594195,21023.69652609316,1567.7402836580673,0.0,0.8776497724831116,2.710096603554306,0.001494314320929203,1.0,1.0,-6.252673073408516,331970.36440857995,1559199.3177481913,4.696802741792855,1559199.3177481913,4.696802741792855,0.7579438924565113,0.0927886056992349,3.9307270318242664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307270318242664,1.2853874516357409,1.2856802205371545,3.058009494975352,6479.555168772132,15271.402315424079,6450.7675889819375,0.00032526030967354664,23144.07976149866,2360.039336725453,19281.776008834066,1966.1939611216947,0.833119147856994,0.8331191478569941,35527.3191706072,35405.22815468563,1.0043123432667274,0.8,4287.771046411707,4273.035954225843,1.0043123432667274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.180192045639,4632.441516551485,6.065526962530621,4.593337143498602,-3.9068863300683323,8.500223473566935,2.996423034491098,3.5,0.8561208669974566,0.6,0.00022775518773338437,1.0000293868689336,0.00022774849491821438,199.11779068080233,0.0,1.3473264942084586e-06,3.818323284586772,0.0011298708991646456,7.693357736702107e-05,0.00015082161036636328,0.0005928385808503312,0.09278860566409007,0.09278860566409007,0.09278860566409007,0.09286901569400006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494360.3162751294,593.492598077372,0.0,0.09278860566409007,0.0927886056992349,0.0927886056992349,0.3730935108652781,0.3730935108652781,0.5,8.662085737623787,0.4338950518678075,0.4338950518678075,-1.5916157281026244e-11,0.00044849244949318745,0.43126797790824867,-1.5916157281026244e-11,27737.80056193202,21023.69652609316,0.7579438924565113,0.9852349130931563,0.6072313916884479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268282067176102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.79263037427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46750512771854,260.46750512771854,-12.682494872281438,244.66997366720256,276.2650365882511,124812.77147801247,124825.81506189567,-13.043583883197353,0.0,nan,276.2650365882511,3.1150365882511437,269.9460240040366,-3.2039759959633898,263.6270114198315,-9.522988580168487,257.30799883559683,-15.842001164403143,250.98898625139225,-22.16101374860773,244.66997366720256,-28.480026332797422,1.0,1.0,26022.012520719443,26022.012520719443,275.4865530520418,2.336553052041836,275.4865530520418,275.4865530520418,77093.63740651723,77089.79125706702,3.8461494502116693,0.0,8546.071908451686,8546.071908451686,0.8850610341261451,3950.3806669833875,275.4865530520418,2.336553052041836,1.0,0.002,0.18022543777774888,0.004666023014867755,0.0002782854248358115,0.001721714575189365,0.13914271241790577,0.13914271241790577,0.0,2.5176475487720396e-14,1.0,1.000871438212622,0.4312679779241648,0.0927886056992349,0.0,8.077534474539728e-05,103.79696681620692,0.0,1599922.9040389322,266.4665074411327,0.00044849246540934473,1.0,1285008.0323813343,2593.8377185011045,,,,,,,,,,,,,,,,,,,3.0,15271.402315424079,1567.7402836580673,0.3730935108652781,6.173730061729009,2.996423034491098
1734.0,-30.236890467507397,4.594603509124633,35.05409089197029,24.386578110884898,4.871047319529443,-26.726096688802485,-40.21808942835776,1.3602535408837837,-6.6833256002873895,-6.683772051898004,40.10808471865174,41120.116769853565,25598.036125796098,25598.036125796098,66718.15289564966,77102.51508757142,77089.60276449227,25598.036125796098,102687.63889028836,102687.63889028836,102687.63889028836,130425.0313124489,126499.47456995526,3925.556742493651,0.0,90973.05918409792,54990.735165239654,39980.36002095362,27737.392422160538,67717.75244311416,21023.418825728295,1567.7158300624012,0.0,0.8776507385516249,2.7101137233577997,0.001494314320929203,1.0,1.0,-6.253492045141002,331972.58238612424,1559198.8104312504,4.696769833292177,1559198.8104312504,4.696769833292177,0.7579450333958511,0.09278803213482163,3.930718496940139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930718496940139,1.2853870538435246,1.2856798140510284,3.0580038014126765,6479.543104796031,15271.388792483365,6450.769516906752,0.00032526297339128423,23144.129821282226,2360.0444414027447,19281.781771530354,1966.1945487531782,0.8331175948468694,0.8331175948468694,35527.25745752138,35405.22815468563,1.0043101625786743,0.8,4287.763598296038,4273.035954225843,1.0043101625786743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.92936691313,4632.441516551485,6.065986868524534,4.594603509124633,-3.906601323940756,8.50120483306539,2.996126221211238,3.5,0.8560360632032109,0.6,0.00022774849491821438,1.0000292044159216,0.00022774184385068383,199.118022365413,0.0,1.3326585700839456e-06,3.776754387617902,0.0011312035577347296,7.693156655506463e-05,0.00015081692836314974,0.0005928188899687285,0.09278803209658178,0.09278803209658178,0.09278803209658178,0.0928682559969086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494348.6239041823,593.4964185440813,0.0,0.09278803209658178,0.09278803213482163,0.09278803213482163,0.3730904180311848,0.3730904180311848,0.5,8.664492455458543,0.4331104913542845,0.4331104913542845,-3.8824055081931874e-11,0.0004464516106281735,0.43028000675701605,-3.8824055081931874e-11,27737.392422160538,21023.418825728295,0.7579450333958511,0.9852387370903337,0.6072280205164257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26827603628179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.751061477305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46742754558903,260.46742754558903,-12.682572454410945,244.66970689532337,276.26514819587027,124813.99030392607,124826.96128818726,-12.970984261148493,0.0,nan,276.26514819587027,3.1151481958702902,269.94605993575345,-3.203940064246524,263.62697167566245,-9.523028324337531,257.30788341551295,-15.84211658448703,250.98879515541202,-22.161204844587957,244.66970689532337,-28.480293104676605,1.0,1.0,26022.012520719443,26022.012520719443,275.48669999541227,2.336699995412289,275.48669999541227,275.48669999541227,77093.48584804256,77089.60276449227,3.8830835502885748,0.0,8546.071908451686,8546.071908451686,0.8850615740338782,3950.3720894248395,275.48669999541227,2.336699995412289,1.0,0.002,0.18014484747646978,0.004666389427661676,0.00027816108218436307,0.001721838917877685,0.13908054109218154,0.13908054109218154,0.0,6.204802296960743e-14,1.0,1.000869445121078,0.4302800067958401,0.09278803213482163,0.0,8.059029331930652e-05,103.55912780106418,0.0,1599923.0972741095,266.4666743997126,0.0004464516494522286,1.0,1285007.4560561893,2593.8523615200984,,,,,,,,,,,,,,,,,,,3.0,15271.388792483365,1567.7158300624012,0.3730904180311848,6.173730061729009,2.996126221211238
1735.0,-30.237168901235734,4.595866318735632,35.054087234214684,24.386720498465024,4.871180824200804,-26.726333928724742,-40.2183196512982,1.3603458516911309,-6.683162019266149,-6.683606776077573,40.108076222261005,41119.78431524554,25598.462847584346,25598.462847584346,66718.24716282988,77102.38045032401,77089.44983747219,25598.462847584346,102687.91268505654,102687.91268505654,102687.91268505654,130424.91494702839,126498.30471547818,3926.6102315502058,0.0,90973.0567532854,54990.534486910256,39980.58029597239,27737.002261971855,67717.58255794425,21023.153794437512,1567.6923255102975,0.0,0.87765167192389,2.710130462087004,0.001494314320929203,1.0,1.0,-6.254149063983903,331974.7515069271,1559198.4432613188,4.696738038611904,1559198.4432613188,4.696738038611904,0.7579461398126934,0.09278746486827784,3.930709889831859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930709889831859,1.285386635341606,1.2856793869041532,3.0579981009272195,6479.531026151387,15271.375295211708,6450.771467489106,0.00032526564179755465,23144.179881760974,2360.049546150926,19281.787601951542,1966.1951432906797,0.833116044744656,0.833116044744656,35527.195222178096,35405.22815468563,1.0043079634371377,0.8,4287.756087149427,4273.035954225843,1.0043079634371377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.679429474909,4632.441516551485,6.066447291890556,4.595866318735632,-3.906319490977822,8.502185809713453,2.995830470080922,3.5,0.8559515628802634,0.6,0.00022774184385068383,1.0000290363310667,0.00022773523125511357,199.11825271653683,0.0,1.3243474133017626e-06,3.7532005692971953,0.0011325279051480313,7.692955853320072e-05,0.0001508122853174831,0.0005927993414055749,0.0927874648553717,0.0927874648553717,0.0927874648553717,0.09286753598150876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494336.969482282,593.5002267360667,0.0,0.0927874648553717,0.09278746486827784,0.09278746486827784,0.37308732578305204,0.37308732578305204,0.5,8.66689458848296,0.432319740959656,0.432319740959656,2.5579538487363607e-11,0.0004447568114187561,0.4294577120936651,2.5579538487363607e-11,27737.002261971855,21023.153794437512,0.7579461398126934,0.9852426008524557,0.6072246344597485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682700220222456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.72750765899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4673508939232,260.4673508939232,-12.68264910607678,244.6694417479913,276.2652600398701,124815.25934306512,124828.07476087626,-12.815417811114713,0.0,nan,276.2652600398701,3.1152600398701225,269.9460963814772,-3.2039036185227587,263.6269327231378,-9.52306727686215,257.3077690647175,-15.842230935282487,250.98860540634513,-22.161394593654848,244.6694417479913,-28.480558252008677,1.0,1.0,26022.012520719443,26022.012520719443,275.4868473768104,2.336847376810397,275.4868473768104,275.4868473768104,77093.34700282254,77089.44983747219,3.8971653503540438,0.0,8546.071908451686,8546.071908451686,0.8850621185102406,3950.3634392810186,275.4868473768104,2.336847376810397,1.0,0.002,0.1800644112558846,0.00466675455537274,0.0002780369752363514,0.0017219630240551706,0.1390184876181757,0.1390184876181757,0.0,-7.084779811428188e-13,1.0,1.0008677864170394,0.4294577120680856,0.09278746486827784,0.0,8.043621167416526e-05,103.36108640214066,0.0,1599923.287033738,266.4668379807338,0.00044475678583921763,1.0,1285006.8924285066,2593.864887358342,,,,,,,,,,,,,,,,,,,3.0,15271.375295211708,1567.6923255102975,0.37308732578305204,6.173730061729009,2.995830470080922
1736.0,-30.237447467848025,4.59712562158969,35.05408359350804,24.38690367797392,4.87135577724878,-26.726567143337547,-40.21854550866408,1.3604754527374325,-6.682996128215336,-6.683439409457987,40.10806939871165,41119.4191246333,25598.883657365463,25598.883657365463,66718.30278199876,77102.21602798782,77089.32811819884,25598.883657365463,102688.2117755643,102688.2117755643,102688.2117755643,130424.82951595513,126497.16751592973,3927.66200002541,0.0,90973.03609748402,54990.313095914615,39980.80333507711,27736.61774039084,67717.42107546795,21022.892949506513,1567.6690392136409,0.0,0.8776526102934238,2.71014740947295,0.001494314320929203,1.0,1.0,-6.254698946031397,331976.9480781297,1559198.1483823876,4.696706073746529,1559198.1483823876,4.696706073746529,0.7579472431093279,0.09278689973547322,3.9306999031809964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306999031809964,1.2853860421501777,1.2856787850774427,3.0579917427808465,6479.517554002179,15271.361820907101,6450.774408121224,0.0003252686731177257,23144.233428724052,2360.0550064215663,19281.79639169773,1966.1960395953492,0.8331144970119125,0.8331144970119125,35527.12301175405,35405.22815468563,1.0043054118184045,0.8,4287.747372116243,4273.035954225843,1.0043054118184045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.430359323148,4632.441516551485,6.0669051216363385,4.59712562158969,-3.90603644855522,8.50316207014491,2.995535756828781,3.5,0.8558673590939374,0.6,0.00022773523125511357,1.00002905025534,0.00022772861568067982,199.1184831780688,0.0,1.3166884758709407e-06,3.731495140618246,0.0011338445936239022,7.69275886352966e-05,0.000150807642619817,0.0005927795862446689,0.09278689973067177,0.09278689973067177,0.09278689973067177,0.09286683655503593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494325.34270226804,593.504025943913,0.0,0.09278689973067177,0.09278689973547322,0.09278689973547322,0.37308423807313523,0.37308423807313523,0.5,8.669292693923841,0.4315429306230385,0.4315429306230385,5.6274984672199935e-12,0.0004432812426671262,0.42874046342660677,5.6274984672199935e-12,27736.61774039084,21022.892949506513,0.7579472431093279,0.9852457716551887,0.6072206896185193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682640246875696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7058022303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4672787595191,260.4672787595191,-12.682721240480873,244.66917828370327,276.2653792353471,124816.93223886854,124828.99241612286,-12.060177254290972,0.0,nan,276.2653792353471,3.1153792353471204,269.94613904500443,-3.203860954995548,263.6268988547051,-9.523101145294902,257.3076586643403,-15.842341335659682,250.9884184740142,-22.16158152598578,244.66917828370327,-28.480821716296703,1.0,1.0,26022.012520719443,26022.012520719443,275.48700050071415,2.3370005007141685,275.48700050071415,275.48700050071415,77093.311245495,77089.32811819884,3.9831272961600916,0.0,8546.071908451686,8546.071908451686,0.8850627502547311,3950.3534026969014,275.48700050071415,2.3370005007141685,1.0,0.002,0.17998410947846874,0.004667119489757011,0.00027791307699070143,0.001722086922948219,0.13895653849535072,0.13895653849535072,0.0,-6.107961358914338e-14,1.0,1.0008663397595023,0.42874046342097927,0.09278689973547322,0.0,8.03017677278245e-05,103.18827917156953,0.0,1599923.4798191783,266.46700387178464,0.00044328123703962774,1.0,1285006.3216704864,2593.8761319348732,,,,,,,,,,,,,,,,,,,3.0,15271.361820907101,1567.6690392136409,0.37308423807313523,6.173730061729009,2.995535756828781
1737.0,-30.2377250227059,4.598381221961093,35.05408013862482,24.38701871959495,4.871462141368119,-26.72680630630931,-40.21877974793313,1.360543425050375,-6.682840856457631,-6.683283074716638,40.10806748013979,41119.11799431178,25599.327955872275,25599.327955872275,66718.44595018406,77102.1015950524,77089.24200665919,25599.327955872275,102688.56996253146,102688.56996253146,102688.56996253146,130424.83327141359,126496.12015250961,3928.7131189039756,0.0,90973.04658833593,54990.136619177225,39981.011076843,27736.263308882135,67717.27438572513,21022.653036222993,1567.647449730504,0.0,0.8776534697795189,2.710163235698416,0.001494314320929203,1.0,1.0,-6.255060152296323,331978.99987294234,1559198.0654709768,4.696676796025428,1559198.0654709768,4.696676796025428,0.7579482788328878,0.09278634882483655,3.930692369596764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930692369596764,1.2853857375397246,1.2856784718936078,3.0579866065110175,6479.506670862747,15271.34833465926,6450.775523982935,0.00032527103119449303,23144.280456032873,2360.0598018724922,19281.799727083056,1966.1963797099986,0.8331129483032595,0.8331129483032595,35527.06853868174,35405.22815468563,1.0043034869654264,0.8,4287.740797793505,4273.035954225843,1.0043034869654264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.182164109873,4632.441516551485,6.067367314365058,4.598381221961093,-3.9057621316064264,8.50414335356752,2.9952420903876478,3.5,0.8557834543964707,0.6,0.00022772861568067982,1.000028944809236,0.0002277220243101273,199.11871280303347,0.0,1.317283146600319e-06,3.7331804374653044,0.0011351618767705025,7.692554568081339e-05,0.00015080306999986644,0.0005927604765602417,0.09278634881678552,0.09278634881678552,0.09278634881678552,0.09286619086315258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494313.75351219485,593.5078130775661,0.0,0.09278634881678552,0.09278634882483655,0.09278634882483655,0.37308115709198375,0.37308115709198375,0.5,8.671687955313521,0.43082199315779235,0.43082199315779235,-8.418510333285667e-11,0.0004422182590246848,0.428222922420332,-8.418510333285667e-11,27736.263308882135,21022.653036222993,0.7579482788328878,0.9852500201078438,0.6072175581092161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682580440435194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.70748752715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46720417766613,260.46720417766613,-12.682795822333844,244.66891574766478,276.2654926076763,124817.8533596185,124830.3227266053,-12.46936698679787,0.0,nan,276.2654926076763,3.1154926076763445,269.9461772356643,-3.203822764335655,263.6268618636917,-9.523138136308262,257.30754649165095,-15.842453508349024,250.98823111964856,-22.161768880351417,244.66891574766478,-28.481084252335194,1.0,1.0,26022.012520719443,26022.012520719443,275.48714675930114,2.337146759301163,275.48714675930114,275.48714675930114,77093.09585546263,77089.24200665919,3.8538488034391776,0.0,8546.071908451686,8546.071908451686,0.8850632268207657,3950.3458314447475,275.48714675930114,2.337146759301163,1.0,0.002,0.17990390481284377,0.004667482115226401,0.00027778932231711307,0.001722210677354213,0.13889466115855653,0.13889466115855653,0.0,-3.286741538655047e-13,1.0,1.0008652961429818,0.4282229225045171,0.09278634882483655,0.0,8.020465696455724e-05,103.0634484667936,0.0,1599923.660716617,266.46715914354235,0.00044221834320978815,1.0,1285005.7885334233,2593.8847341361725,,,,,,,,,,,,,,,,,,,3.0,15271.34833465926,1567.647449730504,0.37308115709198375,6.173730061729009,2.9952420903876478
1738.0,-30.23799863938869,4.599633362043538,35.05407652131814,24.38716205013918,4.871589461104453,-26.72703982931412,-40.219005605299,1.3606306512420663,-6.682674348302612,-6.683114568175348,40.108055882892465,41118.77366002663,25599.743190741774,25599.743190741774,66718.5168507684,77101.96783431919,77089.05772051109,25599.743190741774,102688.80091125287,102688.80091125287,102688.80091125287,130424.6587088585,126494.89783249065,3929.76087636785,0.0,90973.03576146073,54989.91417243106,39981.24621003297,27735.857797605626,67717.1040076386,21022.37715292647,1567.6231403266927,0.0,0.8776544325929525,2.7101803054360234,0.001494314320929203,1.0,1.0,-6.255865874867482,331981.21142844623,1559197.5642976458,4.696643998582759,1559197.5642976458,4.696643998582759,0.7579494135833537,0.09278577937300053,3.9306823669337505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306823669337505,1.2853853427238742,1.2856780685149496,3.0579797639548296,6479.492172307269,15271.33485939468,6450.779185051761,0.0003252743291728966,23144.336598336497,2360.065526794216,19281.810670262774,1966.1974956037766,0.8331114002052951,0.8331114002052951,35526.99621241421,35405.22815468563,1.0043009312555415,0.8,4287.732068779241,4273.035954225843,1.0043009312555415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.934789093413,4632.441516551485,6.067821492979934,4.599633362043538,-3.905479022961577,8.505112385005114,2.994949405869004,3.5,0.8556998302482868,0.6,0.0002277220243101273,1.000028534175252,0.0002277155266353827,199.11893917035013,0.0,1.3124652200275237e-06,3.719526433558002,0.00113647434199053,7.692357587791317e-05,0.0001507984484322141,0.0005927408022134724,0.0927857793666154,0.0927857793666154,0.0927857793666154,0.09286543757045848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494302.1441175181,593.511606299049,0.0,0.0927857793666154,0.09278577937300053,0.09278577937300053,0.3730780875466407,0.3730780875466407,0.5,8.674077702019495,0.43004596514651894,0.43004596514651894,-3.126388037344441e-12,0.00044021987275755237,0.42724869330788806,-3.126388037344441e-12,27735.857797605626,21022.37715292647,0.7579494135833537,0.9852535460353185,0.607214000991365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682520810193145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69383352325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4671298564302,260.4671298564302,-12.6828701435698,244.66865484183958,276.2656048710326,124818.98294865632,124831.40874350366,-12.425794847355526,0.0,nan,276.2656048710326,3.1156048710326445,269.94621486517264,-3.203785134827342,263.6268248593796,-9.523175140620367,257.3074348534991,-15.842565146500874,250.98804484765753,-22.161955152342443,244.66865484183958,-28.481345158160394,1.0,1.0,26022.012520719443,26022.012520719443,275.487293702,2.337293702000011,275.487293702,275.487293702,77092.94215888603,77089.05772051109,3.884438374938327,0.0,8546.071908451686,8546.071908451686,0.8850638595777061,3950.3357787684195,275.487293702,2.337293702000011,1.0,0.002,0.17982388262672774,0.004667846084413796,0.00027766585627072546,0.0017223341436861683,0.13883292813536272,0.13883292813536272,0.0,-4.310614365454768e-14,1.0,1.0008633307395147,0.42724869331101445,0.09278577937300053,0.0,8.002217820520771e-05,102.82891622025583,0.0,1599923.853481354,266.46732565169737,0.0004402198758839404,1.0,1285005.213886616,2593.899200648677,,,,,,,,,,,,,,,,,,,3.0,15271.33485939468,1567.6231403266927,0.3730780875466407,6.173730061729009,2.994949405869004
1739.0,-30.238271713338396,4.600881995184702,35.05407285910006,24.38730845404791,4.871728333322146,-26.72727170865228,-40.219231218192704,1.3607283287649143,-6.682510451214171,-6.682949003603867,40.108047352139614,41118.44738249012,25600.16402355549,25600.16402355549,66718.61140604562,77101.83212030731,77088.90879873779,25600.16402355549,102689.07282229328,102689.07282229328,102689.07282229328,130424.54174427791,126493.73489958477,3930.8068446931434,0.0,90973.03303078556,54989.72073187199,39981.45810990397,27735.468921984633,67716.9270318886,21022.113021397814,1567.5996974408358,0.0,0.8776553676451243,2.710197073328433,0.001494314320929203,1.0,1.0,-6.256514962695746,331983.38438238384,1559197.1956421267,4.696612146848344,1559197.1956421267,4.696612146848344,0.7579505174594163,0.0927852156263029,3.930673978761924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930673978761924,1.2853848987767842,1.28567761611431,3.0579742943164234,6479.480582799825,15271.321453773044,6450.780836048855,0.00032527687358779113,23144.385294310283,2360.0704924016136,19281.815605203577,1966.1979988276912,0.8331098605562766,0.8331098605562766,35526.93556002168,35405.22815468563,1.004298788052914,0.8,4287.724748678016,4273.035954225843,1.004298788052914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.688290908873,4632.441516551485,6.068275790539672,4.600881995184702,-3.905198491616608,8.50608048680131,2.9946577701638097,3.5,0.8556165057610885,0.6,0.0002277155266353827,1.0000284776392439,0.00022770904201943154,199.11916508910937,0.0,1.293810102215033e-06,3.666657829677404,0.001137768152092745,7.692160825372277e-05,0.00015079391838165992,0.00059272173113834,0.09278521562139407,0.09278521562139407,0.09278521562139407,0.09286472231021764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494290.57162296487,593.5153875807234,0.0,0.09278521562139407,0.0927852156263029,0.0927852156263029,0.37307501870205523,0.37307501870205523,0.5,8.676462903521308,0.4292632844020545,0.4292632844020545,-8.526512829121202e-12,0.00043855238970991195,0.4264340409081342,-8.526512829121202e-12,27735.468921984633,21022.113021397814,0.7579505174594163,0.9852575172914615,0.6072107696666008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682461344644336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.64096491937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46705684799184,260.46705684799184,-12.682943152008136,244.668395468597,276.265718227397,124820.29090187952,124832.49721024971,-12.206308370197647,0.0,nan,276.265718227397,3.1157182273969966,269.94625367561963,-3.2037463243803472,263.62678912389606,-9.523210876103917,257.30732457210195,-15.84267542789803,250.98786002033978,-22.162139979660196,244.668395468597,-28.48160453140298,1.0,1.0,26022.012520719443,26022.012520719443,275.48744184081437,2.3374418408143924,275.48744184081437,275.48744184081437,77092.81779467323,77088.90879873779,3.9089959354460007,0.0,8546.071908451686,8546.071908451686,0.8850643902035908,3950.3273486557337,275.48744184081437,2.3374418408143924,1.0,0.002,0.17974401308947136,0.004668208910940137,0.00027754262416720374,0.0017224573759188479,0.13877131208360186,0.13877131208360186,0.0,8.605139170669851e-14,1.0,1.000861687423385,0.4264340409166607,0.0927852156263029,0.0,7.986952941377357e-05,102.63271663189582,0.0,1599924.0436497305,266.4674895487858,0.0004385523982364248,1.0,1285004.649272376,2593.9116365350033,,,,,,,,,,,,,,,,,,,3.0,15271.321453773044,1567.5996974408358,0.37307501870205523,6.173730061729009,2.9946577701638097
1740.0,-30.238542323671165,4.602127085547373,35.054069210207984,24.387450667005055,4.871860513629194,-26.727502039905403,-40.2194528147578,1.3608202300004864,-6.682348859758349,-6.68278590480613,40.10804041232664,41118.11215923882,25600.58915711191,25600.58915711191,66718.70131635074,77101.70040598883,77088.77594531454,25600.58915711191,102689.36510242645,102689.36510242645,102689.36510242645,130424.45424291758,126492.60310144737,3931.851141470213,0.0,90973.02963731046,54989.5131739401,39981.68495930041,27735.08914049112,67716.77409979152,21021.855265794624,1567.5767475147263,0.0,0.8776562831704583,2.710213589780024,0.001494314320929203,1.0,1.0,-6.257089593176488,331985.52498360927,1559196.8957400043,4.696580960320437,1559196.8957400043,4.696580960320437,0.7579516027263931,0.0927846561315961,3.930665294554943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930665294554943,1.2853844818502345,1.285677190757156,3.057968530082909,6479.468369080697,15271.308049903604,6450.7829263422445,0.00032527958025852064,23144.43556497503,2360.0756185828013,19281.8218532304,1966.1986359491164,0.8331083209654936,0.8331083209654936,35526.87276705912,35405.22815468563,1.0042965692124317,0.8,4287.717170232666,4273.035954225843,1.0042965692124317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.4426528877575,4632.441516551485,6.068729923254234,4.602127085547373,-3.9049201974286887,8.507047282976062,2.9943671634314666,3.5,0.8555334752661333,0.6,0.00022770904201943154,1.0000282207791262,0.00022770261607419685,199.11938897012342,0.0,1.2912113141201931e-06,3.6592928642166274,0.0011390593634068651,7.691967570219577e-05,0.00015078936631723576,0.0005927025289710907,0.09278465611786722,0.09278465611786722,0.09278465611786722,0.09286402555263809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494279.02680792904,593.5191598626905,0.0,0.09278465611786722,0.0927846561315961,0.0927846561315961,0.3730719543928579,0.3730719543928579,0.5,8.678843987229426,0.42849049287138996,0.42849049287138996,-1.332978172285948e-10,0.0004370450477608756,0.42569631162962196,-1.332978172285948e-10,27735.08914049112,21021.855265794624,0.7579516027263931,0.9852610701453385,0.6072071906237692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268240204600133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.6335999539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46698452926074,260.46698452926074,-12.683015470739235,244.66813771397742,276.26583134455666,124821.50481065581,124833.59580529387,-12.090994638040979,0.0,nan,276.26583134455666,3.115831344556682,269.94629261841396,-3.203707381586014,263.62675389233675,-9.523246107663226,257.30721516619917,-15.842784833800806,250.98767644008052,-22.162323559919457,244.66813771397742,-28.48186228602256,1.0,1.0,26022.012520719443,26022.012520719443,275.48758939405803,2.3375893940580568,275.48758939405803,275.48758939405803,77092.67664981628,77088.77594531454,3.900704501735163,0.0,8546.071908451686,8546.071908451686,0.8850649395561164,3950.3186210277177,275.48758939405803,2.3375893940580568,1.0,0.002,0.17966428182065838,0.004668570736945935,0.00027741960407547567,0.0017225803959351194,0.13870980203773783,0.13870980203773783,0.0,1.059482362952835e-14,1.0,1.000860199357701,0.4256963117629198,0.0927846561315961,0.0,7.973126090811487e-05,102.45499661231253,0.0,1599924.2313373885,266.4676511402416,0.00043704518105869283,1.0,1285004.0930669,2593.9230792817743,,,,,,,,,,,,,,,,,,,3.0,15271.308049903604,1567.5767475147263,0.3730719543928579,6.173730061729009,2.9943671634314666
1741.0,-30.238811416990153,4.603368666195219,35.054065542417014,24.38759225131946,4.8719951347812085,-26.727730761813696,-40.219674131926126,1.3609144796554051,-6.682186184960472,-6.682621643825135,40.10803256915495,41117.78923404703,25601.01032362744,25601.01032362744,66718.79955767447,77101.5697018343,77088.63491879281,25601.01032362744,102689.64524242026,102689.64524242026,102689.64524242026,130424.35014292355,126491.45672753573,3932.8934153878263,0.0,90973.02996353185,54989.3208743806,39981.89898794583,27734.704900503286,67716.60388844911,21021.59436826318,1567.5535592855927,0.0,0.877657208477896,2.710230224928406,0.001494314320929203,1.0,1.0,-6.2577031052142615,331987.68085236487,1559196.556798662,4.696549440616256,1559196.556798662,4.696549440616256,0.7579526965827466,0.09278409567657656,3.930657274431729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930657274431729,1.2853840538063932,1.2856767543556027,3.057963308936281,6479.457306097513,15271.294686286159,6450.784227646758,0.0003252819892769671,23144.482871934997,2360.0804425502083,19281.825742916673,1966.1990325867318,0.8331067861662106,0.8331067861662106,35526.81477586755,35405.22815468563,1.0042945200473097,0.8,4287.710171310203,4273.035954225843,1.0042945200473097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.197861050779,4632.441516551485,6.069181950903098,4.603368666195219,-3.904641405645533,8.50801007184075,2.99407756901618,3.5,0.8554507340046228,0.6,0.00022770261607419685,1.0000280626362066,0.00022769622631783207,199.11961159652515,0.0,1.2795302886869502e-06,3.626188838138817,0.001140338893695552,7.691774563210255e-05,0.0001507848704420943,0.0005926836478774637,0.09278409566564988,0.09278409566564988,0.09278409566564988,0.09286331976159475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494267.49875280965,593.522926589514,0.0,0.09278409566564988,0.09278409567657656,0.09278409567657656,0.3730688962894735,0.3730688962894735,0.5,8.681220710381615,0.4277162828652763,0.4277162828652763,5.115907697472721e-13,0.00043545886467200035,0.424918538610882,5.115907697472721e-13,27734.704900503286,21021.59436826318,0.7579526965827466,0.9852649974529387,0.6072039481156078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682342915963019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60049592783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4669131346396,260.4669131346396,-12.683086865360394,244.66788156790426,276.2659447013836,124822.76268244222,124834.69917320639,-11.936490764167283,0.0,nan,276.2659447013836,3.1159447013836257,269.9463320746641,-3.2036679253358784,263.62671944799655,-9.523280552003428,257.3071068212954,-15.842893178704571,250.98749419459347,-22.16250580540651,244.66788156790426,-28.482118432095717,1.0,1.0,26022.012520719443,26022.012520719443,275.48773715312757,2.3377371531275912,275.48773715312757,275.48773715312757,77092.54195286892,77088.63491879281,3.907034076109994,0.0,8546.071908451686,8546.071908451686,0.8850654468993228,3950.3105608038877,275.48773715312757,2.3377371531275912,1.0,0.002,0.179584696304958,0.004668932157589187,0.0002772968096207613,0.0017227031901012673,0.13864840481038063,0.13864840481038063,0.0,-2.779712224287856e-13,1.0,1.0008586304571823,0.42491853861037043,0.09278409567657656,0.0,7.958550789892262e-05,102.26765881749402,0.0,1599924.4201846693,266.4678138150395,0.0004354588641604096,1.0,1285003.5328967029,2593.9350378899326,,,,,,,,,,,,,,,,,,,3.0,15271.294686286159,1567.5535592855927,0.3730688962894735,6.173730061729009,2.99407756901618
1742.0,-30.23907887009641,4.604606736864819,35.05406186826747,24.387739493418508,4.872127818904694,-26.72795820118829,-40.21989523954687,1.3610071500866758,-6.682024057465583,-6.682457968408443,40.10802505000375,41117.4543561072,25601.431520243506,25601.431520243506,66718.8858763507,77101.43504754211,77088.49762245406,25601.431520243506,102689.92914269757,102689.92914269757,102689.92914269757,130424.25214417558,126490.31831361612,3933.9338305594515,0.0,90973.01883594196,54989.10908622091,39982.121944134495,27734.323001478006,67716.4449456125,21021.33510499648,1567.530498606069,0.0,0.8776581293486727,2.710246800413203,0.001494314320929203,1.0,1.0,-6.258299750835647,331989.8290452447,1559196.231859285,4.696518072084649,1559196.231859285,4.696518072084649,0.757953785418747,0.0927835367534749,3.9306475285496143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306475285496143,1.2853836330827144,1.2856763253224033,3.0579567277691306,6479.44336139404,15271.281344039213,6450.787563637341,0.0003252851478825412,23144.537426766034,2360.0860055947787,19281.83571441577,1966.2000493966616,0.8331052532558654,0.8331052532558654,35526.74430618058,35405.22815468563,1.0042920299457012,0.8,4287.701666365545,4273.035954225843,1.0042920299457012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.953918936147,4632.441516551485,6.069632815405606,4.604606736864819,-3.9043634313265647,8.508970168191384,2.9937889909875257,3.5,0.855368283139293,0.6,0.00022769622631783207,1.00002789164413,0.00022768987567284776,199.11983286638176,0.0,1.2723258055519216e-06,3.605771332934146,0.001141611219501104,7.691581743415192e-05,0.00015078040888368016,0.0005926646415323377,0.09278353675132596,0.09278353675132596,0.09278353675132596,0.09286261899448851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494255.99289336015,593.5266860460688,0.0,0.09278353675132596,0.0927835367534749,0.0927835367534749,0.37306584337932397,0.37306584337932397,0.5,8.683593179403594,0.42694506479597294,0.42694506479597294,2.0463630789890885e-11,0.0004339109428883603,0.424158217572824,2.0463630789890885e-11,27734.323001478006,21021.33510499648,0.757953785418747,0.9852685847571738,0.6072004280368131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682283952956173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58007842262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46684246914884,260.46684246914884,-12.683157530851133,244.6676270036317,276.26605793467274,124823.9367217305,124835.75131216864,-11.81459043813212,0.0,nan,276.26605793467274,3.1160579346727673,269.94637174845167,-3.2036282515483094,263.62668556227464,-9.523314437725332,257.3069993760344,-15.843000623965565,250.98731318982794,-22.162686810172033,244.6676270036317,-28.48237299636827,1.0,1.0,26022.012520719443,26022.012520719443,275.48788476311205,2.337884763112072,275.48788476311205,275.48788476311205,77092.40321968574,77088.49762245406,3.905597231685533,0.0,8546.071908451686,8546.071908451686,0.8850660634117032,3950.3007661923625,275.48788476311205,2.337884763112072,1.0,0.002,0.17950525327981934,0.004669292888148668,0.0002771742347697215,0.0017228257657476928,0.13858711738486074,0.13858711738486074,0.0,5.174142364561263e-13,1.0,1.000857096772035,0.4241582175523604,0.0927835367534749,0.0,7.944301816176818e-05,102.08451465886893,0.0,1599924.6084432693,266.4679759425344,0.0004339109224247295,1.0,1285002.9747232958,2593.9467710653794,,,,,,,,,,,,,,,,,,,3.0,15271.281344039213,1567.530498606069,0.37306584337932397,6.173730061729009,2.9937889909875257
1743.0,-30.239344835935157,4.605841317311229,35.05405818122059,24.38788041416558,4.872264887827786,-26.72818386359377,-40.22011229591442,1.3611039154262665,-6.681861462815448,-6.6822938171337185,40.10801732952583,41117.13483695687,25601.85034711042,25601.85034711042,66718.98518406729,77101.30607547179,77088.3599070348,25601.85034711042,102690.21025414522,102690.21025414522,102690.21025414522,130424.15054634698,126489.17823132526,3934.9723150217196,0.0,90973.02313938338,54988.922445556935,39982.334104251604,27733.940292201758,67716.27439645336,21021.075278273733,1567.507389930765,0.0,0.8776590535758457,2.710263424218081,0.001494314320929203,1.0,1.0,-6.2589015191553585,331991.983493902,1559195.8982219088,4.696486589262924,1559195.8982219088,4.696486589262924,0.7579548761120124,0.09278297815351469,3.930640220469308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930640220469308,1.2853831931043334,1.2856758770803982,3.057952088961429,6479.433532317162,15271.268025681416,6450.788019906098,0.0003252872377960396,23144.58155331282,2360.0905052502967,19281.83707823362,1966.200188467379,0.8331037238162423,0.8331037238162424,35526.69146351855,35405.22815468563,1.004290162709641,0.8,4287.695288816054,4273.035954225843,1.004290162709641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.710821629758,4632.441516551485,6.070081954366337,4.605841317311229,-3.9040854721170253,8.509926789428254,2.9935014234165136,3.5,0.8552861209761468,0.6,0.00022768987567284776,1.0000277366012869,0.00022768356050471047,199.12005290622056,0.0,1.2645393678689524e-06,3.583704568540611,0.0011428757588689729,7.691392460915367e-05,0.00015077595106369407,0.000592646017530468,0.09278297814450714,0.09278297814450714,0.09278297814450714,0.09286191737636379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494244.5068573764,593.5304389816159,0.0,0.09278297814450714,0.09278297815351469,0.09278297815351469,0.3730627960475967,0.3730627960475967,0.5,8.685961358078776,0.426174734061874,0.426174734061874,-1.2960299500264227e-11,0.0004323543182636058,0.42339229797835287,-1.2960299500264227e-11,27733.940292201758,21021.075278273733,0.7579548761120124,0.9852725327659447,0.6071972388237352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682225156990279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.55801165823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4667729340176,260.4667729340176,-12.68322706598235,244.66737403029543,276.2661718377392,124825.23201973719,124836.85762289248,-11.62560315527848,0.0,nan,276.2661718377392,3.1161718377392162,269.9464122762543,-3.2035877237456702,263.6266527147703,-9.523347285229704,257.3068931532688,-15.843106846731189,250.9871335917779,-22.162866408222072,244.66737403029543,-28.482625969704543,1.0,1.0,26022.012520719443,26022.012520719443,275.4880327999168,2.3380327999168458,275.4880327999168,275.4880327999168,77092.27527338169,77088.3599070348,3.915366346889641,0.0,8546.071908451686,8546.071908451686,0.8850665257116096,3950.2934215716546,275.4880327999168,2.3380327999168458,1.0,0.002,0.1794259537900363,0.004669653102423617,0.0002770518817401872,0.0017229481187595397,0.1385259408700936,0.1385259408700936,0.0,4.997269958950668e-13,1.0,1.00085555177916,0.42339229799131317,0.09278297815351469,0.0,7.929948287100894e-05,101.90002699168961,0.0,1599924.7972379606,266.46813853718453,0.0004323543312239053,1.0,1285002.4149267585,2593.958580957565,,,,,,,,,,,,,,,,,,,3.0,15271.268025681416,1567.507389930765,0.3730627960475967,6.173730061729009,2.9935014234165136
1744.0,-30.23960924440228,4.607072401711875,35.05405450397925,24.388032336160563,4.872400143627934,-26.72840830558353,-40.22032917765898,1.3611992049784647,-6.681699682359749,-6.68213054660327,40.108010238421514,41116.789771123134,25602.269873001133,25602.269873001133,66719.05964412427,77101.16892486998,77088.22925882114,25602.269873001133,102690.49913182227,102690.49913182227,102690.49913182227,130424.06055785251,126488.051520106,3936.009037746504,0.0,90973.00736013007,54988.698336930516,39982.565581332834,27733.561426030235,67716.12700736307,21020.81814853416,1567.484487107206,0.0,0.8776599705918138,2.7102799581483694,0.001494314320929203,1.0,1.0,-6.259472748277005,331994.1263945329,1559195.5917796667,4.696455352124997,1559195.5917796667,4.696455352124997,0.7579559590498315,0.0927824217615509,3.9306299168488303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306299168488303,1.285382759963258,1.285675435722865,3.057945103418989,6479.418730790973,15271.254728203445,6450.791979288339,0.0003252906205795186,23144.638209303295,2360.0962825535016,19281.848913092097,1966.2013952870857,0.833102195796757,0.833102195796757,35526.616960919266,35405.22815468563,1.0042875301042369,0.8,4287.686297141603,4273.035954225843,1.0042875301042369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.468569321376,4632.441516551485,6.070530094577739,4.607072401711875,-3.90380855170019,8.510880953412066,2.993214866412622,3.5,0.8552042475464635,0.6,0.00022768356050471047,1.0000275742464513,0.00022767728247521216,199.12027165803545,0.0,1.2574766136084994e-06,3.563688722966487,0.0011441332354825814,7.691203334995847e-05,0.000150771527154752,0.000592627075243454,0.09278242175179066,0.09278242175179066,0.09278242175179066,0.09286122409254992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494233.04379124753,593.5341844094579,0.0,0.09278242175179066,0.0927824217615509,0.0927824217615509,0.37305975410856484,0.37305975410856484,0.5,8.688325428568186,0.42541189128769474,0.42541189128769474,2.7284841053187847e-12,0.00043086424352623,0.42265779832627004,2.7284841053187847e-12,27733.561426030235,21020.81814853416,0.7579559590498315,0.9852757768746817,0.6071934646624477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682166527124197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53799581265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4667043004938,260.4667043004938,-12.683295699506175,244.6671226111521,276.26628598983774,124826.40107023602,124837.87593491886,-11.474864682835527,0.0,nan,276.26628598983774,3.1162859898377633,269.9464533140999,-3.2035466859000508,263.6266206383814,-9.523379361618595,257.3067879626126,-15.843212037387389,250.98695528687907,-22.16304471312091,244.6671226111521,-28.482877388847868,1.0,1.0,26022.012520719443,26022.012520719443,275.48818078293095,2.3381807829309764,275.48818078293095,275.48818078293095,77092.14373183157,77088.22925882114,3.914473010430811,0.0,8546.071908451686,8546.071908451686,0.8850671775053556,3950.2830664330745,275.48818078293095,2.3381807829309764,1.0,0.002,0.1793467919603331,0.004670012590964971,0.0002769297406885969,0.0017230702590839292,0.13846487034429844,0.13846487034429844,0.0,-2.274738557239697e-13,1.0,1.0008540701963617,0.42265779832354156,0.0927824217615509,0.0,7.91618220476252e-05,101.72308842440015,0.0,1599924.9851705006,266.4683003176402,0.0004308642407977459,1.0,1285001.8581330995,2593.969987066442,,,,,,,,,,,,,,,,,,,3.0,15271.254728203445,1567.484487107206,0.37305975410856484,6.173730061729009,2.993214866412622
1745.0,-30.23987410964741,4.60830006244042,35.05405086180198,24.388219287525885,4.872578727756305,-26.728628825907403,-40.220545465685404,1.3613334440089158,-6.681534473887439,-6.6819639672698266,40.10800389590763,41116.444335300344,25602.68071246962,25602.68071246962,66719.12504776997,77101.00644276288,77088.12006137529,25602.68071246962,102690.80077384491,102690.80077384491,102690.80077384491,130423.9840974558,126486.94003315257,3937.044064303228,0.0,90972.9848771525,54988.49301872979,39982.76873158079,27733.183323610894,67715.95205519168,21020.56177495688,1567.4615418155738,0.0,0.8776609027757767,2.7102968252685105,0.001494314320929203,1.0,1.0,-6.259983088262402,331996.3127340828,1559195.3176890786,4.696423598348631,1559195.3176890786,4.696423598348631,0.7579570484092548,0.09278186591668501,3.9306199895196823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306199895196823,1.2853821443672357,1.2856748119165873,3.0579388446808062,6479.405469275792,15271.241453059289,6450.794867543819,0.00032529360392744423,23144.69094435896,2360.101660032627,19281.85754628101,1966.2022756273561,0.8331006705872892,0.8331006705872892,35526.545179140434,35405.22815468563,1.0042849936423766,0.8,4287.6776338413565,4273.035954225843,1.0042849936423766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.22715570496,4632.441516551485,6.070975019174615,4.60830006244042,-3.903529497297424,8.511829559737844,2.9929293124023357,3.5,0.8551226606863817,0.6,0.00022767728247521216,1.000027621942847,0.00022767099376003462,199.12049078818058,0.0,1.2500829391803909e-06,3.5427350496372276,0.0011453833184217619,7.691014731094337e-05,0.00015076713516426878,0.0005926083152392906,0.0927818658838243,0.0927818658838243,0.0927818658838243,0.0928605412952473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494221.60281900736,593.537922621956,0.0,0.0927818658838243,0.09278186591668501,0.09278186591668501,0.37305671825174697,0.37305671825174697,0.5,8.690685691555483,0.4246650295514769,0.4246650295514769,3.285549610154703e-11,0.00042949338239850476,0.4219808790074353,3.285549610154703e-11,27733.183323610894,21020.56177495688,0.7579570484092548,0.9852792883040431,0.6071899321712041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682108063631452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51704213933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46664030204965,260.46664030204965,-12.683359697950323,244.66687277861928,276.26640782548196,124828.04983239959,124838.74975541349,-10.69992301388659,0.0,nan,276.26640782548196,3.1164078254819856,269.9465008161086,-3.203499183891381,263.6265938067511,-9.523406193248888,257.3066867973532,-15.843313202646755,250.98677978798378,-22.1632202120162,244.66687277861928,-28.4831272213807,1.0,1.0,26022.012520719443,26022.012520719443,275.488334584763,2.338334584763004,275.488334584763,275.488334584763,77092.11962448369,77088.12006137529,3.9995631084020715,0.0,8546.071908451686,8546.071908451686,0.8850678054951331,3950.273089467281,275.488334584763,2.338334584763004,1.0,0.002,0.17926775702431028,0.004670372127020793,0.0002768077973728094,0.001723192202613129,0.13840389868640468,0.13840389868640468,0.0,-1.4061668496267998e-14,1.0,1.0008527048620606,0.4219808789745798,0.09278186591668501,0.0,7.903492671548479e-05,101.55998278880135,0.0,1599925.1772995829,266.46846552611254,0.00042949334954300866,1.0,1285001.2900550128,2593.980720469819,,,,,,,,,,,,,,,,,,,3.0,15271.241453059289,1567.4615418155738,0.37305671825174697,6.173730061729009,2.9929293124023357
