time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1746.0,-30.240135770775915,4.609524093173348,35.05404742928622,24.388333525881194,4.87268450097153,-26.728853743580196,-40.220762382354565,1.3614024738691402,-6.6813804429672246,-6.681808984042411,40.10800266224603,41116.143909901046,25603.11631250104,25603.11631250104,66719.26022240208,77100.89835168932,77088.04741633506,25603.11631250104,102691.1637288361,102691.1637288361,102691.1637288361,130424.0003550376,126485.9217626642,3938.0785923733997,0.0,90972.99649427168,54988.31145022669,39982.98338227221,27732.83662620151,67715.82000847372,21020.327243867923,1567.4403693424322,0.0,0.8776617522270648,2.7103125140423443,0.001494314320929203,1.0,1.0,-6.260299161255261,331998.3468865011,1559195.2643772613,4.696394662803236,1559195.2643772613,4.696394662803236,0.7579580670809662,0.09278132498913846,3.9306128227169346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306128227169346,1.2853818341315288,1.285674493526422,3.057934007113662,6479.395219051506,15271.228159950731,6450.795631691776,0.0003252958041126198,23144.736100308382,2360.106264658001,19281.85983037039,1966.2025085396535,0.8330991438745969,0.8330991438745969,35526.49335794404,35405.22815468563,1.004283162503149,0.8,4287.671379571947,4273.035954225843,1.004283162503149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.986594408935,4632.441516551485,6.07142463920724,4.609524093173348,-3.9032595879502123,8.51278368112356,2.992644777391633,3.5,0.855041364969038,0.6,0.00022767099376003462,1.0000272878501897,0.00022766478127758964,199.1207072678928,0.0,1.2522120525784853e-06,3.5487689570074274,0.0011466355304743403,7.690825583308902e-05,0.0001507627379269456,0.0005925899508835651,0.09278132497717478,0.09278132497717478,0.09278132497717478,0.0928599143809776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494210.19915464945,593.5416488645747,0.0,0.09278132497717478,0.09278132498913846,0.09278132498913846,0.37305368964361574,0.37305368964361574,0.5,8.693043372556195,0.4239775528355949,0.4239775528355949,1.070930011337623e-10,0.0004285410751663221,0.42150982278712945,1.070930011337623e-10,27732.83662620151,21020.327243867923,0.7579580670809662,0.9852832058159093,0.6071866796378736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682049763072132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.523076046695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46657376806724,260.46657376806724,-12.683426231932742,244.66662413575014,276.2665234003817,124828.91657764926,124840.04042016169,-11.12384251240599,0.0,nan,276.2665234003817,3.116523400381709,269.94654354746535,-3.203456452534624,263.6265636945353,-9.523436305464656,257.3065838415986,-15.843416158401396,250.98660398867233,-22.16339601132765,244.66662413575014,-28.483375864249837,1.0,1.0,26022.012520719443,26022.012520719443,275.4884810675892,2.338481067589214,275.4884810675892,275.4884810675892,77091.90581468325,77088.04741633506,3.8583983481948962,0.0,8546.071908451686,8546.071908451686,0.8850682588574823,3950.2658868305193,275.4884810675892,2.338481067589214,1.0,0.002,0.17918881049937954,0.004670729291291033,0.00027668598390093066,0.0017233140152636888,0.13834299195046532,0.13834299195046532,0.0,-8.353803759852951e-13,1.0,1.0008517550102143,0.42150982268003645,0.09278132498913846,0.0,7.894651606117016e-05,101.44633325811034,0.0,1599925.3568934267,266.46861955703275,0.000428540968073321,1.0,1285000.7615219732,2593.988726219288,,,,,,,,,,,,,,,,,,,3.0,15271.228159950731,1567.4403693424322,0.37305368964361574,6.173730061729009,2.992644777391633
1747.0,-30.24039648520948,4.6107447531987935,35.05404383818329,24.38847521496939,4.8728154792403995,-26.72907528874955,-40.22097500329835,1.3614942828948435,-6.681214288734395,-6.681640904388976,40.1079912207693,41115.814593898336,25603.52079833269,25603.52079833269,66719.33539223103,77100.770212451,77087.87181010655,25603.52079833269,102691.39260843923,102691.39260843923,102691.39260843923,130423.82837592604,126484.71861301623,3939.1097629098094,0.0,90972.99243106075,54988.10595736771,39983.20719299226,27732.435767486808,67715.64296047908,21020.05458573066,1567.4163079379236,0.0,0.8776627120599292,2.7103295403627436,0.001494314320929203,1.0,1.0,-6.261084346016673,332000.552937991,1559194.7699352216,4.696361967283948,1559194.7699352216,4.696361967283948,0.7579591912504972,0.09278076453925777,3.9306041775462073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306041775462073,1.2853814170765814,1.285674068390693,3.057928273528189,6479.3830702719,15271.21492220247,6450.79775624024,0.0003252984995715585,23144.78597228105,2360.111350183911,19281.866180787925,1966.2031561020253,0.8330976231052868,0.8330976231052867,35526.430847046766,35405.22815468563,1.0042809536365447,0.8,4287.663835168889,4273.035954225843,1.0042809536365447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.746828080995,4632.441516551485,6.071865787110729,4.6107447531987935,-3.902980178720898,8.513724931919691,2.9923611934334673,3.5,0.8549603409809906,0.6,0.00022766478127758964,1.0000271891791221,0.00022765859142736864,199.12092296479153,0.0,1.2370338983342234e-06,3.5057540678791894,0.0011478725643726745,7.690640185499612e-05,0.00015075837942259352,0.0005925715159585422,0.09278076446125022,0.09278076446125022,0.09278076446125022,0.09285917380523959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494198.7721654421,593.5453821889529,0.0,0.09278076446125022,0.09278076453925777,0.09278076453925777,0.3730506731616429,0.3730506731616429,0.5,8.695395653437531,0.4232321501191336,0.4232321501191336,5.343281372915953e-12,0.0004266156545895683,0.42055655837231143,5.343281372915953e-12,27732.435767486808,21020.05458573066,0.7579591912504972,0.9852868919988027,0.6071834039572627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681991635241372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48006115757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46650753696787,260.46650753696787,-12.68349246303211,244.66637685888645,276.2666382150511,124830.05988954578,124841.13309132289,-11.07320177713539,0.0,nan,276.2666382150511,3.1166382150511254,269.94658594382213,-3.2034140561778486,263.6265336725861,-9.523466327413871,257.306481401344,-15.843518598655976,250.9864291301175,-22.163570869882477,244.66637685888645,-28.483623141113526,1.0,1.0,26022.012520719443,26022.012520719443,275.48862859906205,2.3386285990620763,275.48862859906205,275.48862859906205,77091.76346357977,77087.87181010655,3.891653473227052,0.0,8546.071908451686,8546.071908451686,0.8850688057392313,3950.2571984339384,275.48862859906205,2.3386285990620763,1.0,0.002,0.17911004252643506,0.004671087979642621,0.00027656445349196845,0.0017234355464560477,0.13828222674598423,0.13828222674598423,0.0,-5.1984024723727984e-14,1.0,1.0008498318205654,0.42055655836696815,0.09278076453925777,0.0,7.876796540297075e-05,101.21685037693807,0.0,1599925.5493429888,266.4687857112656,0.0004266156492462869,1.0,1285000.1883268226,2594.0029289438507,,,,,,,,,,,,,,,,,,,3.0,15271.21492220247,1567.4163079379236,0.3730506731616429,6.173730061729009,2.9923611934334673
1748.0,-30.24065476592123,4.611961966011729,35.054040217535544,24.38861693898218,4.872945896821341,-26.729294699655565,-40.22119111670179,1.361585830613054,-6.6810523147072445,-6.681477350020362,40.10798318562288,41115.508825136785,25603.934463123667,25603.934463123667,66719.44328826046,77100.64303737087,77087.73139176365,25603.934463123667,102691.66585488731,102691.66585488731,102691.66585488731,130423.72018508575,126483.58090475417,3940.1392803315784,0.0,90972.98790809613,54987.922193187645,39983.40634989831,27732.05433019844,67715.46068009674,21019.79558081754,1567.393283841843,0.0,0.8776636342058313,2.7103461045128725,0.001494314320929203,1.0,1.0,-6.261704964875491,332002.6996078474,1559194.4226991627,4.696330555567292,1559194.4226991627,4.696330555567292,0.757960276961102,0.09278021102383749,3.9305954640774634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305954640774634,1.2853810011987095,1.2856736444614054,3.057922484004278,6479.370802965456,15271.201694697624,6450.799968927158,0.00032530122616977535,23144.836129669755,2360.1164648141576,19281.872794657196,1966.203830528998,0.8330961034517518,0.8330961034517518,35526.36784227714,35405.22815468563,1.0042787273195959,0.8,4287.6562311606685,4273.035954225843,1.0042787273195959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.507917832386,4632.441516551485,6.072307929232134,4.611961966011729,-3.902704535797898,8.514666501809627,2.9920786326964324,3.5,0.8548796093418378,0.6,0.00022765859142736864,1.0000269354269793,0.00022765245951116882,199.12113664860655,0.0,1.2325286890206179e-06,3.492986304684431,0.0011491050930616952,7.690451746625685e-05,0.00015075407396111177,0.0005925532793027443,0.09278021099766234,0.09278021099766234,0.09278021099766234,0.09285847484229891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494187.38286433555,593.5491033349278,0.0,0.09278021099766234,0.09278021102383749,0.09278021102383749,0.3730476574818677,0.3730476574818677,0.5,8.697743566192537,0.42248064185713474,0.42248064185713474,4.615685611497611e-11,0.0004250353131283191,0.41977238514488135,4.615685611497611e-11,27732.05433019844,21019.79558081754,0.757960276961102,0.9852911376245124,0.6071805229144909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681933667822916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.46729339437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46644172396253,260.46644172396253,-12.683558276037445,244.66613111494144,276.2667523329812,124831.2000109492,124842.20331080866,-11.003299859461999,0.0,nan,276.2667523329812,3.116752332981207,269.9466280893807,-3.203371910619296,263.62650384576966,-9.523496154230315,257.3063796021559,-15.843620397844063,250.98625535854637,-22.163744641453604,244.66613111494144,-28.48386888505854,1.0,1.0,26022.012520719443,26022.012520719443,275.48877572268395,2.3387757226839767,275.48877572268395,275.48877572268395,77091.62169714212,77087.73139176365,3.890305378474295,0.0,8546.071908451686,8546.071908451686,0.8850693569412211,3950.248441397851,275.48877572268395,2.3387757226839767,1.0,0.002,0.17903142149345477,0.004671445269536445,0.0002764431473209603,0.0017235568511697584,0.13822157366048016,0.13822157366048016,0.0,-1.5092814151240752e-12,1.0,1.0008482499288,0.4197723850987245,0.09278021102383749,0.0,7.862102372747854e-05,101.02798644430004,0.0,1599925.737372766,266.46894768529273,0.000425035266971463,1.0,1284999.630563067,2594.014960017779,,,,,,,,,,,,,,,,,,,3.0,15271.201694697624,1567.393283841843,0.3730476574818677,6.173730061729009,2.9920786326964324
1749.0,-30.240911622014803,4.613175743982998,35.054036569471705,24.38876306349414,4.873080765474685,-26.729512383264947,-40.22139933714641,1.3616815268359759,-6.680890223407289,-6.681313692764209,40.10797515314786,41115.17591511266,25604.346644263944,25604.346644263944,66719.52255937661,77100.51301689581,77087.59262366376,25604.346644263944,102691.93926792771,102691.93926792771,102691.93926792771,130423.61232762517,126482.44547383997,3941.1668537852165,0.0,90972.98125187705,54987.71226797964,39983.63220433045,27731.67305969747,67715.30526402792,21019.53669584476,1567.3702662999299,0.0,0.8776645568959947,2.7103626789545046,0.001494314320929203,1.0,1.0,-6.262319743763953,332004.8476383251,1559194.075576867,4.696299125353135,1559194.075576867,4.696299125353135,0.757961362467976,0.09277965818378042,3.930586613469015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930586613469015,1.285380565776361,1.285673201057668,3.057916634280967,6479.358408103708,15271.188507257859,6450.802290530086,0.00032530398729278793,23144.88655208315,2360.121606469401,19281.879734083708,1966.2045381535702,0.8330945883313585,0.8330945883313585,35526.303845858274,35405.22815468563,1.0042764659630483,0.8,4287.648507470892,4273.035954225843,1.0042764659630483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.269839494862,4632.441516551485,6.072748571360773,4.613175743982998,-3.902429181397924,8.515604925380922,2.991797066483666,3.5,0.8547991618524761,0.6,0.00022765245951116882,1.000026786911814,0.0002276463615681567,199.12134915419222,0.0,1.2209941235420202e-06,3.460297346118085,0.0011503260871852372,7.690270194010977e-05,0.00015074975757105904,0.0005925349790925039,0.09277965815560214,0.09277965815560214,0.09277965815560214,0.09285777665948221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494176.01470274874,593.5528175410204,0.0,0.09277965815560214,0.09277965818378042,0.09277965818378042,0.37304464669066095,0.37304464669066095,0.5,8.700087120570274,0.4217237113675196,0.4217237113675196,3.2230218494078144e-11,0.0004234693569173942,0.418993949000253,3.2230218494078144e-11,27731.67305969747,21019.53669584476,0.757961362467976,0.9852945696579426,0.6071770001597273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681875864447012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.4346044358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4663767871955,260.4663767871955,-12.683623212804491,244.66588691174485,276.2668666626394,124832.38482815199,124843.24163035584,-10.856802203826962,0.0,nan,276.2668666626394,3.1168666626394383,269.9466707124806,-3.2033292875193524,263.62647476228966,-9.523525237710317,257.3062788120986,-15.843721187901394,250.9860828619199,-22.16391713808008,244.66588691174485,-28.48411308825513,1.0,1.0,26022.012520719443,26022.012520719443,275.488923142293,2.3389231422930266,275.488923142293,275.488923142293,77091.49234676802,77087.59262366376,3.899723104259465,0.0,8546.071908451686,8546.071908451686,0.8850699168182747,3950.23954653636,275.488923142293,2.3389231422930266,1.0,0.002,0.1789529463301256,0.00467180197739698,0.00027632206636486734,0.0017236779329937156,0.13816103318243367,0.13816103318243367,0.0,-6.414170410085074e-13,1.0,1.0008466796092004,0.4189939489680228,0.09277965818378042,0.0,7.847515532316726e-05,100.84050180049145,0.0,1599925.9255604933,266.4691097765927,0.0004234693246871757,1.0,1284999.072448112,2594.026921261957,,,,,,,,,,,,,,,,,,,3.0,15271.188507257859,1567.3702662999299,0.37304464669066095,6.173730061729009,2.991797066483666
1750.0,-30.24116926812092,4.614386079818476,35.0540329172226,24.388909502327465,4.873213629199785,-26.729730978381358,-40.22161150407044,1.3617753394769638,-6.680729014954181,-6.681150984821896,40.10796773622479,41114.85010348737,25604.759700555118,25604.759700555118,66719.60980404248,77100.38213878036,77087.46063862921,25604.759700555118,102692.22033918434,102692.22033918434,102692.22033918434,130423.51598098793,126481.32335066437,3942.1926303235496,0.0,90972.97145056385,54987.507740442554,39983.84856680145,27731.29564180359,67715.14420860504,21019.280510041557,1567.3474567717246,0.0,0.8776654720539351,2.7103791565816384,0.001494314320929203,1.0,1.0,-6.262903804265136,332006.9832201249,1559193.7550557633,4.6962679517556944,1559193.7550557633,4.6962679517556944,0.7579624400367362,0.09277910742844472,3.9305772505288963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305772505288963,1.2853801391038557,1.2856727664494416,3.0579103651540978,6479.345124576146,15271.175339748586,6450.805245919496,0.0003253069800178647,23144.939191392965,2360.126974185167,19281.88856794043,1966.2054389562625,0.8330930752719753,0.8330930752719753,35526.236144872644,35405.22815468563,1.0042740737042488,0.8,4287.640336679153,4273.035954225843,1.0042740737042488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.03259145961,4632.441516551485,6.073188274782912,4.614386079818476,-3.902154911297008,8.516540991115484,2.991516492781685,3.5,0.8547189979376243,0.6,0.0002276463615681567,1.0000268693581427,0.00022764024502088556,199.12156231378472,0.0,1.2142306396371674e-06,3.4411296327317324,0.0011515403178248744,7.690085204438138e-05,0.0001507455095237753,0.0005925168703535383,0.0927791074067751,0.0927791074067751,0.0927791074067751,0.0928570866682753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494164.66977059125,593.5565241549842,0.0,0.0927791074067751,0.09277910742844472,0.09277910742844472,0.37304164078551066,0.37304164078551066,0.5,8.702426498812905,0.42096915987372086,0.42096915987372086,4.9396930990042165e-11,0.0004219698677161432,0.4182471805567616,4.9396930990042165e-11,27731.29564180359,21019.280510041557,0.7579624400367362,0.9852982015146319,0.6071736327818765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26818182245233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41543672242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46631231325534,260.46631231325534,-12.683687686744634,244.6656438144683,276.26698081203267,124833.5144894616,124844.29391040694,-10.779420945323242,0.0,nan,276.26698081203267,3.1169808120326934,269.94671341254127,-3.203286587458706,263.6264460130049,-9.523553986995068,257.3061786135015,-15.843821386498462,250.98591121398348,-22.164088786016492,244.6656438144683,-28.48435618553168,1.0,1.0,26022.012520719443,26022.012520719443,275.4890704062938,2.3390704062938426,275.4890704062938,275.4890704062938,77091.35741358863,77087.46063862921,3.8967749594157794,0.0,8546.071908451686,8546.071908451686,0.8850705091044857,3950.2301367815408,275.4890704062938,2.3390704062938426,1.0,0.002,0.17887461111521205,0.004672157938957612,0.00027620120088409246,0.001723798799008228,0.13810060044204622,0.13810060044204622,0.0,-1.0767949032430835e-13,1.0,1.0008451732010648,0.41824718050736465,0.09277910742844472,0.0,7.833520759336478e-05,100.66062563100833,0.0,1599926.1128053432,266.4692709850458,0.0004219698183192122,1.0,1284998.5175699538,2594.0384746272475,,,,,,,,,,,,,,,,,,,3.0,15271.175339748586,1567.3474567717246,0.37304164078551066,6.173730061729009,2.991516492781685
1751.0,-30.24142296747994,4.615592993155825,35.05402925414723,24.38905513789507,4.8733509467627725,-26.72994557604654,-40.2218192704953,1.3618735554321417,-6.680567342418215,-6.6809878038605035,40.107960119486464,41114.53590682107,25605.170400902618,25605.170400902618,66719.70630772368,77100.25408986432,77087.32826066168,25605.170400902618,102692.4986615643,102692.4986615643,102692.4986615643,130423.41602312004,126480.19951064374,3943.2165124762955,0.0,90972.96893245656,54987.31802649681,39984.056562177495,27730.917361555734,67714.97392373323,21019.023724496546,1567.324596571662,0.0,0.8776663905468016,2.710395682242766,0.001494314320929203,1.0,1.0,-6.263493124299373,332009.1250202303,1559193.4259018346,4.6962366646001925,1559193.4259018346,4.6962366646001925,0.7579635195781838,0.09277855703093024,3.9305690933371538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305690933371538,1.2853796918519145,1.285672311233185,3.0579050830297274,6479.333932388443,15271.16214785086,6450.806720410255,0.00032530942842572206,23144.986583919374,2360.131806877922,19281.892975291983,1966.205888381046,0.8330915598235265,0.8330915598235265,35526.17716231374,35405.22815468563,1.0042719895177135,0.8,4287.633218109156,4273.035954225843,1.0042719895177135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.79616711819,4632.441516551485,6.073626282175226,4.615592993155825,-3.901880652016124,8.517473645171949,2.991236903665359,3.5,0.8546391153329598,0.6,0.00022764024502088556,1.0000264578103923,0.00022763422231779267,199.12177220849046,0.0,1.217936448595879e-06,3.4516318953207215,0.0011527582542734704,7.689904055673215e-05,0.00015074120446415343,0.000592498719359218,0.09277855697816544,0.09277855697816544,0.09277855697816544,0.09285639565538034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494153.3442989753,593.5602243679891,0.0,0.09277855697816544,0.09277855703093024,0.09277855703093024,0.37303864045561275,0.37303864045561275,0.5,8.704761662793874,0.42021484713228574,0.42021484713228574,-1.1880274541908875e-11,0.00042046144227469995,0.4174946795611163,-1.1880274541908875e-11,27730.917361555734,21019.023724496546,0.7579635195781838,0.9853021044188763,0.6071705196715871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681760748395283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.425938985005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46624898169244,260.46624898169244,-12.683751018307532,244.66540234424437,276.2670956191326,124834.74104911352,124845.3294768076,-10.588427694114335,0.0,nan,276.2670956191326,3.1170956191326127,269.9467569641698,-3.2032430358301553,263.62641830918966,-9.523581690810317,257.30607965420114,-15.843920345798836,250.98574099921734,-22.164259000782636,244.66540234424437,-28.484597655755607,1.0,1.0,26022.012520719443,26022.012520719443,275.48921809733554,2.3392180973355607,275.48921809733554,275.48921809733554,77091.23518378154,77087.32826066168,3.9069231198518537,0.0,8546.071908451686,8546.071908451686,0.8850710251165894,3950.2219388038397,275.48921809733554,2.3392180973355607,1.0,0.002,0.1787964169205241,0.00467251339904186,0.00027608055334084867,0.0017239194480584581,0.13804027667042434,0.13804027667042434,0.0,1.3993068856410495e-12,1.0,1.0008436552145412,0.4174946795729966,0.09277855703093024,0.0,7.819418925784024e-05,100.47937376450575,0.0,1599926.3005823758,266.46943265758176,0.0004204614541549745,1.0,1284997.9610784322,2594.050106348758,,,,,,,,,,,,,,,,,,,3.0,15271.16214785086,1567.324596571662,0.37303864045561275,6.173730061729009,2.991236903665359
1752.0,-30.24167527115301,4.61679647585754,35.054025601716276,24.38920122748243,4.873484327921976,-26.73015931123162,-40.22202693214638,1.361968368101627,-6.680406611100068,-6.680825625230802,40.10795310025841,41114.21739866499,25605.582076407645,25605.582076407645,66719.79947507264,77100.12557341652,77087.20210831006,25605.582076407645,102692.7841847177,102692.7841847177,102692.7841847177,130423.32710365899,126479.08844470738,3944.2386589516136,0.0,90972.96062434092,54987.119354774746,39984.26807729575,27730.542918941286,67714.81099623704,21018.769623522832,1567.3019450401287,0.0,0.877667301287681,2.710412105793974,0.001494314320929203,1.0,1.0,-6.264054242448367,332011.2536753962,1559193.1225672518,4.696205641546289,1559193.1225672518,4.696205641546289,0.7579645910634518,0.09277800878558537,3.930560024377122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930560024377122,1.2853792603420153,1.285671871883191,3.057899054113627,6479.321157838676,15271.14902643143,6450.809340424062,0.00032531229045898056,23145.03787249947,2360.1370368575886,19281.90080668858,1966.206686961254,0.8330900520840797,0.8330900520840797,35526.111586963714,35405.22815468563,1.0042696723716926,0.8,4287.625303859115,4273.035954225843,1.0042696723716926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.560566721079,4632.441516551485,6.074063382826455,4.61679647585754,-3.9016075174648024,8.518403993322343,2.9909582993218238,3.5,0.8545595140919496,0.6,0.00022763422231779267,1.0000263123097146,0.000227628232893229,199.12198094888277,0.0,1.1992513133420209e-06,3.398678222011287,0.0011539575055868124,7.689723002201468e-05,0.000150736992295778,0.0005924807961126271,0.09277800878134573,0.09277800878134573,0.09277800878134573,0.09285571266868915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494142.04134031094,593.5639172224464,0.0,0.09277800878134573,0.09277800878558537,0.09277800878558537,0.37303564550832513,0.37303564550832513,0.5,8.707092780622418,0.41946710350458716,0.41946710350458716,-5.7127635955112055e-11,0.00041901413072764626,0.41677138278242865,-5.7127635955112055e-11,27730.542918941286,21018.769623522832,0.7579645910634518,0.9853058510165569,0.6071672769041582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681703435127554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3729853117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46618635381475,260.46618635381475,-12.683813646185229,244.66516241053296,276.26721029708557,124835.88301587578,124846.35379279613,-10.470776920345475,0.0,nan,276.26721029708557,3.1172102970855917,269.94680071979224,-3.203199280207741,263.62639114246593,-9.523608857534043,257.3059815651664,-15.844018434833572,250.98557198784525,-22.16442801215473,244.66516241053296,-28.48483758946702,1.0,1.0,26022.012520719443,26022.012520719443,275.48936551452243,2.3393655145224557,275.48936551452243,275.48936551452243,77091.10263962131,77087.20210831006,3.9005313112575095,0.0,8546.071908451686,8546.071908451686,0.8850715988056258,3950.2128244990076,275.48936551452243,2.3393655145224557,1.0,0.002,0.17871835828272542,0.0046728681157880035,0.0002759601144630277,0.0017240398858257011,0.13798005723151385,0.13798005723151385,0.0,2.8872867638418676e-13,1.0,1.0008421961672231,0.4167713828395563,0.09277800878558537,0.0,7.805863119759552e-05,100.30513876129505,0.0,1599926.487340362,266.4695933888999,0.0004190141878552822,1.0,1284997.408004572,2594.061360163159,,,,,,,,,,,,,,,,,,,3.0,15271.14902643143,1567.3019450401287,0.37303564550832513,6.173730061729009,2.9909582993218238
1753.0,-30.241926056727195,4.617996551346585,35.05402194110899,24.389346863050037,4.8736198184360715,-26.73037146919166,-40.22223431440068,1.3620652310105117,-6.680245255776015,-6.6806627790537725,40.10794555945764,41113.910305134705,25605.990942302462,25605.990942302462,66719.90124743717,77099.99809338892,77087.07152730372,25605.990942302462,102693.06246960619,102693.06246960619,102693.06246960619,130423.22855802547,126477.96965415272,3945.2589038727424,0.0,90972.95561086276,54986.93432351686,39984.468097050994,27730.16608841929,67714.63418547029,21018.513837547664,1567.2791656927018,0.0,0.8776682176543077,2.7104285975313807,0.001494314320929203,1.0,1.0,-6.264637775808865,332013.3911044198,1559192.7966932273,4.696174426900913,1559192.7966932273,4.696174426900913,0.7579656670835969,0.0927774604514919,3.9305515290146826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305515290146826,1.285378819163595,1.285671422905258,3.057893494442611,6479.309377562936,15271.135924515596,6450.811271413147,0.0003253148947872408,23145.086621894006,2360.142007912387,19281.906578544178,1966.2072755267272,0.8330885467632916,0.8330885467632916,35526.05015912496,35405.22815468563,1.0042675017815477,0.8,4287.617890169746,4273.035954225843,1.0042675017815477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.325783460229,4632.441516551485,6.074498688280103,4.617996551346585,-3.901334246674097,8.519330798020682,2.990680671592101,3.5,0.8544801918834574,0.6,0.000227628232893229,1.0000261540416968,0.0002276222796506359,199.12218843367793,0.0,1.1926260838639193e-06,3.379902321670347,0.0011551501316706763,7.689542196259911e-05,0.00015073281093062988,0.0005924630804760683,0.09277746043485492,0.09277746043485492,0.09277746043485492,0.09285502502267799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494130.75612607633,593.5676042210357,0.0,0.09277746043485492,0.0927774604514919,0.0927774604514919,0.37303265657754997,0.37303265657754997,0.5,8.709419716386368,0.41871939059416263,0.41871939059416263,-6.764366844436154e-12,0.0004175232777470228,0.4160250032448971,-6.764366844436154e-12,27730.16608841929,21018.513837547664,0.7579656670835969,0.9853099267241325,0.6071643271751829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681646285103685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35420941136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4661246314671,260.4661246314671,-12.683875368532881,244.6649240153525,276.26732524756994,124837.06216825303,124847.38155178812,-10.319383535090912,0.0,nan,276.26732524756994,3.1173252475699655,269.9468450011483,-3.203154998851687,263.6263647546932,-9.523635245306764,257.30588450824405,-15.844115491755929,250.98540426179463,-22.16459573820535,244.6649240153525,-28.485075984647466,1.0,1.0,26022.012520719443,26022.012520719443,275.4895130810473,2.3395130810473006,275.4895130810473,275.4895130810473,77090.97607541915,77087.07152730372,3.9045481154316803,0.0,8546.071908451686,8546.071908451686,0.8850721362095281,3950.2042866597562,275.4895130810473,2.3395130810473006,1.0,0.002,0.17864043951495975,0.00467322236584273,0.0002758398918574628,0.0017241601069426984,0.1379199459287314,0.1379199459287314,0.0,-1.1998388393941184e-12,1.0,1.0008406905172857,0.4160250032516615,0.0927774604514919,0.0,7.791875917659958e-05,100.12536030458537,0.0,1599926.6747688553,266.46975474422396,0.00041752328451138965,1.0,1284996.8526533574,2594.072911533902,,,,,,,,,,,,,,,,,,,3.0,15271.135924515596,1567.2791656927018,0.37303265657754997,6.173730061729009,2.990680671592101
1754.0,-30.242175438253195,4.619193221571084,35.05401828413715,24.389492358919256,4.873755412255993,-26.730582353225458,-40.222437715250976,1.362162327197156,-6.68008432392395,-6.6805003936119185,40.10793834314538,41113.593784150515,25606.399573710558,25606.399573710558,66719.99335786107,77099.87118209708,77086.94502145489,25606.399573710558,102693.34459516544,102693.34459516544,102693.34459516544,130423.13599213732,126476.85862242081,3946.2773697165044,0.0,90972.95091039242,54986.73963875778,39984.67919070515,27729.791396971876,67714.47058767703,21018.259551080075,1567.2565008284737,0.0,0.8776691302635892,2.710445042249204,0.001494314320929203,1.0,1.0,-6.2652043795627606,332015.52249639545,1559192.4848427149,4.696143340285069,1559192.4848427149,4.696143340285069,0.7579667387391631,0.09277691365143002,3.930543106601669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930543106601669,1.2853783768184344,1.2856709728068338,3.057887994296699,6479.297723413748,15271.122844602223,6450.813124391167,0.0003253174670910724,23145.135021568876,2360.1469433057036,19281.912117219483,1966.2078403144278,0.83308704396197,0.8330870439619701,35525.989258739035,35405.22815468563,1.0042653498301959,0.8,4287.610540138345,4273.035954225843,1.0042653498301959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.091818566712,4632.441516551485,6.074932807138157,4.619193221571084,-3.901061688804368,8.520254910375453,2.990404021824392,3.5,0.8544011490926834,0.6,0.0002276222796506359,1.0000260076671028,0.00022761635988012097,199.12239475722808,0.0,1.185422693413331e-06,3.35948791313338,0.0011563355543640897,7.689364865318205e-05,0.00015072863099745384,0.0005924453815345489,0.09277691364682861,0.09277691364682861,0.09277691364682861,0.09285434213301592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494119.4922616575,593.5712842279199,0.0,0.09277691364682861,0.09277691365143002,0.09277691365143002,0.37302967307980944,0.37302967307980944,0.5,8.71174257267883,0.41797559109426174,0.41797559109426174,7.73070496506989e-12,0.0004160696879580428,0.4152960140491473,7.73070496506989e-12,27729.791396971876,21018.259551080075,0.7579667387391631,0.9853136675043732,0.6071611197331364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681589297208546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33379500282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.466063787006,260.466063787006,-12.683936212993956,244.6646871224267,276.2674404515773,124838.23669996731,124848.4093049256,-10.172604958307332,0.0,nan,276.2674404515773,3.117440451577295,269.94688978576875,-3.2031102142312307,263.62633911993856,-9.523660880061414,257.3057884540762,-15.84421154592377,250.98523778824858,-22.164762211751395,244.6646871224267,-28.48531287757328,1.0,1.0,26022.012520719443,26022.012520719443,275.4896606636826,2.3396606636826505,275.4896606636826,275.4896606636826,77090.84999511334,77086.94502145489,3.9049736584565835,0.0,8546.071908451686,8546.071908451686,0.8850726689985715,3950.195822134677,275.4896606636826,2.3396606636826505,1.0,0.002,0.17856265736938973,0.004673575977452244,0.00027571987986996867,0.0017242801206488322,0.13785993993498433,0.13785993993498433,0.0,5.188007141943007e-13,1.0,1.0008392199617573,0.4152960140414166,0.09277691365143002,0.0,7.778213904150163e-05,99.94976078675407,0.0,1599926.8617526274,266.469915676076,0.0004160696802273378,1.0,1284996.2988729924,2594.0842398535037,,,,,,,,,,,,,,,,,,,3.0,15271.122844602223,1567.2565008284737,0.37302967307980944,6.173730061729009,2.990404021824392
1755.0,-30.242423269177294,4.62038649339045,35.0540146302829,24.389638134185248,4.873889002398413,-26.73079204198941,-40.22264090655369,1.3622577754298966,-6.679923598355629,-6.680338216556735,40.10793111926752,41113.27836153269,25606.807382616036,25606.807382616036,66720.08574414873,77099.74449642393,77086.81860226383,25606.807382616036,102693.62598487987,102693.62598487987,102693.62598487987,130423.04326377295,126475.74923067188,3947.294033101078,0.0,90972.94345142566,54986.54303095895,39984.88935607412,27729.417278893085,67714.3066349672,21018.005652540767,1567.2338702284385,0.0,0.8776700417599782,2.7104614659369743,0.001494314320929203,1.0,1.0,-6.265771383262802,332017.65116365085,1559192.1726641748,4.696112291619255,1559192.1726641748,4.696112291619255,0.7579678087407603,0.09277636791417822,3.930534236833524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930534236833524,1.2853779421208247,1.2856705304007336,3.0578821279197403,6479.285293264918,15271.109784457096,6450.8155319164425,0.00032532024171206327,23145.185353916248,2360.152075776769,19281.91931347364,1966.2085741281317,0.8330855432190813,0.8330855432190813,35525.92512361054,35405.22815468563,1.0042630835782893,0.8,4287.602799707785,4273.035954225843,1.0042630835782893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.858667825479,4632.441516551485,6.075365605515557,4.62038649339045,-3.9007896541763407,8.521176147566791,2.9901283449276934,3.5,0.8543223842650552,0.6,0.00022761635988012097,1.0000258460074984,0.0002276104770580242,199.1225997982765,0.0,1.1787588813460312e-06,3.3406026697346527,0.0011575143132454358,7.689187720841504e-05,0.0001507244826717059,0.0005924277394701613,0.09277636788166606,0.09277636788166606,0.09277636788166606,0.09285366041730765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494108.2481428895,593.5749577509202,0.0,0.09277636788166606,0.09277636791417822,0.09277636791417822,0.37302669538662386,0.37302669538662386,0.5,8.71406134827836,0.4172347921269761,0.4172347921269761,1.9895196601282805e-12,0.0004146182010913435,0.4145668332939181,1.9895196601282805e-12,27729.417278893085,21018.005652540767,0.7579678087407603,0.985317417541051,0.6071579316785336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268153247134682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.31490975942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4660036196627,260.4660036196627,-12.683996380337305,244.66445170823425,276.2675555310839,124839.36759360175,124849.42699386906,-10.059400267283104,0.0,nan,276.2675555310839,3.1175555310838945,269.9469347665395,-3.2030652334604497,263.62631400197614,-9.523685998023836,257.30569323735153,-15.844306762648444,250.98507247279045,-22.164927527209528,244.66445170823425,-28.485548291765724,1.0,1.0,26022.012520719443,26022.012520719443,275.4898080480714,2.3398080480714043,275.4898080480714,275.4898080480714,77090.71927531571,77086.81860226383,3.900673051888589,0.0,8546.071908451686,8546.071908451686,0.8850732300864188,3950.1869080176916,275.4898080480714,2.3398080480714043,1.0,0.002,0.17848501187767252,0.004673928977968412,0.00027560007869280344,0.0017243999208052564,0.13780003934640173,0.13780003934640173,0.0,-5.019400693695442e-13,1.0,1.0008377490092095,0.41456683329192856,0.09277636791417822,0.0,7.76454841692686e-05,99.77411683831298,0.0,1599927.0484967132,266.47007640164435,0.00041461819910182385,1.0,1284995.7458028537,2594.0955680103275,,,,,,,,,,,,,,,,,,,3.0,15271.109784457096,1567.2338702284385,0.37302669538662386,6.173730061729009,2.9901283449276934
1756.0,-30.24266960676636,4.621576383233463,35.05401097079346,24.389783420506888,4.87402465737394,-26.731000180364536,-40.2228401164524,1.362355231060272,-6.679762582926742,-6.6801757337269825,40.107923648864805,41112.95884974098,25607.21322000499,25607.21322000499,66720.17206974597,77099.618809948,77086.69056111231,25607.21322000499,102693.90378111729,102693.90378111729,102693.90378111729,130422.94600044386,126474.63716484424,3948.3088355996147,0.0,90972.93920633753,54986.344562384475,39985.10515994784,27729.042219326573,67714.14737927441,21017.751086880537,1567.2111891680017,0.0,0.8776709558586955,2.71047792084052,0.001494314320929203,1.0,1.0,-6.266347341416747,332019.78385485685,1559191.8498323285,4.6960811543505265,1559191.8498323285,4.6960811543505265,0.7579688804480811,0.09277582250453324,3.930525930157411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930525930157411,1.2853774979477393,1.285670078564501,3.05787672215592,6479.273839100058,15271.096747062975,6450.817264866996,0.000325322763497662,23145.233188346938,2360.15695353122,19281.924493378818,1966.2091023314606,0.8330840452748948,0.8330840452748948,35525.86506003685,35405.22815468563,1.0042609611980566,0.8,4287.595550670756,4273.035954225843,1.0042609611980566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.626328276386,4632.441516551485,6.075796814584348,4.621576383233463,-3.9005177525530526,8.522094135786515,2.9898536372958207,3.5,0.8542438963702345,0.6,0.0002276104770580242,1.0000256903193188,0.00022760462982240567,199.1228036041957,0.0,1.1714028300565725e-06,3.3197556203803265,0.0011586857160754923,7.689014051060741e-05,0.0001507203365474168,0.0005924101910016734,0.09277582250485782,0.09277582250485782,0.09277582250485782,0.09285297703876666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494097.022882104,593.5786250683697,0.0,0.09277582250485782,0.09277582250453324,0.09277582250453324,0.37302372345424367,0.37302372345424367,0.5,8.716375987111014,0.4164943543174786,0.4164943543174786,-2.5579538487363607e-11,0.00041315080022741313,0.41382839231022217,-2.5579538487363607e-11,27729.042219326573,21017.751086880537,0.7579688804480811,0.9853210097446686,0.6071546411042107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681475807189955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.29406271007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4659443297819,260.4659443297819,-12.684055670218072,244.66421778063432,276.2676708789209,124840.53514755973,124850.44784482397,-9.912697264226168,0.0,nan,276.2676708789209,3.117670878920933,269.9469802592806,-3.2030197407193555,263.6262896396298,-9.52371036037016,257.30559901994326,-15.844400980056719,250.98490840028245,-22.165091599717528,244.66421778063432,-28.48578221936566,1.0,1.0,26022.012520719443,26022.012520719443,275.4899555484445,2.33995554844455,275.4899555484445,275.4899555484445,77090.59438188533,77086.69056111231,3.903820773019106,0.0,8546.071908451686,8546.071908451686,0.8850737555537452,3950.178559808198,275.4899555484445,2.33995554844455,1.0,0.002,0.17840750477314732,0.004674281463207076,0.00027548049129365483,0.0017245195096786414,0.1377402456468274,0.1377402456468274,0.0,9.722960284119786e-13,1.0,1.0008362593555347,0.4138283923358017,0.09277582250453324,0.0,7.75070991435786e-05,99.59624972129983,0.0,1599927.235558289,266.47023741707324,0.0004131508258069516,1.0,1284995.1916894994,2594.1070162564733,,,,,,,,,,,,,,,,,,,3.0,15271.096747062975,1567.2111891680017,0.37302372345424367,6.173730061729009,2.9898536372958207
1757.0,-30.24291455278039,4.6227628936147855,35.054007316419046,24.389933980442606,4.87416041481616,-26.731207056027248,-40.223042853735365,1.3624529181579559,-6.679601963275729,-6.6800136797207825,40.10791647748183,41112.64687728313,25607.618755129177,25607.618755129177,66720.26563241231,77099.48947518088,77086.56624149674,25607.618755129177,102694.18499662592,102694.18499662592,102694.18499662592,130422.8542652271,126473.5323895732,3949.321875653904,0.0,90972.9264762033,54986.14882392375,39985.308502532826,27728.669268601177,67713.977771134,21017.497998678275,1567.1886208464393,0.0,0.8776718664718262,2.7104943320151964,0.001494314320929203,1.0,1.0,-6.266908383144312,332021.9109286867,1559191.5399230404,4.696050135853628,1559191.5399230404,4.696050135853628,0.7579699478213922,0.09277527866559197,3.930516397476658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930516397476658,1.2853770526176271,1.2856696256167282,3.057870365331553,6479.260369752021,15271.083731324303,6450.820423625788,0.00032532580966657565,23145.286083682735,2360.1623473543705,19281.93393512023,1966.2100651211401,0.833082549310715,0.833082549310715,35525.7961314877,35405.22815468563,1.004258525570025,0.8,4287.587231725105,4273.035954225843,1.004258525570025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.394799409882,4632.441516551485,6.076226830650716,4.6227628936147855,-3.900246537228494,8.52300943084328,2.98957989822078,3.5,0.8541656852059372,0.6,0.00022760462982240567,1.0000255452428495,0.00022759881575538495,199.1230062591696,0.0,1.1643179496992272e-06,3.29967706944761,0.0011598500340251915,7.688837309854923e-05,0.00015071625672385643,0.0005923927184194193,0.09277527865228742,0.09277527865228742,0.09277527865228742,0.09285229845504663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494085.8186851205,593.582285486819,0.0,0.09277527865228742,0.09277527866559197,0.09277527866559197,0.37302075701897536,0.37302075701897536,0.5,8.718686579907784,0.41575754198436243,0.41575754198436243,-1.6086687537608668e-11,0.0004117164450576638,0.4131052965764752,-1.6086687537608668e-11,27728.669268601177,21017.497998678275,0.7579699478213922,0.9853248594835127,0.6071515546795888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268141930395503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.27398415913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4658858936322,260.4658858936322,-12.684114106367758,244.66398531062296,276.26778647663247,124841.6571884071,124851.42714731663,-9.769958909544501,0.0,nan,276.26778647663247,3.1177864766324888,269.9470262434527,-3.202973756547294,263.6262660102423,-9.523733989757659,257.3055057770216,-15.84449422297837,250.98474554382145,-22.16525445617853,244.66398531062296,-28.486014689377015,1.0,1.0,26022.012520719443,26022.012520719443,275.49010305546153,2.3401030554615545,275.49010305546153,275.49010305546153,77090.47061169334,77086.56624149674,3.904370196600212,0.0,8546.071908451686,8546.071908451686,0.8850743585759822,3950.1689794640415,275.49010305546153,2.3401030554615545,1.0,0.002,0.17833013318129068,0.004674633302306746,0.00027536111281858527,0.0017246388862655864,0.13768055640929264,0.13768055640929264,0.0,-9.158281771837196e-13,1.0,1.0008348006684358,0.4131052965925619,0.09277527866559197,0.0,7.73715837885509e-05,99.42207038216182,0.0,1599927.4222015708,266.47039803672425,0.00041171646114435134,1.0,1284994.6390379288,2594.118267392611,,,,,,,,,,,,,,,,,,,3.0,15271.083731324303,1567.1886208464393,0.37302075701897536,6.173730061729009,2.98957989822078
1758.0,-30.243158603910697,4.62394620140271,35.05400376860384,24.39011939512568,4.874340430434519,-26.731408700480067,-40.22323727896435,1.3625905269805816,-6.679431970116411,-6.679842655586693,40.10791224395275,41112.31166330091,25608.00306562475,25608.00306562475,66720.31472892566,77099.3356280485,77086.5113221902,25608.00306562475,102694.51438781495,102694.51438781495,102694.51438781495,130422.81598472863,126472.48234587874,3950.3336388498924,0.0,90972.90863819631,54985.94937966411,39985.510287258,27728.301596913672,67713.81188417168,21017.249286174083,1567.1660867918652,0.0,0.8776728147410984,2.710511645323821,0.001494314320929203,1.0,1.0,-6.267258094965825,332024.1557535669,1559191.356972443,4.696017834707476,1559191.356972443,4.696017834707476,0.7579710287237149,0.09277473587374058,3.9305075086794097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305075086794097,1.2853764202899896,1.2856689856715087,3.057864954293047,6479.248904410734,15271.070735252264,6450.822184278964,0.0003253283357622398,23145.333888132383,2360.167222051606,19281.939197830397,1966.2106017682286,0.8330810560359677,0.8330810560359677,35525.73185867703,35405.22815468563,1.0042562544561262,0.8,4287.579474677765,4273.035954225843,1.0042562544561262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.164077188812,4632.441516551485,6.076650694319276,4.62394620140271,-3.8999688793676337,8.523915080770344,2.9893071228245347,3.5,0.8540877493784385,0.6,0.00022759881575538495,1.0000254519659095,0.00022759302306552066,199.1232081741285,0.0,1.1577145037567993e-06,3.280962903646769,0.0011610077485289484,7.688667818414591e-05,0.00015071213757123904,0.0005923751883728793,0.09277473586892598,0.09277473586892598,0.09277473586892598,0.0928516567711602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494074.6431194659,593.585936664995,0.0,0.09277473586892598,0.09277473587374058,0.09277473587374058,0.37301779640520916,0.37301779640520916,0.5,8.720994207489074,0.41506068079081615,0.41506068079081615,4.831690603168681e-12,0.00041068547028544344,0.41258456062087134,4.831690603168681e-12,27728.301596913672,21017.249286174083,0.7579710287237149,0.9853279984156637,0.6071480916423057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681362961519855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25526999334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4658322608343,260.4658322608343,-12.684167739165673,244.66375459011053,276.2679099315507,124843.28400471296,124852.25089101637,-8.966886303417729,0.0,nan,276.2679099315507,3.1179099315507415,269.94707886328115,-3.202921136718828,263.6262477949854,-9.523752205014603,257.30541672668227,-15.84458327331771,250.9845856583957,-22.165414341604276,244.66375459011053,-28.48624540988945,1.0,1.0,26022.012520719443,26022.012520719443,275.4902676533325,2.340267653332546,275.4902676533325,275.4902676533325,77090.41802810741,77086.5113221902,3.9067059172084555,0.0,8546.071908451686,8546.071908451686,0.8850749208669564,3950.1600462228066,275.4902676533325,2.340267653332546,1.0,0.002,0.17825285927334258,0.004674986295576177,0.0002752418901687692,0.0017247581097937763,0.1376209450843846,0.1376209450843846,0.0,-3.745441456981524e-14,1.0,1.0008337505531828,0.41258456061603965,0.09277473587374058,0.0,7.727390033003553e-05,99.29650259219196,0.0,1599927.620430521,266.47056802988357,0.00041068546545375284,1.0,1284994.055795013,2594.127116144073,,,,,,,,,,,,,,,,,,,3.0,15271.070735252264,1567.1660867918652,0.37301779640520916,6.173730061729009,2.9893071228245347
