time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1759.0,-30.243402299273026,4.625126006018376,35.0540004494097,24.390279175154888,4.874484081213666,-26.731613661224426,-40.223435999918706,1.3626954431632097,-6.679278250528512,-6.679688103328303,40.107911746243,41111.98228230478,25608.423446025292,25608.423446025292,66720.40572833008,77099.19989500282,77086.45757004457,25608.423446025292,102694.88101606986,102694.88101606986,102694.88101606986,130422.84463938864,126471.49955872555,3951.3450806630894,0.0,90972.89005354818,54985.737051144926,39985.72555822584,27727.963623318785,67713.68918154461,21017.020870059034,1567.1453630678072,0.0,0.8776736589572636,2.7105272899013926,0.001494314320929203,1.0,1.0,-6.267524640026295,332026.1843821429,1559191.3354642824,4.695989077987125,1559191.3354642824,4.695989077987125,0.7579720298097927,0.09277420914304861,3.9304973866228403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304973866228403,1.2853759409985464,1.2856684988248017,3.057858219727862,6479.234634675233,15271.057748942862,6450.825919242306,0.00032533159089649487,23145.38876508804,2360.1728179437464,19281.950361885767,1966.2117401850549,0.8330795631728688,0.8330795631728687,35525.6586684217,35405.22815468563,1.0042536682408358,0.8,4287.570641389327,4273.035954225843,1.0042536682408358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.934202069067,4632.441516551485,6.077081942440251,4.625126006018376,-3.899704012797053,8.524830018815429,2.9890353588299168,3.5,0.8540101025228334,0.6,0.00022759302306552066,1.000025414913412,0.0002275872389555489,199.12340979510535,0.0,1.1534589897359489e-06,3.268902776911679,0.0011621612075186844,7.688494585717828e-05,0.00015070807720834236,0.0005923577036103429,0.09277420913920104,0.09277420913920104,0.09277420913920104,0.09285105415651475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494063.49672301556,593.5895784670267,0.0,0.09277420913920104,0.09277420914304861,0.09277420914304861,0.3730148459079866,0.3730148459079866,0.5,8.723299558745396,0.41442497034699954,0.41442497034699954,-5.229594535194337e-12,0.0004098527998053214,0.41216346330202214,-5.229594535194337e-12,27727.963623318785,21017.020870059034,0.7579720298097927,0.9853311277937984,0.6071443275240993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681306771483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.243209866596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4657792844954,260.4657792844954,-12.68422071550458,244.6635250318634,276.2680335371214,124844.39443420814,124853.25156756914,-8.857133360973837,0.0,nan,276.2680335371214,3.1180335371214483,269.9471318360849,-3.2028681639150705,263.626230135027,-9.523769864972962,257.3053284339631,-15.84467156603688,250.98442673291265,-22.165573267087325,244.6635250318634,-28.486474968136577,1.0,1.0,26022.012520719443,26022.012520719443,275.4904159159006,2.3404159159006213,275.4904159159006,275.4904159159006,77090.3155384839,77086.45757004457,3.85796843933349,0.0,8546.071908451686,8546.071908451686,0.8850755611716725,3950.1498735559544,275.4904159159006,2.3404159159006213,1.0,0.002,0.17817566442005778,0.004675336111434558,0.000275122780198242,0.001724877219810345,0.137561390099121,0.137561390099121,0.0,8.586881206085195e-15,1.0,1.0008329014729327,0.41216346330725173,0.09277420914304861,0.0,7.71948450234867e-05,99.19487630616254,0.0,1599927.799824445,266.47072174947147,0.00040985280503491595,1.0,1284993.5287256849,2594.134495107552,,,,,,,,,,,,,,,,,,,3.0,15271.057748942862,1567.1453630678072,0.3730148459079866,6.173730061729009,2.9890353588299168
1760.0,-30.24364451085991,4.626302429561986,35.05399716619492,24.390424112230562,4.874620319446667,-26.731818027829558,-40.22363458117468,1.3627938364150876,-6.679119286051446,-6.679527806728946,40.10790614620746,41111.68068875821,25608.829174684866,25608.829174684866,66720.50986344308,77099.07600543214,77086.35005743713,25608.829174684866,102695.179232122,102695.179232122,102695.179232122,130422.77790274439,126470.42348278071,3952.354419963676,0.0,90972.88718633172,54985.55608493679,39985.92344599436,27727.59867062239,67713.52211661675,21016.773422954215,1567.123216672576,0.0,0.8776745539707066,2.710543522196345,0.001494314320929203,1.0,1.0,-6.268038567085284,332028.2884206225,1559191.0934593396,4.695958590986421,1559191.0934593396,4.695958590986421,0.7579730820765829,0.09277367455851926,3.93048935790109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93048935790109,1.2853754922326386,1.2856680425216125,3.0578530411171987,6479.223661820653,15271.044761625639,6450.827338082613,0.0003253339892908942,23145.43531416961,2360.177564629064,19281.954602894395,1966.2121726475807,0.8330780709529367,0.8330780709529366,35525.60061456059,35405.22815468563,1.0042516168787625,0.8,4287.563634903316,4273.035954225843,1.0042516168787625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.705092925258,4632.441516551485,6.077508655667828,4.626302429561986,-3.8994352045642198,8.525737634126205,2.988764510224647,3.5,0.853932717207042,0.6,0.0002275872389555489,1.0000252602192858,0.0002275814901972011,199.12361018884087,0.0,1.1517517002040435e-06,3.264064318378259,0.0011633129592188885,7.688321478406375e-05,0.00015070402417148517,0.0005923405631988911,0.09277367455382976,0.09277367455382976,0.09277367455382976,0.09285039274095394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494052.3440409271,593.5932220380649,0.0,0.09277367455382976,0.09277367455851926,0.09277367455851926,0.3730119082611904,0.3730119082611904,0.5,8.725601104771853,0.4137794667666981,0.4137794667666981,6.650680006714538e-12,0.00040852067752439325,0.4114892396436858,6.650680006714538e-12,27727.59867062239,21016.773422954215,0.7579730820765829,0.9853350967113556,0.6071413715262863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681250748114887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.238371408064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46572630627685,260.46572630627685,-12.684273693723128,244.6632966134619,276.268155999087,124845.48468914033,124854.34213676046,-8.857447620123308,0.0,nan,276.268155999087,3.118155999087037,269.9471841219742,-3.202815878025774,263.6262122448442,-9.523787755155752,257.3052403677089,-15.844759632291073,250.984268490585,-22.165731509414968,244.6632966134619,-28.486703386538068,1.0,1.0,26022.012520719443,26022.012520719443,275.49056363214623,2.3405636321462566,275.49056363214623,275.49056363214623,77090.19258839851,77086.35005743713,3.8425309613812715,0.0,8546.071908451686,8546.071908451686,0.8850760690552657,3950.1418046905956,275.49056363214623,2.3405636321462566,1.0,0.002,0.17809859593917662,0.004675686395547234,0.00027500386852905896,0.0017249961313653324,0.13750193426452947,0.13750193426452947,0.0,-1.0560866417486103e-13,1.0,1.0008315414155196,0.4114892396370351,0.09277367455851926,0.0,7.706847258272712e-05,99.03244640734093,0.0,1599927.9846678341,266.47088071394853,0.00040852067087371324,1.0,1284992.9820658786,2594.145112779267,,,,,,,,,,,,,,,,,,,3.0,15271.044761625639,1567.123216672576,0.3730119082611904,6.173730061729009,2.988764510224647
1761.0,-30.24388384140835,4.627475462197717,35.05399385209963,24.39054282093423,4.8747229746747545,-26.732023159810726,-40.22383326720444,1.3628622931385581,-6.678961685157901,-6.679368667094086,40.10789868861333,41111.38674984465,25609.236084077656,25609.236084077656,66720.6228339223,77098.97189763251,77086.21339817574,25609.236084077656,102695.44948225339,102695.44948225339,102695.44948225339,130422.67693839432,126469.31521526,3953.3617231343187,0.0,90972.88804510313,54985.36634741529,39986.13521965315,27727.227456140936,67713.36267579408,21016.521377732468,1567.100804050662,0.0,0.8776754497704028,2.710559640256273,0.001494314320929203,1.0,1.0,-6.268659480272902,332030.3772834169,1559190.771182808,4.695928077243073,1559190.771182808,4.695928077243073,0.7579741397143477,0.09277313885982517,3.930480861635693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930480861635693,1.2853751835683842,1.2856677263974103,3.0578471654665993,6479.211212022092,15271.031795910205,6450.829804618589,0.0003253367722000025,23145.48556464519,2360.18268875153,19281.961975535487,1966.212924447746,0.8330765808166388,0.8330765808166388,35525.53917997188,35405.22815468563,1.004249446057909,0.8,4287.556220399297,4273.035954225843,1.004249446057909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.476776060384,4632.441516551485,6.077934552667071,4.627475462197717,-3.899167644698508,8.526643106896225,2.9884946080036667,3.5,0.8538556022867619,0.6,0.0002275814901972011,1.0000249598016533,0.00022757580995012367,199.1238081993,0.0,1.1447135163175179e-06,3.2441181052438455,0.001164457672735206,7.688148283367824e-05,0.00015070000736352285,0.0005923234947906846,0.092773138850001,0.092773138850001,0.092773138850001,0.09284971170445414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494041.2034863282,593.5968615233061,0.0,0.092773138850001,0.09277313885982517,0.09277313885982517,0.37300897731296073,0.37300897731296073,0.5,8.727898290459462,0.4131074749935806,0.4131074749935806,3.041122909053229e-11,0.0004069819361802729,0.41070918682117963,3.041122909053229e-11,27727.227456140936,21016.521377732468,0.7579741397143477,0.9853390851872926,0.6071384601985066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681194885614757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.21842519493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46567053543293,260.46567053543293,-12.684329464567043,244.6630693199911,276.26827175087243,124846.19716015851,124855.52150790488,-9.324347746380372,0.0,nan,276.26827175087243,3.1182717508724522,269.9472312646972,-3.2027687353027545,263.62619077852463,-9.523809221475346,257.3051502923467,-15.844849707653282,250.98410980616535,-22.165890193834628,244.6630693199911,-28.486930680008868,1.0,1.0,26022.012520719443,26022.012520719443,275.49070678089515,2.340706780895175,275.49070678089515,275.49070678089515,77089.98731398307,77086.21339817574,3.7739158073381986,0.0,8546.071908451686,8546.071908451686,0.8850766065147082,3950.1332659438717,275.49070678089515,2.340706780895175,1.0,0.002,0.17802167361482235,0.004676035871965139,0.000274885181810428,0.0017251148179528268,0.137442590905214,0.137442590905214,0.0,-2.3674508534132777e-13,1.0,1.0008299676935073,0.4107091867907684,0.09277313885982517,0.0,7.692231711222471e-05,98.84459590657985,0.0,1599928.1676146446,266.4710383148421,0.0004069819057690438,1.0,1284992.4393511438,2594.1570359023162,,,,,,,,,,,,,,,,,,,3.0,15271.031795910205,1567.100804050662,0.37300897731296073,6.173730061729009,2.9884946080036667
1762.0,-30.244121537065286,4.6286452354408425,35.05399034596122,24.39067857284101,4.8748489517608675,-26.73222448820713,-40.22402762258423,1.3629519029751123,-6.678798053653452,-6.679203088322675,40.107886518265424,41111.08901904053,25609.627211784642,25609.627211784642,66720.71623082517,77098.85613821694,77086.03157448334,25609.627211784642,102695.65878626797,102695.65878626797,102695.65878626797,130422.49043228214,126468.12438223443,3954.3660500477085,0.0,90972.88817546642,54985.1840714323,39986.337893371245,27726.83164601416,67713.1695393854,21016.252031803833,1567.0770709208243,0.0,0.8776763986637867,2.7105764151195775,0.001494314320929203,1.0,1.0,-6.269482966508235,332032.550676281,1559190.2452444576,4.695895755005684,1559190.2452444576,4.695895755005684,0.7579752457877746,0.09277259326386271,3.9304730323182437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304730323182437,1.285374775715759,1.285667311150334,3.057842044651581,6479.20036162955,15271.018879837855,6450.831171810612,0.0003253391412250276,23145.531702531345,2360.1873935065846,19281.966062163938,1966.2133411678747,0.8330750967390884,0.8330750967390884,35525.48256791061,35405.22815468563,1.004247445644222,0.8,4287.549387923252,4273.035954225843,1.004247445644222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.249244282903,4632.441516551485,6.078355617469151,4.6286452354408425,-3.8988955766146804,8.527540812055523,2.9882256435647157,3.5,0.8537787553042044,0.6,0.00022757580995012367,1.000024789345054,0.0002275701686346894,199.12400485747423,0.0,1.1310724295730956e-06,3.205459265410153,0.001165588745164779,7.687978866856311e-05,0.00015069602128156057,0.00059230664772483,0.09277259322567775,0.09277259322567775,0.09277259322567775,0.09284898052590543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494030.06704726414,593.6004993986852,0.0,0.09277259322567775,0.09277259326386271,0.09277259326386271,0.3730060508013346,0.3730060508013346,0.5,8.73018990987144,0.41236972455101295,0.41236972455101295,-8.753886504564434e-12,0.000405034669199722,0.4097201218144164,-8.753886504564434e-12,27726.83164601416,21016.252031803833,0.7579752457877746,0.9853432749447215,0.6071357949819236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681139184446912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.1797663551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4656147485099,260.4656147485099,-12.684385251490085,244.66284344133564,276.26838605568173,124847.24001700243,124856.56705326047,-9.327036258065242,0.0,nan,276.26838605568173,3.1183860556817535,269.94727753282,-3.2027224671799672,263.6261690099611,-9.523830990038903,257.305060487064,-15.84493951293598,250.98395196419705,-22.16604803580293,244.66284344133564,-28.48715655866434,1.0,1.0,26022.012520719443,26022.012520719443,275.49085108396304,2.3408510839630594,275.49085108396304,275.49085108396304,77089.8469961485,77086.03157448334,3.815421665160102,0.0,8546.071908451686,8546.071908451686,0.8850771017839784,3950.125397479835,275.49085108396304,2.3408510839630594,1.0,0.002,0.17794493651933804,0.004676385691921279,0.0002747667846614299,0.0017252332152492566,0.13738339233071495,0.13738339233071495,0.0,-8.93135392032729e-14,1.0,1.0008279720457571,0.4097201218231703,0.09277259326386271,0.0,7.673708863897868e-05,98.60653538743229,0.0,1599928.3570635326,266.4712019463465,0.0004050346779536085,1.0,1284991.8746766867,2594.171657024507,,,,,,,,,,,,,,,,,,,3.0,15271.018879837855,1567.0770709208243,0.3730060508013346,6.173730061729009,2.9882256435647157
1763.0,-30.244357740652546,4.629811686867678,35.053986776266164,24.390824103634827,4.874979704086753,-26.732423996193837,-40.22422166364265,1.3630459596770157,-6.678637870006298,-6.679041300816878,40.10787767165539,41110.78222254406,25610.025829503054,25610.025829503054,66720.80805204711,77098.73348751066,77085.88666183148,25610.025829503054,102695.91249133453,102695.91249133453,102695.91249133453,130422.36653753188,126466.99792607952,3955.3686114523534,0.0,90972.87791422813,54984.989267182085,39986.54294116227,27726.45404619735,67712.99698735961,21015.995521737666,1567.0542986602156,0.0,0.8776773141892525,2.71059280203708,0.001494314320929203,1.0,1.0,-6.2701376995239,332034.6743160851,1559189.8629413883,4.695864569424744,1559189.8629413883,4.695864569424744,0.7579763170119471,0.0927720538489665,3.9304638437548807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304638437548807,1.2853743469610566,1.2856668750464728,3.0578359160873805,6479.187375937416,15271.005988540148,6450.834050581327,0.00032534206594233574,23145.58320101966,2360.1926448909326,19281.97466700225,1966.2142186171884,0.8330736149328395,0.8330736149328395,35525.41612741427,35405.22815468563,1.0042450979391977,0.8,4287.541369259216,4273.035954225843,1.0042450979391977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.022526460316,4632.441516551485,6.078777331157545,4.629811686867678,-3.898626712432516,8.528438399300194,2.9879576509300545,3.5,0.8537021859800156,0.6,0.0002275701686346894,1.0000246337826455,0.0002275645628587101,199.1242002815208,0.0,1.1233213219356235e-06,3.183492626365557,0.0011667120664867147,7.68780972777702e-05,0.0001506920713569192,0.0005922897380089014,0.09277205383347649,0.09277205383347649,0.09277205383347649,0.09284828944127184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494018.9687748871,593.6041249384015,0.0,0.09277205383347649,0.0927720538489665,0.0927720538489665,0.3730031238495527,0.3730031238495527,0.5,8.732476978151443,0.41161760091205224,0.41161760091205224,-1.460875864722766e-11,0.00040343081059290853,0.40890360129299097,-1.460875864722766e-11,27726.45404619735,21015.995521737666,0.7579763170119471,0.9853471419157873,0.6071328113008859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26810836383637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15779971606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4655595181877,260.4655595181877,-12.68444048181226,244.66261902137947,276.2685000149955,124848.2992368417,124857.53321526138,-9.233978419679975,0.0,nan,276.2685000149955,3.1185000149955044,269.94732381627705,-3.2026761837229287,263.62614761756197,-9.523852382438008,257.3049714188168,-15.845028581183158,250.98379522009589,-22.166204779904092,244.66261902137947,-28.487380978620507,1.0,1.0,26022.012520719443,26022.012520719443,275.4909959148303,2.34099591483033,275.4909959148303,275.4909959148303,77089.71985119661,77085.88666183148,3.833189365133876,0.0,8546.071908451686,8546.071908451686,0.8850776830366213,3950.1161629736553,275.4909959148303,2.34099591483033,1.0,0.002,0.17786835239696275,0.004676734219210506,0.00027464862150131125,0.0017253513782477799,0.13732431075065563,0.13732431075065563,0.0,-2.509091025226784e-13,1.0,1.0008263246970366,0.40890360130759973,0.0927720538489665,0.0,7.658411542056235e-05,98.40992378976796,0.0,1599928.5429509007,266.4713621299937,0.0004034308252016672,1.0,1284991.3229309889,2594.1840725537804,,,,,,,,,,,,,,,,,,,3.0,15271.005988540148,1567.0542986602156,0.3730031238495527,6.173730061729009,2.9879576509300545
1764.0,-30.24459249795593,4.630974814033474,35.05398317453262,24.3909690407105,4.875113215945251,-26.73262192658032,-40.22441165344787,1.3631426446742034,-6.678478283845038,-6.678880203219279,40.10786960762568,41110.4729150615,25610.424740982642,25610.424740982642,66720.89765604414,77098.61195715147,77085.75214077254,25610.424740982642,102696.17688175518,102696.17688175518,102696.17688175518,130422.25757638238,126465.88826655856,3956.369309823826,0.0,90972.87188403336,54984.79507513175,39986.75200989068,27726.080694627202,67712.83270451789,21015.74201485893,1567.0317464652703,0.0,0.8776782229586417,2.71060911802652,0.001494314320929203,1.0,1.0,-6.270747570390483,332036.7889106113,1559189.5144568104,4.695833614017285,1559189.5144568104,4.695833614017285,0.7579773804427897,0.09277151633097158,3.9304553894829817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304553894829817,1.2853739058265574,1.285666426605686,3.057830388236728,6479.175663085207,15270.993119210381,6450.836045975006,0.00032534466066841156,23145.631452135647,2360.197565135459,19281.98063136749,1966.2148268131818,0.8330721359338131,0.8330721359338131,35525.35499639182,35405.22815468563,1.0042429378478068,0.8,4287.53399139243,4273.035954225843,1.0042429378478068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.796602152447,4632.441516551485,6.079198014900005,4.630974814033474,-3.8983587263073467,8.52933354034082,2.9876906058362183,3.5,0.8536258873817767,0.6,0.0002275645628587101,1.0000244829944531,0.00022755899153318265,199.12439450931453,0.0,1.11624565883336e-06,3.1634401971337422,0.001167828312145548,7.687644123372641e-05,0.0001506881216249837,0.0005922729397719842,0.09277151631689684,0.09277151631689684,0.09277151631689684,0.09284760823347044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494007.8951953669,593.6077424186105,0.0,0.09277151631689684,0.09277151633097158,0.09277151633097158,0.37300020047484556,0.37300020047484556,0.5,8.734759734164331,0.41086196028754784,0.41086196028754784,-2.637534635141492e-11,0.00040191937421241164,0.4081326328287673,-2.637534635141492e-11,27726.080694627202,21015.74201485893,0.7579773804427897,0.9853508558296133,0.6071297163782451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268102825032662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13774728682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4655051256068,260.4655051256068,-12.684494874393181,244.66239606981148,276.26861418139964,124849.40994728265,124858.50386258602,-9.093915303397473,0.0,nan,276.26861418139964,3.118614181399664,269.94737055908024,-3.2026294409197362,263.6261269367765,-9.523873063223505,257.30488331444894,-15.845116685551034,250.9836396921241,-22.16636030787589,244.66239606981148,-28.4876039301885,1.0,1.0,26022.012520719443,26022.012520719443,275.4911412717391,2.3411412717391045,275.4911412717391,275.4911412717391,77089.59914732615,77085.75214077254,3.84700655360939,0.0,8546.071908451686,8546.071908451686,0.8850782178390586,3950.1076664303964,275.4911412717391,2.3411412717391045,1.0,0.002,0.17779191273088946,0.0046770820251583935,0.00027453068093053775,0.0017254693180778471,0.13726534046526886,0.13726534046526886,0.0,-9.916152100830633e-13,1.0,1.0008247692955867,0.4081326328551427,0.09277151633097158,0.0,7.643965828234071e-05,98.22425562517606,0.0,1599928.7282676823,266.47152171615494,0.000401919400587758,1.0,1284990.7735376165,2594.195910293366,,,,,,,,,,,,,,,,,,,3.0,15270.993119210381,1567.0317464652703,0.37300020047484556,6.173730061729009,2.9876906058362183
1765.0,-30.24482819780813,4.632134619244745,35.05397955854002,24.39111383808779,4.875247013272145,-26.73282067666328,-40.22460555480791,1.363239492343462,-6.678319096927055,-6.6787195590457875,40.107861992648914,41110.17592164131,25610.8233755549,25610.8233755549,66720.99929719622,77098.48995416533,77085.6237287739,25610.8233755549,102696.4471043288,102696.4471043288,102696.4471043288,130422.15712708738,126464.78893669172,3957.368190395663,0.0,90972.86605407263,54984.61450349733,39986.94616730588,27725.710022758583,67712.65619006447,21015.4903967184,1567.0093343209312,0.0,0.877679127535449,2.7106253875189585,0.001494314320929203,1.0,1.0,-6.271331662029013,332038.89756462816,1559189.1853784176,4.695802801462249,1559189.1853784176,4.695802801462249,0.7579784387656037,0.09277098030807861,3.930446988325111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930446988325111,1.2853734638595053,1.2856659773764458,3.0578249036847387,6479.1640419776695,15270.980270981048,6450.837987079131,0.00032534723227431293,23145.679441624798,2360.202458701473,19281.98643345762,1966.2154184617193,0.8330706593465225,0.8330706593465225,35525.29424939943,35405.22815468563,1.0042407913272067,0.8,4287.526659874004,4273.035954225843,1.0042407913272067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.571466136193,4632.441516551485,6.079617540363149,4.632134619244745,-3.8980914422659465,8.530226061510692,2.987424502009346,3.5,0.853549857716956,0.6,0.00022755899153318265,1.0000245813421182,0.00022755339796525707,199.12458951726867,0.0,1.1093868222710607e-06,3.144002254316186,0.001168937698967819,7.687475112866575e-05,0.0001506842404045169,0.0005922564188859904,0.09277098029917821,0.09277098029917821,0.09277098029917821,0.09284693326993726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493996.8439891352,593.6113525807795,0.0,0.09277098029917821,0.09277098030807861,0.09277098030807861,0.37299728159160345,0.37299728159160345,0.5,8.737038323217702,0.4101086666195215,0.4101086666195215,1.2732925824820995e-11,0.0004004621187050361,0.40738789701674705,1.2732925824820995e-11,27725.710022758583,21015.4903967184,0.7579784387656037,0.9853549255240447,0.6071269129695349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680973020449093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.118309344005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4654513587216,260.4654513587216,-12.684548641278354,244.6621741594347,276.2687285580085,124850.50897846384,124859.49828377976,-8.989305315925076,0.0,nan,276.2687285580085,3.118728558008513,269.9474176782945,-3.2025823217054494,263.6261067985805,-9.523893201419469,257.3047959188634,-15.845204081136558,250.98348503914832,-22.166514960851657,244.6621741594347,-28.48782584056528,1.0,1.0,26022.012520719443,26022.012520719443,275.4912868900621,2.341286890062122,275.4912868900621,275.4912868900621,77089.4777899976,77085.6237287739,3.8540612236974994,0.0,8546.071908451686,8546.071908451686,0.8850787492814093,3950.0992232667363,275.4912868900621,2.341286890062122,1.0,0.002,0.17771561261814559,0.004677429176540795,0.0002744129555123822,0.0017255870441555004,0.1372064777561911,0.1372064777561911,0.0,-3.3211757996531865e-13,1.0,1.0008232668411958,0.4073878970040141,0.09277098030807861,0.0,7.630010583608986e-05,98.04489021847976,0.0,1599928.9131922019,266.4716809030729,0.0004004621059721103,1.0,1284990.2256898922,2594.2074146377226,,,,,,,,,,,,,,,,,,,3.0,15270.980270981048,1567.0093343209312,0.37299728159160345,6.173730061729009,2.987424502009346
1766.0,-30.245060726201434,4.6332911174414235,35.053975934960924,24.391263524908595,4.875384011071341,-26.73301625249517,-40.22479526521636,1.3633395374008221,-6.6781596644889305,-6.678558697196217,40.107854541803626,41109.87069574462,25611.220217273858,25611.220217273858,66721.09091301847,77098.36596514584,77085.49931405758,25611.220217273858,102696.71953133144,102696.71953133144,102696.71953133144,130422.05981940696,126463.69456269268,3958.3652567142794,0.0,90972.85674392934,54984.42311352604,39987.148478225885,27725.340288075517,67712.4887663014,21015.239456355124,1566.9869633280675,0.0,0.8776800326655285,2.7106416787425296,0.001494314320929203,1.0,1.0,-6.271902625086057,332041.0090865601,1559188.863392921,4.695771970101604,1559188.863392921,4.695771970101604,0.7579794959412505,0.09277044518906298,3.9304381607845182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304381607845182,1.2853730069673626,1.2856655131901322,3.057819122915748,6479.151793221852,15270.967396044078,6450.840355968457,0.0003253499660205256,23145.729056775464,2360.2075180388274,19281.99351422634,1966.2161404991857,0.8330691794986647,0.8330691794986647,35525.23041929595,35405.22815468563,1.0042385358645642,0.8,4287.518956256732,4273.035954225843,1.0042385358645642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.347114396672,4632.441516551485,6.080035553039202,4.6332911174414235,-3.897824352697785,8.53111547013921,2.9871593346048018,3.5,0.8534740956013719,0.6,0.00022755339796525707,1.0000242506304577,0.00022754787978571293,199.12478190162483,0.0,1.1138169171171634e-06,3.156557143110041,0.0011700515158849362,7.687309758650103e-05,0.00015068030037875604,0.0005922396026871366,0.09277044515939513,0.09277044515939513,0.09277044515939513,0.0928462615300336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493985.8134388573,593.614955972004,0.0,0.09277044515939513,0.09277044518906298,0.09277044518906298,0.3729943677413714,0.3729943677413714,0.5,8.739312814784874,0.40935958841413367,0.40935958841413367,5.974243322270922e-11,0.00039903270726426854,0.4066560721101382,5.974243322270922e-11,27725.340288075517,21015.239456355124,0.7579794959412505,0.9853587148937242,0.6071239064573247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268091794861893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.1308642328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4653986830412,260.4653986830412,-12.684601316958776,244.66195367784215,276.268843688237,124851.63347627372,124860.44034407941,-8.806867805677273,0.0,nan,276.268843688237,3.118843688237007,269.94746568616165,-3.2025343138383278,263.62608768407114,-9.52391231592884,257.30470968200973,-15.845290317990248,250.9833316799253,-22.166668320074677,244.66195367784215,-28.488046322157828,1.0,1.0,26022.012520719443,26022.012520719443,275.4914331937945,2.3414331937945008,275.4914331937945,275.4914331937945,77089.36511679107,77085.49931405758,3.865802733489545,0.0,8546.071908451686,8546.071908451686,0.8850793076957747,3950.0903515884406,275.4914331937945,2.3414331937945008,1.0,0.002,0.17763944964362693,0.004677775794734999,0.0002742954418961795,0.0017257045580520935,0.13714772094808975,0.13714772094808975,0.0,-5.172685196841442e-14,1.0,1.0008217904443437,0.4066560720503958,0.09277044518906298,0.0,7.616296788578566e-05,97.86862751048017,0.0,1599929.0984444215,266.47184033551105,0.0003990326475218353,1.0,1284989.6770993012,2594.218761098046,,,,,,,,,,,,,,,,,,,3.0,15270.967396044078,1566.9869633280675,0.3729943677413714,6.173730061729009,2.9871593346048018
1767.0,-30.245285802023474,4.634444310887135,35.05397232304555,24.391412687860452,4.87552174815975,-26.733205047035916,-40.22498012110589,1.3634409931317049,-6.67800062708244,-6.678398288759865,40.10784763123012,41109.58175587599,25611.616787264556,25611.616787264556,66721.19854314055,77098.24530809309,77085.38203331211,25611.616787264556,102696.99882057667,102696.99882057667,102696.99882057667,130421.9724413451,126462.61181649615,3959.3606248489523,0.0,90972.84956739159,54984.24567689788,39987.33765610412,27724.973620768425,67712.31127687256,21014.990683746364,1566.9647507980512,0.0,0.8776809332539359,2.7106579233967953,0.001494314320929203,1.0,1.0,-6.2724453423454065,332043.11466603505,1559188.5647542418,4.695741293483693,1559188.5647542418,4.695741293483693,0.757980547473066,0.09276991190217267,3.930429744765075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930429744765075,1.2853725433145144,1.2856650423384872,3.057813678383006,6479.1402569102975,15270.954576785338,6450.842251398893,0.0003253525165693103,23145.776791598422,2360.212385636117,19281.999179794755,1966.2167182263827,0.8330677061913877,0.8330677061913877,35525.16956478931,35405.22815468563,1.0042363855467884,0.8,4287.511611762475,4273.035954225843,1.0042363855467884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.123546146025,4632.441516551485,6.080452414720473,4.634444310887135,-3.897557963347749,8.532002274234884,2.9868951025928743,3.5,0.8533986007408212,0.6,0.00022754787978571293,1.0000234734288904,0.000227542538582114,199.12496812034559,0.0,1.098806298220563e-06,3.114017049157076,0.0011711503221831568,7.68714863886273e-05,0.00015067639339708564,0.0005922229784418294,0.092769911879431,0.092769911879431,0.092769911879431,0.09284559708629907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493974.8045799531,593.6185522728608,0.0,0.092769911879431,0.09276991190217267,0.09276991190217267,0.372991459163019,0.372991459163019,0.5,8.74158337181382,0.40861986671200157,0.40861986671200157,4.888534022029489e-12,0.00039766167742527614,0.4059529464144589,4.888534022029489e-12,27724.973620768425,21014.990683746364,0.757980547473066,0.9853628872646306,0.6071212306988131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680863034124081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.088324138844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46534764485375,260.46534764485375,-12.684652355146227,244.66173565923012,276.268959630476,124852.79284433748,124861.32593529935,-8.533090961852825,0.0,nan,276.268959630476,3.118959630476013,269.9475148362222,-3.2024851637777942,263.62607004195695,-9.523929958043027,257.3046252477487,-15.845374752251303,250.98318045348861,-22.166819546511363,244.66173565923012,-28.48826434076986,1.0,1.0,26022.012520719443,26022.012520719443,275.4915798788797,2.3415798788797133,275.4915798788797,275.4915798788797,77089.25508251783,77085.38203331211,3.8730492057220545,0.0,8546.071908451686,8546.071908451686,0.8850798400778603,3950.0818934889003,275.4915798788797,2.3415798788797133,1.0,0.002,0.17756341844136952,0.004678121786783357,0.00027417813141841606,0.0017258218687038903,0.13708906570920804,0.13708906570920804,0.0,1.223062449928758e-13,1.0,1.000820371975818,0.40595294640957036,0.09276991190217267,0.0,7.603119604562212e-05,97.69926046369349,0.0,1599929.2833155324,266.47199937291754,0.0003976616725367421,1.0,1284989.1300548469,2594.2297433143676,,,,,,,,,,,,,,,,,,,3.0,15270.954576785338,1566.9647507980512,0.372991459163019,6.173730061729009,2.9868951025928743
1768.0,-30.245515874662807,4.635594361316045,35.05396881896352,24.3915983470157,4.875693440212952,-26.733394943183416,-40.22516127498818,1.363572508695001,-6.677833068688301,-6.678229731883577,40.10784351932974,41109.23558557658,25611.993948692838,25611.993948692838,66721.22953426941,77098.09480749907,77085.32962903421,25611.993948692838,102697.32357772705,102697.32357772705,102697.32357772705,130421.93593265997,126461.5811858689,3960.354746791072,0.0,90972.82077041909,54984.022533262534,39987.55359684061,27724.61235493292,67712.16595177352,21014.74632062434,1566.9425984478455,0.0,0.8776818675499622,2.710674987515468,0.001494314320929203,1.0,1.0,-6.2727898270945275,332045.3272168755,1559188.3870598974,4.695709468730192,1559188.3870598974,4.695709468730192,0.7579816104042039,0.09276937989062216,3.930419298016737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930419298016737,1.2853719385453528,1.2856644305659137,3.057806989675508,6479.126084341732,15270.941899075497,6450.846066640452,0.00032535575703834465,23145.830984577995,2360.2179117821065,19282.01058380709,1966.2178811120098,0.8330662483733956,0.8330662483733956,35525.09402646319,35405.22815468563,1.0042337163717943,0.8,4287.502495086768,4273.035954225843,1.0042337163717943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.900757381368,4632.441516551485,6.0808635872551715,4.635594361316045,-3.897285749134409,8.532880110450453,2.986631801144733,3.5,0.853323371755638,0.6,0.000227542538582114,1.0000239946040188,0.00022753707892000574,199.12515847355135,0.0,1.0635669963608e-06,3.014148867686507,0.0011722138891795176,7.686990748761764e-05,0.00015067263109449635,0.0005922066169367651,0.0927693798879113,0.0927693798879113,0.0927693798879113,0.09284496782472898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493963.8234458601,593.6221396245588,0.0,0.0927693798879113,0.09276937989062216,0.09276937989062216,0.3729885564708664,0.3729885564708664,0.5,8.743851010906736,0.4079225164910554,0.4079225164910554,-1.2505552149377763e-12,0.0003966631952607713,0.40543990478903424,-1.2505552149377763e-12,27724.61235493292,21014.74632062434,0.7579816104042039,0.9853654597578538,0.6071174213339404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680808276854425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.98845595738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4653005790182,260.4653005790182,-12.684699420981758,244.66151910138137,276.2690820566556,124854.22135289358,124862.09030642544,-7.8689535318813135,0.0,nan,276.2690820566556,3.1190820566556,269.9475694655902,-3.202430534409757,263.6260568745273,-9.52394312547267,257.3045442835099,-15.84545571649005,250.98303169244497,-22.16696830755501,244.66151910138137,-28.488480898618604,1.0,1.0,26022.012520719443,26022.012520719443,275.4917423037835,2.341742303783519,275.4917423037835,275.4917423037835,77089.18897411154,77085.32962903421,3.8593450773332734,0.0,8546.071908451686,8546.071908451686,0.8850805009199036,3950.071394506821,275.4917423037835,2.341742303783519,1.0,0.002,0.17748748347260154,0.004678468790186396,0.0002740609740448325,0.0017259390261599521,0.13703048702241624,0.13703048702241624,0.0,2.0478454001993107e-13,1.0,1.0008193373091636,0.4054399047902848,0.09276937989062216,0.0,7.593496191374569e-05,97.57555700029637,0.0,1599929.4787266746,266.4721669313117,0.00039666319651132653,1.0,1284988.5552208768,2594.238464409596,,,,,,,,,,,,,,,,,,,3.0,15270.941899075497,1566.9425984478455,0.3729885564708664,6.173730061729009,2.986631801144733
1769.0,-30.245743822536856,4.636740967191701,35.053965471879216,24.391720338631444,4.875803076913658,-26.73358913260718,-40.22535070599986,1.3636483870508214,-6.677682106343127,-6.678077750537429,40.107841042172645,41108.960693747824,25612.407295530953,25612.407295530953,66721.36798927878,77097.99232098337,77085.2487489323,25612.407295530953,102697.65604446325,102697.65604446325,102697.65604446325,130421.92805526165,126460.57991831632,3961.3481369453334,0.0,90972.8244127087,54983.85320600162,39987.74578523008,27724.27201079841,67712.0177960285,21014.51593064385,1566.921842450021,0.0,0.8776827052624586,2.7106903752134106,0.001494314320929203,1.0,1.0,-6.273161979107499,332047.3221992773,1559188.2800104604,4.69568093392037,1559188.2800104604,4.69568093392037,0.7579826053668368,0.09276886072714138,3.9304116228593786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304116228593786,1.2853715945348543,1.2856640794590741,3.05780183689348,6479.115166214931,15270.92911376022,6450.847544216423,0.0003253581481080412,23145.877109564895,2360.222615221803,19282.015000380547,1966.2183314771657,0.8330647790578811,0.8330647790578811,35525.03852892578,35405.22815468563,1.004231755346465,0.8,4287.4957971219455,4273.035954225843,1.004231755346465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.678784809311,4632.441516551485,6.081282216466703,4.636740967191701,-3.897026408009874,8.533767375201574,2.986369473542266,3.5,0.853248421012076,0.6,0.00022753707892000574,1.0000237730512265,0.00022753166979796397,199.1253470691261,0.0,1.0871560825192971e-06,3.081000337859688,0.001173301045262037,7.686825647687316e-05,0.0001506688224431326,0.0005921904909330244,0.09276886070318575,0.09276886070318575,0.09276886070318575,0.09284435364645047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493952.864067081,593.6257199197393,0.0,0.09276886070318575,0.09276886072714138,0.09276886072714138,0.37298566370353237,0.37298566370353237,0.5,8.746115799694385,0.407265844222934,0.407265844222934,-6.502887117676437e-11,0.0003956441943273603,0.4049157714299554,-6.502887117676437e-11,27724.27201079841,21014.51593064385,0.7579826053668368,0.9853696605271182,0.6071146900035075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680753669127753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.055307427545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46525131505723,260.46525131505723,-12.684748684942747,244.66130354157858,276.26919908853483,124854.99391382102,124863.23037501863,-8.236461197606706,0.0,nan,276.26919908853483,3.119199088534856,269.94761997913645,-3.2023800208635294,263.6260408697282,-9.523959130271805,257.30446176038447,-15.845538239615507,250.98288265098097,-22.16711734901901,244.66130354157858,-28.4886964584214,1.0,1.0,26022.012520719443,26022.012520719443,275.49188482112055,2.3418848211205727,275.49188482112055,275.49188482112055,77089.00896472145,77085.2487489323,3.7602157891524257,0.0,8546.071908451686,8546.071908451686,0.8850809864360274,3950.0636809736757,275.49188482112055,2.3418848211205727,1.0,0.002,0.17741164681061544,0.004678812516679268,0.00027394395906252825,0.001726056040908014,0.1369719795312641,0.1369719795312641,0.0,-2.9457773026431155e-14,1.0,1.000818280136245,0.40491577149498426,0.09276886072714138,0.0,7.583665535360648e-05,97.44919488900067,0.0,1599929.6546126667,266.47231789365685,0.0003956442593562315,1.0,1284988.0369146103,2594.2470964654517,,,,,,,,,,,,,,,,,,,3.0,15270.92911376022,1566.921842450021,0.37298566370353237,6.173730061729009,2.986369473542266
1770.0,-30.24597024556194,4.63788435151682,35.053961971640376,24.391860456112795,4.875930686193032,-26.733780152378625,-40.225535876210756,1.3637405930521986,-6.677520768866259,-6.6779146118929855,40.1078299279841,41108.66795209378,25612.79388217932,25612.79388217932,66721.4618342731,77097.87712968387,77085.08166016762,25612.79388217932,102697.87554234694,102697.87554234694,102697.87554234694,130421.76115202771,126459.42278718602,3962.3383648416966,0.0,90972.81947917817,54983.6703164045,39987.943514192964,27723.885609680772,67711.82912387373,21014.253121100577,1566.8986286018076,0.0,0.877683636773508,2.7107069019618635,0.001494314320929203,1.0,1.0,-6.27392659725291,332049.46365011076,1559187.799714637,4.695649204112536,1559187.799714637,4.695649204112536,0.7579836901997139,0.09276832479195152,3.930403276305024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930403276305024,1.2853711739682734,1.2856636518437023,3.057796343892521,6479.103527205041,15270.916363341987,6450.849544865227,0.0003253607276909157,23145.92500663235,2360.227499363427,19282.020980453704,1966.2189412749212,0.833063313517543,0.8330633135175429,35524.97817662552,35405.22815468563,1.004229622777224,0.8,4287.488513238677,4273.035954225843,1.004229622777224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.457547108777,4632.441516551485,6.081693474451107,4.63788435151682,-3.8967590189395893,8.53464337045641,2.9861080235836157,3.5,0.8531737210238902,0.6,0.00022753166979796397,1.0000236140643786,0.00022752629697733934,199.12553440341043,0.0,1.0770933039067926e-06,3.0524824232718504,0.0011743781385659439,7.686664263338195e-05,0.00015066502716458202,0.0005921743163922586,0.09276832478228966,0.09276832478228966,0.09276832478228966,0.09284364275316474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493941.888247778,593.6293051268811,0.0,0.09276832478228966,0.09276832479195152,0.09276832479195152,0.3729827811043943,0.3729827811043943,0.5,8.748375338952163,0.40655089412149437,0.40655089412149437,-1.9326762412674725e-12,0.00039384302669986937,0.4039880146400492,-1.9326762412674725e-12,27723.885609680772,21014.253121100577,0.7579836901997139,0.985373792106711,0.6071120583212801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680699225259282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02678951296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4652020251125,260.4652020251125,-12.684797974887488,244.6610892251192,276.2693148251033,124855.98519548471,124864.22600095996,-8.240805475258398,0.0,nan,276.2693148251033,3.119314825103345,269.9476697051048,-3.202330294895205,263.6260245850863,-9.52397541491365,257.30437946513484,-15.845620534865134,250.98273434512652,-22.16726565487346,244.6610892251192,-28.488910774880765,1.0,1.0,26022.012520719443,26022.012520719443,275.492028408237,2.342028408237013,275.492028408237,275.492028408237,77088.87911623904,77085.08166016762,3.7974560714210384,0.0,8546.071908451686,8546.071908451686,0.8850815144232957,3950.055292686549,275.492028408237,2.342028408237013,1.0,0.002,0.1773359839094638,0.004679157451062198,0.0002738272185879619,0.0017261727811407753,0.13691360929398094,0.13691360929398094,0.0,-2.7126304674718327e-13,1.0,1.0008164081560462,0.40398801464198186,0.09276832479195152,0.0,7.566289468600799e-05,97.22587241424944,0.0,1599929.8415716286,266.4724792311337,0.0003938430286325456,1.0,1284987.480557349,2594.2609217656436,,,,,,,,,,,,,,,,,,,3.0,15270.916363341987,1566.8986286018076,0.3729827811043943,6.173730061729009,2.9861080235836157
1771.0,-30.246197134931247,4.6390246355170195,35.05395851456877,24.392045835871272,4.876104268739274,-26.733966994555974,-40.22571661099789,1.363874128397801,-6.677352718149507,-6.67774539569834,40.10782417328118,41108.33906763145,25613.16592023551,25613.16592023551,66721.50498786697,77097.72870593882,77085.00964710885,25613.16592023551,102698.17556734435,102698.17556734435,102698.17556734435,130421.69351971538,126458.36621594893,3963.327303766442,0.0,90972.79414192705,54983.46464054878,39988.1438904203,27723.51795237102,67711.66184279132,21014.004171426277,1566.8761620143587,0.0,0.8776845809207943,2.7107240352201507,0.001494314320929203,1.0,1.0,-6.274359048733913,332051.6848889272,1559187.5510280477,4.695617043923758,1559187.5510280477,4.695617043923758,0.757984762522863,0.09276779367541034,3.93039336682558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93039336682558,1.2853705598084155,1.2856630306376713,3.057790095496979,6479.090287604675,15270.9036358733,6450.852680549021,0.0003253637239471315,23145.976916657102,2360.2327927128126,19282.030353222406,1966.2198970313418,0.8330618501285211,0.8330618501285211,35524.90652308669,35405.22815468563,1.004227090876016,0.8,4287.479865415641,4273.035954225843,1.004227090876016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.237096427287,4632.441516551485,6.0821001842819795,4.6390246355170195,-3.89648735054646,8.53551198606348,2.9858475128003463,3.5,0.8530992893715276,0.6,0.00022752629697733934,1.000023662744806,0.00022752091320803205,199.12572212384416,0.0,1.0698657781331367e-06,3.0319996152293096,0.0011754480043440771,7.68650674768577e-05,0.00015066122950048165,0.0005921578970664795,0.09276779365955115,0.09276779365955115,0.09276779365955115,0.09284299822904334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493930.95490232063,593.6328766940483,0.0,0.09276779365955115,0.09276779367541034,0.09276779367541034,0.3729798990265583,0.3729798990265583,0.5,8.750631476949671,0.4058563895142697,0.4058563895142697,-3.240074875066057e-12,0.0003926775488594103,0.40338634696445297,-3.240074875066057e-12,27723.51795237102,21014.004171426277,0.757984762522863,0.9853768637783069,0.60710870105469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268064493465762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00630670492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4651568508943,260.4651568508943,-12.684843149105689,244.66087626332592,276.26943743846044,124857.43814312488,124864.99083740024,-7.5526942753571635,0.0,nan,276.26943743846044,3.1194374384604657,269.94772520343184,-3.2022747965681333,263.62601296838795,-9.523987031612023,257.3043007333981,-15.845699266601855,250.9825884983616,-22.167411501638384,244.66087626332592,-28.48912373667406,1.0,1.0,26022.012520719443,26022.012520719443,275.4921891979803,2.3421891979803036,275.4921891979803,275.4921891979803,77088.82532408013,77085.00964710885,3.8156769712804817,0.0,8546.071908451686,8546.071908451686,0.8850821412780158,3950.045333659708,275.4921891979803,2.3421891979803036,1.0,0.002,0.17726043380649728,0.004679502971436137,0.00027371065562469454,0.0017262893445487062,0.13685532781234727,0.13685532781234727,0.0,1.7340079025429667e-13,1.0,1.0008151945467487,0.40338634696769304,0.09276779367541034,0.0,7.555009625250105e-05,97.08088424061124,0.0,1599930.037322019,266.47264728185047,0.0003926775520994852,1.0,1284986.903473302,2594.2707592030147,,,,,,,,,,,,,,,,,,,3.0,15270.9036358733,1566.8761620143587,0.3729798990265583,6.173730061729009,2.9858475128003463
