time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1772.0,-30.246421590922417,4.640161484053093,35.053955217979265,24.39217254230755,4.876216721094,-26.734157759725925,-40.2259017113596,1.3639528899329065,-6.677202863980995,-6.677594536993562,40.10782189065455,41108.0563634022,25613.578176243216,25613.578176243216,66721.63453964541,77097.62399918839,77084.93006655721,25613.578176243216,102698.50824280042,102698.50824280042,102698.50824280042,130421.68868845733,126457.37301122746,3964.315677229873,0.0,90972.79357954691,54983.28543431925,39988.342383586285,27723.180445656908,67711.52282924319,21013.77572244874,1566.8555729314837,0.0,0.8776854117561712,2.710739309390621,0.001494314320929203,1.0,1.0,-6.2747275139702765,332053.66516591184,1559187.4523839857,4.695588743478956,1559187.4523839857,4.695588743478956,0.7579857499986349,0.0927672785312608,3.9303852050438484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303852050438484,1.2853702021418343,1.2856626659692105,3.057784596604605,6479.078636111584,15270.89089151475,6450.854692738709,0.0003253663069500283,23146.024838176643,2360.237679347855,19282.03636779204,1966.2205103467586,0.8330603852108803,0.8330603852108803,35524.847506786544,35405.22815468563,1.004225005516725,0.8,4287.472742773433,4273.035954225843,1.004225005516725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.017459251098,4632.441516551485,6.08251531229662,4.640161484053093,-3.8962298983857058,8.536391382438799,2.985587972392935,3.5,0.8530251349694099,0.6,0.00022752091320803205,1.0000234090033073,0.00022751558729489657,199.1259078312929,0.0,1.0720469510626205e-06,3.0381810593114666,0.0011765200512951397,7.686345430400735e-05,0.0001506574589040247,0.0005921418475058803,0.09276727850510237,0.09276727850510237,0.09276727850510237,0.09284238927644393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493920.05204408296,593.6364384437534,0.0,0.09276727850510237,0.0927672785312608,0.0927672785312608,0.37297702483070977,0.37297702483070977,0.5,8.752884800585989,0.40520360399335686,0.40520360399335686,2.1941559680271894e-11,0.0003916730125865797,0.4028670230233047,2.1941559680271894e-11,27723.180445656908,21013.77572244874,0.7579857499986349,0.9853808000730673,0.6071057723375923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680590791564192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.012488149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4651097080211,260.4651097080211,-12.684890291978888,244.66066427447694,276.2695551415647,124858.21200905308,124866.09384337992,-7.88183432685385,0.0,nan,276.2695551415647,3.1195551415647174,269.94777696814526,-3.2022230318547145,263.62599879471856,-9.524001205281422,257.3042206213219,-15.84577937867806,250.98244244789902,-22.16755755210096,244.66066427447694,-28.489335725523034,1.0,1.0,26022.012520719443,26022.012520719443,275.49233074474006,2.3423307447400816,275.49233074474006,275.49233074474006,77088.65832790575,77084.93006655721,3.728261348544038,0.0,8546.071908451686,8546.071908451686,0.8850826575765266,3950.0371310690675,275.49233074474006,2.3423307447400816,1.0,0.002,0.17718498110770398,0.004679844908653634,0.000273594232669979,0.0017264057673098516,0.13679711633498948,0.13679711633498948,0.0,-2.0169629855182336e-14,1.0,1.0008141470566445,0.4028670230013631,0.0927672785312608,0.0,7.545269233464503e-05,96.95568266296354,0.0,1599930.2119256486,266.472797136019,0.00039167299064502004,1.0,1284986.388993904,2594.2793164390923,,,,,,,,,,,,,,,,,,,3.0,15270.89089151475,1566.8555729314837,0.37297702483070977,6.173730061729009,2.985587972392935
1773.0,-30.246643731474396,4.641295111083283,35.053951773106,24.392308049742155,4.87633863940655,-26.734345494411585,-40.22608258584512,1.3640404023115957,-6.677043145459152,-6.677433035212961,40.10781101796787,41107.7645174953,25613.964756938607,25613.964756938607,66721.7292744339,77097.51364440989,77084.76347608175,25613.964756938607,102698.72823302035,102698.72823302035,102698.72823302035,130421.52565310041,126456.22473688613,3965.3009162142876,0.0,90972.78961531652,54983.09936361665,39988.544724110965,27722.797420080067,67711.34214419103,21013.515209463112,1566.8325636303603,0.0,0.8776863334058482,2.710755670546714,0.001494314320929203,1.0,1.0,-6.275489110918329,332055.78516152187,1559186.982525394,4.695557349699415,1559186.982525394,4.695557349699415,0.7579868254652644,0.09276674696274949,3.9303768790252613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303768790252613,1.2853698033814498,1.2856622602719705,3.05777906769362,6479.066921012658,15270.878188341894,6450.8567694598,0.00032536890789949607,23146.072861561788,2360.2425763702986,19282.042575250354,1966.221143331347,0.833058924966561,0.833058924966561,35524.7873028955,35405.22815468563,1.0042228781944333,0.8,4287.465476801586,4273.035954225843,1.0042228781944333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.798545730911,4632.441516551485,6.082923340730026,4.641295111083283,-3.895964791803875,8.537259902887158,2.985329296093845,3.5,0.8529512274553843,0.6,0.00022751558729489657,1.0000231675607423,0.00022751031643582106,199.12609162332575,0.0,1.0605272881329811e-06,3.0055343345688685,0.0011775805785832728,7.686187799043577e-05,0.0001506537093044608,0.0005921258557896456,0.09276674695321567,0.09276674695321567,0.09276674695321567,0.09284168373524221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493909.13283415843,593.6400050789385,0.0,0.09276674695321567,0.09276674696274949,0.09276674696274949,0.37297416083764157,0.37297416083764157,0.5,8.75513290334606,0.40449288217087087,0.40449288217087087,3.8539837987627834e-11,0.0003898897538192614,0.4019439242946419,3.8539837987627834e-11,27722.797420080067,21013.515209463112,0.7579868254652644,0.9853848286207391,0.6071030822274425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680536811889567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.979841424254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4650620254505,260.4650620254505,-12.684937974549484,244.66045356766932,276.2696704832317,124859.1255282682,124867.09759148813,-7.972063219907044,0.0,nan,276.2696704832317,3.1196704832317437,269.94782710011634,-3.202172899883635,263.6259837169979,-9.524016283002084,257.30414033390224,-15.845859666097738,250.9822969507855,-22.16770304921448,244.66045356766932,-28.489546432330656,1.0,1.0,26022.012520719443,26022.012520719443,275.49247275329884,2.342472753298864,275.49247275329884,275.49247275329884,77088.51817001299,77084.76347608175,3.7546939312451286,0.0,8546.071908451686,8546.071908451686,0.8850831842641622,3950.028763420388,275.49247275329884,2.342472753298864,1.0,0.002,0.17710970129527553,0.004680187967768827,0.00027347808257704445,0.0017265219168401634,0.1367390412885222,0.1367390412885222,0.0,-5.827920611378712e-13,1.0,1.000812284439211,0.40194392425610204,0.09276674696274949,0.0,7.52798055644765e-05,96.73348405412366,0.0,1599930.397007258,266.4729568545408,0.0003898897152794234,1.0,1284985.8382175586,2594.2930621653313,,,,,,,,,,,,,,,,,,,3.0,15270.878188341894,1566.8325636303603,0.37297416083764157,6.173730061729009,2.985329296093845
1774.0,-30.24686448401533,4.6424255055933825,35.05394823767383,24.392447468731575,4.876467777011733,-26.734531257885802,-40.22626311108468,1.3641345510189853,-6.6768843828521085,-6.67727264613814,40.10780151477747,41107.48301586225,25614.352659544773,25614.352659544773,66721.83567540703,77097.40098465247,77084.61420822438,25614.352659544773,102698.96686776915,102698.96686776915,102698.96686776915,130421.38913168095,126455.10500193738,3966.284129743566,0.0,90972.78758975126,54982.92812760977,39988.732735712765,27722.4222639118,67711.15499962456,21013.260260552826,1566.809960060508,0.0,0.8776872437530912,2.7107719171475786,0.001494314320929203,1.0,1.0,-6.276172504978604,332057.8905607663,1559186.5718488097,4.695526340951323,1559186.5718488097,4.695526340951323,0.7579878865025169,0.09276621758376445,3.9303691024849314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303691024849314,1.2853693734340128,1.2856618234513553,3.057774040456944,6479.056268901392,15270.865524073139,6450.858118496796,0.0003253712339905733,23146.11814250085,2360.2471937410687,19282.046607612214,1966.2215545178235,0.8330574694599248,0.8330574694599248,35524.73107215644,35405.22815468563,1.004220891265456,0.8,4287.458690347092,4273.035954225843,1.004220891265456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.580405721383,4632.441516551485,6.0833306079940215,4.6424255055933825,-3.895700869080821,8.538126374674203,2.9850715427213745,3.5,0.8528775836346785,0.6,0.00022751031643582106,1.0000230228419424,0.00022750507862235483,199.12627426725976,0.0,1.0495655672034016e-06,2.97446881745444,0.0011786301441504762,7.686030475032944e-05,0.0001506500116854916,0.0005921101512176501,0.09276621756711764,0.09276621756711764,0.09276621756711764,0.09284099709846502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493898.2431108017,593.6435621194076,0.0,0.09276621756711764,0.09276621758376445,0.09276621758376445,0.37297129737157086,0.37297129737157086,0.5,8.757376290076055,0.4037559535661899,0.4037559535661899,4.263256414560601e-12,0.00038826328602681315,0.40110014115953163,4.263256414560601e-12,27722.4222639118,21013.260260552826,0.7579878865025169,0.9853891234875107,0.6071006027897498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680482985471984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94877590714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46501468383275,260.46501468383275,-12.684985316167229,244.6602442151972,276.26978515246174,124860.15084291827,124868.06590723261,-7.9150643143270925,0.0,nan,276.26978515246174,3.119785152461759,269.9478769650212,-3.202123034978797,263.6259687775425,-9.524031222457495,257.30406059011705,-15.84593940988293,250.9821524026568,-22.167847597343183,244.6602442151972,-28.48975578480278,1.0,1.0,26022.012520719443,26022.012520719443,275.4926156761203,2.3426156761203174,275.4926156761203,275.4926156761203,77088.3962406087,77084.61420822438,3.7820323843188817,0.0,8546.071908451686,8546.071908451686,0.8850836761927142,3950.020947997356,275.4926156761203,2.3426156761203174,1.0,0.002,0.17703457954313873,0.004680530180173412,0.0002733621758461062,0.001726637824272042,0.1366810879230531,0.1366810879230531,0.0,1.1814811282095938e-13,1.0,1.0008105819349367,0.4011001411552684,0.09276621758376445,0.0,7.51217462052426e-05,96.53033892567018,0.0,1599930.5811890173,266.47311561714787,0.00038826328176355673,1.0,1284985.2912355957,2594.305802582338,,,,,,,,,,,,,,,,,,,3.0,15270.865524073139,1566.809960060508,0.37297129737157086,6.173730061729009,2.9850715427213745
1775.0,-30.247084541221298,4.6435526632621436,35.05394465943923,24.39259656183424,4.876602387552622,-26.734715848324857,-40.22644346170125,1.3642336947731215,-6.676726271364146,-6.677113044446027,40.10779320859087,41107.19104668049,25614.741080343152,25614.741080343152,66721.93212702364,77097.28122977188,77084.48096268038,25614.741080343152,102699.22204302353,102699.22204302353,102699.22204302353,130421.27538687098,126454.00989557794,3967.2654912930493,0.0,90972.77608636362,54982.744224190224,39988.924291303774,27722.053343847445,67710.97763515121,21013.009735895776,1566.7876739596068,0.0,0.8776881452306022,2.7107880823852897,0.001494314320929203,1.0,1.0,-6.276787610552503,332059.98563542,1559186.212899837,4.695495634369269,1559186.212899837,4.695495634369269,0.7579889366513807,0.09276569046213459,3.9303601161780346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303601161780346,1.2853689200300942,1.285661363211404,3.057768127835247,6479.043740765513,15270.852880206186,6450.860794708363,0.0003253740482283015,23146.168136579676,2360.252291718342,19282.05460698768,1966.2223702271092,0.8330560157175546,0.8330560157175546,35524.66609378917,35405.22815468563,1.0042185952375549,0.8,4287.4508481465455,4273.035954225843,1.0042185952375549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.363031946172,4632.441516551485,6.0837369333691775,4.6435526632621436,-3.895437890139368,8.538990553401511,2.984814703583727,3.5,0.852804201023922,0.6,0.00022750507862235483,1.000022950364342,0.0002274998574177393,199.12645633618982,0.0,1.0429862808386179e-06,2.955823119896643,0.0011796731304313148,7.685873306175618e-05,0.00015064634556059863,0.0005920943882393508,0.09276569046268636,0.09276569046268636,0.09276569046268636,0.09284032553090993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493887.3801839534,593.6471104356266,0.0,0.09276569046268636,0.09276569046213459,0.09276569046213459,0.37296843640696775,0.37296843640696775,0.5,8.759615344238746,0.4030117566033482,0.4030117566033482,3.296918293926865e-11,0.00038677308185697257,0.4003254338934994,3.296918293926865e-11,27722.053343847445,21013.009735895776,0.7579889366513807,0.9853931291103657,0.607097881058215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680429312831911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.930130209585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464968181897,260.464968181897,-12.68503181810297,244.66003614065696,276.26990022312754,124861.19639809783,124868.97107440194,-7.774676304110309,0.0,nan,276.26990022312754,3.1199002231275585,269.947927406657,-3.2020725933429617,263.6259545901319,-9.524045409868052,257.30398177365333,-15.846018226346644,250.9820089571553,-22.167991042844676,244.66003614065696,-28.48996385934302,1.0,1.0,26022.012520719443,26022.012520719443,275.49275968637517,2.3427596863751887,275.49275968637517,275.49275968637517,77088.28726840581,77084.48096268038,3.806305725433049,0.0,8546.071908451686,8546.071908451686,0.885084244648507,3950.0119167589246,275.49275968637517,2.3427596863751887,1.0,0.002,0.17695960293743734,0.004680871652594924,0.0002732464927202927,0.0017267535080255421,0.13662324636014636,0.13662324636014636,0.0,7.458348175171103e-13,1.0,1.0008090188748267,0.4003254338605302,0.09276569046213459,0.0,7.497660054625447e-05,96.34378807921341,0.0,1599930.764799574,266.47327372863583,0.00038677304888778963,1.0,1284984.7469381746,2594.317669939423,,,,,,,,,,,,,,,,,,,3.0,15270.852880206186,1566.7876739596068,0.37296843640696775,6.173730061729009,2.984814703583727
1776.0,-30.247302563911653,4.644676575079843,35.05394106849812,24.392740975040965,4.876733066139427,-26.73489900093016,-40.22661983091382,1.3643295032095228,-6.676569142741812,-6.6769545074822005,40.10778568551176,41106.895451956676,25615.130582747068,25615.130582747068,66722.02603470374,77097.16580794685,77084.3567094798,25615.130582747068,102699.48729222687,102699.48729222687,102699.48729222687,130421.17637001244,126452.93126904298,3968.24510096946,0.0,90972.76789994458,54982.55532407714,39989.12508429715,27721.689077785573,67710.81416208272,21012.762480127756,1566.7656366895874,0.0,0.8776890379076121,2.7108041389019486,0.001494314320929203,1.0,1.0,-6.277362571029812,332062.0667427846,1559185.887793712,4.695465227593907,1559185.887793712,4.695465227593907,0.7579899774926078,0.09276516557937409,3.9303515097506523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303515097506523,1.2853684822092701,1.285660918579447,3.057762473680099,6479.031760289234,15270.840242910694,6450.863089448187,0.00032537672037832735,23146.21673767699,2360.257247651032,19282.061466118575,1966.2230696638073,0.8330545628535305,0.8330545628535305,35524.60386223441,35405.22815468563,1.0042163962699895,0.8,4287.443337457169,4273.035954225843,1.0042163962699895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.146418821011,4632.441516551485,6.084142458380391,4.644676575079843,-3.8951760695855686,8.539852644665412,2.9845587719897924,3.5,0.8527310777113692,0.6,0.0002274998574177393,1.0000227382176154,0.00022749468459409467,199.12663672211136,0.0,1.039679972894996e-06,2.9464530431844183,0.0011807128104042099,7.685719609837685e-05,0.00015064266131936246,0.0005920786113494124,0.0927651655511971,0.0927651655511971,0.0927651655511971,0.09283966403628312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493876.54092164245,593.6506510304107,0.0,0.0927651655511971,0.09276516557937409,0.09276516557937409,0.3729655794364208,0.3729655794364208,0.5,8.761850298638379,0.40227008792197694,0.40227008792197694,-1.4381384971784428e-11,0.00038536474039574387,0.39959193645239566,-1.4381384971784428e-11,27721.689077785573,21012.762480127756,0.7579899774926078,0.985396895021642,0.6070949812175802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680375794172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.920760132874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46492219448714,260.46492219448714,-12.685077805512833,244.65982942737008,276.2700149615955,124862.20562307553,124869.89427592102,-7.688652845518687,0.0,nan,276.2700149615955,3.1200149615955297,269.94797785477294,-3.2020221452270334,263.625940747895,-9.524059252104962,257.3039036410692,-15.846096358930765,250.98186653421993,-22.168133465780045,244.65982942737008,-28.490170572629893,1.0,1.0,26022.012520719443,26022.012520719443,275.4929036841212,2.342903684121211,275.4929036841212,275.4929036841212,77088.16733611922,77084.3567094798,3.8106266394170234,0.0,8546.071908451686,8546.071908451686,0.8850847890736825,3950.0032672994057,275.4929036841212,2.342903684121211,1.0,0.002,0.17688476377142168,0.004681212364781031,0.0002731310211446125,0.0017268689785268265,0.13656551057230626,0.13656551057230626,0.0,-3.285609631586972e-13,1.0,1.0008075389991293,0.39959193646677704,0.09276516557937409,0.0,7.483915957913786e-05,96.16713806983392,0.0,1599930.9473719278,266.47343085725817,0.00038536475477712884,1.0,1284984.2062716247,2594.329008351602,,,,,,,,,,,,,,,,,,,3.0,15270.840242910694,1566.7656366895874,0.3729655794364208,6.173730061729009,2.9845587719897924
1777.0,-30.24751921301956,4.64579726598706,35.05393744823072,24.392885073926323,4.876864392976919,-26.735080852443605,-40.22679595565421,1.3644260325062865,-6.676411310231174,-6.676795232924808,40.10777765719793,41106.60702076018,25615.517091899175,25615.517091899175,66722.12411265935,77097.05099751666,77084.22874197958,25615.517091899175,102699.74583387875,102699.74583387875,102699.74583387875,130421.06828318206,126451.84550481213,3969.222778369929,0.0,90972.76078787551,54982.37422610924,39989.31840196252,27721.322449303305,67710.64085126582,21012.513561840955,1566.7434711810906,0.0,0.8776899365291728,2.7108202705650397,0.001494314320929203,1.0,1.0,-6.277955757397422,332064.1575440085,1559185.5408527676,4.69543461837229,1559185.5408527676,4.69543461837229,0.7579910229848736,0.09276464020368161,3.9303431155251216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303431155251216,1.2853680409134918,1.2856604705339405,3.0577569928779975,6479.0201471272585,15270.827639038089,6450.865142366127,0.00032537929823782646,23146.264362652448,2360.2621040469935,19282.06760242768,1966.2236953931956,0.8330531138985942,0.8330531138985942,35524.54316504748,35405.22815468563,1.0042142515206227,0.8,4287.436011949734,4273.035954225843,1.0042142515206227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.930559557366,4632.441516551485,6.0845462245801025,4.64579726598706,-3.894914045736113,8.540711311723173,2.9843037398269017,3.5,0.8526582113791148,0.6,0.00022749468459409467,1.0000225950013568,0.00022748954446752875,199.12681597185528,0.0,1.0300469747126163e-06,2.9191531263355546,0.0011817428573789226,7.685566129379802e-05,0.00015063902330029663,0.0005920630481577493,0.09276464019575656,0.09276464019575656,0.09276464019575656,0.09283899812812293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493865.71964276145,593.6541856958613,0.0,0.09276464019575656,0.09276464020368161,0.09276464020368161,0.37296272735210156,0.37296272735210156,0.5,8.764081036527944,0.4015259932194226,0.4015259932194226,2.7569058147491887e-11,0.00038392269362930165,0.39883947552738164,2.7569058147491887e-11,27721.322449303305,21012.513561840955,0.7579910229848736,0.9854008657106368,0.6070922753641566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680322429917532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89346021602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46487681185425,260.46487681185425,-12.685123188145724,244.65962407098365,276.27012955271744,124863.22655046317,124870.81409037801,-7.587539914854256,0.0,nan,276.27012955271744,3.120129552717458,269.94802845639435,-3.201971543605623,263.6259273600224,-9.52407263997759,257.303826263677,-15.846173736322953,250.98172516733058,-22.168274832669397,244.65962407098365,-28.490375929016324,1.0,1.0,26022.012520719443,26022.012520719443,275.49304798484013,2.3430479848401546,275.49304798484013,275.49304798484013,77088.04823838822,77084.22874197958,3.8194964086433174,0.0,8546.071908451686,8546.071908451686,0.8850853200752105,3949.9948311027474,275.49304798484013,2.3430479848401546,1.0,0.002,0.17681006559108042,0.004681552621610372,0.00027301576760602176,0.0017269842320946293,0.13650788380301088,0.13650788380301088,0.0,-2.9934908718498576e-13,1.0,1.000806020832369,0.3988394754998126,0.09276464020368161,0.0,7.469817405086527e-05,95.98593331792787,0.0,1599931.1307226259,266.4735886897688,0.0003839226660602435,1.0,1284983.6630888304,2594.340594046462,,,,,,,,,,,,,,,,,,,3.0,15270.827639038089,1566.7434711810906,0.37296272735210156,6.173730061729009,2.9843037398269017
1778.0,-30.247734477023055,4.64691474536123,35.05393380496529,24.393029033113294,4.876996119237112,-26.735261417420205,-40.22697190577162,1.3645230596096625,-6.676253525556945,-6.676636028891912,40.10776975297028,41106.32513605541,25615.902475839015,25615.902475839015,66722.22761189443,77096.93681301667,77084.10338949722,25615.902475839015,102700.00586533624,102700.00586533624,102700.00586533624,130420.96276351772,126450.76414983132,3970.1986136863948,0.0,90972.75442649909,54982.1997956434,39989.50514539521,27720.956898181485,67710.4620435767,21012.265401893943,1566.721360786363,0.0,0.8776908342860945,2.710836394863536,0.001494314320929203,1.0,1.0,-6.278538517205902,332066.2474289652,1559185.199274729,4.695404038642217,1559185.199274729,4.695404038642217,0.757992066402021,0.09276411564486839,3.9303348666559454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303348666559454,1.285367597219579,1.2856600201317883,3.0577516308624726,6479.008785659786,15270.815055415496,6450.867028279894,0.00032538181138975364,23146.31132280635,2360.2668926500232,19282.073239550136,1966.2242702197118,0.833051667310431,0.833051667310431,35524.48351888184,35405.22815468563,1.004212143910233,0.8,4287.428813289434,4273.035954225843,1.004212143910233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.7154560217905,4632.441516551485,6.084948672527671,4.64691474536123,-3.8946524244018046,8.541567169763034,2.984049609209045,3.5,0.8525856026311558,0.6,0.00022748954446752875,1.000022450582712,0.00022748443730935325,199.12699407588332,0.0,1.023537036763977e-06,2.900703962189111,0.0011827663944156866,7.68541280392321e-05,0.00015063541642829667,0.0005920476293413722,0.09276411563176772,0.09276411563176772,0.09276411563176772,0.0928383351249444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493854.9190895903,593.6577135675461,0.0,0.09276411563176772,0.09276411564486839,0.09276411564486839,0.37295987964686483,0.37295987964686483,0.5,8.766307621628508,0.40078235120233785,0.40078235120233785,5.9685589803848416e-12,0.0003825033349471596,0.3980975116859895,5.9685589803848416e-12,27720.956898181485,21012.265401893943,0.757992066402021,0.9854049964827257,0.6070897154652474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26802692188818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.875011051874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4648320862591,260.4648320862591,-12.685167913740884,244.65942006768236,276.27024410483307,124864.25295621822,124871.7306437618,-7.477687543587376,0.0,nan,276.27024410483307,3.120244104833091,269.948079297412,-3.2019207025879837,263.62591448996716,-9.524085510032819,257.30374968254574,-15.846250317454235,250.98158487511432,-22.168415124885655,244.65942006768236,-28.490579932317615,1.0,1.0,26022.012520719443,26022.012520719443,275.4931925210252,2.3431925210252302,275.4931925210252,275.4931925210252,77087.92987895201,77084.10338949722,3.826489454790135,0.0,8546.071908451686,8546.071908451686,0.8850858418816124,3949.986540989225,275.4931925210252,2.3431925210252302,1.0,0.002,0.17673550643327554,0.004681892288788465,0.00027290072861992505,0.0017270992712777617,0.13645036430996252,0.13645036430996252,0.0,-1.023131232513741e-13,1.0,1.0008045238493135,0.39809751168002094,0.09276411564486839,0.0,7.455915159029511e-05,95.80725124595695,0.0,1599931.3140491776,266.47374647444303,0.0003825033289786006,1.0,1284983.1201462809,2594.352047993038,,,,,,,,,,,,,,,,,,,3.0,15270.815055415496,1566.721360786363,0.37295987964686483,6.173730061729009,2.984049609209045
1779.0,-30.247948312630353,4.648029022519236,35.05393014336125,24.39317285260188,4.8771281527156205,-26.735440666117345,-40.22714387448502,1.3646205062493169,-6.676095792940089,-6.676476895592305,40.10776193716759,41106.034438899296,25616.286741795426,25616.286741795426,66722.32118069472,77096.82325646511,77083.98013736132,25616.286741795426,102700.26687915674,102700.26687915674,102700.26687915674,130420.85910062898,126449.68647456709,3971.1726260618825,0.0,90972.74868690313,54982.01653590684,39989.70238999587,27720.592221472238,67710.29461146811,21012.01785540511,1566.6992956410456,0.0,0.877691731314193,2.710852511842143,0.001494314320929203,1.0,1.0,-6.27911295446188,332068.33639640466,1559184.8615177444,4.695373483777376,1559184.8615177444,4.695373483777376,0.7579931080667642,0.0927635918685659,3.9303267416418355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303267416418355,1.2853671514934635,1.2856595677393543,3.0577463700353653,6478.997638598427,15270.802492319524,6450.868773512239,0.000325384269533017,23146.35771195466,2360.2716230266874,19282.078456166408,1966.2248021665307,0.8330502231116723,0.8330502231116723,35524.424768266574,35405.22815468563,1.0042100679451775,0.8,4287.421722712577,4273.035954225843,1.0042100679451775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.501106141926,4632.441516551485,6.085349806517368,4.648029022519236,-3.8943912044528135,8.54242022697205,2.9837963775968985,3.5,0.852513250741971,0.6,0.00022748443730935325,1.0000223016481982,0.00022747936414460173,199.1271709983713,0.0,1.0169730557584464e-06,2.882101640019437,0.001183783367471445,7.68526295065209e-05,0.00015063180780283236,0.0005920322223493253,0.09276359186460961,0.09276359186460961,0.09276359186460961,0.09283767445819385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493844.1388642936,593.6612347738247,0.0,0.09276359186460961,0.0927635918685659,0.0927635918685659,0.3729570365360445,0.3729570365360445,0.5,8.768530100423224,0.40004075013666807,0.40004075013666807,3.5925040720030665e-11,0.0003811026522271277,0.39736394113043616,3.5925040720030665e-11,27720.592221472238,21012.01785540511,0.7579931080667642,0.9854088150636099,0.6070869234105674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680216160617082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.856408729705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647880560321,260.4647880560321,-12.685211943967886,244.65921742094037,276.2703586911209,124865.28250933517,124872.64393780472,-7.361428469574839,0.0,nan,276.2703586911209,3.1203586911209413,269.94813043710013,-3.2018695628998444,263.6259021830363,-9.52409781696366,257.30367392901337,-15.846326070986606,250.9814456749816,-22.16855432501839,244.65921742094037,-28.490782579059612,1.0,1.0,26022.012520719443,26022.012520719443,275.4933372322444,2.343337232244437,275.4933372322444,275.4933372322444,77087.81216584683,77083.98013736132,3.8320284855144564,0.0,8546.071908451686,8546.071908451686,0.8850863558530238,3949.9783753500446,275.4933372322444,2.343337232244437,1.0,0.002,0.1766610847288213,0.004682231372719556,0.0002727859017635183,0.001727214098449516,0.13639295088175915,0.13639295088175915,0.0,2.1303445119080777e-13,1.0,1.0008030438024988,0.3973639410945111,0.0927635918685659,0.0,7.442169889740302e-05,95.63058646696805,0.0,1599931.4973407458,266.4739042070599,0.00038110261630208697,1.0,1284982.5774442933,2594.363396455712,,,,,,,,,,,,,,,,,,,3.0,15270.802492319524,1566.6992956410456,0.3729570365360445,6.173730061729009,2.9837963775968985
1780.0,-30.248160753931643,4.6491401066331495,35.05392646716319,24.393321910779946,4.877260449749762,-26.735618633532532,-40.22731944043187,1.3647183295285756,-6.675938120407011,-6.67631783792885,40.10775419284797,41105.751698963904,25616.6699072433,25616.6699072433,66722.42160620721,77096.70609456094,77083.85868199616,25616.6699072433,102700.52858923946,102700.52858923946,102700.52858923946,130420.75693056827,126448.6120953383,3972.14483522996,0.0,90972.73470724616,54981.836607960795,39989.88677698373,27720.228341328806,67710.11511831253,21011.770866260857,1566.677272125234,0.0,0.8776926276509234,2.7108686210343236,0.001494314320929203,1.0,1.0,-6.279680613866503,332070.4243806263,1559184.5268498764,4.695342952501862,1559184.5268498764,4.695342952501862,0.7579941480833281,0.09276306892880426,3.930317430316509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930317430316509,1.2853667039338883,1.2856591135567446,3.057740190630192,6478.984545180373,15270.789950663624,6450.871895717247,0.00032538723412317517,23146.408991174056,2360.276852051828,19282.087788646113,1966.225753814617,0.8330487807416933,0.8330487807416932,35524.35743960386,35405.22815468563,1.0042076888741096,0.8,4287.41359685627,4273.035954225843,1.0042076888741096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.287507842631,4632.441516551485,6.085749633284732,4.6491401066331495,-3.8941303883395344,8.543270494972685,2.983544042448499,3.5,0.8524411549852855,0.6,0.00022747936414460173,1.0000221562683598,0.00022747432416243062,199.12734676751919,0.0,1.0102049449782526e-06,2.8629208140683677,0.0011847935724164232,7.685109965544122e-05,0.0001506282644891605,0.0005920168934200728,0.0927630689125034,0.0927630689125034,0.0927630689125034,0.09283701590141807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493833.37869596743,593.6647494025163,0.0,0.0927630689125034,0.09276306892880426,0.09276306892880426,0.3729541981664655,0.3729541981664655,0.5,8.770748511908511,0.3993021542792121,0.3993021542792121,1.5631940186722204e-11,0.0003797175218664961,0.3966372240623741,1.5631940186722204e-11,27720.228341328806,21011.770866260857,0.7579941480833281,0.9854129104583638,0.607084356999515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680163254678545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83722790376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647447454585,260.4647447454585,-12.68525525454146,244.6590161273681,276.27047336354985,124866.27237736907,124873.51348673584,-7.241109366752259,0.0,nan,276.27047336354985,3.120473363549877,269.94818191631833,-3.201818083681644,263.6258904690569,-9.524109530943065,257.30359902184375,-15.846400978156225,250.98130757461425,-22.16869242538573,244.6590161273681,-28.490983872631887,1.0,1.0,26022.012520719443,26022.012520719443,275.4934820780727,2.343482078072725,275.4934820780727,275.4934820780727,77087.69556492315,77083.85868199616,3.8368829269893467,0.0,8546.071908451686,8546.071908451686,0.8850869448677897,3949.969017468092,275.4934820780727,2.343482078072725,1.0,0.002,0.17658679919539624,0.004682569877790937,0.0002726712850541993,0.0017273287155555883,0.13633564252709965,0.13633564252709965,0.0,6.097873941901533e-13,1.0,1.0008015775834969,0.3966372240467422,0.09276306892880426,0.0,7.428552820510144e-05,95.45556920403659,0.0,1599931.680583596,266.47406187959297,0.0003797175062345559,1.0,1284982.0349999387,2594.374658587472,,,,,,,,,,,,,,,,,,,3.0,15270.789950663624,1566.677272125234,0.3729541981664655,6.173730061729009,2.983544042448499
1781.0,-30.248372490801685,4.6502481830454405,35.053922884370074,24.39351591691377,4.877440774285422,-26.735791164306367,-40.227486624475546,1.3648594477658096,-6.675770586599356,-6.676149329467111,40.10774953600737,41105.427381053625,25617.030830753898,25617.030830753898,66722.45821180752,77096.55666042569,77083.81025657803,25617.030830753898,102700.84108733192,102700.84108733192,102700.84108733192,130420.71117991212,126447.59539943555,3973.1157804765735,0.0,90972.70354638915,54981.630374570086,39990.081302021186,27719.870092580193,67709.95139460138,21011.52853453392,1566.6552885509884,0.0,0.8776935636858353,2.710885680996936,0.001494314320929203,1.0,1.0,-6.2800245045633005,332072.63643980626,1559184.325607105,4.695311069058029,1559184.325607105,4.695311069058029,0.7579952021549372,0.09276254679125626,3.9303070979945334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303070979945334,1.2853660535852562,1.2856584565816045,3.057733699308282,6478.970790848184,15270.777429812468,6450.875491954761,0.00032539037114109946,23146.461912049726,2360.2822484793205,19282.0985380407,1966.2268499478112,0.8330473405096399,0.8330473405096399,35524.282728244885,35405.22815468563,1.0042050489353882,0.8,4287.404579986736,4273.035954225843,1.0042050489353882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.074659024381,4632.441516551485,6.0861431326313555,4.6502481830454405,-3.8938627452536094,8.54411092829905,2.983292601193728,3.5,0.8523693146267795,0.6,0.00022747432416243062,1.0000220828382833,0.00022746930099464235,199.12752195410965,0.0,1.0035982774884632e-06,2.8441975184023045,0.0011857971706939116,7.684964286897756e-05,0.00015062468129345305,0.0005920012540208229,0.09276254678420097,0.09276254678420097,0.09276254678420097,0.09283639645331286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493822.647660635,593.6682546387036,0.0,0.09276254678420097,0.09276254679125626,0.09276254679125626,0.37295136465537726,0.37295136465537726,0.5,8.772964002902306,0.39860535982842293,0.39860535982842293,7.298694981727749e-11,0.0003787428677810567,0.39612482490383627,7.298694981727749e-11,27719.870092580193,21011.52853453392,0.7579952021549372,0.9854158338256821,0.6070810351272978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680110500628234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81850460809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46470645387325,260.46470645387325,-12.68529354612673,244.65881649919757,276.2705964085512,124867.75743614767,124874.15942012404,-6.40198397634388,0.0,nan,276.2705964085512,3.1205964085512505,269.94824042668,-3.2017595733199755,263.6258844447876,-9.524115555212404,257.3035284629451,-15.846471537054867,250.98117248107815,-22.16882751892183,244.65881649919757,-28.491183500802407,1.0,1.0,26022.012520719443,26022.012520719443,275.49364492013956,2.3436449201395817,275.49364492013956,275.49364492013956,77087.65878823296,77083.81025657803,3.8485316549340496,0.0,8546.071908451686,8546.071908451686,0.885087598468379,3949.958633484506,275.49364492013956,2.3436449201395817,1.0,0.002,0.17651260976252434,0.004682909619668971,0.00027255682195067443,0.001727443178239779,0.13627841097533722,0.13627841097533722,0.0,1.9045355570401767e-13,1.0,1.0008005441248045,0.3961248248308493,0.09276254679125626,0.0,7.418942661816166e-05,95.33203775641557,0.0,1599931.8759946618,266.4742294134006,0.0003787427947941069,1.0,1284981.4603241344,2594.383373951347,,,,,,,,,,,,,,,,,,,3.0,15270.777429812468,1566.6552885509884,0.37295136465537726,6.173730061729009,2.983292601193728
1782.0,-30.248583124944556,4.6513530255871185,35.05391958849024,24.393673182372027,4.877586308869022,-26.735966181557256,-40.22765412284059,1.364969365525549,-6.675615068566174,-6.675993271845417,40.10775065079812,41105.127721225865,25617.418895387396,25617.418895387396,66722.54661661325,77096.43442822437,77083.80390249843,25617.418895387396,102701.22279788583,102701.22279788583,102701.22279788583,130420.76957855313,126446.68277148102,3974.0868070721117,0.0,90972.69167301599,54981.44078037756,39990.27876959825,27719.546780667297,67709.82555026555,21011.31053480208,1566.6352661489227,0.0,0.8776944098159709,2.710901475701824,0.001494314320929203,1.0,1.0,-6.280152571978931,332074.6850614729,1559184.3737824243,4.695282248009335,1559184.3737824243,4.695282248009335,0.7579961786913556,0.09276204175661165,3.930298540393308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930298540393308,1.2853655492930023,1.2856579457176882,3.057728241242435,6478.959225861603,15270.76491599204,6450.877554252544,0.0003253929395391952,23146.5092888115,2360.2870795645304,19282.104702386783,1966.2274785361753,0.8330459017294378,0.8330459017294378,35524.22084957657,35405.22815468563,1.00420286244305,0.8,4287.397111887015,4273.035954225843,1.00420286244305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.862602590136,4632.441516551485,6.086541974457048,4.6513530255871185,-3.893604825442444,8.544957851029562,2.9830421044224913,3.5,0.8522977441207118,0.6,0.00022746930099464235,1.000021967867481,0.00022746430408895346,199.12769622859773,0.0,1.0002509540377128e-06,2.834711203742878,0.0011867974216479493,7.684818336922491e-05,0.00015062111762541744,0.0005919859587555869,0.09276204171493606,0.09276204171493606,0.09276204171493606,0.09283584036402179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493811.95204974205,593.6717485606906,0.0,0.09276204171493606,0.09276204175661165,0.09276204175661165,0.3729485405622372,0.3729485405622372,0.5,8.775177963507174,0.3979956321109057,0.3979956321109057,-3.1946001399774104e-11,0.0003782032792400969,0.39584069986648274,-3.1946001399774104e-11,27719.546780667297,21011.31053480208,0.7579961786913556,0.9854189709450754,0.6070777377902232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680057889663763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80901829343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46466920625545,260.46466920625545,-12.685330793744527,244.65861810784108,276.2707203046735,124868.83898421764,124875.06642746631,-6.227443248673257,0.0,nan,276.2707203046735,3.1207203046735117,269.94829986530516,-3.2017001346948177,263.6258794259203,-9.524120574079689,257.3034589865762,-15.846541013423803,250.98103854721646,-22.16896145278352,244.65861810784108,-28.4913818921589,1.0,1.0,26022.012520719443,26022.012520719443,275.4938002342525,2.3438002342525124,275.4938002342525,275.4938002342525,77087.54491254818,77083.80390249843,3.741010049750912,0.0,8546.071908451686,8546.071908451686,0.8850881398037168,3949.9500330952746,275.4938002342525,2.3438002342525124,1.0,0.002,0.1764384737531395,0.0046832469864042875,0.00027244243429431196,0.00172755756599165,0.136221217147156,0.136221217147156,0.0,2.8596179244000375e-13,1.0,1.0007999714697293,0.39584069989842874,0.09276204175661165,0.0,7.413600319224749e-05,95.26335018836393,0.0,1599932.0579106526,266.4743849314338,0.0003782033111860983,1.0,1284980.9281103215,2594.3890671096797,,,,,,,,,,,,,,,,,,,3.0,15270.76491599204,1566.6352661489227,0.3729485405622372,6.173730061729009,2.9830421044224913
1783.0,-30.24879386959031,4.652454600215206,35.05391630278555,24.393794510420435,4.87769289441291,-26.73614519320497,-40.22782979356123,1.365044218040414,-6.67546287264372,-6.67583973192394,40.10774435258802,41104.867949652646,25617.811045135575,25617.811045135575,66722.67899478822,77096.3379749154,77083.68523325733,25617.811045135575,102701.49627839291,102701.49627839291,102701.49627839291,130420.68987863214,126445.63418823261,3975.0556903995334,0.0,90972.6927445155,54981.27856153037,39990.46020331681,27719.19360023923,67709.65380355604,21011.07088491608,1566.6138844897932,0.0,0.8776952705436781,2.71091702638335,0.001494314320929203,1.0,1.0,-6.280706856293193,332076.7006442157,1559184.1016086505,4.695252929771631,1559184.1016086505,4.695252929771631,0.7579971909693197,0.09276152991735057,3.9302906932758948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302906932758948,1.2853652091333083,1.285657599057431,3.057722945470103,6478.948004755508,15270.752417205018,6450.879382305545,0.0003253954190973071,23146.55577516324,2360.2918198531856,19282.110166559538,1966.2280357267302,0.8330444647514108,0.8330444647514108,35524.164108281264,35405.22815468563,1.0042008574814196,0.8,4287.39026381379,4273.035954225843,1.0042008574814196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.651276615249,4632.441516551485,6.086940770663792,4.652454600215206,-3.893349182399989,8.545803782615195,2.9827924788943063,3.5,0.8522264225412304,0.6,0.00022746430408895346,1.0000219794303586,0.0002274593046630072,199.1278705947838,0.0,9.950223181011341e-07,2.819893249498614,0.0011877924439660504,7.684665268705122e-05,0.00015061765140190222,0.0005919711535479693,0.09276152990132706,0.09276152990132706,0.09276152990132706,0.09283519689955463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493801.2396493848,593.6752475703677,0.0,0.09276152990132706,0.09276152991735057,0.09276152991735057,0.37294573143288057,0.37294573143288057,0.5,8.777387973963398,0.39736720190762753,0.39736720190762753,2.3646862246096134e-11,0.0003768592802089188,0.3951328756307362,2.3646862246096134e-11,27719.19360023923,21011.07088491608,0.7579971909693197,0.9854234255630475,0.6070754411019285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268000543252115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79420033919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464629261908,260.464629261908,-12.68537073809199,244.65842035524872,276.2708381685703,124869.49232876372,124876.17063625414,-6.678307490430605,0.0,nan,276.2708381685703,3.1208381685703444,269.9483546059022,-3.2016453940977954,263.62587104323615,-9.524128956763832,257.3033874805757,-15.846612519424298,250.98090391791516,-22.16909608208482,244.65842035524872,-28.491579644751255,1.0,1.0,26022.012520719443,26022.012520719443,275.49393988835106,2.3439398883510876,275.49393988835106,275.49393988835106,77087.37016665254,77083.68523325733,3.6849333952122834,0.0,8546.071908451686,8546.071908451686,0.8850886361952164,3949.9421467422744,275.49393988835106,2.3439398883510876,1.0,0.002,0.17636447037630792,0.004683583364641985,0.000272328249957605,0.0017276717500436494,0.13616412497880248,0.13616412497880248,0.0,1.2542050731312315e-15,1.0,1.0007985433401727,0.3951328756070893,0.09276152991735057,0.0,7.400337076350973e-05,95.09288129671106,0.0,1599932.2347776163,266.47453712735626,0.00037685925656205654,1.0,1284980.404481796,2594.400018115042,,,,,,,,,,,,,,,,,,,3.0,15270.752417205018,1566.6138844897932,0.37294573143288057,6.173730061729009,2.9827924788943063
1784.0,-30.2490010097111,4.6535530580417515,35.05391283819365,24.393934208806627,4.877816291079927,-26.736319279631335,-40.22799718715248,1.3651345611010068,-6.675303727022651,-6.675678780463398,40.10773261858902,41104.580238666924,25618.185061601158,25618.185061601158,66722.76530026807,77096.22975011972,77083.51413568163,25618.185061601158,102701.69919728278,102701.69919728278,102701.69919728278,130420.51102633149,126444.48940479934,3976.021621532148,0.0,90972.68401163901,54981.089386476255,39990.66069462528,27718.811829048707,67709.47252367399,21010.811123610045,1566.5909685547517,0.0,0.8776961924192437,2.7109333330048866,0.001494314320929203,1.0,1.0,-6.281498695796188,332078.81353043974,1559183.5945288518,4.695221528746911,1559183.5945288518,4.695221528746911,0.7579982595643286,0.09276100684101783,3.9302819258988513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302819258988513,1.2853647964474744,1.2856571798513003,3.0577171062732305,6478.9356321980185,15270.739909183118,6450.882014284407,0.0003253981974898783,23146.60518681078,2360.296858438996,19282.11803372049,1966.2288379538875,0.8330430263141861,0.8330430263141861,35524.100712703745,35405.22815468563,1.0041986173907413,0.8,4287.382612639199,4273.035954225843,1.0041986173907413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.4406679154745,4632.441516551485,6.087334260623035,4.6535530580417515,-3.8930882964798577,8.54664135452161,2.982543708949758,3.5,0.8521553454142167,0.6,0.0002274593046630072,1.0000216035325034,0.00022745439084468155,199.12804197891646,0.0,9.95525042873755e-07,2.8213179715042216,0.001188787969008924,7.684519415271023e-05,0.00015061411051029696,0.0005919559163239524,0.09276100681773279,0.09276100681773279,0.09276100681773279,0.09283449485402012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493790.52690119727,593.678746395005,0.0,0.09276100681773279,0.09276100684101783,0.09276100684101783,0.37294292755064795,0.37294292755064795,0.5,8.779592615498606,0.3966712023570267,0.3966712023570267,-1.000444171950221e-11,0.0003750534407345185,0.3941800846671981,-1.000444171950221e-11,27718.811829048707,21010.811123610045,0.7579982595643286,0.9854273385003712,0.6070728172383131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679953130814263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79562506119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4645889671425,260.4645889671425,-12.685411032857473,244.65822390071781,276.2709540335682,124870.35951617196,124877.09641316286,-6.736896990899563,0.0,nan,276.2709540335682,3.120954033568239,269.94840800699984,-3.201591993000136,263.6258619804195,-9.524138019580505,257.303315953859,-15.846684046140979,250.9807699272908,-22.169230072709183,244.65822390071781,-28.491776099282163,1.0,1.0,26022.012520719443,26022.012520719443,275.49408081920126,2.344080819201281,275.49408081920126,275.49408081920126,77087.24220115489,77083.51413568163,3.728065473260358,0.0,8546.071908451686,8546.071908451686,0.8850891908001374,3949.9333355283457,275.49408081920126,2.344080819201281,1.0,0.002,0.17629064542851597,0.004683920284771031,0.0002722143452082769,0.0017277856547619908,0.13610717260413846,0.13610717260413846,0.0,-2.9732293016504485e-14,1.0,1.000796620654399,0.39418008467720256,0.09276100684101783,0.0,7.382494195432119e-05,94.86356325044247,0.0,1599932.4191500512,266.4746962729773,0.00037505345073896024,1.0,1284979.8555769785,2594.414131219082,,,,,,,,,,,,,,,,,,,3.0,15270.739909183118,1566.5909685547517,0.37294292755064795,6.173730061729009,2.982543708949758
