time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1785.0,-30.249207444854314,4.654648526978009,35.05390938939011,24.394118680525594,4.877987959770307,-26.73648790442074,-40.22815997069699,1.3652684192979716,-6.67513752461781,-6.675511392860582,40.107726144958136,41104.26697340462,25618.543727961165,25618.543727961165,66722.81070136579,77096.08910010546,77083.43820238169,25618.543727961165,102701.98193034285,102701.98193034285,102701.98193034285,130420.42992447007,126443.4437510514,3976.986173418664,0.0,90972.65831901731,54980.89089003619,39990.85269886791,27718.447994127215,67709.30069299512,21010.564666488142,1566.5687524861169,0.0,0.8776971292629824,2.7109502826616168,0.001494314320929203,1.0,1.0,-6.281958122469177,332081.0109187037,1559183.3147731102,4.695189617917695,1559183.3147731102,4.695189617917695,0.7579993176724653,0.09276048794568868,3.930272216029944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930272216029944,1.2853641798338857,1.285656556781075,3.0577110189408527,6478.92273387117,15270.727466347045,6450.885046883538,0.00032540111474381667,23146.65583416276,2360.302023031592,19282.12709836223,1966.2297622901024,0.8330415951449552,0.8330415951449552,35524.0305020771,35405.22815468563,1.0041961364906138,0.8,4287.374138960376,4273.035954225843,1.0041961364906138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.230810545823,4632.441516551485,6.087723055437244,4.654648526978009,-3.8928228505069873,8.547471377484996,2.9822958347277915,3.5,0.8520845242079405,0.6,0.00022745439084468155,1.000021530043079,0.00022744949384728073,199.1282127800226,0.0,9.784790218271311e-07,2.7730095478580896,0.0011897664480307513,7.68437758111893e-05,0.00015061061503349226,0.0005919407157053164,0.09276048793809152,0.09276048793809152,0.09276048793809152,0.092833857867388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493779.8568306106,593.6822315111692,0.0,0.09276048793809152,0.09276048794568868,0.09276048794568868,0.37294012318931735,0.37294012318931735,0.5,8.781793713125252,0.39598669872469827,0.39598669872469827,-5.002220859751105e-12,0.00037386824277518826,0.39355327039140775,-5.002220859751105e-12,27718.447994127215,21010.564666488142,0.7579993176724653,0.9854305098186992,0.6070697312290669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267990097736602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.74731663754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4645528381038,260.4645528381038,-12.68544716189615,244.65802906883502,276.2710766073714,124871.74338080021,124877.78380686381,-6.0404260636214,0.0,nan,276.2710766073714,3.1210766073714353,269.948467099668,-3.2015329003319835,263.62585759195167,-9.524142408048306,257.3032480842516,-15.84675191574837,250.98063857654523,-22.169361423454745,244.65802906883502,-28.491970931164957,1.0,1.0,26022.012520719443,26022.012520719443,275.49423932163427,2.3442393216342907,275.49423932163427,275.49423932163427,77087.19604064307,77083.43820238169,3.757838261386496,0.0,8546.071908451686,8546.071908451686,0.8850898050247772,3949.923577110094,275.49423932163427,2.3442393216342907,1.0,0.002,0.17621693796592033,0.004684257831558687,0.00027210062539166624,0.0017278993742055656,0.13605031269583312,0.13605031269583312,0.0,-4.0276809665229507e-13,1.0,1.00079535615597,0.39355327039640997,0.09276048794568868,0.0,7.370745579618285e-05,94.7125538276457,0.0,1599932.6126957135,266.47486247538217,0.0003738682477774091,1.0,1284979.2847218404,2594.424261217959,,,,,,,,,,,,,,,,,,,3.0,15270.727466347045,1566.5687524861169,0.37294012318931735,6.173730061729009,2.9822958347277915
1786.0,-30.249413771637958,4.655740708406388,35.05390611274358,24.394270846992754,4.8781301390003255,-26.736659380572927,-40.22832691026849,1.3653757479369737,-6.674987429244652,-6.675360399772285,40.107724215723216,41103.989600050816,25618.93822850468,25618.93822850468,66722.92782855549,77095.97203864035,77083.37597436926,25618.93822850468,102702.31420287394,102702.31420287394,102702.31420287394,130420.43144353174,126442.4811479453,3977.950295586425,0.0,90972.65075814795,54980.72298753272,39991.03085623915,27718.11724065779,67709.14809689694,21010.3409483596,1566.5485054470143,0.0,0.8776979594044414,2.710965570029286,0.001494314320929203,1.0,1.0,-6.282282664388504,332082.9930974186,1559183.231401909,4.69516134162436,1559183.231401909,4.69516134162436,0.7580002915039621,0.092759985436308,3.9302642724317822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302642724317822,1.2853636874055179,1.285656057945946,3.057706010323775,6478.9121212126,15270.715030729352,6450.886478098228,0.0003254034383691039,23146.700692943534,2360.306597354197,19282.131376358717,1966.2301985243398,0.83304016551426,0.83304016551426,35523.97306306729,35405.22815468563,1.0041941068778681,0.8,4287.367206680403,4273.035954225843,1.0041941068778681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.021732853051,4632.441516551485,6.088119276687995,4.655740708406388,-3.892570123488985,8.548310831895373,2.9820488896202986,3.5,0.8520139684629424,0.6,0.00022744949384728073,1.0000215187780777,0.00022744459951741874,199.12838349173293,0.0,9.751303404131909e-07,2.763519384730983,0.0011907415783711645,7.684232128312724e-05,0.00015060717256415348,0.0005919259895008606,0.09275998543306296,0.09275998543306296,0.09275998543306296,0.0928332693384053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493769.2213071935,593.685705539466,0.0,0.09275998543306296,0.092759985436308,0.092759985436308,0.37293732561518705,0.37293732561518705,0.5,8.783992230862149,0.3953499561466174,0.3953499561466174,2.7966962079517543e-11,0.000372970527621419,0.3930777353837698,2.7966962079517543e-11,27718.11724065779,21010.3409483596,0.7580002915039621,0.9854344605409878,0.6070670028402644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679848966101048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73782647442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46451744639086,260.46451744639086,-12.68548255360912,244.65783531520964,276.2711995775708,124872.79154117721,124878.70869458387,-5.917153406665159,0.0,nan,276.2711995775708,3.1211995775708488,269.9485267251023,-3.201473274897694,263.625853872622,-9.524146127378003,257.30318102015605,-15.846818979843931,250.9805081676844,-22.169491832315572,244.65783531520964,-28.49216468479034,1.0,1.0,26022.012520719443,26022.012520719443,275.4943830332472,2.3443830332471975,275.4943830332472,275.4943830332472,77087.11356050688,77083.37597436926,3.737586137620383,0.0,8546.071908451686,8546.071908451686,0.8850903075188864,3949.9155937939413,275.4943830332472,2.3443830332471975,1.0,0.002,0.17614331970650288,0.004684592170011379,0.00027198703408064435,0.0017280129659223776,0.13599351704032217,0.13599351704032217,0.0,3.021888295151598e-15,1.0,1.0007943969865851,0.3930777353558028,0.092759985436308,0.0,7.361825233604759e-05,94.59789131995483,0.0,1599932.7877299993,266.4750125707553,0.00037297049965445694,1.0,1284978.769777647,2594.432276387969,,,,,,,,,,,,,,,,,,,3.0,15270.715030729352,1566.5485054470143,0.37293732561518705,6.173730061729009,2.9820488896202986
1787.0,-30.249619097743366,4.656829661382503,35.0539028289121,24.394387809466593,4.878229384818152,-26.736834249506284,-40.22849437370894,1.3654445366118384,-6.674835454963329,-6.675207054642032,40.10771745515184,41103.715763347725,25619.32564333063,25619.32564333063,66723.04140667836,77095.88056918765,77083.25390711048,25619.32564333063,102702.57955044112,102702.57955044112,102702.57955044112,130420.34310382397,126441.43084516712,3978.912258656841,0.0,90972.65052515279,54980.54012107571,39991.233782307856,27717.76355338284,67708.9973356907,21010.100886894546,1566.5271104248818,0.0,0.8776988208144519,2.7109811016378913,0.001494314320929203,1.0,1.0,-6.282856232430902,332085.00616144465,1559182.939247447,4.695132000297066,1559182.939247447,4.695132000297066,0.7580013028984205,0.0927594765920277,3.9302560716821446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302560716821446,1.2853633754276326,1.285655739605778,3.057700372374911,6478.900175075492,15270.702590401292,6450.888843209421,0.000325406108278318,23146.74893084425,2360.311516251141,19282.138445834345,1966.2309194102315,0.8330387348756304,0.8330387348756305,35523.91376460799,35405.22815468563,1.0041920115621623,0.8,4287.360049984575,4273.035954225843,1.0041920115621623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.813354423587,4632.441516551485,6.088512841568309,4.656829661382503,-3.8923160081571857,8.549145669539689,2.981802778562823,3.5,0.8519436510179494,0.6,0.00022744459951741874,1.0000214144477275,0.00022743972902123047,199.12855337575402,0.0,9.745999936939925e-07,2.762016382128775,0.0011917161783648585,7.684086221622045e-05,0.0001506037373011983,0.0005919112529460573,0.09275947657845832,0.09275947657845832,0.09275947657845832,0.09283262443578388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493758.5821393181,593.68918048999,0.0,0.09275947657845832,0.0927594765920277,0.0927594765920277,0.3729345386597619,0.3729345386597619,0.5,8.786186667774935,0.39469432403893734,0.39469432403893734,-7.389644451905042e-12,0.00037159967871502886,0.39235082221114226,-7.389644451905042e-12,27717.76355338284,21010.100886894546,0.7580013028984205,0.9854383321595485,0.6070643102210166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679797111194904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.736323471814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46447884586524,260.46447884586524,-12.685521154134733,244.6576422263337,276.27131546539715,124873.34546711201,124879.79910163347,-6.453634521452443,0.0,nan,276.27131546539715,3.121315465397174,269.94858081758673,-3.2014191824132467,263.625846169776,-9.524153830223952,257.30311152195327,-15.846888478046708,250.98037687414475,-22.169623125855225,244.6576422263337,-28.49235777366627,1.0,1.0,26022.012520719443,26022.012520719443,275.49452209494285,2.3445220949428744,275.49452209494285,275.49452209494285,77086.92063528199,77083.25390711048,3.666728171505383,0.0,8546.071908451686,8546.071908451686,0.8850908262796439,3949.9073520405555,275.49452209494285,2.3445220949428744,1.0,0.002,0.1760698376463295,0.004684926349534278,0.0002718736543208659,0.0017281263460128724,0.13593682716043293,0.13593682716043293,0.0,3.3373824537275e-13,1.0,1.0007929302813425,0.3923508222185319,0.0927594765920277,0.0,7.348205482208224e-05,94.42284197741364,0.0,1599932.9642970809,266.47516454503665,0.0003715996861046733,1.0,1284978.2468118793,2594.443464317993,,,,,,,,,,,,,,,,,,,3.0,15270.702590401292,1566.5271104248818,0.3729345386597619,6.173730061729009,2.981802778562823
1788.0,-30.249822634286257,4.657915606200774,35.05389936082849,24.394563200790458,4.878391383059283,-26.737001232551698,-40.22865687785668,1.3655699813230022,-6.674672697527626,-6.675042537065973,40.10770556999516,41103.41660096422,25619.686621714776,25619.686621714776,66723.103222679,77095.74767619313,77083.095085487,25619.686621714776,102702.78170720178,102702.78170720178,102702.78170720178,130420.16148332234,126440.2902443481,3979.871238974247,0.0,90972.62860926101,54980.35146032978,39991.41905436803,27717.37977612056,67708.7988304886,21009.83987207489,1566.5040201208876,0.0,0.8776997626758365,2.7109977687465494,0.001494314320929203,1.0,1.0,-6.283626913090984,332087.1659050598,1559182.4256351695,4.695099918678951,1559182.4256351695,4.695099918678951,0.7580023812415184,0.09275895491742905,3.9302466410821073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302466410821073,1.2853627981203517,1.2856551559065044,3.057694408792208,6478.887538959356,15270.690163242592,6450.891699043535,0.00032540895789853866,23146.798895097763,2360.3166111870787,19282.146982113623,1966.2317898684694,0.8330373054823303,0.8330373054823305,35523.84557324402,35405.22815468563,1.0041896020160541,0.8,4287.351820009365,4273.035954225843,1.0041896020160541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.605685771734,4632.441516551485,6.088899135284767,4.657915606200774,-3.892053789148271,8.549969395349045,2.981557513891295,3.5,0.8518735753975128,0.6,0.00022743972902123047,1.000021227839241,0.00022743490106971276,199.1287217793686,0.0,9.698548601923876e-07,2.7485686737852264,0.0011926860332250508,7.683944638287436e-05,0.0001506002826383561,0.0005918962549854151,0.09275895490176145,0.09275895490176145,0.09275895490176145,0.09283192644559227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493747.9437510048,593.6926549030777,0.0,0.09275895490176145,0.09275895491742905,0.09275895491742905,0.37293175628043945,0.37293175628043945,0.5,8.788375814455899,0.39397871326167433,0.39397871326167433,1.261923898709938e-11,0.0003698395383366915,0.39141562397497864,1.261923898709938e-11,27717.37977612056,21009.83987207489,0.7580023812415184,0.9854421341858786,0.6070616716132876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267974540984128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.72287576347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4644434874147,260.4644434874147,-12.685556512585265,244.65745056092413,276.2714364139054,124874.61629105298,124880.52788328136,-5.911592228357799,0.0,nan,276.2714364139054,3.1214364139054283,269.9486392433111,-3.201360756688871,263.62584207271595,-9.524157927284023,257.3030449021122,-15.846955097887758,250.9802477315192,-22.169752268480778,244.65745056092413,-28.492549439075844,1.0,1.0,26022.012520719443,26022.012520719443,275.4946680283524,2.34466802835243,275.4946680283524,275.4946680283524,77086.89060872135,77083.095085487,3.795523234352004,0.0,8546.071908451686,8546.071908451686,0.8850914228377196,3949.897874287518,275.4946680283524,2.34466802835243,1.0,0.002,0.17599653072078592,0.004685261734295611,0.00027176055115450947,0.001728239448774467,0.13588027557725474,0.13588027557725474,0.0,-7.102348223431143e-14,1.0,1.0007910430962328,0.3914156239623594,0.09275895491742905,0.0,7.330691843202351e-05,94.19775439573844,0.0,1599933.1529757616,266.47532730247235,0.0003698395257174525,1.0,1284977.6857430818,2594.457408142365,,,,,,,,,,,,,,,,,,,3.0,15270.690163242592,1566.5040201208876,0.37293175628043945,6.173730061729009,2.981557513891295
1789.0,-30.25002501589663,4.658998326614557,35.05389602096468,24.394706391636305,4.878522749689581,-26.737170239338006,-40.22882346818221,1.365667973131695,-6.674521196545925,-6.674890044854038,40.107702334224754,41103.15463418352,25620.073550292975,25620.073550292975,66723.2281844765,77095.6385269786,77083.02243816746,25620.073550292975,102703.09598846044,102703.09598846044,102703.09598846044,130420.13940334268,126439.30962246323,3980.8297808794396,0.0,90972.62324724862,54980.19297361274,39991.589192928746,27717.04341488224,67708.63260781099,21009.612184958565,1566.4834759134349,0.0,0.8777006059612198,2.711013209218363,0.001494314320929203,1.0,1.0,-6.284002273990382,332089.1677925178,1559182.2858034559,4.695071194787056,1559182.2858034559,4.695071194787056,0.758003365311243,0.09275845185808321,3.9302387304352404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302387304352404,1.2853623492681807,1.2856547007462509,3.057689322137774,6478.876760948991,15270.677765090591,6450.8932642878235,0.00032541132574542494,23146.844119867033,2360.321222830124,19282.15166073355,1966.2322669549287,0.8330358800050672,0.8330358800050672,35523.788372425865,35405.22815468563,1.0041875808224612,0.8,4287.344916476601,4273.035954225843,1.0041875808224612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.398778682726,4632.441516551485,6.089290532692088,4.658998326614557,-3.891800988338592,8.55079931495315,2.9813131566804443,3.5,0.8518037590515555,0.6,0.00022743490106971276,1.000021107419433,0.00022743010060718758,199.1288892276562,0.0,9.613838145346357e-07,2.724561730391158,0.0011936474170395855,7.683799497333964e-05,0.00015059690609637314,0.0005918817930236846,0.09275845184045307,0.09275845184045307,0.09275845184045307,0.09283132689218375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493737.3613274422,593.6961114365985,0.0,0.09275845184045307,0.09275845185808321,0.09275845185808321,0.37292897358920574,0.37292897358920574,0.5,8.790562066547238,0.3933050311987927,0.3933050311987927,1.63140612130519e-11,0.00036884830808503466,0.39088777086362825,1.63140612130519e-11,27717.04341488224,21009.612184958565,0.758003365311243,0.9854463989984519,0.6070592929008847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679693851578693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69886882008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464408101866,260.464408101866,-12.685591898133964,244.65725998118938,276.2715562225428,124875.54911901853,124881.46524178401,-5.916122765482449,0.0,nan,276.2715562225428,3.1215562225428357,269.9486969742737,-3.201303025726304,263.62583772600374,-9.52416227399624,257.3029784777273,-15.847021522272655,250.98011922945918,-22.1698807705408,244.65725998118938,-28.492740018810593,1.0,1.0,26022.012520719443,26022.012520719443,275.4948120198964,2.3448120198964375,275.4948120198964,275.4948120198964,77086.77623495103,77083.02243816746,3.7537967835669406,0.0,8546.071908451686,8546.071908451686,0.8850919232468718,3949.8899240874166,275.4948120198964,2.3448120198964375,1.0,0.002,0.17592332277763248,0.0046855946256178045,0.00027164759404465,0.0017283524059682211,0.13582379702232497,0.13582379702232497,0.0,1.2871214510878914e-14,1.0,1.0007899782835155,0.3908877708473142,0.09275845185808321,0.0,7.320793639912918e-05,94.070526619803,0.0,1599933.3295269592,266.47547880345405,0.00036884829177097345,1.0,1284977.1656850306,2594.466098151241,,,,,,,,,,,,,,,,,,,3.0,15270.677765090591,1566.4834759134349,0.37292897358920574,6.173730061729009,2.9813131566804443
1790.0,-30.250224558245346,4.66007789360351,35.053892629852754,24.39482269054281,4.878624174970237,-26.737339684951454,-40.22898628665132,1.3657393016763344,-6.674367086838174,-6.67473447743354,40.107694175501805,41102.894096613396,25620.451961777504,25620.451961777504,66723.3460583909,77095.54989104802,77082.89085893928,25620.451961777504,102703.34282071679,102703.34282071679,102703.34282071679,130420.02626719768,126438.24027076237,3981.7859964353065,0.0,90972.62698232007,54980.02405368486,39991.7810318169,27716.683446480896,67708.4644782978,21009.36770943813,1566.4617356341332,0.0,0.8777014848052831,2.7110289670143732,0.001494314320929203,1.0,1.0,-6.284623966341769,332091.21006001596,1559181.9332276974,4.695041259736805,1559181.9332276974,4.695041259736805,0.7580043893060238,0.09275794156876355,3.930231254007867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930231254007867,1.2853620252046356,1.2856543704383452,3.0576842764451175,6478.866069731719,15270.665383291187,6450.894776452729,0.0003254136715976669,23146.889102148994,2360.3258097463454,19282.15618069565,1966.232727862792,0.8330344564058703,0.8330344564058703,35523.734311369015,35405.22815468563,1.004185670573229,0.8,4287.338391879764,4273.035954225843,1.004185670573229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.192573746627,4632.441516551485,6.089678927856099,4.66007789360351,-3.8915462324991803,8.55162412610269,2.98106963668227,3.5,0.85173418190922,0.6,0.00022743010060718758,1.0000208113294495,0.00022742536758293762,199.1290543270144,0.0,9.559107704188499e-07,2.7090511233670207,0.0011946033278100044,7.683657645040094e-05,0.00015059352415678663,0.0005918673752921916,0.09275794155483877,0.09275794155483877,0.09275794155483877,0.09283067106939336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493726.7761942305,593.6995685827252,0.0,0.09275794155483877,0.09275794156876355,0.09275794156876355,0.37292620014106204,0.37292620014106204,0.5,8.792743952424724,0.3926095150845299,0.3926095150845299,-1.4836132322670892e-11,0.00036739059538604124,0.39011051109179107,-1.4836132322670892e-11,27716.683446480896,21009.36770943813,0.7580043893060238,0.9854505869022824,0.6070569523813063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679642446671728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68335821306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4643702303131,260.4643702303131,-12.685629769686898,244.65707050794867,276.2716699526795,124876.17365552366,124882.50541283128,-6.331757307643276,0.0,nan,276.2716699526795,3.121669952679497,269.948750063727,-3.2012499362729727,263.6258301747866,-9.524169825213392,257.30291028584116,-15.847089714158813,250.97999039689557,-22.170009603104404,244.65707050794867,-28.492929492051303,1.0,1.0,26022.012520719443,26022.012520719443,275.4949521908599,2.344952190859942,275.4949521908599,275.4949521908599,77086.58732767522,77082.89085893928,3.696468735943199,0.0,8546.071908451686,8546.071908451686,0.8850923961881556,3949.8824102779067,275.4949521908599,2.344952190859942,1.0,0.002,0.17585026044380098,0.004685927444004322,0.0002715348634179093,0.0017284651365731653,0.13576743170895464,0.13576743170895464,0.0,-8.925585964769667e-15,1.0,1.000788409911793,0.3901105111066272,0.09275794156876355,0.0,7.306232816339225e-05,93.88338459881528,0.0,1599933.5084776466,266.4756329131618,0.00036739061022217356,1.0,1284976.635138974,2594.47794654015,,,,,,,,,,,,,,,,,,,3.0,15270.665383291187,1566.4617356341332,0.37292620014106204,6.173730061729009,2.98106963668227
1791.0,-30.25042260649129,4.661154427026381,35.05388904432831,24.394961830135458,4.878746644405301,-26.73750568140559,-40.229148616176076,1.3658297194214901,-6.674207479182485,-6.674573067583271,40.10768178256956,41102.62514274506,25620.81598991641,25620.81598991641,66723.44113266148,77095.44487882248,77082.71892673665,25620.81598991641,102703.53491665307,102703.53491665307,102703.53491665307,130419.83653617025,126437.09719901397,3982.7393371562816,0.0,90972.61782297003,54979.850556136764,39991.96362981474,27716.30161951718,67708.26524933192,21009.107857879313,1566.4388202397972,0.0,0.87770241165475,2.711045320504241,0.001494314320929203,1.0,1.0,-6.2854255327386,332093.3290375556,1559181.3976746374,4.695009689575286,1559181.3976746374,4.695009689575286,0.7580054563659815,0.09275742211980668,3.93022257615011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93022257615011,1.2853616116208357,1.2856539506765146,3.057678509002704,6478.853849213319,15270.653051625604,6450.897386497758,0.0003254164165193165,23146.937879554698,2360.3307836574872,19282.163982294904,1966.2335234045167,0.8330330380039822,0.8330330380039822,35523.671562902266,35405.22815468563,1.0041834533549923,0.8,4287.330818804586,4273.035954225843,1.0041834533549923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.987084613445,4632.441516551485,6.0900629059740865,4.661154427026381,-3.8912873956045217,8.552441822630904,2.9808269699349617,3.5,0.8516648485528462,0.6,0.00022742536758293762,1.0000206555336082,0.00022742067008764343,199.12921819040625,0.0,9.424826429994915e-07,2.6709958102605587,0.0011955458104530039,7.683516221139379e-05,0.00015059020537154383,0.0005918530248983231,0.09275742211026017,0.09275742211026017,0.09275742211026017,0.09282997106538929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493716.1967728691,593.7030236248569,0.0,0.09275742211026017,0.09275742211980668,0.09275742211980668,0.3729234300079284,0.3729234300079284,0.5,8.79492042038628,0.39185838118595484,0.39185838118595484,2.887645678129047e-11,0.00036558840076850174,0.38914753484465336,2.887645678129047e-11,27716.30161951718,21009.107857879313,0.7580054563659815,0.9854548907279801,0.6070547663772943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679591191748072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.645302899946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46433237370593,260.46433237370593,-12.685667626294048,244.6568823894178,276.2717823579914,124877.03857719811,124883.36783773295,-6.329260534826176,0.0,nan,276.2717823579914,3.121782357991435,269.9488023642771,-3.201197635722849,263.625822370561,-9.524177629438952,257.30284237685515,-15.847157623144824,250.97986238313294,-22.170137616867038,244.6568823894178,-28.493117610582175,1.0,1.0,26022.012520719443,26022.012520719443,275.4950934824378,2.3450934824378464,275.4950934824378,275.4950934824378,77086.4574085187,77082.71892673665,3.738481782056624,0.0,8546.071908451686,8546.071908451686,0.8850929451289269,3949.8736890308605,275.4950934824378,2.3450934824378464,1.0,0.002,0.17577737843833646,0.00468626052285707,0.0002714224144254202,0.0017285775850200001,0.1357112072127101,0.1357112072127101,0.0,-5.545798195671914e-13,1.0,1.0007864665872699,0.3891475348157769,0.09275742211980668,0.0,7.28819993195282e-05,93.65162612832403,0.0,1599933.6933953224,266.4757925208175,0.00036558837189204496,1.0,1284976.084667188,2594.4921958896302,,,,,,,,,,,,,,,,,,,3.0,15270.653051625604,1566.4388202397972,0.3729234300079284,6.173730061729009,2.9808269699349617
1792.0,-30.250619315092255,4.662227875144877,35.0538853837052,24.39510495113211,4.878876231701314,-26.737669760367087,-40.229306859523035,1.3659266772077998,-6.674050787844237,-6.674414879718452,40.107672444243725,41102.350751469094,25621.186226553575,25621.186226553575,66723.53697802266,77095.33758663073,77082.58193615623,25621.186226553575,102703.7681627098,102703.7681627098,102703.7681627098,130419.70452382801,126436.01360378605,3983.690920041955,0.0,90972.61049137266,54979.67576996042,39992.14969045804,27715.936361118205,67708.08605157625,21008.859699462904,1566.4167738270676,0.0,0.8777033092721832,2.7110613440717986,0.001494314320929203,1.0,1.0,-6.286068842276791,332095.4057266623,1559180.9941239255,4.69497911514994,1559180.9941239255,4.69497911514994,0.7580064922120242,0.0927569081193615,3.930214415096716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930214415096716,1.2853611673415857,1.2856535002579266,3.0576732166456204,6478.842635343724,15270.64074324047,6450.899301003735,0.00032541890069426907,23146.984078509613,2360.3354946398226,19282.169704881388,1966.2341069459385,0.8330316225854909,0.8330316225854909,35523.612551355734,35405.22815468563,1.0041813681817937,0.8,4287.323696736089,4273.035954225843,1.0041813681817937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.782337521684,4632.441516551485,6.090447323130968,4.662227875144877,-3.8910313125623937,8.55325918770727,2.9805851873402003,3.5,0.8515957678114858,0.6,0.00022742067008764343,1.0000205158464854,0.00022741600445580766,199.12938094562375,0.0,9.354085653864853e-07,2.650947874305299,0.0011964812190183903,7.683378359494178e-05,0.00015058688649270165,0.000591838752018149,0.09275690809402169,0.09275690809402169,0.09275690809402169,0.0928293081525422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493705.6538031017,593.7064668841422,0.0,0.09275690809402169,0.0927569081193615,0.0927569081193615,0.3729206589313973,0.3729206589313973,0.5,8.797092419989971,0.3910983477040304,0.3910983477040304,1.5575096767861396e-11,0.00036409187418939837,0.38834603744163587,1.5575096767861396e-11,27715.936361118205,21008.859699462904,0.7580064922120242,0.9854589144226642,0.6070523204593261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679540081114853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62525496399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4642952981882,260.4642952981882,-12.685704701811801,244.65669567539527,276.27189492097995,124878.00450219992,124884.20317348909,-6.19867128918021,0.0,nan,276.27189492097995,3.121894920979969,269.9488550718514,-3.201144928148551,263.6258152227496,-9.524184777250355,257.3027753736415,-15.847224626358468,250.97973552451128,-22.170264475488693,244.65669567539527,-28.493304324604708,1.0,1.0,26022.012520719443,26022.012520719443,275.4952356406481,2.345235640648127,275.4952356406481,275.4952356406481,77086.34566762345,77082.58193615623,3.76373146721744,0.0,8546.071908451686,8546.071908451686,0.8850934613776946,3949.8654871721997,275.4952356406481,2.345235640648127,1.0,0.002,0.17570464657244633,0.004686592418178694,0.0002713101953977488,0.0017286898033627102,0.1356550976988744,0.1356550976988744,0.0,-1.2395410219079306e-12,1.0,1.0007848492720637,0.3883460374260608,0.0927569081193615,0.0,7.273185901433908e-05,93.45866018914951,0.0,1599933.8753225124,266.47594921215574,0.0003640918586143016,1.0,1284975.5451833582,2594.504383882556,,,,,,,,,,,,,,,,,,,3.0,15270.64074324047,1566.4167738270676,0.3729206589313973,6.173730061729009,2.9805851873402003
1793.0,-30.25081470924805,4.6632982264932075,35.05388169164185,24.39524782765659,4.8790065498319795,-26.737832583343682,-40.229464893322415,1.3660244240479613,-6.673895136835881,-6.6742578502218635,40.10766421560861,41102.08346945409,25621.557838897093,25621.557838897093,66723.64130835119,77095.23095273254,77082.45859249982,25621.557838897093,102704.01643139691,102704.01643139691,102704.01643139691,130419.59351553518,126434.95276883278,3984.6407467023973,0.0,90972.60438583294,54979.50866655732,39992.328576972905,27715.577084138265,67707.90566111117,21008.615762583853,1566.3950409259528,0.0,0.8777041963328475,2.7110772489654624,0.001494314320929203,1.0,1.0,-6.286651568534921,332097.46721863095,1559180.6385257354,4.694948900345796,1559180.6385257354,4.694948900345796,0.7580075168128888,0.0927563965194931,3.9302064798936396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302064798936396,1.2853607193022514,1.2856530461193614,3.057668108939196,6478.831812726718,15270.62845509128,6450.900950559698,0.0003254212839071061,23147.02925946396,2360.340101814989,19282.174635514548,1966.234609730596,0.8330302095950729,0.8330302095950729,35523.55517288083,35405.22815468563,1.0041793407140172,0.8,4287.316771762037,4273.035954225843,1.0041793407140172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.578315044151,4632.441516551485,6.090831055555465,4.6632982264932075,-3.890776439851087,8.554074666344295,2.9803442682343237,3.5,0.8515269337812353,0.6,0.00022741600445580766,1.0000203787869635,0.00022741137008794356,199.12954261351226,0.0,9.290643791759854e-07,2.6329684505847424,0.0011974102833975664,7.683240682689379e-05,0.0001505835976289139,0.0005918246311668538,0.09275639651373489,0.09275639651373489,0.09275639651373489,0.09282865862224822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493695.1362465348,593.709901869831,0.0,0.09275639651373489,0.0927563965194931,0.0927563965194931,0.3729178906671453,0.3729178906671453,0.5,8.799260284525086,0.3903427921814,0.3903427921814,-1.233502189279534e-11,0.00036271338598226066,0.3876062816869421,-1.233502189279534e-11,27715.577084138265,21008.615762583853,0.7580075168128888,0.985463080815313,0.6070499902208842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679489117226188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60727554027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46425904766136,260.46425904766136,-12.68574095233862,244.6565103441831,276.272007751145,124878.97919576692,124885.03993447755,-6.0607387106319255,0.0,nan,276.272007751145,3.12200775114502,269.9489082697329,-3.2010917302670805,263.6258087883501,-9.52419121164985,257.3027093069779,-15.847290693022103,250.9796098255792,-22.17039017442079,244.6565103441831,-28.493489655816887,1.0,1.0,26022.012520719443,26022.012520719443,275.4953782373552,2.3453782373552485,275.4953782373552,275.4953782373552,77086.2347243528,77082.45859249982,3.7761318529810524,0.0,8546.071908451686,8546.071908451686,0.8850939633395418,3949.857512293108,275.4953782373552,2.3453782373552485,1.0,0.002,0.17563205330580206,0.004686923542594287,0.00027119818966691575,0.0017288018107119124,0.13559909483345786,0.13559909483345786,0.0,3.7882804532207714e-13,1.0,1.0007833566030144,0.38760628169927713,0.0927563965194931,0.0,7.259326182561735e-05,93.28052731486869,0.0,1599934.0561955003,266.4761048631641,0.00036271339831728255,1.0,1284975.0096496013,2594.515784872099,,,,,,,,,,,,,,,,,,,3.0,15270.62845509128,1566.3950409259528,0.3729178906671453,6.173730061729009,2.9803442682343237
1794.0,-30.25100874475065,4.6643654909310115,35.05387797588177,24.39539594287055,4.879137405941871,-26.73799412968611,-40.22961894571779,1.3661227910417044,-6.673739500584759,-6.67410086243961,40.1076561475933,41101.79410016659,25621.928268158856,25621.928268158856,66723.72236832544,77095.12076437546,77082.33854434479,25621.928268158856,102704.26681250364,102704.26681250364,102704.26681250364,130419.4857811425,126433.89701071431,3985.588770428186,0.0,90972.59044719207,54979.31518614811,39992.52806782662,27715.218968638856,67707.74703646547,21008.37264761829,1566.3733662178088,0.0,0.877705082547013,2.711093149366378,0.001494314320929203,1.0,1.0,-6.287221272692705,332099.5281740305,1559180.2898722088,4.69491871441368,1559180.2898722088,4.69491871441368,0.7580085393296118,0.0927558857172312,3.930197424801961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930197424801961,1.2853602682949175,1.2856525890523134,3.0576621370252304,6478.819158957635,15270.616186717856,6450.903895170582,0.0003254241435503206,23147.07904317964,2360.345178341191,19282.183437153533,1966.2355072479934,0.8330287981988418,0.8330287981988418,35523.489696601224,35405.22815468563,1.0041770271114014,0.8,4287.308869468748,4273.035954225843,1.0041770271114014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.3750099669,4632.441516551485,6.09121350508415,4.6643654909310115,-3.8905219367833195,8.55488742771433,2.9801042040163117,3.5,0.8514583440046605,0.6,0.00022741137008794356,1.0000202371160558,0.00022740676803078704,199.12970315748956,0.0,9.228395530812446e-07,2.615327293432247,0.0011983331229506477,7.683106476622659e-05,0.00015058030532171698,0.000591810328201305,0.09275588570927126,0.09275588570927126,0.09275588570927126,0.09282801228067131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493684.63917507365,593.7133301446842,0.0,0.09275588570927126,0.0927558857172312,0.0927558857172312,0.3729151265089479,0.3729151265089479,0.5,8.801424081771282,0.38959302552768804,0.38959302552768804,3.6550318327499554e-11,0.000361361854857023,0.3868795897469113,3.6550318327499554e-11,27715.218968638856,21008.37264761829,0.7580085393296118,0.9854665867465644,0.6070471386092692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679438300624155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.58963438312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4642236445724,260.4642236445724,-12.68577635542755,244.6563263839372,276.27212090521147,124879.9172565588,124885.83631471354,-5.919058154755293,0.0,nan,276.27212090521147,3.1221209052114887,269.9489620009357,-3.201037999064283,263.62580309667845,-9.524196903321524,257.30264419246936,-15.847355807530619,250.97948528820226,-22.170514711797722,244.6563263839372,-28.49367361606278,1.0,1.0,26022.012520719443,26022.012520719443,275.49552117796395,2.345521177963974,275.49552117796395,275.49552117796395,77086.12509758165,77082.33854434479,3.7865532368596178,0.0,8546.071908451686,8546.071908451686,0.885094536142644,3949.8484119259706,275.49552117796395,2.345521177963974,1.0,0.002,0.17555959619265216,0.004687254087812045,0.00027108639407906113,0.0017289136057483643,0.13554319703953055,0.13554319703953055,0.0,-1.725746281988627e-13,1.0,1.0007818903020074,0.38687958971036096,0.0927558857172312,0.0,7.245710753239483e-05,93.10553365764899,0.0,1599934.2370890956,266.4762604994152,0.00036136181830670466,1.0,1284974.474257373,2594.5270223712073,,,,,,,,,,,,,,,,,,,3.0,15270.616186717856,1566.3733662178088,0.3729151265089479,6.173730061729009,2.9801042040163117
1795.0,-30.25120153304745,4.665429678641689,35.05387424266782,24.395543813612335,4.879268818989741,-26.738154497854005,-40.2297766302712,1.3662217838586759,-6.673583861427119,-6.673943894469946,40.10764821244329,41101.52643019963,25622.297475664345,25622.297475664345,66723.82390586397,77095.01116727832,77082.22137396646,25622.297475664345,102704.51884963081,102704.51884963081,102704.51884963081,130419.38071644935,126432.84569739297,3986.535019056375,0.0,90972.57746680397,54979.14380102271,39992.70407309029,27714.86186681854,67707.56593990883,21008.130249879705,1566.3517421079694,0.0,0.8777059681396452,2.7111090475273687,0.001494314320929203,1.0,1.0,-6.287780055331268,332101.5888782306,1559179.9469585263,4.694888549690799,1559179.9469585263,4.694888549690799,0.7580095600271264,0.0927553757233128,3.9301885506420304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301885506420304,1.28535981429088,1.2856521290294176,3.0576563129992325,6478.80681854541,15270.603939049646,6450.906629725345,0.0003254269224838387,23147.128005332674,2360.3501710913183,19282.191610920716,1966.2363407402852,0.8330273892501243,0.8330273892501243,35523.42552858807,35405.22815468563,1.0041747597373807,0.8,4287.301125069357,4273.035954225843,1.0041747597373807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.172420506997,4632.441516551485,6.091594664722738,4.665429678641689,-3.890267785184535,8.555697463826224,2.9798649924992047,3.5,0.8513899978569156,0.6,0.00022740676803078704,1.0000201070681178,0.00022740219563934915,199.12986266976202,0.0,9.164062754926218e-07,2.59709538474609,0.0011992495292261402,7.682969108567762e-05,0.0001505770769451094,0.000591796303798813,0.09275537569304997,0.09275537569304997,0.09275537569304997,0.09282736877873321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493674.16215701326,593.7167518484912,0.0,0.09275537569304997,0.0927553757233128,0.0927553757233128,0.3729123666891877,0.3729123666891877,0.5,8.803583873157596,0.38885007020246576,0.38885007020246576,-2.3305801732931286e-12,0.0003600330428525922,0.3861638391387032,-2.3305801732931286e-12,27714.86186681854,21008.130249879705,0.7580095600271264,0.9854707222097167,0.6070448089461326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679387630838375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57140247443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4641890988309,260.4641890988309,-12.685810901169077,244.65614376586217,276.27223443180424,124880.8594382564,124886.63515419197,-5.775715935531459,0.0,nan,276.27223443180424,3.1222344318042587,269.9490162986061,-3.2009837013938522,263.62579816540665,-9.524201834593327,257.3025800322476,-15.847419967752387,250.97936189905863,-22.170638100941346,244.65614376586217,-28.49385623413781,1.0,1.0,26022.012520719443,26022.012520719443,275.49566443549685,2.3456644354968716,275.49566443549685,275.49566443549685,77086.01605982168,77082.22137396646,3.7946858552168123,0.0,8546.071908451686,8546.071908451686,0.8850950975002339,3949.8394933952404,275.49566443549685,2.3456644354968716,1.0,0.002,0.1754872731869411,0.0046875840718667355,0.0002709748054871417,0.0017290251937259237,0.13548740274357085,0.13548740274357085,0.0,-7.869347534716908e-13,1.0,1.0007804460843044,0.3861638391410338,0.0927553757233128,0.0,7.232299943111307e-05,92.93316945441313,0.0,1599934.4180182416,266.47641613857286,0.00036003304518317236,1.0,1284973.938932539,2594.538123183646,,,,,,,,,,,,,,,,,,,3.0,15270.603939049646,1566.3517421079694,0.3729123666891877,6.173730061729009,2.9798649924992047
1796.0,-30.251393113750883,4.666490800792142,35.05387049886346,24.395691195409768,4.879402712589059,-26.73831353113111,-40.229930298496015,1.366323130131576,-6.6734281579242065,-6.673786887747345,40.10764044039289,41101.25459029413,25622.66534291342,25622.66534291342,66723.91993320755,77094.9025339967,77082.10763469283,25622.66534291342,102704.77297760625,102704.77297760625,102704.77297760625,130419.2788075323,126431.79928211459,3987.4795254177216,0.0,90972.56827353971,54978.97108058598,39992.88576994859,27714.505829926053,67707.39159987464,21007.888610719474,1566.3301694785487,0.0,0.8777068533149104,2.7111249493514715,0.001494314320929203,1.0,1.0,-6.288326321185707,332103.6501018963,1559179.6110934538,4.6948583992228485,1559179.6110934538,4.6948583992228485,0.7580105789956106,0.09275486657500165,3.930180333811262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930180333811262,1.2853593492063693,1.2856516579616661,3.057651026724867,6478.795617564365,15270.591709899276,6450.908573251806,0.0003254294060103346,23147.1740599037,2360.354867350594,19282.19742025137,1966.2369331271507,0.8330259827981606,0.8330259827981606,35523.36611361943,35405.22815468563,1.0041726603128986,0.8,4287.2939543120865,4273.035954225843,1.0041726603128986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.970544977675,4632.441516551485,6.091974508359146,4.666490800792142,-3.8900139389163177,8.55650473970846,2.9796266316101443,3.5,0.8513218947457555,0.6,0.00022740219563934915,1.0000199811510684,0.0002273976519725125,199.13002118310055,0.0,9.104996790985932e-07,2.580356090565413,0.001200160028905239,7.682835241551743e-05,0.00015057384322383173,0.0005917823574246836,0.09275486654195018,0.09275486654195018,0.09275486654195018,0.09282672839248561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493663.70500567934,593.7201670438818,0.0,0.09275486654195018,0.09275486657500165,0.09275486657500165,0.3729096114154297,0.3729096114154297,0.5,8.805739727571716,0.3881150383036811,0.3881150383036811,8.58335624798201e-12,0.0003587298231195746,0.3854605665616191,8.58335624798201e-12,27714.505829926053,21007.888610719474,0.7580105789956106,0.9854746779719556,0.607042357106107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679337107383113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55466318025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4641555898433,260.4641555898433,-12.685844410156676,244.65596247707978,276.2723487026116,124881.84202440477,124887.44440348166,-5.602379076870452,0.0,nan,276.2723487026116,3.122348702611646,269.94907145749676,-3.2009285425032203,263.62579421238075,-9.524205787619223,257.3025169672986,-15.847483032701405,250.9792397221923,-22.170760277807688,244.65596247707978,-28.494037522920195,1.0,1.0,26022.012520719443,26022.012520719443,275.495808133266,2.3458081332660186,275.495808133266,275.495808133266,77085.91304469485,77082.10763469283,3.8054100020235637,0.0,8546.071908451686,8546.071908451686,0.8850956172766081,3949.8312354803184,275.495808133266,2.3458081332660186,1.0,0.002,0.17541508195598318,0.00468791351664157,0.0002708634203220572,0.0017291365789321902,0.1354317101610286,0.1354317101610286,0.0,-7.457524181520014e-13,1.0,1.0007790270531245,0.38546056655303573,0.09275486657500165,0.0,7.219122483868791e-05,92.76380388199048,0.0,1599934.5990590078,266.47657184207577,0.00035872981453621833,1.0,1284973.4034748992,2594.549068903831,,,,,,,,,,,,,,,,,,,3.0,15270.591709899276,1566.3301694785487,0.3729096114154297,6.173730061729009,2.9796266316101443
1797.0,-30.251585235436092,4.667548916125131,35.053866792925874,24.395879299286776,4.879578377055893,-26.738468874187255,-40.23007960114626,1.3664620158047536,-6.673269666764156,-6.6736272602728475,40.10763404545802,41100.949207695565,25623.02615993703,25623.02615993703,66723.97536763259,77094.76403391473,77082.02213041288,25623.02615993703,102705.0482903499,102705.0482903499,102705.0482903499,130419.20210373597,126430.7795585726,3988.4225451633683,0.0,90972.54129189739,54978.77735802329,39993.071037637885,27714.153813386056,67707.22485102394,21007.650026158088,1566.308725825319,0.0,0.8777077475030918,2.7111411141969164,0.001494314320929203,1.0,1.0,-6.288781000812378,332105.7457414295,1559179.334739208,4.694827941800056,1559179.334739208,4.694827941800056,0.7580115982473656,0.09275435893467669,3.93017080371871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93017080371871,1.2853587082934304,1.2856510110624286,3.0576451370036577,6478.783137951869,15270.57949851475,6450.9114229270735,0.000325432222340788,23147.22332317455,2360.3598908061927,19282.205938121446,1966.2378017081721,0.8330245778903631,0.8330245778903631,35523.29720257308,35405.22815468563,1.0041702253461597,0.8,4287.285637478838,4273.035954225843,1.0041702253461597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.769381957375,4632.441516551485,6.092351680018179,4.667548916125131,-3.8897584359796027,8.557307352104734,2.979389119589934,3.5,0.8512540341685525,0.6,0.0002273976519725125,1.000020037605538,0.00022739309555936164,199.13018014427013,0.0,9.04780473432318e-07,2.5641478617071893,0.0012010648093786712,7.68270517964147e-05,0.00015057060017609778,0.0005917681767105028,0.0927543589310194,0.0927543589310194,0.0927543589310194,0.09282610559216323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493653.27127211756,593.7235746314162,0.0,0.0927543589310194,0.09275435893467669,0.09275435893467669,0.3729068609257297,0.3729068609257297,0.5,8.80789212771651,0.3874031989601576,0.3874031989601576,-5.4001247917767614e-12,0.0003575935086814752,0.3848462594604598,-5.4001247917767614e-12,27714.153813386056,21007.650026158088,0.7580115982473656,0.9854779237288961,0.6070393417856055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679286729725967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5384549514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464126677292,260.464126677292,-12.685873322708005,244.65578256219044,276.2724707923974,124883.23085831599,124888.0647583246,-4.833900008625165,0.0,nan,276.2724707923974,3.1224707923974506,269.94913314634937,-3.2008668536506093,263.6257955002995,-9.524204499700488,257.30245785427815,-15.847542145721832,250.979120208237,-22.170879791762985,244.65578256219044,-28.49421743780954,1.0,1.0,26022.012520719443,26022.012520719443,275.4959577556433,2.345957755643326,275.4959577556433,275.4959577556433,77085.9131573402,77082.02213041288,3.8910269273183076,0.0,8546.071908451686,8546.071908451686,0.8850962201264494,3949.8216577373037,275.4959577556433,2.345957755643326,1.0,0.002,0.17534300586480256,0.004688242939479685,0.0002707522143330098,0.0017292477855770836,0.1353761071665049,0.1353761071665049,0.0,-8.990681463205696e-14,1.0,1.0007777876649755,0.38484625946585993,0.09275435893467669,0.0,7.207608421174968e-05,92.61581200079193,0.0,1599934.7836117705,266.4767303332358,0.0003575935140816,1.0,1284972.8590790164,2594.558939206827,,,,,,,,,,,,,,,,,,,3.0,15270.57949851475,1566.308725825319,0.3729068609257297,6.173730061729009,2.979389119589934
