time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1798.0,-30.251774912842112,4.66860395126341,35.05386336802633,24.396031849924498,4.879712943532196,-26.738626127213045,-40.230233024898894,1.3665641578988774,-6.673114963474347,-6.6734720632212925,40.10763474426623,41100.67302663042,25623.395783499658,25623.395783499658,66724.06881013008,77094.65221356688,77082.02290556382,25623.395783499658,102705.41868906347,102705.41868906347,102705.41868906347,130419.25423878244,126429.88866888278,3989.365569899658,0.0,90972.52461411955,54978.59567099992,39993.254381244034,27713.835549718962,67707.089930963,21007.435446955842,1566.2889920433383,0.0,0.8777085904460211,2.7111568224148863,0.001494314320929203,1.0,1.0,-6.288893339816582,332107.78322655143,1559179.3649376156,4.6947992299054375,1559179.3649376156,4.6947992299054375,0.758012560523001,0.09275386573068493,3.9301615076162393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301615076162393,1.285358239450482,1.285650536255933,3.0576390199952868,6478.770176745153,15270.56726990653,6450.914602255195,0.0003254351631740489,23147.27383030554,2360.3650411002272,19282.21544134596,1966.2387707673836,0.8330231707934757,0.8330231707934757,35523.22998345096,35405.22815468563,1.004167850164576,0.8,4287.277524842919,4273.035954225843,1.004167850164576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.568942196064,4632.441516551485,6.0927299339717,4.66860395126341,-3.8895066078168674,8.558110559080278,2.9791524690500393,3.5,0.8511864197285827,0.6,0.00022739309555936164,1.0000197827044013,0.00022738859719795905,199.13033708326736,0.0,9.073193715424844e-07,2.571343098951401,0.0012019721287502138,7.682571529838947e-05,0.00015056738026097218,0.00059175412220429,0.09275386572664562,0.09275386572664562,0.09275386572664562,0.09282556305634014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493642.8791218952,593.7269689617544,0.0,0.09275386572664562,0.09275386573068493,0.09275386573068493,0.3729041171180014,0.3729041171180014,0.5,8.810043047948994,0.38678183407597544,0.38678183407597544,-4.916955731459893e-11,0.00035709974696374047,0.3845787234047293,-4.916955731459893e-11,27713.835549718962,21007.435446955842,0.758012560523001,0.985481267591987,0.6070364723773891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679236495075852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54565018864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4640980114861,260.4640980114861,-12.685901988513876,244.6556038199668,276.2725922030081,124884.10872279757,124888.90136984529,-4.792647047763777,0.0,nan,276.2725922030081,3.1225922030081392,269.94919452639147,-3.2008054736085114,263.6257968497834,-9.524203150216579,257.3023991731887,-15.847600826811288,250.97900149657787,-22.170998503422112,244.6556038199668,-28.494396180033164,1.0,1.0,26022.012520719443,26022.012520719443,275.49611304339743,2.3461130433974517,275.49611304339743,275.49611304339743,77085.7724706938,77082.02290556382,3.749565129983239,0.0,8546.071908451686,8546.071908451686,0.8850968081744323,3949.8123151543205,275.49611304339743,2.3461130433974517,1.0,0.002,0.17527098008148573,0.004688571385453825,0.00027064108349058306,0.001729358916455973,0.13532054174529154,0.13532054174529154,0.0,-5.344379452876247e-14,1.0,1.000777248429376,0.3845787234538989,0.09275386573068493,0.0,7.202577732919694e-05,92.55113089980286,0.0,1599934.964630275,266.47688503652563,0.0003570997961332978,1.0,1284972.329792345,2594.564415469146,,,,,,,,,,,,,,,,,,,3.0,15270.56726990653,1566.2889920433383,0.3729041171180014,6.173730061729009,2.9791524690500393
1799.0,-30.251964809053522,4.669655899070867,35.05385991690697,24.39615171113985,4.879820011923565,-26.738786326946748,-40.23039060467852,1.36664152988556,-6.672962118721614,-6.673317868413717,40.10762713779722,41100.43657997334,25623.766263607944,25623.766263607944,66724.20284358128,77094.5640556592,77081.9030136343,25623.766263607944,102705.66927724225,102705.66927724225,102705.66927724225,130419.15206446129,126428.84577651529,3990.3062879460053,0.0,90972.52882729245,54978.45165266472,39993.4190829197,27713.48278721904,67706.90187013874,21007.195973222468,1566.2676442453976,0.0,0.8777094596511251,2.711172440591066,0.001494314320929203,1.0,1.0,-6.289470664444821,332109.80756488466,1559179.0362282684,4.694769623518721,1559179.0362282684,4.694769623518721,0.7580135681434673,0.09275336356163007,3.9301544781516333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301544781516333,1.285357886467989,1.2856501774108648,3.057634390800862,6478.760368037655,15270.555083861316,6450.915589051481,0.0003254372864334887,23147.316303474458,2360.369372158123,19282.218390946095,1966.2390715428915,0.83302176970087,0.83302176970087,35523.17915412355,35405.22815468563,1.0041660541156485,0.8,4287.2713902815885,4273.035954225843,1.0041660541156485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.3692027684965,4632.441516551485,6.0931074129565586,4.669655899070867,-3.8892558835305433,8.55891178260141,2.978916652843629,3.5,0.8511190436696082,0.6,0.00022738859719795905,1.0000198055560943,0.00022738409372953573,199.1304942035234,0.0,8.957602224186933e-07,2.538584470334577,0.0012028678889726325,7.682434261894833e-05,0.0001505642545790107,0.0005917407793832615,0.09275336356045731,0.09275336356045731,0.09275336356045731,0.0928249245456153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493632.46652787435,593.7303695301007,0.0,0.09275336356045731,0.09275336356163007,0.09275336356163007,0.37290138787557847,0.37290138787557847,0.5,8.812189878943872,0.38613880346525775,0.38613880346525775,7.048583938740194e-12,0.00035574969211893404,0.38384720396891225,7.048583938740194e-12,27713.48278721904,21007.195973222468,0.7580135681434673,0.9854859844504145,0.6070346662560876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679186406914185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51289156002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46406702784026,260.46406702784026,-12.68593297215972,244.65542574942722,276.2727083062571,124884.74724865149,124889.92741562611,-5.180166974599215,0.0,nan,276.2727083062571,3.1227083062570955,269.94925179487655,-3.200748205123432,263.6257952835063,-9.52420471649367,257.30233877217387,-15.847661227826109,250.97888226080073,-22.171117739199246,244.65542574942722,-28.494574250572754,1.0,1.0,26022.012520719443,26022.012520719443,275.4962532093119,2.3462532093118966,275.4962532093119,275.4962532093119,77085.60233831438,77081.9030136343,3.6993246800702764,0.0,8546.071908451686,8546.071908451686,0.8850972528404726,3949.8052505423916,275.4962532093119,2.3462532093118966,1.0,0.002,0.17519909134974848,0.004688899088920506,0.0002705301636460651,0.001729469836810201,0.13526508182303257,0.13526508182303257,0.0,4.562661012896818e-13,1.0,1.0007757723253743,0.38384720396186367,0.09275336356163007,0.0,7.188872701354236e-05,92.3749872323158,0.0,1599935.1422451644,266.47703788127836,0.0003557496850703501,1.0,1284971.8039229468,2594.5756762108067,,,,,,,,,,,,,,,,,,,3.0,15270.555083861316,1566.2676442453976,0.37290138787557847,6.173730061729009,2.978916652843629
1800.0,-30.252151157848644,4.670704867450895,35.05385630706274,24.39629011731597,4.879942855009682,-26.738941756574462,-40.23053994225336,1.3667334538106417,-6.672804392204682,-6.673158477858438,40.107615654839584,41100.169331299745,25624.123795077852,25624.123795077852,66724.2931263776,77094.46390539854,77081.74580381489,25624.123795077852,102705.86959889275,102705.86959889275,102705.86959889275,130418.97954531554,126427.73521271955,3991.2443325959866,0.0,90972.52171010517,54978.276496435225,39993.605792966606,27713.109946422792,67706.7157393894,21006.942368656662,1566.2452203170355,0.0,0.8777103719688609,2.7111885886471443,0.001494314320929203,1.0,1.0,-6.2902146932916025,332111.9001254777,1559178.539998889,4.6947385486933895,1559178.539998889,4.6947385486933895,0.7580146150781695,0.09275285333945414,3.930146268444451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930146268444451,1.28535746536035,1.2856497504185973,3.057629005439848,6478.748957103891,15270.54288711012,6450.91769536246,0.0003254398255740532,23147.36284512689,2360.3741180858797,19282.224686850568,1966.239713546478,0.8330203667632907,0.8330203667632906,35523.119790561825,35405.22815468563,1.0041639565112637,0.8,4287.264225728588,4273.035954225843,1.0041639565112637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.170157569143,4632.441516551485,6.09348084261357,4.670704867450895,-3.8890015634070423,8.559706430857936,2.978681663684317,3.5,0.8510519039098049,0.6,0.00022738409372953573,1.0000194355985237,0.00022737967446947028,199.13064838885794,0.0,8.967778927654979e-07,2.541468548097421,0.001203764666865398,7.682304175838482e-05,0.00015056105197115092,0.0005917269565774898,0.09275285333209271,0.09275285333209271,0.09275285333209271,0.09282424494273875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493622.0597508459,593.7337679789526,0.0,0.09275285333209271,0.09275285333945414,0.09275285333945414,0.3728986627222146,0.3728986627222146,0.5,8.814331628619138,0.38544180487866697,0.38544180487866697,6.349409886752255e-11,0.0003540856537824766,0.3829437845668622,6.349409886752255e-11,27713.109946422792,21006.942368656662,0.7580146150781695,0.9854900270632937,0.6070323878874707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267913646557752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51577563779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464035904338,260.464035904338,-12.685964095661973,244.6552489845838,276.27282282408873,124885.57380060987,124890.77735017023,-5.203549560348953,0.0,nan,276.27282282408873,3.1228228240887574,269.9493080561884,-3.2006919438115915,263.62579328826683,-9.524206711733143,257.30227852040576,-15.847721479594213,250.9787637524949,-22.171236247505078,244.6552489845838,-28.49475101541617,1.0,1.0,26022.012520719443,26022.012520719443,275.49639420430236,2.346394204302385,275.49639420430236,275.49639420430236,77085.47749304812,77081.74580381489,3.731689233231009,0.0,8546.071908451686,8546.071908451686,0.8850977721654898,3949.796999786673,275.49639420430236,2.346394204302385,1.0,0.002,0.175127371806442,0.004689226987752225,0.000270419507865702,0.0017295804925516953,0.135209753932851,0.135209753932851,0.0,4.173970197252075e-13,1.0,1.0007739491476617,0.3829437845033681,0.09275285333945414,0.0,7.171953878232627e-05,92.15754613965467,0.0,1599935.3251466874,266.4771956077953,0.0003540855902883777,1.0,1284971.260333382,2594.589156917657,,,,,,,,,,,,,,,,,,,3.0,15270.54288711012,1566.2452203170355,0.3728986627222146,6.173730061729009,2.978681663684317
1801.0,-30.252336938547522,4.671750991128819,35.05385273047895,24.39648345988246,4.880117209795464,-26.739091523688288,-40.23068459993226,1.366871794954031,-6.67263922265704,-6.672992244120183,40.107609395147726,41099.85704873752,25624.46515911135,25624.46515911135,66724.32220784886,77094.32351857683,77081.68433022387,25624.46515911135,102706.14948933522,102706.14948933522,102706.14948933522,130418.9038771358,126426.72275964402,3992.1811174917757,0.0,90972.48481056346,54978.06754943298,39993.796956811646,27712.754387800574,67706.55134461222,21006.701627711525,1566.2234546749269,0.0,0.8777113016115032,2.7112054212216914,0.001494314320929203,1.0,1.0,-6.290627500192841,332114.08253624657,1559178.2694897354,4.69470688379969,1559178.2694897354,4.69470688379969,0.758015653505697,0.0927523472605464,3.9301353197722126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301353197722126,1.2853568267419335,1.28564910597434,3.057622006594191,6478.734127389783,15270.530755095622,6450.922232845384,0.00032544325517145566,23147.41794077364,2360.3797362783052,19282.238249690676,1966.2410965712731,0.833018969935539,0.833018969935539,35523.0406217824,35405.22815468563,1.0041611590932331,0.8,4287.254670895627,4273.035954225843,1.0041611590932331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.971829878112,4632.441516551485,6.093849422970834,4.671750991128819,-3.8887423564159382,8.560493347544757,2.9784475289774104,3.5,0.8509850082792602,0.6,0.00022737967446947028,1.0000193763768508,0.00022737526876057625,199.13080210435896,0.0,8.800101222318178e-07,2.4939486864049716,0.0012046446769876297,7.682178168321631e-05,0.00015055789278625397,0.0005917128921097347,0.09275234721994094,0.09275234721994094,0.09275234721994094,0.0928236296044307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493611.6941775758,593.7371532022154,0.0,0.09275234721994094,0.0927523472605464,0.0927523472605464,0.3728959376411882,0.3728959376411882,0.5,8.816470100908068,0.3847659092227218,0.3847659092227218,-5.4569682106375694e-12,0.0003530214631268791,0.3823647439273259,-5.4569682106375694e-12,27712.754387800574,21006.701627711525,0.758015653505697,0.9854928494029475,0.6070292494968149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267908666594093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46825577609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46400940093315,260.46400940093315,-12.685990599066827,244.65507385445625,276.27294494740727,124886.8923152351,124891.32342865801,-4.4311134229067015,0.0,nan,276.27294494740727,3.122944947407291,269.9493707288208,-3.2006292711791957,263.625796510206,-9.52420348979399,257.30222229165184,-15.847777708348133,250.97864807305683,-22.171351926943146,244.65507385445625,-28.49492614554373,1.0,1.0,26022.012520719443,26022.012520719443,275.49655324484223,2.346553244842255,275.49655324484223,275.49655324484223,77085.44298392886,77081.68433022387,3.758653704993776,0.0,8546.071908451686,8546.071908451686,0.8850984647501343,3949.785996371074,275.49655324484223,2.346553244842255,1.0,0.002,0.17505576080398663,0.004689555622653762,0.00027030902341283584,0.0017296909767198197,0.13515451170641793,0.13515451170641793,0.0,1.3265560525055342e-13,1.0,1.0007727809822893,0.38236474393278286,0.0927523472605464,0.0,7.161099695967028e-05,92.01803241873155,0.0,1599935.5176455446,266.47736077734294,0.0003530214685838473,1.0,1284970.6934055681,2594.5986782188206,,,,,,,,,,,,,,,,,,,3.0,15270.530755095622,1566.2234546749269,0.3728959376411882,6.173730061729009,2.9784475289774104
1802.0,-30.25252118712739,4.672793905046768,35.05384932605728,24.396603076625638,4.880223638878772,-26.73924670451329,-40.23083386765791,1.3669491564281715,-6.672493817999396,-6.672845972827201,40.10760721037613,41099.610906180744,25624.850330257817,25624.850330257817,66724.46123643857,77094.23757072474,77081.61894049754,25624.850330257817,102706.46927075536,102706.46927075536,102706.46927075536,130418.90210746844,126425.78457133281,3993.1175361356354,0.0,90972.48882205316,54977.91096001983,39993.97540225925,27712.432836713077,67706.40823897233,21006.484063444997,1566.2037882463126,0.0,0.8777121069165724,2.711220231586109,0.001494314320929203,1.0,1.0,-6.290953485318198,332116.0028788318,1559178.1750756293,4.694679454047492,1559178.1750756293,4.694679454047492,0.758016598081417,0.09275185866867935,3.9301283104816696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301283104816696,1.2853564736180445,1.2856487471069522,3.057617393421666,6478.7243526307675,15270.51862825036,6450.92322428261,0.00032544537163242026,23147.460244346,2360.384050042165,19282.24121316289,1966.2413987613397,0.8330175755620003,0.8330175755620003,35522.98993826402,35405.22815468563,1.004159368198838,0.8,4287.248553931902,4273.035954225843,1.004159368198838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.774249984721,4632.441516551485,6.094227372694487,4.672793905046768,-3.8884985601247943,8.561292465171562,2.9782142843993356,3.5,0.8509183669712387,0.6,0.00022737526876057625,1.0000192166089878,0.00022737089946290605,199.13095455238755,0.0,8.773123459071783e-07,2.486303188300943,0.001205521989333537,7.682048147117008e-05,0.00015055478728940618,0.000591699631804641,0.09275185866403718,0.09275185866403718,0.09275185866403718,0.0928230562781713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493601.36069503106,593.7405281196123,0.0,0.09275185866403718,0.09275185866867935,0.09275185866867935,0.3728932198170193,0.3728932198170193,0.5,8.818606029653173,0.38413800544526566,0.38413800544526566,-5.5138116294983774e-12,0.00035215482779449303,0.38189248750899196,-5.5138116294983774e-12,27712.432836713077,21006.484063444997,0.758016598081417,0.9854969857643615,0.6070268970865816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267903700160626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46061027799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4639806418324,260.4639806418324,-12.686019358167584,244.65489970894794,276.2730615747161,124887.51431453282,124892.32255916506,-4.808244632244824,0.0,nan,276.2730615747161,3.1230615747161323,269.94942920156245,-3.200570798437525,263.625796828384,-9.524203171615966,257.3021644552693,-15.847835544730685,250.97853208211444,-22.171467917885536,244.65489970894794,-28.49510029105204,1.0,1.0,26022.012520719443,26022.012520719443,275.49669186469873,2.346691864698755,275.49669186469873,275.49669186469873,77085.27768610131,77081.61894049754,3.6587456037668744,0.0,8546.071908451686,8546.071908451686,0.8850989081395314,3949.778952034078,275.49669186469873,2.346691864698755,1.0,0.002,0.17498423837881946,0.004689880427401627,0.00027019866458290745,0.0017298013353580857,0.1350993322914537,0.1350993322914537,0.0,-5.900705271622009e-14,1.0,1.000771828305991,0.3818924875145058,0.09275185866867935,0.0,7.152241976665835e-05,91.90417764278942,0.0,1599935.6872087882,266.4775061820006,0.00035215483330830466,1.0,1284970.1945575455,2594.606590787323,,,,,,,,,,,,,,,,,,,3.0,15270.51862825036,1566.2037882463126,0.3728932198170193,6.173730061729009,2.9782142843993356
1803.0,-30.25270448023174,4.673833855320472,35.05384575702324,24.396740609686844,4.880349458101113,-26.739399086413027,-40.230982716288395,1.3670440642714532,-6.672336814834978,-6.672687303571853,40.107595650882956,41099.36353133753,25625.2059677724,25625.2059677724,66724.56949910993,77094.13898639735,77081.46081248306,25625.2059677724,102706.66678025546,102706.66678025546,102706.66678025546,130418.72769468461,126424.67693912116,3994.050755563461,0.0,90972.48628396765,54977.75937670523,39994.14100806935,27712.06091442916,67706.20192249851,21006.231054936423,1566.1814284405068,0.0,0.8777130155791187,2.71123630691235,0.001494314320929203,1.0,1.0,-6.29170389264857,332118.0859998922,1559177.675538217,4.694648503841862,1559177.675538217,4.694648503841862,0.7580176414811093,0.09275135165623206,3.9301209622398328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301209622398328,1.285356038262729,1.285648306036247,3.057612712156964,6478.7144335926005,15270.506525905857,6450.9243288110765,0.00032544752641917537,23147.502877906616,2360.3883974554633,19282.24451467239,1966.241735421616,0.8330161839217888,0.8330161839217887,35522.93680380143,35405.22815468563,1.0041574907013884,0.8,4287.242141165175,4273.035954225843,1.0041574907013884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.57732065157,4632.441516551485,6.094597390779186,4.673833855320472,-3.888245755684902,8.562079611005375,2.9779818150831314,3.5,0.850851947166609,0.6,0.00022737089946290605,1.0000191169834252,0.0002273665529002828,199.13110621005674,0.0,8.700624157900733e-07,2.4657568863490678,0.001206392051749327,7.681918492995543e-05,0.00015055171453295062,0.0005916864491870965,0.09275135165442037,0.09275135165442037,0.09275135165442037,0.09282237754853984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493591.0067146606,593.7439092397253,0.0,0.09275135165442037,0.09275135165623206,0.09275135165623206,0.37289051216085356,0.37289051216085356,0.5,8.820736807777203,0.3834493566162678,0.3834493566162678,1.4779288903810084e-11,0.00035048873689902393,0.38098341092330656,1.4779288903810084e-11,27712.06091442916,21006.231054936423,0.7580176414811093,0.9855015878085699,0.6070250931869265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678987489902303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.440063976035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4639518867427,260.4639518867427,-12.6860481132573,244.65472671034965,276.27317706313545,124888.37997319491,124893.1875435404,-4.807570345494145,0.0,nan,276.27317706313545,3.123177063135472,269.9494869925715,-3.2005130074284693,263.62579692200774,-9.52420307799224,257.30210685147756,-15.847893148522417,250.9784167809142,-22.17158321908579,244.65472671034965,-28.495273289650328,1.0,1.0,26022.012520719443,26022.012520719443,275.49683203094867,2.34683203094869,275.49683203094867,275.49683203094867,77085.16483576364,77081.46081248306,3.7040232805884443,0.0,8546.071908451686,8546.071908451686,0.8850993729699623,3949.771567051032,275.49683203094867,2.34683203094869,1.0,0.002,0.17491288619778464,0.004690206676050729,0.00027008857544267174,0.0017299114249573696,0.13504428772133587,0.13504428772133587,0.0,4.0004111134805953e-13,1.0,1.0007699936718837,0.3809834109085273,0.09275135165623206,0.0,7.135217653661347e-05,91.68538155548607,0.0,1599935.8692566736,266.477663185165,0.00035048872211973503,1.0,1284969.6534266039,2594.620133292878,,,,,,,,,,,,,,,,,,,3.0,15270.506525905857,1566.1814284405068,0.37289051216085356,6.173730061729009,2.9779818150831314
1804.0,-30.252885811426268,4.674870790513138,35.05384212699068,24.3968837306835,4.880473618641859,-26.739549868428405,-40.23112751366568,1.3671376757601579,-6.672182803505109,-6.672531880695029,40.107586752414974,41099.0908679696,25625.567777512126,25625.567777512126,66724.65864548173,77094.03672842451,77081.33159197443,25625.567777512126,102706.89936948656,102706.89936948656,102706.89936948656,130418.60351775703,126423.62124651471,3994.9822712423197,0.0,90972.47280668248,54977.5749739361,39994.33092527375,27711.70414827047,67706.03507354422,21005.98871642683,1566.1598722000897,0.0,0.8777138963823794,2.711252050500786,0.001494314320929203,1.0,1.0,-6.292320381496268,332120.126509476,1559177.290996574,4.694618502597999,1559177.290996574,4.694618502597999,0.7580186553679646,0.09275084966916514,3.930111961803098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930111961803098,1.2853556089305915,1.2856478710193173,3.0576067311620703,6478.70176058212,15270.494436561095,6450.9273727451455,0.0003254503971331658,23147.552459280363,2360.3934533485303,19282.253613195026,1966.2426632127206,0.8330147926920173,0.8330147926920173,35522.87172244203,35405.22815468563,1.004155191063272,0.8,4287.234286534569,4273.035954225843,1.004155191063272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.381100304807,4632.441516551485,6.094967883775888,4.674870790513138,-3.8879957242260197,8.562866514739158,2.97775018992411,3.5,0.8507857685497457,0.6,0.0002273665529002828,1.0000189123877996,0.00022736225293718424,199.13125624463265,0.0,8.655358233796591e-07,2.452928523457954,0.0012072575875727066,7.681792369646542e-05,0.00015054862920381738,0.000591672968466982,0.09275084966812805,0.09275084966812805,0.09275084966812805,0.0928217321230548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493580.68647514976,593.7472794451005,0.0,0.09275084966812805,0.09275084966916514,0.09275084966916514,0.3728878041953285,0.3728878041953285,0.5,8.822863282883281,0.3827452368559534,0.3827452368559534,-1.9326762412674725e-11,0.00034907718992371883,0.38021149919876507,-1.9326762412674725e-11,27711.70414827047,21005.98871642683,0.7580186553679646,0.9855053330623114,0.6070225619226794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678938119142666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42723561315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46392316253736,260.46392316253736,-12.686076837462622,244.65455497393563,276.2732913511399,124889.18249641999,124893.98490695925,-4.80241053928048,0.0,nan,276.2732913511399,3.123291351139926,269.9495440756857,-3.2004559243142694,263.6257968002319,-9.524203199768067,257.30204952484183,-15.847950475158143,250.9783022493892,-22.171697750610775,244.65455497393563,-28.495445026064345,1.0,1.0,26022.012520719443,26022.012520719443,275.496972333369,2.346972333369024,275.496972333369,275.496972333369,77085.04774050666,77081.33159197443,3.7161485322285444,0.0,8546.071908451686,8546.071908451686,0.8850999423136986,3949.7625216121137,275.496972333369,2.346972333369024,1.0,0.002,0.17484167861644737,0.004690531758789978,0.0002699787077119168,0.001730021292766712,0.1349893538559584,0.1349893538559584,0.0,4.786284216184988e-13,1.0,1.0007684359710987,0.38021149921809183,0.09275084966916514,0.0,7.120757705351809e-05,91.49953786354277,0.0,1599936.0481526325,266.47781719649487,0.00034907720925048125,1.0,1284969.1233669373,2594.631917270266,,,,,,,,,,,,,,,,,,,3.0,15270.494436561095,1566.1598722000897,0.3728878041953285,6.173730061729009,2.97775018992411
1805.0,-30.25306593181677,4.6759047323024925,35.05383843640139,24.397025803942256,4.880602865230247,-26.739699052076297,-40.231272066570796,1.3672359856668597,-6.67202818187377,-6.672375860243263,40.1075777447093,41098.83599948499,25625.926986020237,25625.926986020237,66724.76298550522,77093.93587773343,77081.20418508613,25625.926986020237,102707.13117110636,102707.13117110636,102707.13117110636,130418.47800251168,126422.56616568919,3995.911836822482,0.0,90972.46689857615,54977.41472666325,39994.50241323656,27711.34683140532,67705.84924464188,21005.746009837465,1566.13827720364,0.0,0.8777147808535648,2.711267854461555,0.001494314320929203,1.0,1.0,-6.2929308794398935,332122.17487522145,1559176.9017333933,4.694588376458685,1559176.9017333933,4.694588376458685,0.7580196710623828,0.09275034744564398,3.9301042724942756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301042724942756,1.2853551575033624,1.2856474139621759,3.057601822774026,6478.691360296845,15270.482380410156,6450.928837326936,0.000325452678531544,23147.596244523982,2360.397918200811,19282.257990928007,1966.2431096172504,0.8330134061107793,0.8330134061107793,35522.8161217086,35405.22815468563,1.004153226422202,0.8,4287.22757611508,4273.035954225843,1.004153226422202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.185571680341,4632.441516551485,6.095336789754977,4.6759047323024925,-3.887745570272441,8.563650302574933,2.9775193884660984,3.5,0.8507198252760281,0.6,0.00022736225293718424,1.000018786130633,0.0002273579817604384,199.13140527757966,0.0,8.562570536214766e-07,2.4266324899632647,0.001208113844626328,7.681666461150592e-05,0.00015054558832567832,0.0005916598598839127,0.09275034743936406,0.09275034743936406,0.09275034743936406,0.09282108683903738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493570.38649996807,593.7506429999802,0.0,0.09275034743936406,0.09275034744564398,0.09275034744564398,0.3728850992698755,0.3728850992698755,0.5,8.82498546515626,0.38202842065010145,0.38202842065010145,1.0231815394945443e-11,0.00034767836950777564,0.3794449808033846,1.0231815394945443e-11,27711.34683140532,21005.746009837465,0.7580196710623828,0.9855095790085773,0.6070204636379696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267888889176712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.40093957965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46389503602524,260.46389503602524,-12.686104963974742,244.65438452560235,276.2734055464566,124890.08784006735,124894.79032237343,-4.702482306079606,0.0,nan,276.2734055464566,3.123405546456638,269.94960134225664,-3.200398657743335,263.62579713809953,-9.524202861900449,257.30199293395657,-15.848007066043408,250.97818872977976,-22.171811270220218,244.65438452560235,-28.495615474397624,1.0,1.0,26022.012520719443,26022.012520719443,275.4971134455811,2.347113445581101,275.4971134455811,275.4971134455811,77084.94264435196,77081.20418508613,3.7384592658345355,0.0,8546.071908451686,8546.071908451686,0.8851004287187945,3949.754793856747,275.4971134455811,2.347113445581101,1.0,0.002,0.17477061462544463,0.004690856346170093,0.0002698690619648491,0.0017301309379666216,0.13493453098242456,0.13493453098242456,0.0,-6.852938355672578e-14,1.0,1.0007668891545496,0.3794449807931528,0.09275034744564398,0.0,7.106398609143464e-05,91.31499009784189,0.0,1599936.2277831628,266.4779718181262,0.00034767835927596025,1.0,1284968.5912685962,2594.6436423911578,,,,,,,,,,,,,,,,,,,3.0,15270.482380410156,1566.13827720364,0.3728850992698755,6.173730061729009,2.9775193884660984
1806.0,-30.25324680854508,4.676935737356552,35.05383475275723,24.39721851786601,4.88077844531844,-26.73984428315897,-40.23141602575777,1.3673759199262265,-6.671870825318649,-6.672217319393491,40.1075705639432,41098.54645660696,25626.279393414257,25626.279393414257,66724.82585002121,77093.79757156674,77081.11137607307,25626.279393414257,102707.39076948732,102707.39076948732,102707.39076948732,130418.38641509863,126421.54657066528,3996.83984443336,0.0,90972.43231053354,54977.229100547185,39994.67023331817,27710.995645611314,67705.66587892949,21005.507867807355,1566.11691437056,0.0,0.8777156720716611,2.711283910668832,0.001494314320929203,1.0,1.0,-6.293422560889155,332124.2563401861,1559176.5914212512,4.694558020550681,1559176.5914212512,4.694558020550681,0.7580206837906984,0.09274984703413694,3.9300938004744235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300938004744235,1.28535451112201,1.285646761943591,3.0575952132021316,6478.677355407128,15270.470342471286,6450.932840869909,0.00032545589702621914,23147.64912215371,2360.403310218445,19282.26995778587,1966.2443298971484,0.8330120201853052,0.8330120201853052,35522.74039939511,35405.22815468563,1.0041505507902613,0.8,4287.218437234046,4273.035954225843,1.0041505507902613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.990736125366,4632.441516551485,6.095703107336739,4.676935737356552,-3.887493827803392,8.564429565159944,2.977289412223409,3.5,0.8506541177781168,0.6,0.0002273579817604384,1.00001886504355,0.00022735369272312392,199.1315549365249,0.0,8.505254275870666e-07,2.4103890617817467,0.0012089643700539151,7.681541071691442e-05,0.00015054257104352397,0.0005916464251656341,0.09274984702338797,0.09274984702338797,0.09274984702338797,0.09282046464757358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493560.1130817693,593.7539979454255,0.0,0.09274984702338797,0.09274984703413694,0.09274984703413694,0.37288239738434986,0.37288239738434986,0.5,8.827103994226825,0.3813240072702797,0.3813240072702797,-2.2453150450019166e-11,0.0003464940748472145,0.3787947585043412,-2.2453150450019166e-11,27710.995645611314,21005.507867807355,0.7580206837906984,0.9855131765388409,0.6070178311236007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678839806744402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38469615147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46387154190893,260.46387154190893,-12.686128458091048,244.65421542170142,276.27352766212334,124891.40942418778,124895.33741399288,-3.9279898051260975,0.0,nan,276.27352766212334,3.123527662123365,269.949665214015,-3.2003347859849782,263.6258027659418,-9.524197234058192,257.3019403178806,-15.848059682119356,250.9780778697913,-22.171922130208685,244.65421542170142,-28.495784578298554,1.0,1.0,26022.012520719443,26022.012520719443,275.49726112658624,2.347261126586261,275.49726112658624,275.49726112658624,77084.95237027542,77081.11137607307,3.840994202357251,0.0,8546.071908451686,8546.071908451686,0.8851010911504916,3949.7442694767956,275.49726112658624,2.347261126586261,1.0,0.002,0.17469967248026044,0.004691180866141702,0.0002697596056899735,0.0017302403942501255,0.13487980284498674,0.13487980284498674,0.0,-5.990086898721714e-14,1.0,1.0007655771732944,0.37879475852679434,0.09274984703413694,0.0,7.094213874002127e-05,91.15838172033828,0.0,1599936.410931605,266.4781291746813,0.00034649409730036496,1.0,1284968.0505743227,2594.6539488811936,,,,,,,,,,,,,,,,,,,3.0,15270.470342471286,1566.11691437056,0.37288239738434986,6.173730061729009,2.977289412223409
1807.0,-30.253424868805446,4.677963590932222,35.053831268501405,24.397338833101117,4.880879311127302,-26.7399944508312,-40.231560718361266,1.367448893095708,-6.671725129129868,-6.67207085935992,40.10756895096831,41098.29554614993,25626.657571343072,25626.657571343072,66724.953117493,77093.71307709231,77081.06047763821,25626.657571343072,102707.71804898127,102707.71804898127,102707.71804898127,130418.39619445584,126420.62866666904,3997.7675277867984,0.0,90972.42894552715,54977.058572506256,39994.855970023214,27710.678145474565,67705.53411549778,21005.29318556174,1566.0974438952696,0.0,0.8777164761951302,2.71129873911576,0.001494314320929203,1.0,1.0,-6.293696242090846,332126.1792071018,1559176.5217174753,4.694530631219014,1559176.5217174753,4.694530631219014,0.7580216216755459,0.09274936213473267,3.930085604916421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930085604916421,1.2853541783054463,1.285646423538136,3.057589628796065,6478.665522720783,15270.458283376434,6450.935309328364,0.0003254585504267059,23147.696536615724,2360.408145148009,19282.27733617338,1966.2450822832857,0.8330106326420901,0.8330106326420901,35522.6811379617,35405.22815468563,1.0041484568010335,0.8,4287.211285006851,4273.035954225843,1.0041484568010335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.796603960562,4632.441516551485,6.096074569164262,4.677963590932222,-3.8872515614802072,8.56521515241243,2.977060273301888,3.5,0.8505886495148252,0.6,0.00022735369272312392,1.000018571316759,0.00022734947054409144,199.131702265295,0.0,8.540826696153052e-07,2.420470285689775,0.0012098184527235304,7.68141504532818e-05,0.0001505395422698421,0.0005916332880454135,0.09274936212231968,0.09274936212231968,0.09274936212231968,0.09281990335437793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493549.8777736884,593.7573406940476,0.0,0.09274936212231968,0.09274936213473267,0.09274936213473267,0.3728797010624819,0.3728797010624819,0.5,8.829220231078036,0.38068084473763975,0.38068084473763975,-1.4267698134062812e-11,0.0003457302300375886,0.37837461726905985,-1.4267698134062812e-11,27710.678145474565,21005.29318556174,0.7580216216755459,0.9855169741910311,0.6070153065485165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678790861382168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.394777375375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46384530176255,260.46384530176255,-12.68615469823743,244.65404722506145,276.2736433784702,124891.91094186498,124896.29803935686,-4.387097491907294,0.0,nan,276.2736433784702,3.123643378470206,269.949724147763,-3.2002758522369845,263.62580491708474,-9.524195082915242,257.3018856864432,-15.848114313556778,250.97796645575264,-22.17203354424734,244.65404722506145,-28.49595277493853,1.0,1.0,26022.012520719443,26022.012520719443,275.4974016308503,2.3474016308502996,275.4974016308503,275.4974016308503,77084.76619395972,77081.06047763821,3.7057163215067703,0.0,8546.071908451686,8546.071908451686,0.885101609579158,3949.736032941003,275.4974016308503,2.3474016308502996,1.0,0.002,0.17462880916625623,0.004691502962488941,0.0002696502643800068,0.001730349735365339,0.1348251321900034,0.1348251321900034,0.0,-2.5465393682644333e-13,1.0,1.0007647297006916,0.37837461728332755,0.09274936213473267,0.0,7.086330855191999e-05,91.05705205141592,0.0,1599936.5809820988,266.4782748708701,0.00034573024430528676,1.0,1284967.5510804073,2594.6612136634794,,,,,,,,,,,,,,,,,,,3.0,15270.458283376434,1566.0974438952696,0.3728797010624819,6.173730061729009,2.977060273301888
1808.0,-30.25360327359279,4.678988713475623,35.05382769920921,24.397517193015688,4.881044454616217,-26.740138500768413,-40.23170069614423,1.3675796817519263,-6.671558110288004,-6.6719025156996,40.10755952829485,41098.01479997326,25626.985294983115,25626.985294983115,66725.00009495637,77093.58631022397,77080.96692759548,25626.985294983115,102707.95222257859,102707.95222257859,102707.95222257859,130418.26156499662,126419.5692012469,3998.692363749722,0.0,90972.40567662899,54976.88141469658,39995.02695770267,27710.30934241802,67705.33630012069,21005.04299653127,1566.07500726343,0.0,0.8777174293747828,2.7113157891447437,0.001494314320929203,1.0,1.0,-6.294257345759831,332128.389393462,1559176.1145224008,4.694498164910842,1559176.1145224008,4.694498164910842,0.7580226816298095,0.09274885675359604,3.9300765146551147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300765146551147,1.2853535746456566,1.2856458143138194,3.0575839925901707,6478.653580276819,15270.4462746756,6450.937879141899,0.0003254612340835357,23147.74415648045,2360.4130010228214,19282.28501751801,1966.2458655624512,0.8330092508007843,0.8330092508007841,35522.61540697037,35405.22815468563,1.0041461342124745,0.8,4287.203351972554,4273.035954225843,1.0041461342124745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.603116217365,4632.441516551485,6.09643312807411,4.678988713475623,-3.8869930735203733,8.565981786995996,2.976831902026143,3.5,0.850523400578898,0.6,0.00022734947054409144,1.00001860727774,0.0002273452402680629,199.13184987932343,0.0,8.407696980061343e-07,2.3827413241493844,0.0012106592224215365,7.681293127363703e-05,0.0001505365392704544,0.0005916201175842703,0.09274885675079175,0.09274885675079175,0.09274885675079175,0.09281925806374045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493539.6249429638,593.760688751657,0.0,0.09274885675079175,0.09274885675359604,0.09274885675359604,0.3728770157263732,0.3728770157263732,0.5,8.83133227110445,0.38001246473919537,0.38001246473919537,-4.069988790433854e-11,0.0003444054115675499,0.37764516993973984,-4.069988790433854e-11,27710.30934241802,21005.04299653127,0.7580226816298095,0.9855205474378159,0.607012933482763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678742065872843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35704841384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.463822626989,260.463822626989,-12.686177373010992,244.65388029556544,276.2737649584184,124893.14133932863,124896.93234282437,-3.7910034957456644,0.0,nan,276.2737649584184,3.1237649584184055,269.9497880258278,-3.2002119741721913,263.6258110932581,-9.52418890674187,257.30183416071907,-15.84816583928091,250.97785722814504,-22.172142771854936,244.65388029556544,-28.496119704434534,1.0,1.0,26022.012520719443,26022.012520719443,275.497559027956,2.347559027956038,275.497559027956,275.497559027956,77084.71126118235,77080.96692759548,3.744333586873836,0.0,8546.071908451686,8546.071908451686,0.8851021846041102,3949.72689722839,275.497559027956,2.347559027956038,1.0,0.002,0.1745580825080098,0.004691828290316547,0.00026954114613236764,0.001730458853953809,0.1347705730661838,0.1347705730661838,0.0,8.617672547783783e-14,1.0,1.0007632577910925,0.37764516998043973,0.09274885675359604,0.0,7.072665297109046e-05,90.88141345827995,0.0,1599936.7752791771,266.478441889712,0.0003444054522674378,1.0,1284966.9769531968,2594.6726456309784,,,,,,,,,,,,,,,,,,,3.0,15270.4462746756,1566.07500726343,0.3728770157263732,6.173730061729009,2.976831902026143
1809.0,-30.253778825341584,4.680010715564577,35.05382425855416,24.397641734126978,4.881150809579203,-26.740285861850968,-40.23184119779614,1.3676578462182376,-6.671411881161134,-6.671755342377902,40.10755610216009,41097.75897843073,25627.359749844712,25627.359749844712,66725.11872827544,77093.49968886292,77080.89278350062,25627.359749844712,102708.25253334534,102708.25253334534,102708.25253334534,130418.23709550008,126418.62025033015,3999.61684516994,0.0,90972.40189086385,54976.70767294003,39995.21579769314,27709.984562154743,67705.20035984789,21004.82309551236,1566.0551784373458,0.0,0.8777182443005116,2.7113306922770275,0.001494314320929203,1.0,1.0,-6.294631025867261,332130.3216444259,1559175.9664640585,4.694470407713303,1559175.9664640585,4.694470407713303,0.7580236303776207,0.09274837144036298,3.9300684689022365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300684689022365,1.2853532174013773,1.2856454515506346,3.0575785828332305,6478.642117651016,15270.4342531374,6450.940105872763,0.0003254637926208895,23147.790581947458,2360.4177351029616,19282.291673365573,1966.2465442700181,0.8330078676451947,0.8330078676451947,35522.55722871504,35405.22815468563,1.0041440784988975,0.8,4287.196330473477,4273.035954225843,1.0041440784988975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.410375970284,4632.441516551485,6.096801753249963,4.680010715564577,-3.886750885828419,8.566761601392995,2.976604419978289,3.5,0.8504584057080826,0.6,0.0002273452402680629,1.0000183097351332,0.0002273410777131451,199.13199513290635,0.0,8.423826910619695e-07,2.3873125464696217,0.0012115016051125985,7.6811707549186e-05,0.0001505335327188769,0.0005916070904509213,0.09274837143354522,0.09274837143354522,0.09274837143354522,0.09281867920078422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493529.414788721,593.7640231426784,0.0,0.09274837143354522,0.09274837144036298,0.09274837144036298,0.37287433371763223,0.37287433371763223,0.5,8.833441503915408,0.37938129266734677,0.37938129266734677,-1.7053025658242404e-12,0.00034346121674388996,0.37712431651061706,-1.7053025658242404e-12,27709.984562154743,21004.82309551236,0.7580236303776207,0.9855242783957009,0.6070103737969805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678693400254435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.361619636155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46379778429804,260.46379778429804,-12.68620221570194,244.6537143611793,276.2738812074207,124893.70652922416,124897.85999035528,-4.153461131115122,0.0,nan,276.2738812074207,3.123881207420709,269.94984783815886,-3.2001521618411175,263.62581446890846,-9.524185531091518,257.30178109968597,-15.84821890031401,250.97774773043503,-22.17225226956495,244.6537143611793,-28.496285638820666,1.0,1.0,26022.012520719443,26022.012520719443,275.49769752546786,2.347697525467879,275.49769752546786,275.49769752546786,77084.54898633086,77080.89278350062,3.6562028302432736,0.0,8546.071908451686,8546.071908451686,0.8851026935561477,3949.7188112467475,275.49769752546786,2.347697525467879,1.0,0.002,0.17448745350647968,0.004692149536276458,0.00026943216689084365,0.001730567832795736,0.13471608344542182,0.13471608344542182,0.0,-3.1342029666037163e-13,1.0,1.0007622069492033,0.37712431651232237,0.09274837144036298,0.0,7.062899610236241e-05,90.75589215625328,0.0,1599936.9456980042,266.47858811883884,0.00034346121844919253,1.0,1284966.475025654,2594.6811794373534,,,,,,,,,,,,,,,,,,,3.0,15270.4342531374,1566.0551784373458,0.37287433371763223,6.173730061729009,2.976604419978289
1810.0,-30.253953060886044,4.681029808568895,35.053820656086316,24.39777902271601,4.8812745330731655,-26.74043030151987,-40.23198498236013,1.3677517737699734,-6.671255737238312,-6.671597573839359,40.107544551025036,41097.52716416648,25627.70884015801,25627.70884015801,66725.23600432448,77093.40427199412,77080.73819694486,25627.70884015801,102708.44703710287,102708.44703710287,102708.44703710287,130418.06322664714,126417.52495026018,4000.5382763869634,0.0,90972.39734110182,54976.566376080176,39995.36773891294,27709.616189544267,67704.98392845721,21004.57251208306,1566.0330217046605,0.0,0.8777191479836118,2.7113466764450536,0.001494314320929203,1.0,1.0,-6.295370757123294,332132.39301082905,1559175.4672892338,4.694439627387978,1559175.4672892338,4.694439627387978,0.7580246643765771,0.09274787015348455,3.930060901262645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930060901262645,1.285352786211142,1.2856450149117349,3.057573720945016,6478.6318158933,15270.422282808247,6450.941542505745,0.00032546605134116006,23147.83399714603,2360.422162221149,19282.295967557697,1966.2469821557513,0.833006490798883,0.833006490798883,35522.50250764046,35405.22815468563,1.0041421449446746,0.8,4287.1897262194925,4273.035954225843,1.0041421449446746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.218279892067,4632.441516551485,6.09716344324999,4.681029808568895,-3.8865010384714407,8.567530847040336,2.976377705130916,3.5,0.8503936300374046,0.6,0.0002273410777131451,1.0000181724821748,0.00022733694643653832,199.13213929763168,0.0,8.288978656326935e-07,2.3490965512030533,0.0012123305029782313,7.681045525028183e-05,0.00015053062246286327,0.0005915945137840274,0.09274787013260807,0.09274787013260807,0.09274787013260807,0.09281800874315584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493519.18983287906,593.7673619384407,0.0,0.09274787013260807,0.09274787015348455,0.09274787015348455,0.37287166056796095,0.37287166056796095,0.5,8.83554566063517,0.37869300083588087,0.37869300083588087,4.951061782776378e-11,0.00034183660102371505,0.3762268167160414,4.951061782776378e-11,27709.616189544267,21004.57251208306,0.7580246643765771,0.985529160967411,0.6070088903291608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267864488301191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32340364089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4637728664439,260.4637728664439,-12.686227133556088,244.65354962620071,276.2739961066905,124894.51891792218,124898.68494326384,-4.166025341706472,0.0,nan,276.2739961066905,3.1239961066905266,269.94990681058596,-3.2000931894140194,263.6258175144751,-9.524182485524875,257.3017282184031,-15.84827178159685,250.97763892230805,-22.17236107769193,244.65354962620071,-28.496450373799263,1.0,1.0,26022.012520719443,26022.012520719443,275.4978372053971,2.347837205397127,275.4978372053971,275.4978372053971,77084.43388549416,77080.73819694486,3.695688549298211,0.0,8546.071908451686,8546.071908451686,0.8851031722639076,3949.7112057689583,275.4978372053971,2.347837205397127,1.0,0.002,0.17441699257860127,0.004692471920854515,0.0002693234529719986,0.0017306765460702487,0.13466172648599928,0.13466172648599928,0.0,-9.57752974151127e-13,1.0,1.0007603956160398,0.3762268166665308,0.09274787015348455,0.0,7.046092181937036e-05,90.53988442491375,0.0,1599937.1267931552,266.47874426276167,0.0003418365515130972,1.0,1284965.9369631393,2594.694567304399,,,,,,,,,,,,,,,,,,,3.0,15270.422282808247,1566.0330217046605,0.37287166056796095,6.173730061729009,2.976377705130916
