time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1811.0,-30.254125933197063,4.68204595135653,35.053816988417026,24.39792106105017,4.881401178146031,-26.74057322209398,-40.232121013663686,1.3678484670726996,-6.671102038547133,-6.671442488842481,40.107535464454905,41097.26404223744,25628.06286640669,25628.06286640669,66725.32690864413,77093.30577191515,77080.61154534848,25628.06286640669,102708.67441175517,102708.67441175517,102708.67441175517,130417.9359699463,126416.47798192306,4001.4579880232354,0.0,90972.3884630337,54976.39251415046,39995.55105431471,27709.261558191116,67704.81261250583,21004.331619668556,1566.0115872073243,0.0,0.8777200276254215,2.7113623860188087,0.001494314320929203,1.0,1.0,-6.295983210648956,332134.4291531254,1559175.0746182448,4.6944096659711585,1559175.0746182448,4.6944096659711585,0.7580256722308603,0.09274737331806325,3.9300528066584817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300528066584817,1.285352342006735,1.2856445652959143,3.057568480034628,6478.62071103308,15270.410332995329,6450.943552706663,0.00032546851940517234,23147.879414979863,2360.4267935513008,19282.30197618276,1966.2475948649908,0.8330051159547883,0.8330051159547884,35522.44397609845,35405.22815468563,1.0041400767494504,0.8,4287.182662082457,4273.035954225843,1.0041400767494504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.026877663898,4632.441516551485,6.097525334087593,4.68204595135653,-3.886253531413519,8.56829948277005,2.9761518160464933,3.5,0.8503290902989981,0.6,0.00022733694643653832,1.0000180303235362,0.00022733284755174657,199.13228233458275,0.0,8.226699487386442e-07,2.3314466347253178,0.0012131531729269699,7.680927049616742e-05,0.0001505276759403709,0.0005915817153092332,0.09274737329234965,0.09274737329234965,0.09274737329234965,0.09281736913285783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493508.9975580278,593.7706901571152,0.0,0.09274737329234965,0.09274737331806325,0.09274737331806325,0.3728689871535127,0.3728689871535127,0.5,8.837645536160833,0.37798983643523343,0.37798983643523343,-5.172751116333529e-12,0.0003404502953685551,0.37545927819354574,-5.172751116333529e-12,27709.261558191116,21004.331619668556,0.7580256722308603,0.9855329973444047,0.6070065399552751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678596504108834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30575372441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4637482766259,260.4637482766259,-12.686251723374085,244.65338613458803,276.27411041866213,124895.35380008553,124899.46497959686,-4.111179511290581,0.0,nan,276.27411041866213,3.1241104186621556,269.94996556186044,-3.2000344381395394,263.6258207050138,-9.524179294986197,257.3016758482184,-15.848324151781583,250.97753099141246,-22.172469008587512,244.65338613458803,-28.496613865411945,1.0,1.0,26022.012520719443,26022.012520719443,275.4979774705331,2.347977470533124,275.4979774705331,275.4979774705331,77084.3259104933,77080.61154534848,3.7143651448132005,0.0,8546.071908451686,8546.071908451686,0.8851036843058084,3949.703070691774,275.4979774705331,2.347977470533124,1.0,0.002,0.17434667542888505,0.0046927932454889345,0.00026921495951209173,0.001730785040420733,0.13460747975604587,0.13460747975604587,0.0,-6.717543188372588e-14,1.0,1.0007588466829003,0.3754592781987185,0.09274737331806325,0.0,7.031714490539032e-05,90.35509879644997,0.0,1599937.3053554308,266.47889796145284,0.0003404503005413062,1.0,1284965.4080526181,2594.7062940851,,,,,,,,,,,,,,,,,,,3.0,15270.410332995329,1566.0115872073243,0.3728689871535127,6.173730061729009,2.9761518160464933
1812.0,-30.254297555647675,4.683059146422811,35.05381327687631,24.398062924761348,4.881528511287189,-26.740714948941555,-40.23226060727609,1.3679459047708953,-6.670948694551498,-6.671287818336838,40.10752686298018,41097.022966809775,25628.416592953392,25628.416592953392,66725.43955976317,77093.20788625676,77080.4919295763,25628.416592953392,102708.90852252969,102708.90852252969,102708.90852252969,130417.81825313345,126415.44235994156,4002.375893191882,0.0,90972.38073328567,54976.241263430195,39995.710522061636,27708.909730603755,67704.6202526654,21004.092708121778,1565.9902977164934,0.0,0.8777209031506884,2.711378052945103,0.001494314320929203,1.0,1.0,-6.2965644708882,332136.459863951,1559174.7029104105,4.694379844805584,1559174.7029104105,4.694379844805584,0.7580266748974,0.09274687761308835,3.930044926140409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930044926140409,1.285351894250303,1.285644112168902,3.057563414128436,6478.609976985751,15270.398404684669,6450.945312980889,0.00032547089186961306,23147.923864225944,2360.431326112989,19282.307237760222,1966.248131396575,0.8330037436990254,0.8330037436990254,35522.3869925755,35405.22815468563,1.0041380632538532,0.8,4287.175784774921,4273.035954225843,1.0041380632538532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.836154726178,4632.441516551485,6.097886200996366,4.683059146422811,-3.886006660493259,8.56906580691607,2.975926735468378,3.5,0.8502647815623937,0.6,0.00022733284755174657,1.0000178999890852,0.000227328778369095,199.13242433756173,0.0,8.162202836073373e-07,2.313168283743194,0.0012139693932105772,7.680805473396504e-05,0.00015052479281778153,0.0005915691982718586,0.09274687759203318,0.09274687759203318,0.09274687759203318,0.092816736205716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493498.8275751473,593.7740110936167,0.0,0.09274687759203318,0.09274687761308835,0.09274687761308835,0.3728663166131026,0.3728663166131026,0.5,8.839741294957363,0.3772802702914646,0.3772802702914646,-7.958078640513122e-12,0.0003391237853520579,0.37472334744865066,-7.958078640513122e-12,27708.909730603755,21004.092708121778,0.7580266748974,0.9855374612655968,0.6070047038657139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678548265495813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28747537343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46372413139505,260.46372413139505,-12.686275868604923,244.65322388243203,276.2742243803555,124896.20322577834,124900.24007705912,-4.036851280797955,0.0,nan,276.2742243803555,3.1242243803555425,269.95002428077805,-3.199975719221925,263.62582418117887,-9.524175818821107,257.3016240816047,-15.848375918395277,250.97742398202135,-22.172576017978628,244.65322388243203,-28.496776117567947,1.0,1.0,26022.012520719443,26022.012520719443,275.49811814445957,2.3481181444595904,275.49811814445957,275.49811814445957,77084.21891540497,77080.4919295763,3.726985828674515,0.0,8546.071908451686,8546.071908451686,0.8851041828050593,3949.695150771111,275.49811814445957,2.3481181444595904,1.0,0.002,0.17427649614638402,0.0046931139223791675,0.0002691066786398705,0.0017308933213405913,0.13455333931993524,0.13455333931993524,0.0,-1.9538190509926778e-14,1.0,1.0007573615628977,0.37472334745660874,0.09274687761308835,0.0,7.017927764387827e-05,90.17790711510659,0.0,1599937.4835858499,266.4790513054485,0.00033912379331013653,1.0,1284964.8805550623,2594.7176203663967,,,,,,,,,,,,,,,,,,,3.0,15270.398404684669,1565.9902977164934,0.3728663166131026,6.173730061729009,2.975926735468378
1813.0,-30.254469878890458,4.684069465434819,35.05380956659316,24.39825504496696,4.881704118954137,-26.740852479105463,-40.2323920285329,1.3680867191685329,-6.67079186797622,-6.671129824420487,40.10751947607007,41096.72177746854,25628.761718445403,25628.761718445403,66725.48349591394,77093.07295069606,77080.40068632968,25628.761718445403,102709.16240477508,102709.16240477508,102709.16240477508,130417.72313786804,126414.43095378403,4003.292184084007,0.0,90972.34718449102,54976.041644814024,39995.895044085555,27708.560733092956,67704.45577717852,21003.85603813425,1565.969064044648,0.0,0.8777217921368192,2.71139405410594,0.001494314320929203,1.0,1.0,-6.2970553430175755,332138.53421838157,1559174.3836908503,4.69434956518984,1559174.3836908503,4.69434956518984,0.758027681064245,0.09274638249613247,3.930034747356439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930034747356439,1.285351243333993,1.2856434558740082,3.0575570434448447,6478.596478271682,15270.38649565047,6450.9490229761195,0.0003254739832317284,23147.975280799772,2360.436569144384,19282.31832718424,1966.2492622031214,0.8330023724873283,0.8330023724873282,35522.31339040479,35405.22815468563,1.0041354625445449,0.8,4287.166901772661,4273.035954225843,1.0041354625445449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.646107611705,4632.441516551485,6.098244073424923,4.684069465434819,-3.8857575890544456,8.569827054489265,2.9757024592323003,3.5,0.8502007026378001,0.6,0.000227328778369095,1.0000179731067527,0.0002273246926381267,199.13256692056703,0.0,8.103062064774241e-07,2.29640778915702,0.0012147796994170547,7.680691016349268e-05,0.00015052186820560233,0.0005915561722850235,0.09274638249245934,0.09274638249245934,0.09274638249245934,0.09281611943589362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493488.6811652532,593.7773243659544,0.0,0.09274638249245934,0.09274638249613247,0.09274638249613247,0.37286364956538354,0.37286364956538354,0.5,8.84183340345833,0.37658163617709306,0.37658163617709306,-4.240519047016278e-11,0.000337956444241172,0.3740744814028858,-4.240519047016278e-11,27708.560733092956,21003.85603813425,0.758027681064245,0.9855405043873853,0.6070017298820267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678500167052316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27071487885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46370467478374,260.46370467478374,-12.686295325216236,244.65306296217173,276.27434638739373,124897.50848279607,124900.76144075401,-3.2529579579497305,0.0,nan,276.27434638739373,3.124346387393757,269.9500897023551,-3.1999102976448626,263.6258330172987,-9.524166982701274,257.3015763322634,-15.848423667736597,250.97731964722,-22.172680352779963,244.65306296217173,-28.496937037828246,1.0,1.0,26022.012520719443,26022.012520719443,275.4982654617461,2.3482654617461094,275.4982654617461,275.4982654617461,77084.23196956876,77080.40068632968,3.8312832390802214,0.0,8546.071908451686,8546.071908451686,0.8851048266858585,3949.684921093221,275.4982654617461,2.3482654617461094,1.0,0.002,0.17420643845102682,0.004693434670582833,0.0002689985872819906,0.0017310014125923386,0.1344992936409953,0.1344992936409953,0.0,-1.256707411745328e-13,1.0,1.000756052263802,0.374074481445291,0.09274638249613247,0.0,7.005768917852928e-05,90.02163245790804,0.0,1599937.666133442,266.47920813202376,0.00033795648664636246,1.0,1284964.3417227806,2594.727904199924,,,,,,,,,,,,,,,,,,,3.0,15270.38649565047,1565.969064044648,0.37286364956538354,6.173730061729009,2.9757024592323003
1814.0,-30.2546408146657,4.685076729014483,35.05380608487706,24.3984013441019,4.881836445374654,-26.740993088662332,-40.23252767566589,1.3681887193690168,-6.670644665110842,-6.670981981751139,40.10751865189695,41096.46721044774,25629.128370372928,25629.128370372928,66725.59558082066,77092.97217349448,77080.37115818697,25629.128370372928,102709.4995285599,102709.4995285599,102709.4995285599,130417.7475704827,126413.53923008316,4004.2083403995334,0.0,90972.3381261378,54975.8784283774,39996.06633084488,27708.248041922798,67704.31437276768,21003.644840051857,1565.94980037776,0.0,0.8777226007440173,2.7114090212921957,0.001494314320929203,1.0,1.0,-6.297263847991303,332140.4753036118,1559174.3480743463,4.694322023382109,1559174.3480743463,4.694322023382109,0.7580286132949718,0.09274590344609897,3.930026827771981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930026827771981,1.2853507741885886,1.2856429813700772,3.0575519980161943,6478.585787613807,15270.374566856317,6450.950752419284,0.00032547634437609063,23148.019622479784,2360.441090737386,19282.323496605593,1966.249789337398,0.8330010001322062,0.8330010001322061,35522.256124342624,35405.22815468563,1.0041334390673713,0.8,4287.159990365635,4273.035954225843,1.0041334390673713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.45675053907,4632.441516551485,6.098606099178859,4.685076729014483,-3.885516521470593,8.570593250485075,2.9754790040449604,3.5,0.8501368582985601,0.6,0.0002273246926381267,1.0000178284193624,0.0002273206398704294,199.13270835573795,0.0,8.136020954670278e-07,2.3057483385535567,0.0012155933015125218,7.680572880567149e-05,0.0001505189638324552,0.0005915435659499895,0.09274590343931739,0.09274590343931739,0.09274590343931739,0.09281557551996458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493478.57601035136,593.7806244650812,0.0,0.09274590343931739,0.09274590344609897,0.09274590344609897,0.3728609878413251,0.3728609878413251,0.5,8.843923566321473,0.37595515357077147,0.37595515357077147,-2.5352164811920375e-11,0.0003373166402980132,0.3737181337598372,-2.5352164811920375e-11,27708.248041922798,21003.644840051857,0.7580286132949718,0.98554421825235,0.6069992376582982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678452205374138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.280055428244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46368524579674,260.46368524579674,-12.686314754203238,244.65290297783795,276.2744675137538,124898.33711130278,124901.58545073106,-3.248339428263231,0.0,nan,276.2744675137538,3.124467513753814,269.9501546065753,-3.1998453934246527,263.6258416993823,-9.524158300617671,257.3015287922066,-15.848471207793352,250.9772158850243,-22.172784114975684,244.65290297783795,-28.497097022162023,1.0,1.0,26022.012520719443,26022.012520719443,275.49840984924407,2.348409849244092,275.49840984924407,275.49840984924407,77084.12694627835,77080.37115818697,3.755788091380964,0.0,8546.071908451686,8546.071908451686,0.885105327655961,3949.676961910841,275.49840984924407,2.348409849244092,1.0,0.002,0.17413644765283312,0.004693753380274037,0.00026889059354697517,0.0017311094064533304,0.13444529677348757,0.13444529677348757,0.0,3.0531133177191805e-16,1.0,1.0007553335805508,0.37371813378518937,0.09274590344609897,0.0,6.999079236115523e-05,89.93563714277961,0.0,1599937.838128127,266.47935533488914,0.00033731666565017804,1.0,1284963.8375103427,2594.7343917041662,,,,,,,,,,,,,,,,,,,3.0,15270.374566856317,1565.94980037776,0.3728609878413251,6.173730061729009,2.9754790040449604
1815.0,-30.254809734509436,4.686081044523575,35.053802579986986,24.398526024911575,4.881939207552451,-26.74113484030753,-40.232667269278295,1.3682643134060901,-6.670493066189408,-6.67082911986744,40.107511019687074,41096.228784303625,25629.48213935123,25629.48213935123,66725.71092365486,77092.88738712281,77080.26131121542,25629.48213935123,102709.74345056665,102709.74345056665,102709.74345056665,130417.64553805895,126412.52333678432,4005.122201274623,0.0,90972.32978820584,54975.7159162358,39996.237635522266,27707.902087492308,67704.13972301458,21003.410029389535,1565.9288348668863,0.0,0.8777234626972532,2.7114245046014385,0.001494314320929203,1.0,1.0,-6.297814889793017,332142.4822977775,1559174.018252911,4.694292664601261,1559174.018252911,4.694292664601261,0.7580296033625272,0.09274541411958077,3.930018116497153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930018116497153,1.2853504286144573,1.2856426305078863,3.057546042703322,6478.573169020448,15270.362660113657,6450.953845611569,0.0003254792071344234,23148.06881075907,2360.446106545973,19282.332742364328,1966.2507321424064,0.8329996294724175,0.8329996294724175,35522.19313358601,35405.22815468563,1.0041312133109743,0.8,4287.152388048638,4273.035954225843,1.0041312133109743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.268033651047,4632.441516551485,6.098964162712778,4.686081044523575,-3.885272012916155,8.57135305743973,2.9752563110005505,3.5,0.850073231714443,0.6,0.0002273206398704294,1.000017618182554,0.00022731663496445702,199.13284812306748,0.0,8.070386079022605e-07,2.2871474147950064,0.001216400340120424,7.680451309529888e-05,0.0001505161267751305,0.000591531105051245,0.0927454141116022,0.0927454141116022,0.0927454141116022,0.09281495402796806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493468.4570711943,593.7839287024349,0.0,0.0927454141116022,0.09274541411958077,0.09274541411958077,0.3728583382410284,0.3728583382410284,0.5,8.846009763191558,0.37531136152909994,0.37531136152909994,1.5631940186722204e-11,0.00033605367804057096,0.3730142300744319,1.5631940186722204e-11,27707.902087492308,21003.410029389535,0.7580296033625272,0.9855484641949135,0.6069972818860563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678404388974625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.261454504485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46366333500845,260.46366333500845,-12.68633666499153,244.65274383869885,276.2745828313195,124898.818541732,124902.48181214982,-3.663270417819851,0.0,nan,276.2745828313195,3.1245828313195148,269.95021503279645,-3.1997849672035272,263.62584723427403,-9.524152765725944,257.3014794357406,-15.848520564259388,250.97711163722153,-22.17288836277845,244.65274383869885,-28.497256161301124,1.0,1.0,26022.012520719443,26022.012520719443,275.4985498576235,2.3485498576235386,275.4985498576235,275.4985498576235,77083.95048980978,77080.26131121542,3.689178594358964,0.0,8546.071908451686,8546.071908451686,0.8851058787059249,3949.6682070796387,275.4985498576235,2.3485498576235386,1.0,0.002,0.1740665887305072,0.004694072411352014,0.0002687828061514332,0.0017312171933536625,0.13439140307571662,0.13439140307571662,0.0,-4.949044646318512e-13,1.0,1.0007539131000835,0.37301423005879997,0.09274541411958077,0.0,6.985891692929644e-05,89.76614556217847,0.0,1599938.0143982228,266.47950693381057,0.00033605366240863077,1.0,1284963.3161795214,2594.7452934729185,,,,,,,,,,,,,,,,,,,3.0,15270.362660113657,1565.9288348668863,0.3728583382410284,6.173730061729009,2.9752563110005505
1816.0,-30.254976725855595,4.687082524408586,35.05379890573305,24.398663348425202,4.882060603506924,-26.741272992895645,-40.2327987254597,1.3683568707000913,-6.670336319163084,-6.670670768256116,40.10749912212319,41095.9740841475,25629.82241436808,25629.82241436808,66725.79649851558,77092.79441065213,77080.10920399989,25629.82241436808,102709.93161836798,102709.93161836798,102709.93161836798,130417.46603764247,126411.43266762876,4006.0333700137153,0.0,90972.322696315,54975.54658956936,39996.41789638403,27707.534419274496,67703.95231565853,21003.15992310863,1565.906709622343,0.0,0.8777243708460456,2.711440547935401,0.001494314320929203,1.0,1.0,-6.298552584958259,332144.56137887837,1559173.5041071316,4.694261732404455,1559173.5041071316,4.694261732404455,0.7580306354685233,0.09274491598023955,3.930010208423335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930010208423335,1.2853500035162628,1.2856422001650794,3.057540901444912,6478.562275310812,15270.350788058966,6450.955744894538,0.00032548162297901996,23148.113585387306,2360.4506722874075,19282.33841944822,1966.2513110438551,0.8329982634792569,0.8329982634792569,35522.135950708245,35405.22815468563,1.0041291927748033,0.8,4287.145486681089,4273.035954225843,1.0041291927748033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.079980136771,4632.441516551485,6.0993180842630865,4.687082524408586,-3.885023665921281,8.572106190329867,2.9750344073941504,3.5,0.850009830684043,0.6,0.00022731663496445702,1.000017417064297,0.0002273126758449663,199.13298629489395,0.0,7.975083327422544e-07,2.2601386149915488,0.0012171978484531664,7.680336826947303e-05,0.00015051326669498398,0.000591518674614431,0.09274491597201931,0.09274491597201931,0.09274491597201931,0.09281428783566846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493458.34186947026,593.7872314819537,0.0,0.09274491597201931,0.09274491598023955,0.09274491598023955,0.372855692645301,0.372855692645301,0.5,8.848090918411225,0.37461512180880163,0.37461512180880163,3.575451046344824e-11,0.0003344490930317079,0.3721181832978573,3.575451046344824e-11,27707.534419274496,21003.15992310863,0.7580306354685233,0.9855524561907042,0.6069952001109815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267835671275506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23444570468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636412629811,260.4636412629811,-12.68635873701885,244.65258589360246,276.27469663236167,124899.5788618827,124903.26909336438,-3.6902314816782917,0.0,nan,276.27469663236167,3.1246966323616903,269.9502744846104,-3.1997255153895594,263.6258523368592,-9.524147663140752,257.30143018910036,-15.848569810899619,250.97700804135283,-22.172991958647145,244.65258589360246,-28.497414106397514,1.0,1.0,26022.012520719443,26022.012520719443,275.49869041074015,2.3486904107401756,275.49869041074015,275.49869041074015,77083.82765542234,77080.10920399989,3.7184514224500163,0.0,8546.071908451686,8546.071908451686,0.885106378947551,3949.6602594654514,275.49869041074015,2.3486904107401756,1.0,0.002,0.17399689760752307,0.004694391698264248,0.000268675280822628,0.0017313247186600547,0.13433764041131402,0.13433764041131402,0.0,-5.173175256223406e-13,1.0,1.0007521046449595,0.3721181832621028,0.09274491598023955,0.0,6.969111767171218e-05,89.55049203474984,0.0,1599938.1962282553,266.4796636808369,0.0003344490572771974,1.0,1284962.7761257533,2594.758673279407,,,,,,,,,,,,,,,,,,,3.0,15270.350788058966,1565.906709622343,0.372855692645301,6.173730061729009,2.9750344073941504
1817.0,-30.25514474686725,4.688081179195303,35.05379520122612,24.398850474413507,4.882232345070423,-26.741407037673223,-40.232929622847564,1.3684946358792653,-6.670179021171975,-6.670512243692158,40.10749090051583,41095.69385337003,25630.161425496306,25630.161425496306,66725.85527886634,77092.6645780173,77080.01085554835,25630.161425496306,102710.17228104465,102710.17228104465,102710.17228104465,130417.35530852369,126410.41226182328,4006.943046700417,0.0,90972.29273282767,54975.366499175085,39996.58470405843,27707.183027479045,67703.76773153747,21002.92152343747,1565.8853567057458,0.0,0.8777252658893632,2.7114566038635943,0.001494314320929203,1.0,1.0,-6.299080576003632,332146.64274073654,1559173.1488166088,4.694231246629373,1559173.1488166088,4.694231246629373,0.7580316448123754,0.09274442275356311,3.9300005134822844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300005134822844,1.2853493666515559,1.2856415580664782,3.0575348737443027,6478.549503336525,15270.338949007848,6450.9589783288075,0.00032548452791134557,23148.163065306875,2360.455717835028,19282.348084399633,1966.2522965946205,0.8329969004451545,0.8329969004451545,35522.065847053396,35405.22815468563,1.004126715688787,0.8,4287.137025912629,4273.035954225843,1.004126715688787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.892614639557,4632.441516551485,6.099670737943141,4.688081179195303,-3.8847754750247736,8.572856654220077,2.9748133222336683,3.5,0.8499466634953338,0.6,0.0002273126758449663,1.0000175244825855,0.00022730869237774518,199.1331253188565,0.0,7.883912872848844e-07,2.234300908165362,0.0012179862397404513,7.680222832574559e-05,0.0001505104475192207,0.0005915061360349858,0.09274442274305902,0.09274442274305902,0.09274442274305902,0.09281366644923171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493448.26310236944,593.7905225197052,0.0,0.09274442274305902,0.09274442275356311,0.09274442275356311,0.37285304670349784,0.37285304670349784,0.5,8.850168230203916,0.3739207648327465,0.3739207648327465,3.518607627484016e-11,0.0003332225201688743,0.3714316676885119,3.518607627484016e-11,27707.183027479045,21002.92152343747,0.7580316448123754,0.9855560113500801,0.6069927159198115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678309171375464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.208607997854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636235422763,260.4636235422763,-12.686376457723668,244.65242920526177,276.27481787929236,124900.84224182733,124903.80497302035,-2.9627311930091422,0.0,nan,276.27481787929236,3.1248178792923795,269.9503401444865,-3.1996598555134597,263.6258624096809,-9.524137590319071,257.30138467486944,-15.848615325130538,250.9769069400667,-22.17309305993328,244.65242920526177,-28.49757079473821,1.0,1.0,26022.012520719443,26022.012520719443,275.49883742727417,2.3488374272741908,275.49883742727417,275.49883742727417,77083.8311243072,77080.01085554835,3.8202687588491244,0.0,8546.071908451686,8546.071908451686,0.8851069922209481,3949.650516049696,275.49883742727417,2.3488374272741908,1.0,0.002,0.17392733510842875,0.004694710482132518,0.0002685679541324581,0.0017314320459496252,0.13428397706622905,0.13428397706622905,0.0,8.208321175540156e-14,1.0,1.0007507192924128,0.3714316676533258,0.09274442275356311,0.0,6.956249337410144e-05,89.38517699166802,0.0,1599938.3792437245,266.479820978828,0.00033322248498279805,1.0,1284962.2354817241,2594.769436143798,,,,,,,,,,,,,,,,,,,3.0,15270.338949007848,1565.8853567057458,0.37285304670349784,6.173730061729009,2.9748133222336683
1818.0,-30.255309904638064,4.689076904810282,35.05379175612916,24.39899652907627,4.882364196805291,-26.74154249450368,-40.23306065993381,1.3685967866720983,-6.670027022913985,-6.670359749444379,40.1074909780257,41095.44582555543,25630.512926381594,25630.512926381594,66725.95875193703,77092.56608467012,77080.01139762114,25630.512926381594,102710.52432400273,102710.52432400273,102710.52432400273,130417.39610628196,126409.54329854182,4007.8528077401475,0.0,90972.28372314511,54975.20719606216,39996.75169675883,27706.871782279228,67703.62347903805,21002.711629898797,1565.8660557783014,0.0,0.8777260963729184,2.711472040079028,0.001494314320929203,1.0,1.0,-6.299206336592988,332148.6449361184,1559173.1521654632,4.694202959838468,1559173.1521654632,4.694202959838468,0.7580325846576342,0.09274394598064978,3.929992660183591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929992660183591,1.2853488965911766,1.285641082778831,3.057529882046945,6478.538926528811,15270.327083762719,6450.960658353861,0.0003254868616357575,23148.20702970354,2360.4602009558353,19282.353106106948,1966.252808666257,0.8329955353070773,0.8329955353070773,35522.00906020096,35405.22815468563,1.0041247091478216,0.8,4287.130172341142,4273.035954225843,1.0041247091478216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.705935906381,4632.441516551485,6.100025398577222,4.689076904810282,-3.884532148258368,8.57360905306865,2.9745930539683427,3.5,0.8498837297052407,0.6,0.00022730869237774518,1.000017225869387,0.00022730477685534804,199.13326197388344,0.0,7.932402773467205e-07,2.248042946000606,0.001218779480017798,7.680108718109736e-05,0.00015050760519664782,0.0005914937837246355,0.09274394596768741,0.09274394596768741,0.09274394596768741,0.09281313863399053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493438.2319993329,593.7937983781281,0.0,0.09274394596768741,0.09274394598064978,0.09274394598064978,0.37285040517190865,0.37285040517190865,0.5,8.852244011250425,0.37331182346594005,0.37331182346594005,-1.0800249583553523e-11,0.0003327265304164939,0.3711534128514131,-1.0800249583553523e-11,27706.871782279228,21002.711629898797,0.7580325846576342,0.9855596395456777,0.606990345771953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678261764334218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.222350035685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636060156983,260.4636060156983,-12.686393984301674,244.65227367711037,276.2749383542884,124901.66465132359,124904.5949267794,-2.930275455779106,0.0,nan,276.2749383542884,3.1249383542884175,269.95040541884987,-3.1995945811501088,263.62587248342004,-9.524127516579938,257.30133954797657,-15.84866045202341,250.9768066125444,-22.17319338745557,244.65227367711037,-28.497726322889605,1.0,1.0,26022.012520719443,26022.012520719443,275.4989899849514,2.3489899849514018,275.4989899849514,275.4989899849514,77083.6976185779,77080.01139762114,3.686220956762554,0.0,8546.071908451686,8546.071908451686,0.8851074889972961,3949.642623484509,275.4989899849514,2.3489899849514018,1.0,0.002,0.1738578249022504,0.004695028002285278,0.0002684607047953733,0.0017315392955103922,0.13423035239768666,0.13423035239768666,0.0,3.05765395641755e-13,1.0,1.0007501583141145,0.37115341286221337,0.09274394598064978,0.0,6.951020140386512e-05,89.31794763396282,0.0,1599938.557074781,266.479972977086,0.0003327265412167435,1.0,1284961.715403637,2594.7750118142944,,,,,,,,,,,,,,,,,,,3.0,15270.327083762719,1565.8660557783014,0.37285040517190865,6.173730061729009,2.9745930539683427
1819.0,-30.255473488537838,4.690069693490933,35.05378827277583,24.399120616167806,4.882468235495882,-26.741679316129044,-40.23319567842407,1.3686740631730376,-6.669876853606638,-6.670208282936707,40.10748298373881,41095.21670114615,25630.86535883275,25630.86535883275,66726.0820599789,77092.48358640091,77079.89469710225,25630.86535883275,102710.76005593501,102710.76005593501,102710.76005593501,130417.2870887273,126408.52681037635,4008.7602783509515,0.0,90972.27784206765,54975.05427166096,39996.91507822965,27706.527032792288,67703.44211102194,21002.477555458398,1565.8451885580973,0.0,0.8777269520854235,2.7114873829360535,0.001494314320929203,1.0,1.0,-6.29978278016597,332150.6336482217,1559172.8066983833,4.694173813769363,1559172.8066983833,4.694173813769363,0.7580335684295886,0.09274346037632092,3.9299844502879377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299844502879377,1.2853485428569253,1.2856407239310956,3.057524336202863,6478.527175550684,15270.315270277148,6450.963187432506,0.0003254895021853141,23148.25389077618,2360.464979455388,19282.360665692264,1966.253579529428,0.8329941755725969,0.8329941755725969,35521.94969478755,35405.22815468563,1.0041226114952817,0.8,4287.123007564662,4273.035954225843,1.0041226114952817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.519913398477,4632.441516551485,6.100379359644816,4.690069693490933,-3.884289930681655,8.574359624172589,2.974373566494187,3.5,0.8498210189983392,0.6,0.00022730477685534804,1.0000170617370623,0.00022730089870718028,199.13339732681987,0.0,7.797107472751587e-07,2.2097002577777998,0.001219559190765073,7.679991138054188e-05,0.00015050486547480617,0.0005914817810086661,0.09274346037194273,0.09274346037194273,0.09274346037194273,0.09281251743766912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493428.1814832617,593.7970801505134,0.0,0.09274346037194273,0.09274346037632092,0.09274346037632092,0.372847777286678,0.372847777286678,0.5,8.854315723567218,0.37267946266854324,0.37267946266854324,3.416289473534562e-11,0.00033142933006047315,0.37042550277072905,3.416289473534562e-11,27706.527032792288,21002.477555458398,0.7580335684295886,0.9855641010180791,0.606988587578119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678214496569808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18400734747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.463586262567,260.463586262567,-12.686413737432986,244.65211911720797,276.27505340792646,124902.1689056273,124905.471438725,-3.3025330977084995,0.0,nan,276.27505340792646,3.1250534079264867,269.9504665497876,-3.199533450212357,263.6258796916436,-9.524120308356373,257.30129283348776,-15.848707166512213,250.97670597534858,-22.173294024651398,244.65211911720797,-28.497880882792003,1.0,1.0,26022.012520719443,26022.012520719443,275.4991277960019,2.3491277960019374,275.4991277960019,275.4991277960019,77083.53383949543,77079.89469710225,3.63914239317819,0.0,8546.071908451686,8546.071908451686,0.8851080083307347,3949.6343725393776,275.4991277960019,2.3491277960019374,1.0,0.002,0.17378845105677776,0.004695344775062792,0.0002683536653848191,0.001731646334579133,0.13417683269240954,0.13417683269240954,0.0,-3.6047987511667046e-14,1.0,1.0007486893171174,0.37042550273656616,0.09274346037632092,0.0,6.937384089642082e-05,89.14269376569837,0.0,1599938.731615489,266.48012314639334,0.0003314292958975784,1.0,1284961.1988298818,2594.786195620482,,,,,,,,,,,,,,,,,,,3.0,15270.315270277148,1565.8451885580973,0.372847777286678,6.173730061729009,2.974373566494187
1820.0,-30.255636278372094,4.691059817973585,35.05378471560114,24.399297858495288,4.882633825166923,-26.741809268032252,-40.233322175312765,1.3688068147870847,-6.669712500699575,-6.670042672842308,40.1074738866078,41094.95356801555,25631.185062351,25631.185062351,66726.13863036655,77092.36310696017,77079.80682242585,25631.185062351,102710.99188477684,102710.99188477684,102710.99188477684,130417.15838136422,126407.49282109133,4009.6655602728915,0.0,90972.25709115689,54974.890655538344,39997.07381735394,27706.16649658738,67703.24031394132,21002.233019747302,1565.8232319358312,0.0,0.8777278890571372,2.7115041564198066,0.001494314320929203,1.0,1.0,-6.300323996725638,332152.80807119986,1559172.4135715151,4.694141900005532,1559172.4135715151,4.694141900005532,0.7580346065679706,0.09274296646402823,3.929975988584225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929975988584225,1.2853479293008492,1.2856401052505186,3.0575192124998343,6478.516319038794,15270.3034828162,6450.965101280694,0.0003254919112578347,23148.29845154593,2360.469523389326,19282.366386312573,1966.2541628703557,0.8329928191773779,0.8329928191773779,35521.8885085346,35405.22815468563,1.0041204495050404,0.8,4287.115623032139,4273.035954225843,1.0041204495050404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.334541051319,4632.441516551485,6.1007246178346906,4.691059817973585,-3.884037308028145,8.57509712600173,2.9741548525875343,3.5,0.849758529310724,0.6,0.00022730089870718028,1.0000169789383495,0.00022729703944476053,199.13353202289053,0.0,7.722688199818123e-07,2.188609835828456,0.001220331459585055,7.679880980495196e-05,0.00015050208890222833,0.0005914695956175256,0.09274296644493535,0.09274296644493535,0.09274296644493535,0.09281188921453885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493418.14513874176,593.8003572149535,0.0,0.09274296644493535,0.09274296646402823,0.09274296646402823,0.372845152857122,0.372845152857122,0.5,8.856383406572336,0.3720270647985444,0.3720270647985444,-4.547473508864641e-13,0.0003301721427533266,0.3697186761166904,-4.547473508864641e-13,27706.16649658738,21002.233019747302,0.7580346065679706,0.9855678741660823,0.606986510209222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678167368448723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.16291692552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46357035543707,260.46357035543707,-12.686429644562907,244.65196604622167,276.27517466465383,124903.38876002653,124906.04827719052,-2.6595171639881103,0.0,nan,276.27517466465383,3.125174664653855,269.9505329409709,-3.1994670590290752,263.62589121729127,-9.524108782708709,257.3012494935823,-15.848750506417673,250.9766077699025,-22.173392230097477,244.65196604622167,-28.498033953778304,1.0,1.0,26022.012520719443,26022.012520719443,275.4992831236323,2.349283123632347,275.4992831236323,275.4992831236323,77083.49109585749,77079.80682242585,3.684273431645124,0.0,8546.071908451686,8546.071908451686,0.8851085435926119,3949.625868527146,275.4992831236323,2.349283123632347,1.0,0.002,0.1737192096278515,0.004695663454576608,0.0002682468381687706,0.0017317531616051992,0.1341234190843853,0.1341234190843853,0.0,-2.2603013211108802e-13,1.0,1.0007472629708374,0.36971867611714515,0.09274296646402823,0.0,6.924142363634777e-05,88.97250361617182,0.0,1599938.9228730209,266.4802874993004,0.000330172143208074,1.0,1284960.6340194652,2594.797310573085,,,,,,,,,,,,,,,,,,,3.0,15270.3034828162,1565.8232319358312,0.372845152857122,6.173730061729009,2.9741548525875343
1821.0,-30.255797527821585,4.69204689466029,35.05378128502882,24.399421805888437,4.882737702952415,-26.74194400477263,-40.23345307270063,1.368884179845605,-6.669568712984983,-6.669897970642475,40.10747042594097,41094.71806807958,25631.550798065542,25631.550798065542,66726.26886614512,77092.28148844927,77079.73449679703,25631.550798065542,102711.28529486257,102711.28529486257,102711.28529486257,130417.13315402746,126406.56268020601,4010.57047382144,0.0,90972.25124155708,54974.730515827076,39997.24525081112,27705.847859164896,67703.093109976,21002.017270603137,1565.8037741504877,0.0,0.8777286905899616,2.711518809931341,0.001494314320929203,1.0,1.0,-6.300694352401081,332154.70798713487,1559172.264021201,4.694114599398035,1559172.264021201,4.694114599398035,0.7580355373840624,0.09274249197474958,3.9299678173688695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299678173688695,1.285347575036271,1.2856397459446598,3.057513698003414,6478.5046344826005,15270.291705810236,6450.9676012521795,0.00032549453579347855,23148.345093182823,2360.47427951266,19282.37385889464,1966.2549248616644,0.8329914635916367,0.8329914635916367,35521.829422766736,35405.22815468563,1.0041183617354308,0.8,4287.108492005916,4273.035954225843,1.0041183617354308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.149884509477,4632.441516551485,6.1010798240201956,4.69204689466029,-3.883800789329605,8.575847683989895,2.9739369896289527,3.5,0.8496962827511293,0.6,0.00022729703944476053,1.000016818297601,0.0002272932167597984,199.1336654445702,0.0,7.685085566489606e-07,2.177953249543154,0.001221099968141704,7.679766992377842e-05,0.00015049936952098213,0.0005914576787517651,0.09274249196290708,0.09274249196290708,0.09274249196290708,0.09281132220483207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493408.1495714525,593.8036212175032,0.0,0.09274249196290708,0.09274249197474958,0.09274249197474958,0.37284253200253836,0.37284253200253836,0.5,8.858448313407932,0.37140974072605104,0.37140974072605104,-5.331912689143792e-11,0.0003292576574835948,0.3692036182413858,-5.331912689143792e-11,27705.847859164896,21002.017270603137,0.7580355373840624,0.9855719406756772,0.6069843515321504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678120367022134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15226033923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635521249099,260.4635521249099,-12.686447875090096,244.651813898498,276.27529035132153,124903.87726879398,124906.92523622702,-3.0479674330693163,0.0,nan,276.27529035132153,3.125290351321553,269.95059506075523,-3.1994049392447437,263.62589977019064,-9.524100229809335,257.30120447962963,-15.848795520370345,250.9765091890642,-22.17349081093579,244.651813898498,-28.49818610150197,1.0,1.0,26022.012520719443,26022.012520719443,275.4994193628062,2.349419362806202,275.4994193628062,275.4994193628062,77083.33286872816,77079.73449679703,3.5983719311334426,0.0,8546.071908451686,8546.071908451686,0.8851090604788919,3949.6176564557136,275.4994193628062,2.349419362806202,1.0,0.002,0.17365006476237008,0.004695978101184724,0.00026814014847455437,0.001731859851143649,0.13407007423727718,0.13407007423727718,0.0,-3.8179659087034246e-13,1.0,1.000746223743354,0.36920361829470494,0.09274249197474958,0.0,6.91448603291226e-05,88.84838944437945,0.0,1599939.0904626953,266.480431287015,0.0003292577108027217,1.0,1284960.1405147112,2594.80574043924,,,,,,,,,,,,,,,,,,,3.0,15270.291705810236,1565.8037741504877,0.37284253200253836,6.173730061729009,2.9739369896289527
1822.0,-30.255957407821086,4.693031147355046,35.053777677423874,24.399563844222598,4.882859638512559,-26.742075703208418,-40.23357974421231,1.3689779339301493,-6.669414370610468,-6.66974201838851,40.10745845570285,41094.4643011185,25631.88967754663,25631.88967754663,66726.35397866514,77092.18716327607,77079.57837442415,25631.88967754663,102711.46805197078,102711.46805197078,102711.46805197078,130416.95153769785,126405.47927656042,4011.4722611374355,0.0,90972.23695200778,54974.55642149338,39997.42281168266,27705.483485727076,67702.90629740973,21001.769336622245,1565.7818709736746,0.0,0.8777295859108736,2.7115346110006247,0.001494314320929203,1.0,1.0,-6.301446556860128,332156.75562517426,1559171.7467356115,4.694084104359073,1559171.7467356115,4.694084104359073,0.7580365579052841,0.09274200051602584,3.9299589877315357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299589877315357,1.28534714395996,1.2856393098566283,3.0575078539669267,6478.492251670549,15270.279954236985,6450.970603489564,0.00032549734259542637,23148.393465683235,2360.479212134953,19282.382832783092,1966.2558399436193,0.8329901105823442,0.8329901105823442,35521.76557594534,35405.22815468563,1.004116105737065,0.8,4287.100786370967,4273.035954225843,1.004116105737065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.965841986786,4632.441516551485,6.101427776766784,4.693031147355046,-3.8835561106473118,8.576587258002357,2.9737198574593977,3.5,0.8496342449883993,0.6,0.0002272932167597984,1.0000166754849023,0.0002272894265983967,199.1337977332902,0.0,7.612252683506179e-07,2.1573124105056514,0.0012218611934100545,7.679656685729173e-05,0.00015049664990250667,0.0005914456619078425,0.09274200050902211,0.09274200050902211,0.09274200050902211,0.09281065942843558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493398.13764280867,593.80689011581,0.0,0.09274200050902211,0.09274200051602584,0.09274200051602584,0.37283991970905606,0.37283991970905606,0.5,8.860508080971954,0.37073015832442024,0.37073015832442024,-1.887201506178826e-11,0.00032764777802185563,0.368295461528362,-1.887201506178826e-11,27705.483485727076,21001.769336622245,0.7580365579052841,0.9855759173106287,0.6069822781402628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678073510497587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13161950019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635337595326,260.4635337595326,-12.686466240467382,244.6516629068634,276.2754046122042,124904.58712010592,124907.65763380688,-3.070513700974875,0.0,nan,276.2754046122042,3.1254046122042496,269.9506562711337,-3.1993437288662676,263.62590793007195,-9.524092069928031,257.30115958899364,-15.848840411006336,250.97641124792887,-22.17358875207111,244.6516629068634,-28.49833709313657,1.0,1.0,26022.012520719443,26022.012520719443,275.49955704674056,2.3495570467405855,275.49955704674056,275.49955704674056,77083.22354663511,77079.57837442415,3.64517221096321,0.0,8546.071908451686,8546.071908451686,0.8851096190147497,3949.6087826701932,275.49955704674056,2.3495570467405855,1.0,0.002,0.1735810899560721,0.004696293994747083,0.0002680337275048968,0.0017319662722583907,0.1340168637524484,0.1340168637524484,0.0,-2.367125592761532e-13,1.0,1.000744390763124,0.368295461547234,0.09274200051602584,0.0,6.89748016325253e-05,88.62983411182378,0.0,1599939.2694585463,266.4805856293895,0.0003276477968938707,1.0,1284959.6086410503,2594.8192406420494,,,,,,,,,,,,,,,,,,,3.0,15270.279954236985,1565.7818709736746,0.37283991970905606,6.173730061729009,2.9737198574593977
1823.0,-30.256116134640774,4.694012537467139,35.053773995944965,24.399704799894266,4.882986983883457,-26.742205822817727,-40.23370620617641,1.3690766720556726,-6.669262325935051,-6.669588615561801,40.107449108510835,41094.22890091732,25632.233187447033,25632.233187447033,66726.46208836435,77092.09432560617,77079.45291629118,25632.233187447033,102711.6861037382,102711.6861037382,102711.6861037382,130416.81959135528,126404.44726041217,4012.372330943113,0.0,90972.23072708202,54974.407327847504,39997.581554705015,27705.13348761708,67702.71504232209,21001.531557468068,1565.7607172046387,0.0,0.8777304573179957,2.7115501508643223,0.001494314320929203,1.0,1.0,-6.302061105385974,332158.7697991289,1559171.3428037346,4.69405442387276,1559171.3428037346,4.69405442387276,0.7580375516636578,0.09274151352276887,3.9299515440321517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299515440321517,1.2853466894805947,1.2856388504020326,3.057503143856258,6478.4822715112405,15270.2682247234,6450.97193016216,0.00032549952598395976,23148.435726956577,2360.4835215855137,19282.386798296262,1966.2562443134264,0.8329887611300549,0.8329887611300549,35521.71175077405,35405.22815468563,1.0041142038499304,0.8,4287.094290243018,4273.035954225843,1.0041142038499304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.782466459176,4632.441516551485,6.101775893445001,4.694012537467139,-3.883313663916236,8.577326201383375,2.9735035185134158,3.5,0.8495724338609759,0.6,0.0002272894265983967,1.0000165552288796,0.00022728566383221094,199.1339290679941,0.0,7.547492339403612e-07,2.1389593289869837,0.001222615942643995,7.679546563017474e-05,0.00015049396096822196,0.0005914339742745783,0.0927415135211199,0.0927415135211199,0.0927415135211199,0.0928100295872357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493388.15917408204,593.8101481925817,0.0,0.0927415135211199,0.09274151352276887,0.09274151352276887,0.37283730647532143,0.37283730647532143,0.5,8.862563564344834,0.37003382997033896,0.37003382997033896,1.2221335055073723e-11,0.00032628962674152717,0.36752751017581886,1.2221335055073723e-11,27705.13348761708,21001.531557468068,0.7580375516636578,0.9855802983182068,0.6069805158512275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678026788249104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11326641867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635158804475,260.4635158804475,-12.68648411955246,244.65151310948292,276.2755186514135,124905.40807308494,124908.39728171293,-2.9892086280299943,0.0,nan,276.2755186514135,3.125518651413529,269.9507175430253,-3.199282456974686,263.6259164346453,-9.524083565354658,257.3011153262509,-15.848884673749069,250.97631421786716,-22.17368578213282,244.65151310948292,-28.498486890517057,1.0,1.0,26022.012520719443,26022.012520719443,275.49969576935695,2.3496957693569698,275.49969576935695,275.49969576935695,77083.12635747349,77079.45291629118,3.673441182312672,0.0,8546.071908451686,8546.071908451686,0.8851100898802513,3949.6013017523123,275.49969576935695,2.3496957693569698,1.0,0.002,0.17351225899619416,0.00469660884809941,0.000267927527183631,0.0017320724732475317,0.1339637635918155,0.1339637635918155,0.0,4.3116291786882144e-13,1.0,1.000742840884357,0.3675275101635975,0.09274151352276887,0.0,6.883095607906022e-05,88.44496237480666,0.0,1599939.4461138675,266.4807376740649,0.0003262896145201921,1.0,1284959.0854617436,2594.8309529809385,,,,,,,,,,,,,,,,,,,3.0,15270.2682247234,1565.7607172046387,0.37283730647532143,6.173730061729009,2.9735035185134158
