time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1824.0,-30.25627418923977,4.694991228682137,35.053770375915605,24.399891576636605,4.883157600956863,-26.742331010213668,-40.23382809301836,1.3692144219498088,-6.669101512691782,-6.669426887020321,40.10744351894176,41093.95500588423,25632.557054432156,25632.557054432156,66726.51206031638,77091.96829500573,77079.40698586438,25632.557054432156,102711.96404029653,102711.96404029653,102711.96404029653,130416.75689974742,126403.48572262243,4013.2711771249888,0.0,90972.2003453002,54974.228903007075,39997.74604699235,27704.79285945088,67702.53890644324,21001.301053767693,1565.7398081270042,0.0,0.8777313597226111,2.71156652739867,0.001494314320929203,1.0,1.0,-6.302417998867497,332160.89329914213,1559171.1012533682,4.694023687638593,1559171.1012533682,4.694023687638593,0.7580385516798246,0.09274102833209971,3.929941894410145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929941894410145,1.2853460522851416,1.2856382082250357,3.0574971521663996,6478.469575839414,15270.256512982518,6450.97517107994,0.0003255024154184713,23148.484835029463,2360.488529215325,19282.39648561639,1966.257232145166,0.8329874124822757,0.8329874124822757,35521.6419746108,35405.22815468563,1.0041117383430633,0.8,4287.085868999325,4273.035954225843,1.0041117383430633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.599744126977,4632.441516551485,6.102118415416758,4.694991228682137,-3.8830652087007547,8.578056437382891,2.9732879564428223,3.5,0.8495108446979492,0.6,0.00022728566383221094,1.0000164851370004,0.00022728191705867053,199.13405984663748,0.0,7.4929441473541e-07,2.123500371360152,0.0012233652370587304,7.679440425690627e-05,0.00015049125957530466,0.0005914219057475416,0.0927410283252703,0.0927410283252703,0.0927410283252703,0.09280944614887984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493378.2132060664,593.8133958175713,0.0,0.0927410283252703,0.09274102833209971,0.09274102833209971,0.3728346956808543,0.3728346956808543,0.5,8.864616099769837,0.36937001593219065,0.36937001593219065,-7.901235221652314e-12,0.00032537432855406223,0.3670088881528386,-7.901235221652314e-12,27704.79285945088,21001.301053767693,0.7580385516798246,0.9855836005282519,0.6069780494151206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677980202106665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09780746105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46350239415364,260.46350239415364,-12.686497605846341,244.65136479871194,276.2756399895979,124906.63689869562,124908.89167605745,-2.254777361804997,0.0,nan,276.2756399895979,3.1256399895979143,269.95078495141695,-3.199215048583028,263.6259299132458,-9.524070086754193,257.30107487506206,-15.84892512493792,250.9762198368872,-22.17378016311278,244.65136479871194,-28.49863520128804,1.0,1.0,26022.012520719443,26022.012520719443,275.4998521234495,2.349852123449523,275.4998521234495,275.4998521234495,77083.0965987644,77079.40698586438,3.6896129000233486,0.0,8546.071908451686,8546.071908451686,0.8851107002854077,3949.5916038821956,275.4998521234495,2.349852123449523,1.0,0.002,0.1734435252628872,0.004696924742215908,0.0002678214815063092,0.001732178518643656,0.13391074075315462,0.13391074075315462,0.0,1.49965109774719e-13,1.0,1.0007417945402266,0.36700888816073984,0.09274102833209971,0.0,6.873372858906611e-05,88.31999111641616,0.0,1599939.6336993931,266.4808984873082,0.00032537433645529745,1.0,1284958.5338873316,2594.8396622136243,,,,,,,,,,,,,,,,,,,3.0,15270.256512982518,1565.7398081270042,0.3728346956808543,6.173730061729009,2.9732879564428223
1825.0,-30.256431237896912,4.6959670227242185,35.053766995693415,24.4000514963642,4.883298239376886,-26.74245829017495,-40.23395032910628,1.3693252916354883,-6.668951311973672,-6.669276148171924,40.10744319963235,41093.69044581441,25632.90471508616,25632.90471508616,66726.59516090057,77091.86196224087,77079.40099483257,25632.90471508616,102712.30570991873,102712.30570991873,102712.30570991873,130416.78957149175,126402.61960247811,4014.16996901364,0.0,90972.17873249947,54974.048795687544,39997.92215201325,27704.483861573022,67702.40601358627,21001.092600238895,1565.720667832375,0.0,0.8777321821223216,2.711581787051584,0.001494314320929203,1.0,1.0,-6.302572733688635,332162.8725144911,1559171.087455603,4.693995676436059,1559171.087455603,4.693995676436059,0.7580394821709009,0.09274055827989199,3.929932615784145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929932615784145,1.2853455409149228,1.2856376919224344,3.0574911498014585,6478.456857548367,15270.244809417563,6450.978431731698,0.00032550531099591497,23148.53398939199,2360.493541565366,19282.406231922698,1966.2582259918217,0.8329860647226741,0.832986064722674,35521.57488107763,35405.22815468563,1.0041093676267698,0.8,4287.077771520661,4273.035954225843,1.0041093676267698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.417712860373,4632.441516551485,6.1024656277889155,4.6959670227242185,-3.8828253494039044,8.578792372128124,2.973073215855125,3.5,0.8494494902443215,0.6,0.00022728191705867053,1.000016380237299,0.00022727819418791686,199.1341897930879,0.0,7.461102264268321e-07,2.114476381693642,0.0012241113472851572,7.679333985607452e-05,0.000150488577202596,0.0005914099678514323,0.092740558276831,0.092740558276831,0.092740558276831,0.09280892085292189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493368.30083040876,593.8166327095702,0.0,0.092740558276831,0.09274055827989199,0.09274055827989199,0.3728320926425521,0.3728320926425521,0.5,8.866666978253244,0.3687818685553452,0.3687818685553452,2.55226950685028e-11,0.0003248361982741699,0.366703414483311,2.55226950685028e-11,27704.483861573022,21001.092600238895,0.7580394821709009,0.9855867625666085,0.6069753331597681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677933744298315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08878347138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634898680777,260.4634898680777,-12.686510131922262,244.6512176054873,276.27576213066925,124907.48042521228,124909.57466425648,-2.0942390441885346,0.0,nan,276.27576213066925,3.1257621306692727,269.95085322563136,-3.1991467743686144,263.6259443205991,-9.524055679400874,257.30103541555707,-15.84896458444291,250.9761265105224,-22.173873489477586,244.6512176054873,-28.498782394512688,1.0,1.0,26022.012520719443,26022.012520719443,275.50000216127034,2.3500021612703677,275.50000216127034,275.50000216127034,77083.0002657075,77079.40099483257,3.5992708749254234,0.0,8546.071908451686,8546.071908451686,0.885111287222276,3949.5822788630658,275.50000216127034,2.3500021612703677,1.0,0.002,0.17337484890385926,0.004697238491379528,0.0002677155183107006,0.0017322844820703812,0.13385775915535028,0.13385775915535028,0.0,3.8108188479824e-13,1.0,1.0007411785580207,0.3667034144577883,0.09274055827989199,0.0,6.867635457572675e-05,88.24623258219921,0.0,1599939.8093565493,266.4810486880263,0.0003248361727514748,1.0,1284958.019792584,2594.8455549975683,,,,,,,,,,,,,,,,,,,3.0,15270.244809417563,1565.720667832375,0.3728320926425521,6.173730061729009,2.973073215855125
1826.0,-30.25658812087264,4.69693991243454,35.053763630044486,24.40020184675234,4.8834321306936275,-26.742586095715662,-40.23407640689982,1.3694301055374776,-6.668802737749388,-6.669126438380051,40.10743685976403,41093.451890546676,25633.253234700765,25633.253234700765,66726.70512524745,77091.76269599267,77079.30699431917,25633.253234700765,102712.56022901993,102712.56022901993,102712.56022901993,130416.71000596373,126401.64317942642,4015.0668265373056,0.0,90972.16474385868,54973.89547352782,39998.07696703429,27704.1497769438,67702.2267439781,21000.866030862355,1565.7003596445932,0.0,0.8777330219075161,2.711596950509122,0.001494314320929203,1.0,1.0,-6.303067810526443,332164.8382268089,1559170.8134824694,4.693967073112765,1559170.8134824694,4.693967073112765,0.7580404452021801,0.09274008239384464,3.9299242681710234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299242681710234,1.2853450578499097,1.285637203962201,3.0574858044305193,6478.445531348774,15270.233120736491,6450.980722576705,0.00032550784543903155,23148.57960003308,2360.498192556386,19282.413079411726,1966.2589242413799,0.8329847192604496,0.8329847192604496,35521.51451965028,35405.22815468563,1.0041072347870108,0.8,4287.070486535852,4273.035954225843,1.0041072347870108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.236318201378,4632.441516551485,6.102812149788141,4.69693991243454,-3.882586603093564,8.579526515528103,2.9728592324389567,3.5,0.8493883521254162,0.6,0.00022727819418791686,1.0000163629775847,0.00022727447530077196,199.13431960259877,0.0,7.413508512370119e-07,2.1009883124056916,0.0012248526981363942,7.679224201693437e-05,0.00015048595217098247,0.000591398395455568,0.09274008238622437,0.09274008238622437,0.09274008238622437,0.09280832486096081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493358.37673558126,593.8198731051683,0.0,0.09274008238622437,0.09274008239384464,0.09274008239384464,0.3728295025086596,0.3728295025086596,0.5,8.868714252911234,0.36818276813392004,0.36818276813392004,1.318767317570746e-11,0.0003237006306449075,0.3660586278535902,1.318767317570746e-11,27704.1497769438,21000.866030862355,0.7580404452021801,0.9855909965499411,0.6069734167820678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677887424234182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07529540209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634775293202,260.4634775293202,-12.68652247067979,244.6510712938907,276.2758837647504,124908.26435556127,124910.3272769472,-2.0629213859196707,0.0,nan,276.2758837647504,3.1258837647504265,269.9509212705772,-3.1990787294227516,263.6259587764087,-9.524041223591269,257.3009962822322,-15.8490037177678,250.97603378806156,-22.17396621193842,244.6510712938907,-28.498928706109268,1.0,1.0,26022.012520719443,26022.012520719443,275.5001408717968,2.350140871796839,275.5001408717968,275.5001408717968,77082.92321008428,77079.30699431917,3.616215765112429,0.0,8546.071908451686,8546.071908451686,0.8851118152659869,3949.5738895118784,275.5001408717968,2.350140871796839,1.0,0.002,0.17330629335670553,0.004697551557704916,0.00026760974103480386,0.0017323902589679802,0.13380487051740192,0.13380487051740192,0.0,2.7842311789427754e-15,1.0,1.0007398773561207,0.36605862784040255,0.09274008239384464,0.0,6.855554157188503e-05,88.090957940557,0.0,1599939.9822517177,266.4811972622506,0.00032370061745723433,1.0,1284957.5092071556,2594.855677021081,,,,,,,,,,,,,,,,,,,3.0,15270.233120736491,1565.7003596445932,0.3728295025086596,6.173730061729009,2.9728592324389567
1827.0,-30.2567424391182,4.697909893229117,35.05376022335106,24.400315805710875,4.883529366396622,-26.742715258588664,-40.23419888745991,1.3695021858883023,-6.668655231052526,-6.668977646403175,40.10742894394713,41093.22374495473,25633.60230501867,25633.60230501867,66726.8260499734,77091.69096060123,77079.18913748603,25633.60230501867,102712.7914425047,102712.7914425047,102712.7914425047,130416.60157365902,126400.63979944184,4015.961774217189,0.0,90972.16755532827,54973.74119517617,39998.25151128011,27703.810131154318,67702.06164243443,21000.63538974219,1565.6798113263058,0.0,0.8777338627072916,2.7116120231347316,0.001494314320929203,1.0,1.0,-6.303650090789745,332166.7918971141,1559170.471405359,4.693938435267482,1559170.471405359,4.693938435267482,0.7580414134489728,0.0927396053295651,3.929917268761862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929917268761862,1.285344728040801,1.285636869297829,3.0574811434066222,6478.435655198444,15270.221430139614,6450.981994846714,0.00032551000310964323,23148.62154438927,2360.5024696903906,19282.41688231192,1966.2593120292784,0.83298337420811,0.83298337420811,35521.463907039666,35405.22815468563,1.004105446417338,0.8,4287.064378129942,4273.035954225843,1.004105446417338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.055554280716,4632.441516551485,6.103157916302506,4.697909893229117,-3.882348890394626,8.580258783623743,2.9726459992061107,3.5,0.8493274283446031,0.6,0.00022727447530077196,1.000016095493248,0.00022727081726486723,199.13444729012377,0.0,7.405580612787424e-07,2.098741545663956,0.001225593256197673,7.679117551507902e-05,0.00015048329978569294,0.0005913869184880629,0.09273960531973761,0.09273960531973761,0.09273960531973761,0.09280771161863796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493348.46479444735,593.82310942917,0.0,0.09273960531973761,0.0927396053295651,0.0927396053295651,0.3728269174573193,0.3728269174573193,0.5,8.870757441033,0.36755760755380606,0.36755760755380606,-6.252776074688882e-13,0.00032241535063803894,0.365327555613419,-6.252776074688882e-13,27703.810131154318,21000.63538974219,0.7580414134489728,0.9855951861907589,0.6069715271299543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677841242252161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07304863535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634622446507,260.4634622446507,-12.686537755349264,244.65092581338848,276.27599867591346,124908.68979751691,124911.24524692101,-2.5554494041140434,0.0,nan,276.27599867591346,3.125998675913479,269.9509841034088,-3.1990158965911633,263.6259695309045,-9.524030469095464,257.30095495839635,-15.849045041603631,250.9759403858926,-22.174059614107364,244.65092581338848,-28.499074186611494,1.0,1.0,26022.012520719443,26022.012520719443,275.5002758730129,2.350275873012947,275.5002758730129,275.5002758730129,77082.75092066922,77079.18913748603,3.5617831831914373,0.0,8546.071908451686,8546.071908451686,0.8851122580264205,3949.5668551056715,275.5002758730129,2.350275873012947,1.0,0.002,0.1732378747553583,0.004697863894042818,0.00026750417465370464,0.0017324958247701635,0.13375208732685231,0.13375208732685231,0.0,-5.761320240327272e-13,1.0,1.0007384018948913,0.3653275556140443,0.0927396053295651,0.0,6.841859628191194e-05,87.91495434245316,0.0,1599940.1536793446,266.48134476894745,0.00032241535126331655,1.0,1284957.0017515183,2594.866865759419,,,,,,,,,,,,,,,,,,,3.0,15270.221430139614,1565.6798113263058,0.3728269174573193,6.173730061729009,2.9726459992061107
1828.0,-30.25689739062313,4.698877109816563,35.05375660160896,24.40045264028015,4.883648021664124,-26.742842849397668,-40.23432489540426,1.3695934804830088,-6.6685009616494995,-6.668821700969376,40.10741592434919,41092.99497799951,25633.93401015276,25633.93401015276,66726.92898815227,77091.60197122244,77079.02292464463,25633.93401015276,102712.95693479739,102712.95693479739,102712.95693479739,130416.40057347633,126399.54680646342,4016.853767012909,0.0,90972.15769679239,54973.591726114915,39998.40663408608,27703.443638678946,67701.85027276503,21000.385870127575,1565.6578183914025,0.0,0.8777347619658928,2.7116278248196344,0.001494314320929203,1.0,1.0,-6.304449567872325,332168.8395047577,1559169.9087739533,4.693907806339014,1559169.9087739533,4.693907806339014,0.7580424348692627,0.09273911708403873,3.9299091005430644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299091005430644,1.2853443081420068,1.2856364446015172,3.0574757873427965,6478.424306341907,15270.2097856934,6450.984322870317,0.0003255125449530593,23148.66714963488,2360.5071201312253,19282.423840930263,1966.2600216108726,0.8329820337511054,0.8329820337511054,35521.40484276331,35405.22815468563,1.0041033594133577,0.8,4287.057249697515,4273.035954225843,1.0041033594133577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.875415876636,4632.441516551485,6.103498668853303,4.698877109816563,-3.8821060862466594,8.580983196063222,2.9724335099331984,3.5,0.849266717123771,0.6,0.00022727081726486723,1.0000161615636445,0.00022726714427245075,199.13457550177228,0.0,7.284409580558916e-07,2.0644016751303966,0.0012263216971557288,7.679007831274767e-05,0.00015048073895211956,0.0005913756254643798,0.0927391170838159,0.0927391170838159,0.0927391170838159,0.09280704386294379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493338.55416934827,593.8263450456566,0.0,0.0927391170838159,0.09273911708403873,0.09273911708403873,0.37282433551876853,0.37282433551876853,0.5,8.872795247301905,0.3668637929330316,0.3668637929330316,7.889866537880152e-11,0.00032073931987497417,0.3643721330970493,7.889866537880152e-11,27703.443638678946,21000.385870127575,0.7580424348692627,0.9855997837476392,0.6069700430998459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677795198567898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03870876482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46344643934657,260.46344643934657,-12.686553560653408,244.65078109822483,276.2761117804673,124909.35921739393,124912.00171036019,-2.6424929662522114,0.0,nan,276.2761117804673,3.1261117804673404,269.95104564401475,-3.1989543559852223,263.6259795075674,-9.524020492432555,257.3009133711312,-15.849086628868804,250.97584723467398,-22.174152765326,244.65078109822483,-28.49921890177515,1.0,1.0,26022.012520719443,26022.012520719443,275.5004123694129,2.350412369412936,275.5004123694129,275.5004123694129,77082.63688652229,77079.02292464463,3.613961877665133,0.0,8546.071908451686,8546.071908451686,0.8851127747218829,3949.55864604578,275.5004123694129,2.350412369412936,1.0,0.002,0.17316963504852434,0.004698176734631965,0.0002673988883753466,0.0017326011128134366,0.1336994441876733,0.1336994441876733,0.0,1.1887830130008492e-12,1.0,1.0007364734071362,0.36437213301815063,0.09273911708403873,0.0,6.8239704208516e-05,87.68504942667266,0.0,1599940.3324930873,266.4814990383505,0.0003207392409763088,1.0,1284956.4698982087,2594.880959004574,,,,,,,,,,,,,,,,,,,3.0,15270.2097856934,1565.6578183914025,0.37282433551876853,6.173730061729009,2.9724335099331984
1829.0,-30.25704900979967,4.6998415135799245,35.053752888552765,24.400593421328836,4.883774408039793,-26.7429666679798,-40.2344428008422,1.3696920664988528,-6.668349453954306,-6.66866881572921,40.10740604573439,41092.754859923894,25634.271549604622,25634.271549604622,66727.02640952851,77091.51192104637,77078.89346857645,25634.271549604622,102713.16501818108,102713.16501818108,102713.16501818108,130416.25910149614,126398.51506604205,4017.7440354540927,0.0,90972.15101545262,54973.43409492346,39998.57435614351,27703.09408331505,67701.66843945856,21000.148317735286,1565.636708606917,0.0,0.8777356325499863,2.711643312973998,0.001494314320929203,1.0,1.0,-6.3050838042461805,332170.84693863435,1559169.4818768466,4.693878154108116,1559169.4818768466,4.693878154108116,0.7580434248455736,0.09273863408918004,3.929901640710918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929901640710918,1.2853438541348232,1.2856359857698416,3.0574710635358904,6478.414297161914,15270.198123416947,6450.985702090487,0.0003255147381433094,23148.70939085279,2360.5114275367014,19282.42796351165,1966.2604419971806,0.8329806918363708,0.8329806918363708,35521.35090079951,35405.22815468563,1.004101453404255,0.8,4287.050739473947,4273.035954225843,1.004101453404255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.695935941668,4632.441516551485,6.103839882840669,4.6998415135799245,-3.881865891602269,8.581707405182193,2.9722218034257932,3.5,0.8492062295502266,0.6,0.00022726714427245075,1.0000158140163045,0.00022726355032296052,199.1347009562911,0.0,7.314197856771617e-07,2.072843672609076,0.001227053116941406,7.678905167535608e-05,0.00015047809259709466,0.0005913641029883718,0.0927386340453131,0.0927386340453131,0.0927386340453131,0.09280641467860262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493328.6800096848,593.8295688858682,0.0,0.0927386340453131,0.09273863408918004,0.09273863408918004,0.37282175146048513,0.37282175146048513,0.5,8.874828666490545,0.3661524303587953,0.3661524303587953,-9.947598300641403e-12,0.00031936177492752904,0.3635850114830532,-9.947598300641403e-12,27703.09408331505,21000.148317735286,0.7580434248455736,0.9856038698543801,0.6069681265930783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677749286310378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04715076229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46343121385814,260.46343121385814,-12.686568786141834,244.65063765511306,276.2762247726039,124910.15877513806,124912.70433157314,-2.545556435099852,0.0,nan,276.2762247726039,3.126224772603905,269.95110734910025,-3.1988926508997224,263.62598992560413,-9.524010074395846,257.30087250211596,-15.849127497884012,250.97575507861131,-22.174244921388663,244.65063765511306,-28.49936234488692,1.0,1.0,26022.012520719443,26022.012520719443,275.50055010663306,2.3505501066330794,275.50055010663306,275.50055010663306,77082.54230274445,77078.89346857645,3.6488341679942096,0.0,8546.071908451686,8546.071908451686,0.8851132466069119,3949.551148914473,275.50055010663306,2.3505501066330794,1.0,0.002,0.17310154276596712,0.004698488421228572,0.00026729382799410616,0.001732706171891535,0.13364691399705309,0.13364691399705309,0.0,-1.1435904306855704e-13,1.0,1.000734884762038,0.3635850114930008,0.09273863408918004,0.0,6.809227838397338e-05,87.49557815516756,0.0,1599940.5084881831,266.48165054604567,0.00031936178487512734,1.0,1284955.9484818336,2594.892905725997,,,,,,,,,,,,,,,,,,,3.0,15270.198123416947,1565.636708606917,0.37282175146048513,6.173730061729009,2.9722218034257932
1830.0,-30.257199600377774,4.700803091882003,35.05374913206125,24.400739545840793,4.883899795891507,-26.743089660722738,-40.23456433843819,1.369789856386464,-6.668199041841319,-6.668517147505527,40.10739736591705,41092.51812648048,25634.610604540067,25634.610604540067,66727.12873102055,77091.41768418331,77078.77886733867,25634.610604540067,102713.38947187873,102713.38947187873,102713.38947187873,130416.14044937036,126397.50785084495,4018.6325985254116,0.0,90972.13406884743,54973.27437824955,39998.732989553195,27702.750977491625,67701.48396704483,20999.915319664153,1565.6159361526193,0.0,0.8777364919205392,2.711658676463577,0.001494314320929203,1.0,1.0,-6.305651433656806,332172.83840345877,1559169.106785002,4.693848883848918,1559169.106785002,4.693848883848918,0.7580444027644222,0.09273815338324089,3.9298926858050582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298926858050582,1.2853434036922644,1.285635530605207,3.057465168075775,6478.401805389366,15270.18652273309,6450.988853180015,0.00032551757838561885,23148.757826757635,2360.5163666244475,19282.43738232912,1966.2614024492689,0.8329793558097776,0.8329793558097776,35521.28614794717,35405.22815468563,1.0040991653994111,0.8,4287.042924490664,4273.035954225843,1.0040991653994111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.517098192011,4632.441516551485,6.104180553420382,4.700803091882003,-3.881626928199649,8.582430020081652,2.972010860410768,3.5,0.8491459601173623,0.6,0.00022726355032296052,1.000015706751179,0.00022725998080698907,199.13482555985337,0.0,7.156800569877599e-07,2.0282372815033116,0.0012277687969983939,7.678799342497672e-05,0.0001504755568979838,0.0005913527904458294,0.09273815337482143,0.09273815337482143,0.09273815337482143,0.09280580002236621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493318.83113067347,593.8327845060002,0.0,0.09273815337482143,0.09273815338324089,0.09273815338324089,0.3728191692197777,0.3728191692197777,0.5,8.876858065283612,0.365439924200075,0.365439924200075,4.320099833421409e-12,0.00031810566423473574,0.36286571384874833,4.320099833421409e-12,27702.750977491625,20999.915319664153,0.7580444027644222,0.9856080667818365,0.6069662837299572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677703507785527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00254437119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634164654792,260.4634164654792,-12.686583534520764,244.65049542136052,276.2763375095972,124910.89501865495,124913.36080612689,-2.4657874719652,0.0,nan,276.2763375095972,3.126337509597249,269.951169091942,-3.198830908057971,263.6260006743078,-9.52399932569216,257.30083225666294,-15.849167743337034,250.97566383900465,-22.174336160995324,244.65049542136052,-28.49950457863946,1.0,1.0,26022.012520719443,26022.012520719443,275.5006883650424,2.3506883650424015,275.5006883650424,275.5006883650424,77082.44348767855,77078.77886733867,3.664620339885005,0.0,8546.071908451686,8546.071908451686,0.8851138130653099,3949.5421492340834,275.5006883650424,2.3506883650424015,1.0,0.002,0.1730335852277933,0.004698799338121209,0.0002671889749440949,0.0017328110245641082,0.13359448747204744,0.13359448747204744,0.0,-4.917967075246388e-13,1.0,1.000733433066922,0.36286571384442823,0.09273815338324089,0.0,6.795753349506067e-05,87.32240175647459,0.0,1599940.6833689807,266.48180095815866,0.0003181056599146359,1.0,1284955.4312153105,2594.903987768472,,,,,,,,,,,,,,,,,,,3.0,15270.18652273309,1565.6159361526193,0.3728191692197777,6.173730061729009,2.972010860410768
1831.0,-30.25734905956672,4.701761863664114,35.05374533446267,24.400885041710012,4.884028114588984,-26.74321134218497,-40.23468189463017,1.3698903972284995,-6.66804815793904,-6.668365022897188,40.10738866663432,41092.27806324661,25634.9473869721,25634.9473869721,66727.22545021871,77091.32446966151,77078.66669032896,25634.9473869721,102713.61407730106,102713.61407730106,102713.61407730106,130416.0218887663,126396.50252309494,4019.5193656713723,0.0,90972.12156200621,54973.114722017766,39998.89648887605,27702.407811465255,67701.3043003413,20999.68229760006,1565.5951516213304,0.0,0.8777373538461378,2.711674085998938,0.001494314320929203,1.0,1.0,-6.306211169922335,332174.8358701187,1559168.730852723,4.693819526601233,1559168.730852723,4.693819526601233,0.7580453814887843,0.0927376727698587,3.929884497217901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929884497217901,1.285342940319172,1.2856350625385102,3.0574598995673834,6478.390642052287,15270.174937601516,6450.99107951463,0.00032552007406022604,23148.802878661823,2360.52096064016,19282.44403699227,1966.2620810360593,0.8329780221493226,0.8329780221493226,35521.22693631338,35405.22815468563,1.0040970731912549,0.8,4287.035778273755,4273.035954225843,1.0040970731912549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.338895475449,4632.441516551485,6.104519788720151,4.701761863664114,-3.8813879324493143,8.583149796113428,2.971800672387862,3.5,0.8490859063965319,0.6,0.00022725998080698907,1.0000155887643944,0.00022725643815991745,199.13494922740372,0.0,7.108149403093513e-07,2.0144495408367016,0.0012284796119387033,7.678696985424813e-05,0.00015047301095274092,0.000591341552992876,0.09273767275791171,0.09273767275791171,0.09273767275791171,0.09280518648093303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493309.00146271725,593.8359938277567,0.0,0.09273767275791171,0.0927376727698587,0.0927376727698587,0.3728165902250955,0.3728165902250955,0.5,8.878883477878807,0.3647273819133261,0.3647273819133261,1.1311840353300795e-11,0.00031686495816529714,0.36215385297487046,1.1311840353300795e-11,27702.407811465255,20999.68229760006,0.7580453814887843,0.9856121110192898,0.6069643485884725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677657863591343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.988756630526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634024767431,260.4634024767431,-12.686597523256864,244.65035439913126,276.2764505543581,124911.6856315538,124914.02441043741,-2.338778883584698,0.0,nan,276.2764505543581,3.1264505543581436,269.95123132329724,-3.1987686767027412,263.62601209227523,-9.523987907724745,257.3007928612246,-15.849207138775398,250.97557363017214,-22.17442636982784,244.65035439913126,-28.499645600868718,1.0,1.0,26022.012520719443,26022.012520719443,275.50082736350214,2.3508273635021624,275.50082736350214,275.50082736350214,77082.3506969565,77078.66669032896,3.6840066275472054,0.0,8546.071908451686,8546.071908451686,0.8851143310486788,3949.5339197039907,275.50082736350214,2.3508273635021624,1.0,0.002,0.17296576104461794,0.004699109782491905,0.00026708432799866854,0.0017329156722399165,0.13354216399933427,0.13354216399933427,0.0,2.3858519326847016e-13,1.0,1.0007319963841852,0.3621538529635586,0.0927376727698587,0.0,6.782417938907375e-05,87.1510124849372,0.0,1599940.8588255586,266.48195184206094,0.0003168649468534568,1.0,1284954.9123918621,2594.9149833678734,,,,,,,,,,,,,,,,,,,3.0,15270.174937601516,1565.5951516213304,0.3728165902250955,6.173730061729009,2.971800672387862
1832.0,-30.25749742524651,4.702717832882839,35.05374151573657,24.40103036295625,4.8841571532014125,-26.74333196739786,-40.23479927619917,1.3699916954563343,-6.667897552494651,-6.668213230986441,40.10738046169499,41092.04420206254,25635.28369455334,25635.28369455334,66727.32789661588,77091.23182002558,77078.56158932055,25635.28369455334,102713.8452838739,102713.8452838739,102713.8452838739,130415.91278304739,126395.50831408991,4020.4044689574785,0.0,90972.1102359444,54972.961894607026,39999.05371259709,27702.06749917349,67701.12121177057,20999.45129603927,1565.5745128391382,0.0,0.8777382120657753,2.7116894612202467,0.001494314320929203,1.0,1.0,-6.306741413166435,332176.8289772968,1559168.3762819113,4.693790295615337,1559168.3762819113,4.693790295615337,0.7580463550839953,0.09273719342485814,3.9298765248369665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298765248369665,1.2853424733447205,1.2856345909041769,3.0574548078308146,6478.37985327349,15270.163370115752,6450.99305148849,0.00032552247303567445,23148.846957658152,2360.5254554468806,19282.449931354102,1966.2626820936919,0.8329766906586697,0.8329766906586697,35521.16928804203,35405.22815468563,1.0040950362244259,0.8,4287.02882073813,4273.035954225843,1.0040950362244259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.161328697794,4632.441516551485,6.104858015184457,4.702717832882839,-3.881149498277423,8.583867331160262,2.9715912403619353,3.5,0.8490260686748387,0.6,0.00022725643815991745,1.00001547472816,0.00022725292148273395,199.13507199028228,0.0,7.05464844736032e-07,1.999287369981915,0.0012291850767834392,7.678594781656212e-05,0.00015047049034335532,0.0005913304476810595,0.09273719340931487,0.09273719340931487,0.09273719340931487,0.09280457999767297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493299.19267094054,593.8391963330431,0.0,0.09273719340931487,0.09273719342485814,0.09273719342485814,0.3728140145752656,0.3728140145752656,0.5,8.880905074932254,0.3640210629011449,0.3640210629011449,-1.432454155292362e-11,0.0003156784918019184,0.3614718178200178,-1.432454155292362e-11,27702.06749917349,20999.45129603927,0.7580463550839953,0.9856162896902602,0.606962535724124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677612352826853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97359445967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46338927442054,260.46338927442054,-12.686610725579442,244.6502145635898,276.2765639852518,124912.48401936857,124914.69132016663,-2.207300798052001,0.0,nan,276.2765639852518,3.1265639852518348,269.9512941009039,-3.198705899096069,263.6260242166028,-9.52397578339719,257.30075433225966,-15.84924566774032,250.9754844479156,-22.174515552084387,244.6502145635898,-28.49978543641018,1.0,1.0,26022.012520719443,26022.012520719443,275.5009668572472,2.350966857247215,275.5009668572472,275.5009668572472,77082.25861381937,77078.56158932055,3.6970244988187915,0.0,8546.071908451686,8546.071908451686,0.8851148353553758,3949.5259074611513,275.5009668572472,2.350966857247215,1.0,0.002,0.17289806463765,0.004699419633597056,0.0002669798781106071,0.0017330201214203614,0.13348993905530354,0.13348993905530354,0.0,-4.690314976685261e-13,1.0,1.0007306199232866,0.36147181783434235,0.09273719342485814,0.0,6.769640221064341e-05,86.98678952613135,0.0,1599941.034032065,266.4821024475053,0.00031567850612646,1.0,1284954.3947027521,2594.9256016235495,,,,,,,,,,,,,,,,,,,3.0,15270.163370115752,1565.5745128391382,0.3728140145752656,6.173730061729009,2.9715912403619353
1833.0,-30.257646753071775,4.703671006716019,35.053737682177996,24.401175963599258,4.88428446735061,-26.743453631033,-40.23491679746655,1.370091345372573,-6.667747090391515,-6.668061603071995,40.107372396164656,41091.802166267895,25635.61914096611,25635.61914096611,66727.421307234,77091.13831562983,77078.4590152688,25635.61914096611,102714.07815623491,102714.07815623491,102714.07815623491,130415.80643466118,126394.51852358179,4021.2879110793874,0.0,90972.09616874447,54972.79954989413,39999.21846538926,27701.728278426268,67700.94674381553,20999.221060168205,1565.5539315287913,0.0,0.8777390688543611,2.711704819645898,0.001494314320929203,1.0,1.0,-6.307261202329073,332178.81994074816,1559168.0277354496,4.6937611134074215,1559168.0277354496,4.6937611134074215,0.7580473264739267,0.0927367148813197,3.929868103495847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929868103495847,1.2853420140345913,1.2856341269692926,3.0574493485669922,6478.368285748544,15270.151819554649,6450.995578039966,0.0003255250748840135,23148.892983919606,2360.5301488193836,19282.45748338554,1966.2634521865816,0.832975360712934,0.832975360712934,35521.10839331504,35405.22815468563,1.0040928845469461,0.8,4287.021471389702,4273.035954225843,1.0040928845469461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.984394958755,4632.441516551485,6.105195144745929,4.703671006716019,-3.880911498184139,8.584582504900158,2.9713825608490243,3.5,0.8489664459568641,0.6,0.00022725292148273395,1.000015575100937,0.00022724938205067062,199.13519554940854,0.0,7.002937641041703e-07,1.9846325274712184,0.0012298853705475434,7.678492457512652e-05,0.00015046799690760743,0.0005913193816441182,0.09273671487612621,0.09273671487612621,0.09273671487612621,0.0928039761799192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493289.40275458124,593.8423926577225,0.0,0.09273671487612621,0.0927367148813197,0.0927367148813197,0.372811442916574,0.372811442916574,0.5,8.882922914470347,0.36332178479614186,0.36332178479614186,-2.120259523508139e-11,0.0003145126804611209,0.3608004007429031,-2.120259523508139e-11,27701.728278426268,20999.221060168205,0.7580473264739267,0.9856202094150116,0.6069605248175001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677566975302408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95893961716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633764712639,260.4633764712639,-12.68662352873605,244.65007551710912,276.27667742542116,124913.233053523,124915.37361495155,-2.1405614285282635,0.0,nan,276.27667742542116,3.126677425421178,269.9513570437463,-3.19864295625365,263.6260366621148,-9.523963337885164,257.3007162804302,-15.849283719569769,250.975395898762,-22.174604101237975,244.65007551710912,-28.49992448289086,1.0,1.0,26022.012520719443,26022.012520719443,275.5011064826823,2.351106482682326,275.5011064826823,275.5011064826823,77082.16071392983,77078.4590152688,3.701698661025148,0.0,8546.071908451686,8546.071908451686,0.8851153680616413,3949.517444013326,275.5011064826823,2.351106482682326,1.0,0.002,0.172830494022937,0.004699728936143053,0.0002668756223092817,0.0017331243776857602,0.13343781115464085,0.13343781115464085,0.0,-4.958273375210709e-15,1.0,1.0007292648965205,0.3608004007641057,0.0927367148813197,0.0,6.757061079359501e-05,86.82511834916878,0.0,1599941.20909928,266.48225290960846,0.00031451270166371614,1.0,1284953.8775724503,2594.9360850809753,,,,,,,,,,,,,,,,,,,3.0,15270.151819554649,1565.5539315287913,0.372811442916574,6.173730061729009,2.9713825608490243
1834.0,-30.257792664182286,4.704621403816125,35.05373382905191,24.40132104037332,4.884414431364099,-26.74357195464307,-40.23503005793316,1.3701937219379907,-6.667596172707704,-6.667909516285777,40.10736416439422,41091.56507008296,25635.95234894306,25635.95234894306,66727.51741902601,77091.04701220515,77078.35647490306,25635.95234894306,102714.30882384612,102714.30882384612,102714.30882384612,130415.69721801973,126393.52756711654,4022.169650903183,0.0,90972.08662536221,54972.6433088577,39999.38146278278,27701.388394173617,67700.7698569564,20998.9903657215,1565.5333095319481,0.0,0.8777399287721603,2.7117202246192083,0.001494314320929203,1.0,1.0,-6.307783678128885,332180.8169391649,1559167.6720072636,4.693731824655027,1559167.6720072636,4.693731824655027,0.7580482994902227,0.09273623645756546,3.9298604259405088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298604259405088,1.285341542005256,1.2856336502830659,3.0574444982222775,6478.358008450119,15270.140244773042,6450.997187446197,0.00032552734070812967,23148.935780229505,2360.5345128284894,19282.462294008466,1966.263942733601,0.832974028571835,0.832974028571835,35521.052876881105,35405.22815468563,1.004090922908926,0.8,4287.01477114427,4273.035954225843,1.004090922908926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.808092187073,4632.441516551485,6.105530852111371,4.704621403816125,-3.880673458479262,8.585294862295386,2.971174631343505,3.5,0.8489070375267157,0.6,0.00022724938205067062,1.000015218748523,0.00022724592365210567,199.13531628155508,0.0,7.048254960647395e-07,1.9974754558474719,0.0012305901960436082,7.678393844382399e-05,0.00015046544360684664,0.00059130819230213,0.09273623643320719,0.09273623643320719,0.09273623643320719,0.09280337185898681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493279.6303284128,593.8455832390939,0.0,0.09273623643320719,0.09273623645756546,0.09273623645756546,0.37280887544534036,0.37280887544534036,0.5,8.884936976574156,0.36262728377101894,0.36262728377101894,-6.195932655828074e-12,0.0003133435780569016,0.3601258381568755,-6.195932655828074e-12,27701.388394173617,20998.9903657215,0.7580482994902227,0.9856242042743865,0.6069586085491273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677521730675454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97178254554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633645462356,260.4633645462356,-12.686635453764382,244.64993773046427,276.27679136200885,124914.0430355162,124916.03678597712,-1.9937504609430516,0.0,nan,276.27679136200885,3.1267913620088734,269.9514206356812,-3.198579364318789,263.6260499093919,-9.523950090608082,257.30067918309436,-15.849320816905617,250.97530845677304,-22.174691543226942,244.64993773046427,-28.500062269535704,1.0,1.0,26022.012520719443,26022.012520719443,275.50124657093085,2.3512465709308685,275.50124657093085,275.50124657093085,77082.06985610472,77078.35647490306,3.713381201654556,0.0,8546.071908451686,8546.071908451686,0.8851158537183083,3949.509728070211,275.50124657093085,2.3512465709308685,1.0,0.002,0.17276304978640436,0.004700037790188091,0.0002667715618409765,0.0017332284376546194,0.13338578092048822,0.13338578092048822,0.0,-5.044042440671692e-13,1.0,1.0007279035124022,0.3601258381630714,0.09273623645756546,0.0,6.744423182319782e-05,86.66269221807265,0.0,1599941.3846965528,266.4824038272923,0.00031334358425283426,1.0,1284953.3588766376,2594.9466144594585,,,,,,,,,,,,,,,,,,,3.0,15270.140244773042,1565.5333095319481,0.37280887544534036,6.173730061729009,2.971174631343505
1835.0,-30.25793771729381,4.705569025911508,35.05372997280751,24.401471285987668,4.884544761605001,-26.743689469427938,-40.2351469854824,1.3702965138190752,-6.667445646728879,-6.667757865718299,40.10735636812919,41091.33415436897,25636.285349450474,25636.285349450474,66727.61950381944,77090.95170342509,77078.25969806782,25636.285349450474,102714.5450475183,102714.5450475183,102714.5450475183,130415.59613952332,126392.54632702951,4023.0498124937963,0.0,90972.06878846794,54972.48963714874,39999.53239035466,27701.051092005015,67700.58348235968,20998.761492036563,1565.5128224105686,0.0,0.8777407846454349,2.7117355849395923,0.001494314320929203,1.0,1.0,-6.308282126854294,332182.8082197406,1559167.3350965779,4.693702673695205,1559167.3350965779,4.693702673695205,0.7580492675997106,0.09273575943763761,3.9298515888000565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298515888000565,1.285341067864302,1.2856331715889049,3.057438750735493,6478.345830215302,15270.128733462025,6451.000161380699,0.0003255301025403249,23148.98329691005,2360.5393581814433,19282.47118329771,1966.2648491888372,0.8329727027740157,0.8329727027740157,35520.98897545564,35405.22815468563,1.0040886649934913,0.8,4287.00705891919,4273.035954225843,1.0040886649934913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.632421256343,4632.441516551485,6.10586561940076,4.705569025911508,-3.880436053709892,8.586005079621401,2.9709674528132304,3.5,0.8488478436609229,0.6,0.00022724592365210567,1.000015129275311,0.0002272424856379781,199.13543630389051,0.0,6.886892920588106e-07,1.9517454536946695,0.001231278885335667,7.678292039641007e-05,0.0001504630032556956,0.0005912972724000235,0.09273575942377564,0.09273575942377564,0.09273575942377564,0.09280277356238387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493269.87762938533,593.8487673767022,0.0,0.09273575942377564,0.09273575943763761,0.09273575943763761,0.37280631204591347,0.37280631204591347,0.5,8.886947401754819,0.3619418226294897,0.3619418226294897,5.445599526865408e-11,0.0003122189893929317,0.35947573886397777,5.445599526865408e-11,27701.051092005015,20998.761492036563,0.7580492675997106,0.9856284255098959,0.6069568686224969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677476618058785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.926052543386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633534509414,260.4633534509414,-12.686646549058594,244.64980112613242,276.2769057757478,124914.81036396045,124916.66538881791,-1.8550248574718018,0.0,nan,276.2769057757478,3.1269057757478436,269.95148484581296,-3.198515154187021,263.62606391590697,-9.523936084093009,257.30064298599456,-15.84935701400542,250.97522205605387,-22.17477794394611,244.64980112613242,-28.50019887386756,1.0,1.0,26022.012520719443,26022.012520719443,275.50138689736764,2.351386897367661,275.50138689736764,275.50138689736764,77081.97987776554,77078.25969806782,3.720179697716958,0.0,8546.071908451686,8546.071908451686,0.885116412726288,3949.5008467440566,275.50138689736764,2.351386897367661,1.0,0.002,0.17269572735549935,0.004700346065347865,0.0002666676891547094,0.0017333323111363725,0.13333384457735467,0.13333384457735467,0.0,2.910818287793493e-13,1.0,1.0007265915214618,0.35947573880952177,0.09273575943763761,0.0,6.732242734429765e-05,86.50614432404018,0.0,1599941.5598967737,266.4825543532711,0.0003122189349369364,1.0,1284952.841667962,2594.956832094649,,,,,,,,,,,,,,,,,,,3.0,15270.128733462025,1565.5128224105686,0.37280631204591347,6.173730061729009,2.9709674528132304
1836.0,-30.258081995528904,4.7065138834352265,35.05372611820607,24.401621287129842,4.8846758266638695,-26.74380621330267,-40.235259966552235,1.370400044527982,-6.667295077032122,-6.667606189313556,40.1073487030141,41091.09290490703,25636.617097882947,25636.617097882947,66727.71000278997,77090.85683963507,77078.16570748636,25636.617097882947,102714.78280536931,102714.78280536931,102714.78280536931,130415.49749187127,126391.56909890028,4023.928392970998,0.0,90972.05211883667,54972.32637615269,39999.695269648866,27700.714686501957,67700.40995615082,20998.533256135415,1565.4923789005613,0.0,0.8777416401524549,2.7117509476953394,0.001494314320929203,1.0,1.0,-6.308771291405378,332184.7998475419,1559167.003855452,4.693673535246166,1559167.003855452,4.693673535246166,0.7580502342189608,0.09273528330470084,3.9298429606136245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298429606136245,1.2853405902223025,1.2856326894191084,3.0574331741394314,6478.334014077421,15270.117234475885,6451.0028871174245,0.0003255327707241632,23149.029879970538,2360.5441083316464,19282.47933070719,1966.2656799933911,0.832971378528098,0.832971378528098,35520.92658495045,35405.22815468563,1.0040864604664246,0.8,4286.99952904618,4273.035954225843,1.0040864604664246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.457378737235,4632.441516551485,6.106199202525582,4.7065138834352265,-3.88019893444661,8.586712817881835,2.9707610211516977,3.5,0.8487888631861994,0.6,0.0002272424856379781,1.0000150484716825,0.0002272390660373277,199.13555568519146,0.0,6.846304433117104e-07,1.9402426763453873,0.0012319635157789785,7.678193672147146e-05,0.00015046054891650664,0.0005912863290095955,0.09273528329551259,0.09273528329551259,0.09273528329551259,0.09280217788057561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493260.14294334024,593.8519456153145,0.0,0.09273528329551259,0.09273528330470084,0.09273528330470084,0.3728037532457005,0.3728037532457005,0.5,8.888954239462116,0.3612652769549527,0.3612652769549527,6.650680006714538e-12,0.00031111228145164205,0.35883489790819567,6.650680006714538e-12,27700.714686501957,20998.533256135415,0.7580502342189608,0.9856322885785942,0.6069548608571426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267743163736855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.914549766036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633431717801,260.4633431717801,-12.686656828219895,244.64966562966933,276.27702071388825,124915.58304907076,124917.30162529454,-1.7185762237828626,0.0,nan,276.27702071388825,3.127020713888271,269.95154969703816,-3.1984503029618168,263.626078680213,-9.52392131978695,257.30060766336334,-15.84939233663664,250.97513664650836,-22.174863353491617,244.64966562966933,-28.50033437033065,1.0,1.0,26022.012520719443,26022.012520719443,275.50152757566906,2.351527575669081,275.50152757566906,275.50152757566906,77081.89076186565,77078.16570748636,3.7250543792906683,0.0,8546.071908451686,8546.071908451686,0.8851169585163361,3949.4921754166926,275.50152757566906,2.351527575669081,1.0,0.002,0.1726285249968715,0.004700653842454328,0.00026656400182724257,0.0017334359980698416,0.13328200091362127,0.13328200091362127,0.0,-1.0291593965927603e-13,1.0,1.0007252982208628,0.358834897901545,0.09273528330470084,0.0,6.720235463746902e-05,86.35182179462642,0.0,1599941.7351736445,266.48270492296786,0.00031111227480096204,1.0,1284952.3243710946,2594.9669345162556,,,,,,,,,,,,,,,,,,,3.0,15270.117234475885,1565.4923789005613,0.3728037532457005,6.173730061729009,2.9707610211516977
