time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1837.0,-30.258225377910456,4.707456152415517,35.053722371491936,24.401811800804012,4.884849894636288,-26.743917850654952,-40.23536840742452,1.370542367435353,-6.667135128603718,-6.667445497701487,40.107344107363666,41090.8269374908,25636.92772262276,25636.92772262276,66727.75466011355,77090.73305512969,77078.14293568481,25636.92772262276,102715.07065830757,102715.07065830757,102715.07065830757,130415.45474586186,126390.64881684692,4024.805929014944,0.0,90972.01973382563,54972.15157033261,39999.85351499224,27700.3840875543,67700.23760254653,20998.30977693975,1565.4719939088413,0.0,0.8777425330390326,2.71176721799567,0.001494314320929203,1.0,1.0,-6.309041799109934,332186.9098628706,1559166.8052587635,4.693643123693224,1559166.8052587635,4.693643123693224,0.7580512136788107,0.09273480821514724,3.929833362314239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929833362314239,1.2853399309126132,1.2856320255640101,3.0574272749186204,6478.32151433641,15270.105746177998,6451.006097608869,0.00032553561684275044,23149.07817878902,2360.5490334404735,19282.48892708096,1966.2666585511834,0.8329700551423717,0.8329700551423717,35520.85717951629,35405.22815468563,1.0040840080726385,0.8,4286.991152545561,4273.035954225843,1.0040840080726385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.282963429022,4632.441516551485,6.106526869661818,4.707456152415517,-3.8799552716340036,8.58741142404952,2.9705553348812055,3.5,0.8487300956803444,0.6,0.0002272390660373277,1.0000149550495387,0.00022723566771666001,199.13567432535456,0.0,6.809640757418738e-07,1.9298521906524706,0.0012326444798547204,7.678099258693236e-05,0.00015045807345039533,0.0005912751566748898,0.0927348082136247,0.0927348082136247,0.0927348082136247,0.09280162066255886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493250.4350777109,593.8551152249646,0.0,0.0927348082136247,0.09273480821514724,0.09273480821514724,0.37280119920833404,0.37280119920833404,0.5,8.890958613779798,0.3606345235635331,0.3606345235635331,8.071765478234738e-12,0.0003103690977468432,0.35840369859153043,8.071765478234738e-12,27700.3840875543,20998.30977693975,0.7580512136788107,0.9856354574685215,0.6069524774599192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677386788107723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90415928034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633375511669,260.4633375511669,-12.68666244883309,244.6495315853173,276.27714351701496,124916.79577079833,124917.73548481958,-0.9397140212714836,0.0,nan,276.27714351701496,3.1271435170149857,269.9516211306638,-3.1983788693361817,263.6260987443542,-9.523901255645796,257.30057635800114,-15.84942364199884,250.97505397164983,-22.17494602835015,244.6495315853173,-28.500468414682672,1.0,1.0,26022.012520719443,26022.012520719443,275.5016856026884,2.3516856026884057,275.5016856026884,275.5016856026884,77081.8689365447,77078.14293568481,3.7260008598968852,0.0,8546.071908451686,8546.071908451686,0.8851175656722352,3949.4825291258103,275.5016856026884,2.3516856026884057,1.0,0.002,0.1725614035112835,0.004700962854373902,0.00026646044424850093,0.0017335395559602356,0.13323022212425045,0.13323022212425045,0.0,2.0873667377907523e-13,1.0,1.0007244283389312,0.35840369858345866,0.09273480821514724,0.0,6.712148137064946e-05,86.24786671691149,0.0,1599941.921983998,266.48286487139626,0.0003103690896750777,1.0,1284951.7763269378,2594.9745386430827,,,,,,,,,,,,,,,,,,,3.0,15270.105746177998,1565.4719939088413,0.37280119920833404,6.173730061729009,2.9705553348812055
1838.0,-30.258367312192018,4.708395488671319,35.05371881997273,24.401934316288703,4.8849542035215805,-26.744035160596926,-40.23548149326814,1.3706220520398995,-6.666993993799906,-6.667303680189469,40.10734224720924,41090.60855284984,25637.27964973164,25637.27964973164,66727.88820258148,77090.65906048557,77078.10015582699,25637.27964973164,102715.37980555864,102715.37980555864,102715.37980555864,130415.46069375589,126389.77749447452,4025.6831992813686,0.0,90972.0167330071,54972.003795845645,40000.01437462384,27700.08088819724,67700.09526282108,20998.104793286653,1565.4533677154352,0.0,0.8777433126602685,2.7117815776829186,0.001494314320929203,1.0,1.0,-6.309296545108907,332188.77205474686,1559166.7248739023,4.6936165699692625,1559166.7248739023,4.6936165699692625,0.7580521110403602,0.09273434867018389,3.929825949827612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929825949827612,1.2853395648398733,1.2856316550398563,3.0574223787448624,6478.31113993174,15270.09427101777,6451.007823102922,0.0003255379113109636,23149.121079267577,2360.5534080718267,19282.494084698155,1966.2671844817708,0.8329687342629875,0.8329687342629875,35520.803579700885,35405.22815468563,1.0040821141604555,0.8,4286.9846836156785,4273.035954225843,1.0040821141604555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.109216506998,4632.441516551485,6.106863430071248,4.708395488671319,-3.8797261786569393,8.588121667328258,2.9703504424959855,3.5,0.8486715549988529,0.6,0.00022723566771666001,1.0000148040262038,0.00022723230376368075,199.13579176742658,0.0,6.767268777312665e-07,1.9178439714904094,0.0012333212067324516,7.678000802263718e-05,0.00015045565969402285,0.0005912645557640033,0.09273434866616936,0.09273434866616936,0.09273434866616936,0.09280109033235825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493240.75077425176,593.8582772531552,0.0,0.09273434866616936,0.09273434867018389,0.09273434867018389,0.3727986544066884,0.3727986544066884,0.5,8.892960863986085,0.36005747277255296,0.36005747277255296,4.89421836391557e-11,0.00030968638958484007,0.3580071350805838,4.89421836391557e-11,27700.08088819724,20998.104793286653,0.7580521110403602,0.9856395023306045,0.6069505278143323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677342061919088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.892151061176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633295319931,260.4633295319931,-12.686670468006866,244.64939834500964,276.277260718972,124917.23492072774,124918.57565102808,-1.340730300305912,0.0,nan,276.277260718972,3.1272607189720247,269.95168824417493,-3.1983117558250456,263.62611576939366,-9.523884230606313,257.3005432946075,-15.84945670539247,250.9749708198009,-22.17502918019909,244.64939834500964,-28.500601654990334,1.0,1.0,26022.012520719443,26022.012520719443,275.5018224144084,2.3518224144084456,275.5018224144084,275.5018224144084,77081.7144017837,77078.10015582699,3.6142459567054175,0.0,8546.071908451686,8546.071908451686,0.8851180345608588,3949.47507957675,275.5018224144084,2.3518224144084456,1.0,0.002,0.1724943564221292,0.004701268273782957,0.0002663569911564566,0.0017336430087790578,0.13317849557822828,0.13317849557822828,0.0,-6.448574313422384e-14,1.0,1.0007236282916463,0.3580071350316416,0.09273434867018389,0.0,6.704708490811873e-05,86.15223842130179,0.0,1599942.0867823933,266.48300600620007,0.00030968634064265643,1.0,1284951.2926529879,2594.9814500242614,,,,,,,,,,,,,,,,,,,3.0,15270.09427101777,1565.4533677154352,0.3727986544066884,6.173730061729009,2.9703504424959855
1839.0,-30.258509763331084,4.709332194357244,35.05371514668982,24.402115679718577,4.885118778062926,-26.744146909192853,-40.23558993414042,1.3707559239177343,-6.66683802525273,-6.6671463579072485,40.10733163010512,41090.349395805126,25637.595317598796,25637.595317598796,66727.94471340392,77090.54205736626,77077.98235329814,25637.595317598796,102715.57767089694,102715.57767089694,102715.57767089694,130415.30501862512,126388.74746878527,4026.557549839858,0.0,90971.98799401286,54971.833038658726,40000.172172615705,27699.72734772818,67699.89952034388,20997.864584495062,1565.4319743382962,0.0,0.877744210181055,2.7117975152185774,0.001494314320929203,1.0,1.0,-6.309926354424647,332190.837846995,1559166.2660629572,4.693586000650323,1559166.2660629572,4.693586000650323,0.7580531144187317,0.0927338702531415,3.9298166294433736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298166294433736,1.285338944985015,1.2856310307200927,3.05741660188254,6478.2988994536845,15270.082820088397,6451.010869601238,0.00032554069135320497,23149.1686692003,2360.5582608944237,19282.50319088549,1966.2681130544572,0.8329674152204282,0.8329674152204282,35520.736183817084,35405.22815468563,1.0040797327748088,0.8,4286.976549646498,4273.035954225843,1.0040797327748088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.936046319017,4632.441516551485,6.107190541904339,4.709332194357244,-3.8794856841013865,8.58881787845863,2.9701462358538446,3.5,0.8486132102439556,0.6,0.00022723230376368075,1.0000148579532009,0.00022722892760690847,199.1359096372903,0.0,6.698834399943916e-07,1.8984496689441057,0.001233991090172446,7.677906391002482e-05,0.00015045323985365592,0.0005912536439305296,0.09273387024322263,0.09273387024322263,0.09273387024322263,0.09280046240854026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493231.0457470028,593.8614455902374,0.0,0.09273387024322263,0.0927338702531415,0.0927338702531415,0.37279612017764674,0.37279612017764674,0.5,8.894958629261776,0.3594327679105618,0.3594327679105618,2.9615421226480976e-11,0.00030833265452656633,0.3572200034826096,2.9615421226480976e-11,27699.72734772818,20997.864584495062,0.7580531144187317,0.9856431868610398,0.6069484546791305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677297475137923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87275675863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46332498206056,260.46332498206056,-12.686675017939422,244.64926622114208,276.2773837429752,124918.31999382543,124919.08069863492,-0.7607048094696882,0.0,nan,276.2773837429752,3.127383742975212,269.95176023860506,-3.198239761394916,263.62613673424715,-9.523863265752823,257.30051322988595,-15.849486770114027,250.97488972550775,-22.175110274492226,244.64926622114208,-28.500733778857892,1.0,1.0,26022.012520719443,26022.012520719443,275.5019659522842,2.3519659522842176,275.5019659522842,275.5019659522842,77081.71515915178,77077.98235329814,3.732805853636819,0.0,8546.071908451686,8546.071908451686,0.8851186241363727,3949.4657125905906,275.5019659522842,2.3519659522842176,1.0,0.002,0.17242745675264062,0.00470157577713569,0.0002662537741200436,0.0017337462258515217,0.1331268870600218,0.1331268870600218,0.0,-2.8434719856473833e-14,1.0,1.0007220395682097,0.3572200034529942,0.0927338702531415,0.0,6.689966442661293e-05,85.96277438775941,0.0,1599942.2680474916,266.48316197474725,0.0003083326249111451,1.0,1284950.7560992057,2594.9934607950545,,,,,,,,,,,,,,,,,,,3.0,15270.082820088397,1565.4319743382962,0.37279612017764674,6.173730061729009,2.9701462358538446
1840.0,-30.25864951870086,4.710266015248724,35.05371161980556,24.402228800486796,4.885215154891402,-26.74426305134552,-40.235702810436464,1.3708286875980906,-6.6666955928882885,-6.66700314051796,40.10732850864757,41090.14667991787,25637.941493642542,25637.941493642542,66728.0881735604,77090.47584974434,77077.92762305395,25637.941493642542,102715.8691166965,102715.8691166965,102715.8691166965,130415.2871962394,126387.85556253254,4027.4316337068535,0.0,90971.99122205975,54971.6990445891,40000.324641634055,27699.4180795429,67699.74272117695,20997.655311071187,1565.4130281595196,0.0,0.877745002235129,2.711812018028478,0.001494314320929203,1.0,1.0,-6.310240541766177,332192.71843705187,1559166.1311720475,4.693559023532595,1559166.1311720475,4.693559023532595,0.7580540230402448,0.0927334101385251,3.929809906576092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929809906576092,1.2853386112716334,1.285630692591146,3.057412165256737,6478.289498775988,15270.071354073505,6451.011916183344,0.00032554273317246296,23149.209092742225,2360.5623829485326,19282.506319189444,1966.2684320526832,0.8329660958151234,0.8329660958151233,35520.687570610215,35405.22815468563,1.0040780150624014,0.8,4286.970682547439,4273.035954225843,1.0040780150624014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.763526067118,4632.441516551485,6.107524002826026,4.710266015248724,-3.8792561585320366,8.589522173780761,2.9699428012168845,3.5,0.848555086061967,0.6,0.00022722892760690847,1.0000145767936046,0.00022722561538601128,199.13602527668488,0.0,6.723140499263947e-07,1.9053380174914025,0.0012346634042223724,7.677808119293541e-05,0.00015045084641397306,0.0005912432266903894,0.09273341012026405,0.09273341012026405,0.09273341012026405,0.09279991929410927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493221.3891106963,593.8645984751059,0.0,0.09273341012026405,0.0927334101385251,0.0927334101385251,0.37279358703521864,0.37279358703521864,0.5,8.896953906008497,0.3588466531172685,0.3588466531172685,-4.376943252282217e-12,0.00030754762968854266,0.35676259875179994,-4.376943252282217e-12,27699.4180795429,20997.655311071187,0.7580540230402448,0.9856475887712257,0.6069468660929576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677253013420289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.879645107176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46331731588145,260.46331731588145,-12.686682684118523,244.64913485638144,276.2774997753801,124918.68512339183,124919.96683392928,-1.2817105374607651,0.0,nan,276.2774997753801,3.1274997753801017,269.95182679157745,-3.1981732084225314,263.62615380778885,-9.523846192211124,257.3004808239837,-15.849519176016258,250.97480784017742,-22.175192159822558,244.64913485638144,-28.50086514361854,1.0,1.0,26022.012520719443,26022.012520719443,275.5021027655331,2.352102765533118,275.5021027655331,275.5021027655331,77081.5375048558,77077.92762305395,3.609881801850861,0.0,8546.071908451686,8546.071908451686,0.8851190494017378,3949.4589561089724,275.5021027655331,2.352102765533118,1.0,0.002,0.17236064285501915,0.00470188047256041,0.0002661506817521333,0.001733849318800792,0.13307534087606665,0.13307534087606665,0.0,5.529253270519785e-13,1.0,1.0007211166490417,0.3567625987561769,0.0927334101385251,0.0,6.681389425069354e-05,85.8525313001911,0.0,1599942.434223646,266.4833044071117,0.0003075476340654859,1.0,1284950.2676503537,2595.001152876294,,,,,,,,,,,,,,,,,,,3.0,15270.071354073505,1565.4130281595196,0.37279358703521864,6.173730061729009,2.9699428012168845
1841.0,-30.25878793730436,4.711197192225077,35.05370789712716,24.402369826007657,4.885334604742708,-26.744375683074527,-40.23581139100713,1.3709223506812749,-6.666541677923533,-6.666847674726827,40.10731580425125,41089.91119312529,25638.258763527883,25638.258763527883,66728.16995665318,77090.38942512008,77077.7764249172,25638.258763527883,102716.0351884451,102716.0351884451,102716.0351884451,130415.09323933678,126386.79074140915,4028.302497927632,0.0,90971.97574985502,54971.53415623448,40000.490659578376,27699.058050891694,67699.54871047007,20997.4102906314,1565.3913754893013,0.0,0.8777458976042738,2.7118277704345313,0.001494314320929203,1.0,1.0,-6.310989953331784,332194.75987041596,1559165.5821619707,4.693528527572732,1559165.5821619707,4.693528527572732,0.7580550303209841,0.09273293103803841,3.92980118218422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92980118218422,1.285338179572956,1.2856302565368236,3.057406404507386,6478.277292439385,15270.059937315486,6451.014955114306,0.0003255455055077204,23149.256548213452,2360.567222059873,19282.515402757457,1966.2693583188407,0.8329647806441365,0.8329647806441365,35520.624484308515,35405.22815468563,1.004075785954561,0.8,4286.963068699162,4273.035954225843,1.004075785954561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.5915870468725,4632.441516551485,6.107849759048413,4.711197192225077,-3.8790176896568824,8.590214881881959,2.969740057509743,3.5,0.848497159288498,0.6,0.00022722561538601128,1.0000144373813966,0.00022722233489050063,199.13613981010076,0.0,6.59582504304181e-07,1.869256817198049,0.0012353229867266766,7.677713588601629e-05,0.000150448479499995,0.0005912326125968987,0.0927329310296797,0.0927329310296797,0.0927329310296797,0.09279926940520733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493211.71084627224,593.8677579232365,0.0,0.0927329310296797,0.09273293103803841,0.09273293103803841,0.37279106294131037,0.37279106294131037,0.5,8.898944056585233,0.3581923319298994,0.3581923319298994,-5.3091753215994686e-11,0.00030599680331988566,0.35585772139506844,-5.3091753215994686e-11,27699.058050891694,20997.4102906314,0.7580550303209841,0.9856516214314636,0.6069451270473615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677208688831438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.843563906885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46330931913525,260.46330931913525,-12.686690680864729,244.64900455336854,276.277614084901,124919.29675518001,124920.63373624762,-1.336981067612907,0.0,nan,276.277614084901,3.1276140849010403,269.9518921786018,-3.198107821398196,263.6261702722935,-9.52382972770647,257.30044836597494,-15.849551634025033,250.97472645967167,-22.175273540328305,244.64900455336854,-28.500995446631435,1.0,1.0,26022.012520719443,26022.012520719443,275.5022405392034,2.3522405392034216,275.5022405392034,275.5022405392034,77081.42580775032,77077.7764249172,3.6493828331149416,0.0,8546.071908451686,8546.071908451686,0.8851196012764581,3949.450188095141,275.5022405392034,2.3522405392034216,1.0,0.002,0.1722939983913066,0.004702186588327431,0.0002660478576472158,0.0017339521418585735,0.1330239288236079,0.1330239288236079,0.0,-4.942105752414605e-13,1.0,1.000719290105675,0.3558577214481602,0.09273293103803841,0.0,6.66444591977925e-05,85.63478034719536,0.0,1599942.612795221,266.48345832207644,0.0003059968564116389,1.0,1284949.7374274123,2595.0146117758904,,,,,,,,,,,,,,,,,,,3.0,15270.059937315486,1565.3913754893013,0.37279106294131037,6.173730061729009,2.969740057509743
1842.0,-30.25892524289793,4.712125665730526,35.053704106043185,24.402514832932525,4.8854610190800924,-26.744486616728263,-40.23591965725643,1.3710223929413823,-6.666391063636638,-6.66669580539507,40.107306384744895,41089.68427985954,25638.583180234273,25638.583180234273,66728.2674600938,77090.30058266105,77077.66194167538,25638.583180234273,102716.24512190965,102716.24512190965,102716.24512190965,130414.96119882545,126385.7893982509,4029.171800574549,0.0,90971.96184040197,54971.38188027433,40000.64440014182,27698.716076915796,67699.36047705762,20997.17800619251,1565.3706722844074,0.0,0.8777467608323579,2.7118431551044995,0.001494314320929203,1.0,1.0,-6.31157225364251,332196.7540907555,1559165.175105809,4.693499126363673,1559165.175105809,4.693499126363673,0.758056003313873,0.09273245780267513,3.9297929300797874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297929300797874,1.285337717941021,1.2856297905832244,3.057401082397949,6478.266015528123,15270.048542678838,6451.017352553937,0.0003255480371681267,23149.30161945071,2360.5718180470103,19282.522568864948,1966.27008905844,0.8329634684384265,0.8329634684384265,35520.56481310364,35405.22815468563,1.0040736775175536,0.8,4286.955867016893,4273.035954225843,1.0040736775175536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.4202868552875,4632.441516551485,6.108176314991495,4.712125665730526,-3.878782218399178,8.590907884129704,2.969538072589691,3.5,0.8484394493113403,0.6,0.00022722233489050063,1.0000143213072388,0.00022721908081623374,199.1362534226802,0.0,6.532652126561382e-07,1.8513536126674957,0.0012359762519393326,7.677619332630627e-05,0.00015044614156419436,0.0005912221834767538,0.09273245779875437,0.09273245779875437,0.09273245779875437,0.09279865980438375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493202.068303845,593.8709058472349,0.0,0.09273245779875437,0.09273245780267513,0.09273245780267513,0.37278853729653716,0.37278853729653716,0.5,8.90093011742952,0.35752334947102327,0.35752334947102327,1.1641532182693481e-10,0.000304741758441196,0.3551235517525697,1.1641532182693481e-10,27698.716076915796,20997.17800619251,0.758056003313873,0.9856558022096397,0.6069434628379432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677164489936072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82566070236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46330178621355,260.46330178621355,-12.686698213786428,244.64887537461718,276.2777281978037,124920.01060538129,124921.27003636348,-1.2594309821863328,0.0,nan,276.2777281978037,3.1277281978037195,269.9519576331858,-3.1980423668141498,263.626187068526,-9.52381293147397,257.3004165038933,-15.849583496106675,250.97464593925517,-22.17535406074481,244.64887537461718,-28.5011246253828,1.0,1.0,26022.012520719443,26022.012520719443,275.50237901252785,2.3523790125278765,275.50237901252785,275.50237901252785,77081.33224451353,77077.66194167538,3.6703028381452896,0.0,8546.071908451686,8546.071908451686,0.8851201232757309,3949.4418947301865,275.50237901252785,2.3523790125278765,1.0,0.002,0.1722274914463202,0.004702491510580358,0.000265945243862233,0.0017340547562675016,0.1329726219311165,0.1329726219311165,0.0,1.2973476459787747e-13,1.0,1.000717808282604,0.3551235516361544,0.09273245780267513,0.0,6.650694141132946e-05,85.45804245576949,0.0,1599942.787910796,266.48360893636334,0.00030474164202587417,1.0,1284949.2194691682,2595.025885895095,,,,,,,,,,,,,,,,,,,3.0,15270.048542678838,1565.3706722844074,0.37278853729653716,6.173730061729009,2.969538072589691
1843.0,-30.259062107138444,4.713051597196133,35.053700392334434,24.402704822737746,4.885635409206945,-26.744592355497478,-40.236023418232776,1.3711656575835982,-6.6662317295009075,-6.666535670394376,40.10730103567,41089.42991218143,25638.888224521714,25638.888224521714,66728.31813670315,77090.17936318253,77077.63107027022,25638.888224521714,102716.51929479193,102716.51929479193,102716.51929479193,130414.90404998128,126384.86401663334,4030.0400333479497,0.0,90971.93064726547,54971.217421504254,40000.79247306802,27698.38475518936,67699.17722825738,20996.953918317988,1565.3502757510319,0.0,0.8777476535306961,2.711859370261492,0.001494314320929203,1.0,1.0,-6.3118814674223245,332198.8568550965,1559164.9439502093,4.693468721448097,1559164.9439502093,4.693468721448097,0.7580569807192153,0.09273198695660824,3.929783635547318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929783635547318,1.2853370538830553,1.2856291221915621,3.0573954307745836,6478.254040416388,15270.037165725536,6451.02024834981,0.00032555075079631615,23149.348433427283,2360.576591744101,19282.5312245926,1966.270971697022,0.8329621578786615,0.8329621578786613,35520.49760404161,35405.22815468563,1.0040713027371102,0.8,4286.947755595119,4273.035954225843,1.0040713027371102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.249606569894,4632.441516551485,6.108497379900764,4.713051597196133,-3.878540760991918,8.59159235818805,2.96933682408421,3.5,0.8483819497383457,0.6,0.00022721908081623374,1.0000142752887657,0.00022721583724454495,199.13636667017929,0.0,6.480041578658604e-07,1.8364437833918483,0.0012366242560971985,7.677528999928191e-05,0.00015044379081695185,0.0005912115472221613,0.09273198692665696,0.09273198692665696,0.09273198692665696,0.09279809990296668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493192.45843629405,593.874043281211,0.0,0.09273198692665696,0.09273198695660824,0.09273198695660824,0.37278601420769936,0.37278601420769936,0.5,8.902913506856516,0.3568912892950493,0.3568912892950493,-1.0231815394945443e-11,0.0003039408934455423,0.35465420297202854,-1.0231815394945443e-11,27698.38475518936,20996.953918317988,0.7580569807192153,0.985659218748245,0.6069413483954552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677120419559331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81075087308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46329903436265,260.46329903436265,-12.686700965637328,244.6487476280835,276.27785044063774,124921.22117422319,124921.6812571509,-0.4600829277167322,0.0,nan,276.27785044063774,3.127850440637758,269.95202987814054,-3.1979701218594414,263.62620931561304,-9.523790684386938,257.30038875310623,-15.849611246893744,250.9745681905948,-22.175431809405183,244.6487476280835,-28.50125237191648,1.0,1.0,26022.012520719443,26022.012520719443,275.5025355351783,2.3525355351783332,275.5025355351783,275.5025355351783,77081.3181289058,77077.63107027022,3.6870586355798878,0.0,8546.071908451686,8546.071908451686,0.8851207112151415,3949.4325537250543,275.5025355351783,2.3525355351783332,1.0,0.002,0.17216107250163218,0.004702797503673589,0.0002658427704115512,0.0017341572294851588,0.1329213852057756,0.1329213852057756,0.0,-1.0329020624921803e-13,1.0,1.0007168613210822,0.35465420298226036,0.09273198695660824,0.0,6.641894024622799e-05,85.34492915277684,0.0,1599942.9739155213,266.48376827049907,0.0003039409036773577,1.0,1284948.6733209912,2595.033960697565,,,,,,,,,,,,,,,,,,,3.0,15270.037165725536,1565.3502757510319,0.37278601420769936,6.173730061729009,2.96933682408421
1844.0,-30.259197924521768,4.713974630058648,35.05369687265732,24.4028267095797,4.885740658057849,-26.744704066241347,-40.23613182418046,1.3712467999216202,-6.6660918062242445,-6.666395076356421,40.107299207847646,41089.223085072896,25639.236056926587,25639.236056926587,66728.45914199948,77090.10790658068,77077.58949350801,25639.236056926587,102716.8255504346,102716.8255504346,102716.8255504346,130414.91023807155,126384.00216873421,4030.908069337341,0.0,90971.92970560232,54971.08083221811,40000.94319264912,27698.084687636954,67699.02788028607,20996.751058757516,1565.3318370025966,0.0,0.8777484263351804,2.711873606370768,0.001494314320929203,1.0,1.0,-6.3121345648636975,332200.70303407486,1559164.8649620388,4.693442400096638,1559164.8649620388,4.693442400096638,0.7580578691828977,0.09273153285879339,3.929776666009127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929776666009127,1.285336680667031,1.2856287447214327,3.0573908961889678,6478.244432173603,15270.025793037154,6451.021485508027,0.00032555284973785723,23149.389249641154,2360.5807538396043,19282.5349225413,1966.2713487828466,0.8329608489710029,0.8329608489710029,35520.44720706681,35405.22815468563,1.0040695219995581,0.8,4286.941673214168,4273.035954225843,1.0040695219995581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.0795837226115,4632.441516551485,6.108827708762625,4.713974630058648,-3.8783143752720615,8.59228900533071,2.9691363561858855,3.5,0.8483246731959673,0.6,0.00022721583724454495,1.0000141661139588,0.00022721261852469803,199.1364790515753,0.0,6.459130811416359e-07,1.8305176719553962,0.0012372701691783401,7.677434624435085e-05,0.00015044149100019408,0.0005912014609321847,0.09273153285481835,0.09273153285481835,0.09273153285481835,0.09279757565275815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493182.87584616686,593.8771719604493,0.0,0.09273153285481835,0.09273153285879339,0.09273153285879339,0.3727834993226155,0.3727834993226155,0.5,8.904894791026322,0.35631400950268244,0.35631400950268244,5.047695594839752e-11,0.000303270132178568,0.3542605114927255,5.047695594839752e-11,27698.084687636954,20996.751058757516,0.7580578691828977,0.9856634759955066,0.6069396322460054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267707647003715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.804824761646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46329400388504,260.46329400388504,-12.686705996114938,244.6486206056283,276.27796740213523,124921.6660081052,124922.50705428752,-0.8410461822805639,0.0,nan,276.27796740213523,3.127967402135255,269.95209804284957,-3.197901957150407,263.62622868352184,-9.523771316478133,257.30035932424073,-15.849640675759247,250.97448996493446,-22.175510035065514,244.6486206056283,-28.501379394371668,1.0,1.0,26022.012520719443,26022.012520719443,275.5026712642019,2.3526712642019447,275.5026712642019,275.5026712642019,77081.17142872073,77077.58949350801,3.5819352127145976,0.0,8546.071908451686,8546.071908451686,0.8851211520834475,3949.4255493391724,275.5026712642019,2.3526712642019447,1.0,0.002,0.1720947274119546,0.00470309979145972,0.0002657404002726873,0.0017342595996718078,0.13287020013634365,0.13287020013634365,0.0,-5.550507969909191e-14,1.0,1.0007160670382342,0.35426051144224857,0.09273153285879339,0.0,6.634508571590447e-05,85.24999805930028,0.0,1599943.1373060648,266.48390819377573,0.00030327008170161207,1.0,1284948.193817223,2595.04082026394,,,,,,,,,,,,,,,,,,,3.0,15270.025793037154,1565.3318370025966,0.3727834993226155,6.173730061729009,2.9691363561858855
1845.0,-30.25933237511905,4.714895007398657,35.0536931992856,24.4029673160054,4.885860858323568,-26.744813051778497,-40.23623603917656,1.3713415350350562,-6.665940363791208,-6.666242191390093,40.10728773292301,41088.99006470006,25639.55471978834,25639.55471978834,66728.5447844884,77090.02318353907,77077.45071107398,25639.55471978834,102717.00543086232,102717.00543086232,102717.00543086232,130414.73859512492,126382.96555311809,4031.773042006826,0.0,90971.91579504537,54970.91826167327,40001.108370413436,27697.733164262594,67698.84153467603,20996.511962878805,1565.3106559917567,0.0,0.8777493029286609,2.7118890964672193,0.001494314320929203,1.0,1.0,-6.312829188784065,332202.71061622497,1559164.3690830092,4.6934125437772956,1559164.3690830092,4.6934125437772956,0.7580588576818937,0.09273106008973163,3.9297682614507217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297682614507217,1.2853362437571552,1.2856283035749263,3.057385396652047,6478.232779314794,15270.014436758669,6451.024165070041,0.00032555548034913823,23149.435219231473,2360.5854414332593,19282.54293193148,1966.2721655133487,0.8329595408838502,0.8329595408838502,35520.386433386804,35405.22815468563,1.0040673746101114,0.8,4286.93433847483,4273.035954225843,1.0040673746101114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.910123541892,4632.441516551485,6.109150295110534,4.714895007398657,-3.8780790273927415,8.592974034791398,2.9689365570947377,3.5,0.8482675877413536,0.6,0.00022721261852469803,1.0000140235690738,0.00022720943223753081,199.13659030214174,0.0,6.409645373679642e-07,1.8164934989008106,0.0012379111337157082,7.6773438984903e-05,0.00015043917953979502,0.0005911911130341733,0.09273106008517315,0.09273106008517315,0.09273106008517315,0.09279694270180915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493173.26976713765,593.8803078075032,0.0,0.09273106008517315,0.09273106008973163,0.09273106008973163,0.3727809948858759,0.3727809948858759,0.5,8.906871269704581,0.355678214831471,0.355678214831471,-1.3073986337985843e-12,0.00030182759888930377,0.3534130026060325,-1.3073986337985843e-12,27697.733164262594,20996.511962878805,0.7580588576818937,0.9856674541514772,0.6069378608739393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677032658292147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79080058859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46328859255203,260.46328859255203,-12.686711407447945,244.6484945476144,276.27808263748386,124922.2721518416,124923.17687276403,-0.9047209224497701,0.0,nan,276.27808263748386,3.1280826374838853,269.95216501953115,-3.1978349804688264,263.6262474015284,-9.52375259847156,257.300329783562,-15.849670216437971,250.97441216559233,-22.17558783440765,244.6484945476144,-28.501505452385572,1.0,1.0,26022.012520719443,26022.012520719443,275.50280790984385,2.3528079098438752,275.50280790984385,275.50280790984385,77081.06672028739,77077.45071107398,3.616009213408688,0.0,8546.071908451686,8546.071908451686,0.8851216837258805,3949.4171027579755,275.50280790984385,2.3528079098438752,1.0,0.002,0.1720285410283872,0.004703403556591878,0.00026563828184617683,0.0017343617180749125,0.1328191409230884,0.1328191409230884,0.0,-7.891083619870898e-14,1.0,1.0007143563032364,0.3534130026073399,0.09273106008973163,0.0,6.618637973974448e-05,85.04603459080525,0.0,1599943.3131264958,266.48405963620877,0.0003018276001967024,1.0,1284947.6723945315,2595.053527157412,,,,,,,,,,,,,,,,,,,3.0,15270.014436758669,1565.3106559917567,0.3727809948858759,6.173730061729009,2.9689365570947377
1846.0,-30.259465306305483,4.71581269467715,35.05368945473479,24.40310736363756,4.885983701481659,-26.744920405486706,-40.236340009700484,1.3714388007864902,-6.665791045568369,-6.666091621032948,40.107278331986464,41088.76983832871,25639.8775273679,25639.8775273679,66728.64736569661,77089.9395689649,77077.33533728472,25639.8775273679,102717.21286465263,102717.21286465263,102717.21286465263,130414.60637407229,126381.97003704784,4032.6363370244517,0.0,90971.90593951546,54970.77139196329,40001.260608391305,27697.393509419657,67698.65411781096,20996.281232931986,1565.2900997486795,0.0,0.8777501589876313,2.711904349892841,0.001494314320929203,1.0,1.0,-6.313415918727003,332204.6878131272,1559163.9628289063,4.693383386889387,1559163.9628289063,4.693383386889387,0.758059823419533,0.09273059099770056,3.929760565385554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929760565385554,1.285335794931888,1.285627850552013,3.057380476666643,6478.222354456105,15270.003103334218,6451.025994057168,0.00032555779275867487,23149.478047294237,2360.5898086802567,19282.548398896397,1966.2727229886248,0.8329582360130225,0.8329582360130225,35520.330782825426,35405.22815468563,1.0040654082427753,0.8,4286.927622041635,4273.035954225843,1.0040654082427753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.741284172489,4632.441516551485,6.109472991357758,4.71581269467715,-3.8778457166650404,8.59365841134219,2.9687374953090715,3.5,0.848210712945449,0.6,0.00022720943223753081,1.0000138651044348,0.00022720628199870266,199.13670029558642,0.0,6.34506362203096e-07,1.798191030483574,0.0012385456400779112,7.67725338636224e-05,0.0001504368983739084,0.0005911809908086994,0.0927305909905374,0.0927305909905374,0.0927305909905374,0.09279633650431462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493163.69365633617,593.8834339496674,0.0,0.0927305909905374,0.09273059099770056,0.09273059099770056,0.3727784900507766,0.3727784900507766,0.5,8.908843634763306,0.3550229611106488,0.3550229611106488,-1.0453504728502594e-10,0.00030057546456419004,0.35267570230593037,-1.0453504728502594e-10,27697.393509419657,20996.281232931986,0.758059823419533,0.9856716981341118,0.6069362880807787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676988972784748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77249812017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632832480139,260.4632832480139,-12.686716751986069,244.64836956515794,276.2781969308666,124922.94222753403,124923.83578296569,-0.8935554316603582,0.0,nan,276.2781969308666,3.128196930866636,269.95223145774713,-3.1977685422528452,263.62626598459,-9.523734015409957,257.30030051142637,-15.849699488573606,250.9743350382956,-22.17566496170437,244.64836956515794,-28.501630434842042,1.0,1.0,26022.012520719443,26022.012520719443,275.50294497998823,2.3529449799882514,275.50294497998823,275.50294497998823,77080.96856827357,77077.33533728472,3.633230988853029,0.0,8546.071908451686,8546.071908451686,0.885122170551391,3949.4093682124817,275.50294497998823,2.3529449799882514,1.0,0.002,0.17196249274454256,0.004703706343375013,0.0002655363753404304,0.001734463624316831,0.1327681876702152,0.1327681876702152,0.0,-3.4273885812785565e-13,1.0,1.0007128681201185,0.3526757024104654,0.09273059099770056,0.0,6.604827963746594e-05,84.86854926812796,0.0,1599943.486723,266.4842089544316,0.00030057556909923733,1.0,1284947.1588656825,2595.064823624874,,,,,,,,,,,,,,,,,,,3.0,15270.003103334218,1565.2900997486795,0.3727784900507766,6.173730061729009,2.9687374953090715
1847.0,-30.25959725184599,4.716727698069692,35.05368566134344,24.403257120307558,4.886111415601271,-26.745026385068684,-40.23644373575223,1.3715405489219938,-6.665641852105523,-6.665941236065009,40.107269433387096,41088.53877828876,25640.19959401146,25640.19959401146,66728.73837230023,77089.84887672172,77077.22794045559,25640.19959401146,102717.42753446705,102717.42753446705,102717.42753446705,130414.48405888308,126380.9861569916,4033.497901891483,0.0,90971.88577212131,54970.61059527829,40001.41686315891,27697.056524416043,67698.47338757495,20996.052402959886,1565.269676519777,0.0,0.8777510121138978,2.7119195838497223,0.001494314320929203,1.0,1.0,-6.313968684094448,332206.6625874373,1559163.5782842713,4.693354329923762,1559163.5782842713,4.693354329923762,0.7580607847065279,0.09273012284358327,3.9297515191481165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297515191481165,1.285335325045529,1.2856273765095618,3.0573745563313737,6478.209809976091,15269.991795866947,6451.029322643925,0.0003255606566487706,23149.52620511793,2360.594719411617,19282.558348264964,1966.2737375418685,0.8329569330020218,0.8329569330020218,35520.26536908538,35405.22815468563,1.0040630969024444,0.8,4286.9197272962065,4273.035954225843,1.0040630969024444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.573053072503,4632.441516551485,6.109794651433292,4.716727698069692,-3.877612841628203,8.594340539697896,2.968539155983748,3.5,0.8481540445667851,0.6,0.00022720628199870266,1.0000137623129672,0.00022720315515777423,199.13680947356815,0.0,6.273281653814117e-07,1.7778480206909208,0.0012391729682432926,7.677163088043913e-05,0.00015043465111826354,0.0005911707987645131,0.09273012283666383,0.09273012283666383,0.09273012283666383,0.09279573720116795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493154.13902950287,593.8865530793164,0.0,0.09273012283666383,0.09273012284358327,0.09273012284358327,0.3727759875456283,0.3727759875456283,0.5,8.910812065785997,0.35435819618447795,0.35435819618447795,-9.947598300641403e-12,0.00029938395948647667,0.35197255197056165,-9.947598300641403e-12,27697.056524416043,20996.052402959886,0.7580607847065279,0.9856756738113875,0.6069344953032567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267694541515265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75215511038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327849052756,260.46327849052756,-12.68672150947242,244.64824567722331,276.2783113038308,124923.62668159846,124924.42208603687,-0.7954044384241343,0.0,nan,276.2783113038308,3.128311303830799,269.9522981785277,-3.197701821472265,263.6262850531999,-9.523714946800055,257.3002719278461,-15.84972807215388,250.97425880253763,-22.175741197462344,244.64824567722331,-28.501754322776662,1.0,1.0,26022.012520719443,26022.012520719443,275.50308279815,2.3530827981500124,275.50308279815,275.50308279815,77080.88269558389,77077.22794045559,3.6547551283001667,0.0,8546.071908451686,8546.071908451686,0.8851227427837622,3949.400276743857,275.50308279815,2.3530827981500124,1.0,0.002,0.171896576175855,0.004704008550953226,0.00026543467205915143,0.0017345653277798523,0.13271733602957572,0.13271733602957572,0.0,-1.6099621635845551e-13,1.0,1.0007114488958992,0.35197255198050925,0.09273012284358327,0.0,6.591656482671997e-05,84.69926888782656,0.0,1599943.6602587544,266.48435814789445,0.00029938396943407497,1.0,1284946.6459680076,2595.0756905446933,,,,,,,,,,,,,,,,,,,3.0,15269.991795866947,1565.269676519777,0.3727759875456283,6.173730061729009,2.968539155983748
1848.0,-30.259730025346347,4.7176400729928165,35.05368188459542,24.403447179961972,4.886283664493364,-26.745128656361942,-40.23654313115401,1.371682295507479,-6.6654899778743015,-6.665788364228473,40.10726232686309,41088.28006166323,25640.515009140567,25640.515009140567,66728.7950708038,77089.72874719219,77077.1544373079,25640.515009140567,102717.66944644846,102717.66944644846,102717.66944644846,130414.39491794632,126380.03685438797,4034.3580635583453,0.0,90971.85184262661,54970.438296892215,40001.57060637155,27696.725471497863,67698.29607786941,20995.827994111074,1565.2494765102508,0.0,0.8777518719358867,2.7119350669729956,0.001494314320929203,1.0,1.0,-6.314405658689395,332208.6700264415,1559163.2711820642,4.693325044942282,1559163.2711820642,4.693325044942282,0.7580617432814378,0.09272965650151163,3.9297418380469216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297418380469216,1.285334667834892,1.2856267151303482,3.057368587642979,6478.197163041606,15269.980503714407,6451.032730426115,0.00032556354766870673,23149.57460102253,2360.599654420473,19282.56853435398,1966.2747762338802,0.8329556316556356,0.8329556316556356,35520.19536458427,35405.22815468563,1.0040606233525522,0.8,4286.911278494553,4273.035954225843,1.0040606233525522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.405428067875,4632.441516551485,6.110113869752111,4.7176400729928165,-3.8773783722055555,8.595018445198372,2.9683415364982935,3.5,0.8480975818566553,0.6,0.00022720315515777423,1.0000138486872714,0.0002272000087359052,199.13691933674994,0.0,6.22669126219475e-07,1.7646443037059922,0.0012397956373695121,7.677076560677768e-05,0.00015043238955099653,0.0005911604550159237,0.09272965649504676,0.09272965649504676,0.09272965649504676,0.0927951603502171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493144.6091452881,593.8896641966165,0.0,0.09272965649504676,0.09272965650151163,0.09272965650151163,0.37277348805129795,0.37277348805129795,0.5,8.912777181784369,0.3537075116324786,0.3537075116324786,1.1425527191022411e-11,0.0002983863541885512,0.3513827055390948,1.1425527191022411e-11,27696.725471497863,20995.827994111074,0.7580617432814378,0.9856790929279748,0.6069322633231681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676901985101037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.738951393396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632781867176,260.4632781867176,-12.686721813282361,244.6481229466638,276.2784334267707,124924.77541871207,124924.82621278524,-0.050794073144252216,0.0,nan,276.2784334267707,3.128433426770698,269.952371330764,-3.1976286692359963,263.62630923473785,-9.523690765262131,257.30024713869034,-15.84975286130964,250.9741850426793,-22.175814957320682,244.6481229466638,-28.501877053336187,1.0,1.0,26022.012520719443,26022.012520719443,275.5032270691757,2.3532270691757162,275.5032270691757,275.5032270691757,77080.90619687838,77077.1544373079,3.7517595704848645,0.0,8546.071908451686,8546.071908451686,0.8851233551750873,3949.390547237156,275.5032270691757,2.3532270691757162,1.0,0.002,0.1718307701347955,0.004704310731845369,0.0002653331407418207,0.001734666859249845,0.13266657037091034,0.13266657037091034,0.0,-8.33447894033057e-15,1.0,1.0007102585070222,0.35138270552766926,0.09272965650151163,0.0,6.580603606148148e-05,84.55721101173266,0.0,1599943.8372192502,266.4845100221257,0.000298386342763024,1.0,1284946.1245885147,2595.08517416929,,,,,,,,,,,,,,,,,,,3.0,15269.980503714407,1565.2494765102508,0.37277348805129795,6.173730061729009,2.9683415364982935
1849.0,-30.259861811114966,4.718549608342182,35.053678306270214,24.403559567313664,4.886380564284526,-26.74523757357331,-40.23664731122551,1.3717563268105089,-6.665349624563703,-6.665647378065014,40.10726049980625,41088.079992514366,25640.855758466438,25640.855758466438,66728.9357509808,77089.6656210958,77077.11935152326,25640.855758466438,102717.9751099897,102717.9751099897,102717.9751099897,130414.40178920087,126379.18379077557,4035.2179984252994,0.0,90971.85666239768,54970.305911971926,40001.72305602862,27696.426679211174,67698.1497352398,20995.6260367023,1565.2310961691553,0.0,0.8777526468490779,2.711949342569309,0.001494314320929203,1.0,1.0,-6.314639489932858,332210.52139645384,1559163.192227239,4.693298651930903,1559163.192227239,4.693298651930903,0.7580626295182523,0.09272920514927846,3.929735525352259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929735525352259,1.285334327714048,1.2856263708878093,3.0573644853485296,6478.188470771928,15269.969190576887,6451.03335349491,0.0003255654106931871,23149.61301479519,2360.6035715351513,19282.570396748302,1966.2749661452488,0.8329543299244174,0.8329543299244174,35520.149717171706,35405.22815468563,1.0040590104404579,0.8,4286.905769335446,4273.035954225843,1.0040590104404579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.238419593146,4632.441516551485,6.110438253161147,4.718549608342182,-3.8771532054239217,8.595702813766104,2.9681446490968852,3.5,0.8480413283133957,0.6,0.0002272000087359052,1.000013745678006,0.00022719688576066958,199.13702838274105,0.0,6.265687579332844e-07,1.775695859982928,0.0012404222061274453,7.676985869047757e-05,0.00015043015004542764,0.0005911507047175877,0.09272920514056368,0.09272920514056368,0.09272920514056368,0.09279464106896507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493135.1147366428,593.8927639704202,0.0,0.09272920514056368,0.09272920514927846,0.09272920514927846,0.3727709940122608,0.3727709940122608,0.5,8.914740258910493,0.35311632329745635,0.35311632329745635,-1.0402345651527867e-11,0.0002977535012860244,0.3510078881321306,-1.0402345651527867e-11,27696.426679211174,20995.6260367023,0.7580626295182523,0.9856833017143085,0.6069306200125918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676858679997942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75000294967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327476669165,260.46327476669165,-12.686725233308323,244.64800064866222,276.278548884726,124925.12709081903,124925.6988858354,-0.5717950163885339,0.0,nan,276.278548884726,3.1285488847260012,269.9524392375136,-3.1975607624863756,263.62632959031276,-9.523670409687213,257.30021994306856,-15.849780056931422,250.97411029586715,-22.17588970413283,244.64800064866222,-28.50199935133776,1.0,1.0,26022.012520719443,26022.012520719443,275.5033639498525,2.3533639498525076,275.5033639498525,275.5033639498525,77080.73152830917,77077.11935152326,3.612176785914926,0.0,8546.071908451686,8546.071908451686,0.8851237544931072,3949.3842029790203,275.5033639498525,2.3533639498525076,1.0,0.002,0.171765034416547,0.004704610550933702,0.00026523171147592884,0.0017347682880272147,0.13261585573796442,0.13261585573796442,0.0,-4.968564622231941e-13,1.0,1.000709502320217,0.3510078881425329,0.09272920514927846,0.0,6.573571380912022e-05,84.466819097539,0.0,1599944.001167508,266.4846503754363,0.00029775351168837005,1.0,1284945.643745638,2595.091803763996,,,,,,,,,,,,,,,,,,,3.0,15269.969190576887,1565.2310961691553,0.3727709940122608,6.173730061729009,2.9681446490968852
