time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1850.0,-30.259990552553948,4.719456567420437,35.05367454446411,24.40370530765506,4.886500475613961,-26.745341449706117,-40.23675072295589,1.3718513728535484,-6.665196674303388,-6.665492950795259,40.107248048002575,41087.85540356618,25641.164911367036,25641.164911367036,66729.02031493321,77089.57903413003,77076.97634455824,25641.164911367036,102718.14125592526,102718.14125592526,102718.14125592526,130414.21296852974,126378.13827132857,4036.0746972011684,0.0,90971.83431070225,54970.144752162865,40001.87728726598,27696.07171260448,67697.94899987047,20995.384511569413,1565.2097233973095,0.0,0.8777535355478203,2.7119649895464906,0.001494314320929203,1.0,1.0,-6.315360827849247,332212.5492792304,1559162.654133584,4.693268383498302,1559162.654133584,4.693268383498302,0.7580636246697185,0.09272873305625198,3.9297259295703064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297259295703064,1.2853338891522006,1.2856259282120404,3.0573580629406205,6478.174862460237,15269.957892801145,6451.037432861844,0.0003255685512076455,23149.66385471302,2360.608755763999,19282.582590249058,1966.27620953629,0.8329530273642972,0.8329530273642972,35520.080329561744,35405.22815468563,1.0040565586898833,0.8,4286.897394986018,4273.035954225843,1.0040565586898833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.071969960258,4632.441516551485,6.110754318546612,4.719456567420437,-3.8769181895236007,8.596374756944037,2.9679484257155986,3.5,0.847985264490171,0.6,0.00022719688576066958,1.0000134281568738,0.00022719383496621292,199.13713490980697,0.0,6.219000081340963e-07,1.762464623052029,0.0012410441061355794,7.676895847259565e-05,0.00015042792728807392,0.0005911405263954607,0.0927287330409907,0.0927287330409907,0.0927287330409907,0.0927940033210039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493125.5928918884,593.895872152481,0.0,0.0927287330409907,0.09272873305625198,0.09272873305625198,0.37276851051370735,0.37276851051370735,0.5,8.91669836691036,0.35246333267724594,0.35246333267724594,1.1766587704187259e-11,0.0002962764918947869,0.3501321229460359,1.1766587704187259e-11,27696.07171260448,20995.384511569413,0.7580636246697185,0.9856874735608443,0.6069291021452481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267681550986153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73677171274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327116574804,260.46327116574804,-12.686728834251937,244.6478794396048,276.27866289189535,124925.69074018107,124926.29278220305,-0.6020420219601785,0.0,nan,276.27866289189535,3.128662891895374,269.9525062014417,-3.1974937985582983,263.6263495109955,-9.523650489004467,257.30019282049795,-15.849807179502022,250.97403613005272,-22.175963869947253,244.6478794396048,-28.502120560395184,1.0,1.0,26022.012520719443,26022.012520719443,275.5035016434735,2.353501643473521,275.5035016434735,275.5035016434735,77080.62429813638,77076.97634455824,3.6479535781400045,0.0,8546.071908451686,8546.071908451686,0.8851243614870428,3949.374559218158,275.5035016434735,2.353501643473521,1.0,0.002,0.17169946268559547,0.004704912028093942,0.000265130542691674,0.001734869456955768,0.132565271345837,0.132565271345837,0.0,-3.5255826036362237e-13,1.0,1.0007077344816973,0.3501321229342693,0.09272873305625198,0.0,6.55717267310132e-05,84.25607008023185,0.0,1599944.1787080483,266.4848033256966,0.0002962764801281992,1.0,1284945.1170603624,2595.104887040499,,,,,,,,,,,,,,,,,,,3.0,15269.957892801145,1565.2097233973095,0.37276851051370735,6.173730061729009,2.9679484257155986
1851.0,-30.260120155052956,4.720360948234122,35.05367075940951,24.4038900587708,4.8866708701047425,-26.74544105253721,-40.23684592740608,1.3719917675865032,-6.665043781546331,-6.665338982618026,40.10723985338557,41087.60294675802,25641.474302267492,25641.474302267492,66729.07724902552,77089.46395536701,77076.89301490219,25641.474302267492,102718.36731716969,102718.36731716969,102718.36731716969,130414.10366616053,126377.17358956674,4036.930076593795,0.0,90971.80678908886,54969.98007952887,40002.02967728888,27695.73634899085,67697.76602627973,20995.157039876605,1565.1892977339567,0.0,0.8777544054806825,2.7119805848359158,0.001494314320929203,1.0,1.0,-6.315845960712011,332214.5711418496,1559162.3000113799,4.693238754255742,1559162.3000113799,4.693238754255742,0.7580645907124115,0.09272826686823336,3.9297171944102667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297171944102667,1.2853332381154248,1.2856252731058517,3.057352815501821,6478.163743767096,15269.946651620614,6451.039792914415,0.00032557104699095705,23149.708309414622,2360.6132888819957,19282.589644604126,1966.2769288803136,0.8329517325608029,0.8329517325608029,35520.01716512517,35405.22815468563,1.0040543268307445,0.8,4286.88977170769,4273.035954225843,1.0040543268307445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.9061425789305,4632.441516551485,6.111069559460516,4.720360948234122,-3.8766837806092136,8.597044728843336,2.9677529410514425,3.5,0.8479294117289836,0.6,0.00022719383496621292,1.000013517983209,0.00022719076380528253,199.13724214945864,0.0,6.075264672980066e-07,1.7217300083225506,0.0012416516326028775,7.676812970920612e-05,0.0001504257052570068,0.0005911304804297505,0.09272826685984008,0.09272826685984008,0.09272826685984008,0.09279341795455402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493116.10899037664,593.8989681349071,0.0,0.09272826685984008,0.09272826686823336,0.09272826686823336,0.37276602578729645,0.37276602578729645,0.5,8.918652900031297,0.3518132876334903,0.3518132876334903,-5.81508174946066e-11,0.0002952010717081066,0.34949302190602793,-5.81508174946066e-11,27695.73634899085,20995.157039876605,0.7580645907124115,0.9856909786819528,0.6069270133789665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267677246219274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69603709801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327192788937,260.46327192788937,-12.686728072110611,244.6477594317143,276.27878442406796,124926.84409985834,124926.71667715287,0.12742270542614476,0.0,nan,276.27878442406796,3.1287844240679874,269.95257942560056,-3.197420574399416,263.62637442714004,-9.523625572859942,257.30016942863676,-15.849830571363213,250.9739644301766,-22.17603556982337,244.6477594317143,-28.502240568285686,1.0,1.0,26022.012520719443,26022.012520719443,275.50364586101244,2.353645861012467,275.50364586101244,275.50364586101244,77080.64277136436,77076.89301490219,3.7497564621735364,0.0,8546.071908451686,8546.071908451686,0.8851249140409847,3949.365780382318,275.50364586101244,2.353645861012467,1.0,0.002,0.17163401069005543,0.004705212927817654,0.0002650295584834293,0.0017349704414803214,0.13251477924171465,0.13251477924171465,0.0,-3.6249215434880355e-14,1.0,1.0007064446036826,0.34949302196417875,0.09272826686823336,0.0,6.54519905815076e-05,84.10218132946252,0.0,1599944.356753092,266.48495621845365,0.0002952011298589241,1.0,1284944.5919407108,2595.115002774868,,,,,,,,,,,,,,,,,,,3.0,15269.946651620614,1565.1892977339567,0.37276602578729645,6.173730061729009,2.9677529410514425
1852.0,-30.260248579102043,4.7212625640038,35.05366719266307,24.404039047099673,4.886801779079233,-26.745543543285244,-40.23694535773245,1.3720967432580335,-6.664900869806559,-6.665195522350375,40.10723858356034,41087.378751537406,25641.806107532553,25641.806107532553,66729.18485906997,77089.37530559576,77076.87570585264,25641.806107532553,102718.68181338519,102718.68181338519,102718.68181338519,130414.12077637916,126376.33534714494,4037.7854292342195,0.0,90971.79174704924,54969.82917966648,40002.18063042529,27695.43896299396,67697.61959341925,20994.956227112267,1565.1709292625,0.0,0.8777551917276738,2.7119951098919066,0.001494314320929203,1.0,1.0,-6.3160291899401955,332216.4550279611,1559162.2451361197,4.693211975321608,1559162.2451361197,4.693211975321608,0.7580654798490563,0.09272781722303892,3.9297090574793776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297090574793776,1.2853327529560323,1.285624783888559,3.0573476389221073,6478.152775215855,15269.935388898799,6451.042037141394,0.00032557350300821164,23149.75241586995,2360.617786488755,19282.59635274875,1966.2776129206968,0.832950435337264,0.8329504353372639,35519.95832649219,35405.22815468563,1.004052247820917,0.8,4286.882670508026,4273.035954225843,1.004052247820917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.740933345635,4632.441516551485,6.111389267088534,4.7212625640038,-3.876457614507324,8.597720178511125,2.967558190209272,3.5,0.8478737686312205,0.6,0.00022719076380528253,1.0000133950801975,0.00022718772060754513,199.13734841410215,0.0,6.115825178741661e-07,1.7332248556553866,0.0012422632151207517,7.676726416801085e-05,0.00015042349963727167,0.0005911205889823323,0.09272781722059885,0.09272781722059885,0.09272781722059885,0.09279290907003923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493106.6672726949,593.9020506657206,0.0,0.09272781722059885,0.09272781722303892,0.09272781722303892,0.37276354537597095,0.37276354537597095,0.5,8.920605655858948,0.3512317355699679,0.3512317355699679,-1.5802470443304628e-11,0.0002946525438005665,0.3491663324101637,-1.5802470443304628e-11,27695.43896299396,20994.956227112267,0.7580654798490563,0.9856947003430026,0.6069250144732036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676729537084581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70753194534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327277736185,260.46327277736185,-12.686727222638126,244.64764025118558,276.2789053035412,124927.51450403484,124927.3724804029,0.1420236319191326,0.0,nan,276.2789053035412,3.1289053035412167,269.9526522930725,-3.1973477069274736,263.6263992826103,-9.523600717389684,257.3001462721121,-15.849853727887876,250.97389326164972,-22.176106738350256,244.64764025118558,-28.5023597488144,1.0,1.0,26022.012520719443,26022.012520719443,275.5037872958994,2.3537872958993944,275.5037872958994,275.5037872958994,77080.55439476435,77076.87570585264,3.6786889117065584,0.0,8546.071908451686,8546.071908451686,0.8851254287529802,3949.3576027667746,275.5037872958994,2.3537872958993944,1.0,0.002,0.17156862001567189,0.004705511743813229,0.00026492866318373237,0.001735071336779319,0.13246433159186619,0.13246433159186619,0.0,-3.6948742676568e-14,1.0,1.0007057856177244,0.3491663324259662,0.09272781722303892,0.0,6.539066971583431e-05,84.02335542023619,0.0,1599944.5238254596,266.4850991301934,0.00029465255960303693,1.0,1284944.1026582725,2595.1210645759083,,,,,,,,,,,,,,,,,,,3.0,15269.935388898799,1565.1709292625,0.37276354537597095,6.173730061729009,2.967558190209272
1853.0,-30.260374547797696,4.722161502732973,35.05366360888045,24.40415653344246,4.886898513217657,-26.745647241727326,-40.23704492775721,1.372171207120628,-6.664754476036762,-6.6650480296981245,40.10723095845151,41087.17259500318,25642.127353077616,25642.127353077616,66729.29994808079,77089.31033462838,77076.78141646447,25642.127353077616,102718.90876954209,102718.90876954209,102718.90876954209,130414.01977515603,126375.38111477856,4038.6386603774695,0.0,90971.78828738455,54969.68388408117,40002.33822589265,27695.111005613948,67697.4492315066,20994.733674233656,1565.151010461275,0.0,0.8777560242051048,2.71201005032487,0.001494314320929203,1.0,1.0,-6.316536549941816,332218.39187469723,1559161.9156235221,4.693183621849542,1559161.9156235221,4.693183621849542,0.7580664208198302,0.09272735836604827,3.9297015918493163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297015918493163,1.285332410597695,1.2856244375407129,3.0573426449442427,6478.142193576022,15269.92414546518,6451.044019204695,0.00032557585918371,23149.795515280653,2360.6221814055416,19282.6022772686,1966.2782170535913,0.8329491405028003,0.8329491405028003,35519.90434205412,35405.22815468563,1.00405034033043,0.8,4286.876155158265,4273.035954225843,1.00405034033043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.5762908635115,4632.441516551485,6.111705657436653,4.722161502732973,-3.876228722549471,8.598390225282444,2.967364112546848,3.5,0.8478183178705281,0.6,0.00022718772060754513,1.0000131389902167,0.0002271847356295263,199.13745264715777,0.0,6.060143281255257e-07,1.71744460590774,0.0012428692294488772,7.676639741978304e-05,0.0001504213231877621,0.0005911109131790292,0.09272735836030843,0.09272735836030843,0.09272735836030843,0.09279232735872006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493097.2126082209,593.9051370860268,0.0,0.09272735836030843,0.09272735836604827,0.09272735836604827,0.3727610764531469,0.3727610764531469,0.5,8.922554725631,0.3506340578078948,0.3506340578078948,-6.0254023992456496e-12,0.0002935536613790646,0.34851147975632557,-6.0254023992456496e-12,27695.111005613948,20994.733674233656,0.7580664208198302,0.9856988809118198,0.6069234965485388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676686743400603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.691751695595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.463270814696,260.463270814696,-12.686729185303989,244.64752186101316,276.2790197683817,124927.83366515013,124928.16180358554,-0.3281384354078152,0.0,nan,276.2790197683817,3.1290197683817382,269.9527201869065,-3.1972798130934734,263.62642060543783,-9.523579394562148,257.3001210239531,-15.849878976046853,250.97382144248388,-22.176178557516096,244.64752186101316,-28.502478138986817,1.0,1.0,26022.012520719443,26022.012520719443,275.5039237554841,2.353923755484118,275.5039237554841,275.5039237554841,77080.38275881617,77076.78141646447,3.6013423516997136,0.0,8546.071908451686,8546.071908451686,0.8851259010008276,3949.350099808563,275.5039237554841,2.353923755484118,1.0,0.002,0.17150335202071582,0.004705810750754822,0.0002648279594538914,0.0017351720402809547,0.1324139797269457,0.1324139797269457,0.0,-2.6515378434566195e-13,1.0,1.0007044638790474,0.348511479762351,0.09272735836604827,0.0,6.526799087791704e-05,83.86568713881735,0.0,1599944.6942030664,266.4852455239632,0.000293553667404467,1.0,1284943.599622778,2595.131288735457,,,,,,,,,,,,,,,,,,,3.0,15269.92414546518,1565.151010461275,0.3727610764531469,6.173730061729009,2.967364112546848
1854.0,-30.26049974370345,4.723058056301955,35.05365993719493,24.404337163455807,4.8870608533071325,-26.745743683981964,-40.23713964326305,1.372304793685595,-6.66459286515061,-6.664885276436445,40.10722125403808,41086.930820428024,25642.41357195716,25642.41357195716,66729.34439238519,77089.19971598292,77076.70508556407,25642.41357195716,102719.11865752123,102719.11865752123,102719.11865752123,130413.88107124683,126374.39140313075,4039.4896681160685,0.0,90971.75830530647,54969.52254158415,40002.48418191369,27694.762413725595,67697.24659563928,20994.497235456904,1565.1297461630827,0.0,0.8777569477386055,2.7120265357498656,0.001494314320929203,1.0,1.0,-6.317055891664154,332220.52913138043,1559161.4962564856,4.693152167125401,1559161.4962564856,4.693152167125401,0.7580674252345988,0.09272688925582667,3.9296922909842578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296922909842578,1.2853317913027622,1.2856238142681895,3.057336881865557,6478.129982303836,15269.912946939674,6451.047166167063,0.00032557864021044155,23149.842677000306,2360.6269905625577,19282.61168374971,1966.279176247721,0.8329478499181014,0.8329478499181014,35519.83708688827,35405.22815468563,1.0040479639319912,0.8,4286.86803817225,4273.035954225843,1.0040479639319912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.412233789558,4632.441516551485,6.1120128709724755,4.723058056301955,-3.8759885428978675,8.599046599199824,2.967170730003488,3.5,0.8477630657152824,0.6,0.0002271847356295263,1.0000130583983644,0.00022718176899948558,199.13755624086255,0.0,5.944209188775057e-07,1.6845888840988512,0.0012434636503677546,7.676557293810835e-05,0.00015041916269141795,0.000591101024044772,0.0927268892443201,0.0927268892443201,0.0927268892443201,0.09279172835050188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493087.76673576393,593.9082205104395,0.0,0.0927268892443201,0.09272688925582667,0.09272688925582667,0.37275861134866967,0.37275861134866967,0.5,8.924499898648824,0.35001394889070525,0.35001394889070525,1.1539214028744027e-11,0.0002924112858408989,0.34782938477229663,1.1539214028744027e-11,27694.762413725595,20994.497235456904,0.7580674252345988,0.9857024878864653,0.6069217418227263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676644076962191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.658895973786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632725856323,260.4632725856323,-12.686727414367681,244.64740484740838,276.2791403238589,124928.87211406606,124928.57603221279,0.29608185327601966,0.0,nan,276.2791403238589,3.1291403238589055,269.9527932285674,-3.1972067714326045,263.6264461332815,-9.523553866718487,257.30009903798214,-15.849900962017841,250.9737519426959,-22.176248057304065,244.64740484740838,-28.502595152591596,1.0,1.0,26022.012520719443,26022.012520719443,275.50407757705165,2.354077577051669,275.50407757705165,275.50407757705165,77080.345272149,77076.70508556407,3.6401865849329624,0.0,8546.071908451686,8546.071908451686,0.8851264893385741,3949.340752439179,275.50407757705165,2.354077577051669,1.0,0.002,0.17143821179679994,0.004706111883987075,0.00026472746125823715,0.0017352725385092489,0.13236373062911858,0.13236373062911858,0.0,-2.3251409478342033e-13,1.0,1.0007030871985032,0.3478293847607574,0.09272688925582667,0.0,6.514021961335519e-05,83.70147211193954,0.0,1599944.8823912423,266.48540713484937,0.0002924112743016849,1.0,1284943.0445392432,2595.1420640268057,,,,,,,,,,,,,,,,,,,3.0,15269.912946939674,1565.1297461630827,0.37275861134866967,6.173730061729009,2.967170730003488
1855.0,-30.26062360412662,4.72395182439086,35.0536563974183,24.404458561353408,4.887164300649966,-26.745844813635532,-40.237238829117246,1.3723855102489733,-6.664452657470463,-6.664744289266399,40.1072177176283,41086.73662116026,25642.74783012205,25642.74783012205,66729.4844512823,77089.13258091084,77076.64915271733,25642.74783012205,102719.39698283939,102719.39698283939,102719.39698283939,130413.85567069027,126373.51517522841,4040.3404954618586,0.0,90971.75609450375,54969.39291267872,40002.62575758337,27694.458687850893,67697.08444543427,20994.29166807136,1565.1111421785079,0.0,0.8777577291566345,2.712040813757431,0.001494314320929203,1.0,1.0,-6.317381150495748,332222.3805662676,1559161.3434342786,4.693125552759913,1559161.3434342786,4.693125552759913,0.7580683162903348,0.09272644070772672,3.9296852762396814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296852762396814,1.285331419511219,1.2856234385788752,3.0573323086850603,6478.120292283131,15269.90175969677,6451.048549803726,0.00032558076672132847,23149.88343838942,2360.6311470674923,19282.61581953229,1966.2795979801758,0.8329465619492474,0.8329465619492473,35519.786362788655,35405.22815468563,1.0040461716440745,0.8,4286.861916310799,4273.035954225843,1.0040461716440745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.248833085282,4632.441516551485,6.112330603108419,4.72395182439086,-3.875765087989834,8.599716912380694,2.9669781261680193,3.5,0.8477080360480055,0.6,0.00022718176899948558,1.0000129191148648,0.00022717883405003363,199.13765872961235,0.0,5.907674565792754e-07,1.6742349719456664,0.001244054417824334,7.67647095516204e-05,0.0001504170594478652,0.0005910917038075447,0.09272644068068177,0.09272644068068177,0.09272644068068177,0.09279119649908799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493078.36285777186,593.9112905080124,0.0,0.09272644068068177,0.09272644070772672,0.09272644070772672,0.37275614918263283,0.37275614918263283,0.5,8.926442574422618,0.34943252687583026,0.34943252687583026,-3.234390533179976e-11,0.00029163179596025657,0.3473631387706746,-3.234390533179976e-11,27694.458687850893,20994.29166807136,0.7580683162903348,0.9857069177782408,0.6069203268905518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676601523914233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64854206163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632721788382,260.4632721788382,-12.686727821161753,244.64728865535218,276.27925570232816,124929.27500432964,124929.34301649865,-0.0680121690173685,0.0,nan,276.27925570232816,3.12925570232818,269.9528622929339,-3.1971377070660765,263.6264688835432,-9.523531116456752,257.3000754741277,-15.849924525872268,250.97368206474397,-22.17631793525601,244.64728865535218,-28.502711344647793,1.0,1.0,26022.012520719443,26022.012520719443,275.5042120193614,2.3542120193613982,275.5042120193614,275.5042120193614,77080.20072147831,77076.64915271733,3.5515687609731685,0.0,8546.071908451686,8546.071908451686,0.8851269330647852,3949.3337026208796,275.5042120193614,2.3542120193613982,1.0,0.002,0.1713731589863211,0.004706408865980809,0.00026462708614653053,0.0017353729142665928,0.13231354307326526,0.13231354307326526,0.0,4.1312309476126963e-13,1.0,1.0007021463304708,0.3473631388030185,0.09272644070772672,0.0,6.505280732207962e-05,83.58912101570118,0.0,1599945.0459577008,266.4855473425295,0.0002916318283041619,1.0,1284942.5636905625,2595.1498387429688,,,,,,,,,,,,,,,,,,,3.0,15269.90175969677,1565.1111421785079,0.37275614918263283,6.173730061729009,2.9669781261680193
1856.0,-30.260746190259244,4.724843016054233,35.0536526976617,24.404598504211776,4.8872836337691945,-26.745943207874664,-40.237333824019856,1.3724806514423875,-6.664302552691936,-6.664592773733597,40.1072060210006,41086.518251230875,25643.057001191915,25643.057001191915,66729.57525242279,77089.0522936112,77076.51196934031,25643.057001191915,102719.56897053223,102719.56897053223,102719.56897053223,130413.68020652494,126372.4918130893,4041.188393435627,0.0,90971.74225417204,54969.24065191838,40002.77955805963,27694.11123599271,67696.89079405233,20994.05531417843,1565.0902054723656,0.0,0.8777585990796607,2.7120561656150284,0.001494314320929203,1.0,1.0,-6.318074761272953,332224.370269211,1559160.8379747646,4.6930959240327,1559160.8379747646,4.6930959240327,0.7580692926116893,0.09272597606659386,3.929677058760321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929677058760321,1.2853309801174462,1.285622995312697,3.0573269605633016,6478.108960254881,15269.890595034836,6451.051096203033,0.0003255833205172046,23149.928325883993,2360.6357243180896,19282.623430890224,1966.2803741226846,0.8329452756590298,0.8329452756590298,35519.726941608205,35405.22815468563,1.0040440720538752,0.8,4286.854744803829,4273.035954225843,1.0040440720538752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.085982972403,4632.441516551485,6.112641577616171,4.724843016054233,-3.875533986841254,8.600377002895488,2.966786176302009,3.5,0.8476531932291455,0.6,0.00022717883405003363,1.0000127862135628,0.0002271759293300849,199.1377601640378,0.0,5.844589623522072e-07,1.6563566993061551,0.0012446388767866862,7.676388265466855e-05,0.00015041495139536508,0.0005910821837929149,0.09272597606569358,0.09272597606569358,0.09272597606569358,0.0927905724303274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493068.94258955226,593.9143654299086,0.0,0.09272597606569358,0.09272597606659386,0.09272597606659386,0.37275369552929394,0.37275369552929394,0.5,8.92838046661289,0.3487945364682332,0.3487945364682332,1.1425527191022411e-11,0.0002902210416664275,0.34651801246064906,1.1425527191022411e-11,27694.11123599271,20994.05531417843,0.7580692926116893,0.9857110787469942,0.60691883732481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676559103255485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.630663788994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632715502764,260.4632715502764,-12.686728449723603,244.6471734999991,276.2793696005521,124929.85509855466,124929.96018778099,-0.10508922631755935,0.0,nan,276.2793696005521,3.1293696005521383,269.95293038044883,-3.1970696195511437,263.6264911603353,-9.523508839664657,257.30005194021595,-15.849948059784026,250.97361272010676,-22.17638727989322,244.6471734999991,-28.50282650000088,1.0,1.0,26022.012520719443,26022.012520719443,275.50434748268,2.354347482679998,275.50434748268,275.50434748268,77080.10046237793,77076.51196934031,3.588493037619628,0.0,8546.071908451686,8546.071908451686,0.8851274528712846,3949.3254440541227,275.50434748268,2.354347482679998,1.0,0.002,0.1713082644306923,0.004706707020190869,0.00026452696106677906,0.0017354730393451677,0.13226348053338952,0.13226348053338952,0.0,4.1194651856368836e-13,1.0,1.0007004403033348,0.34651801244922353,0.09272597606659386,0.0,6.489455290522668e-05,83.38573964486183,0.0,1599945.2202485353,266.48569744730804,0.0002902210302409003,1.0,1284942.0469332773,2595.1625003323543,,,,,,,,,,,,,,,,,,,3.0,15269.890595034836,1565.0902054723656,0.37275369552929394,6.173730061729009,2.966786176302009
1857.0,-30.260867719491003,4.725731596632438,35.05364892794381,24.404742777720116,4.887408032128274,-26.746040144310477,-40.23742857445029,1.3725804570987021,-6.6641545529678865,-6.664443568998013,40.10719660241914,41086.30340435255,25643.37033133688,25643.37033133688,66729.67373568943,77088.9691985012,77076.40117373032,25643.37033133688,102719.7715050672,102719.7715050672,102719.7715050672,130413.54794956713,126371.51328623273,4042.0346633344006,0.0,90971.72718256009,54969.09354877459,40002.92625976167,27693.77644449993,67696.7027042616,20993.82789838003,1565.06993071575,0.0,0.8777594477108216,2.712071280972163,0.001494314320929203,1.0,1.0,-6.318649079437932,332226.32963518274,1559160.4309598273,4.69306702052164,1559160.4309598273,4.69306702052164,0.7580702451488688,0.09272551537996937,3.9296688393497172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296688393497172,1.2853305188222433,1.2856225301789725,3.0573216630306876,6478.097735418959,15269.87945177251,6451.053577689494,0.00032558584720216577,23149.972911614128,2360.6402707972784,19282.630848219316,1966.2811304797578,0.8329439918500033,0.8329439918500033,35519.667506437945,35405.22815468563,1.0040419719702376,0.8,4286.847571608437,4273.035954225843,1.0040419719702376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.923733060986,4632.441516551485,6.112952693093473,4.725731596632438,-3.8753049117581826,8.60103650839062,2.966594938827778,3.5,0.8475985539507936,0.6,0.0002271759293300849,1.0000126759866526,0.00022717304968753924,199.1378607240163,0.0,5.784394244936637e-07,1.639297329015043,0.00124521731621118,7.67630578939636e-05,0.00015041287143612128,0.0005910727739196409,0.09272551537290717,0.09272551537290717,0.09272551537290717,0.09278997724944268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493059.5529025242,593.9174304585694,0.0,0.09272551537290717,0.09272551537996937,0.09272551537996937,0.37275124119773706,0.37275124119773706,0.5,8.930314322367993,0.34814028016080556,0.34814028016080556,1.1368683772161603e-13,0.00028901603013764543,0.34579448956009173,1.1368683772161603e-13,27693.77644449993,20993.82789838003,0.7580702451488688,0.9857152722371618,0.6069173499312266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676516805062008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6136044187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327129682004,260.46327129682004,-12.686728703179938,244.6470594214675,276.27948317217243,124930.49927134927,124930.54164487011,-0.04237352085944446,0.0,nan,276.27948317217243,3.1294831721724563,269.952998422039,-3.1970015779609753,263.62651367190006,-9.52348632809992,257.3000289217388,-15.849971078261206,250.9735441716024,-22.176455828397565,244.6470594214675,-28.502940578532474,1.0,1.0,26022.012520719443,26022.012520719443,275.50448372290845,2.354483722908469,275.50448372290845,275.50448372290845,77080.01259841831,77076.40117373032,3.611424687987892,0.0,8546.071908451686,8546.071908451686,0.8851279727997688,3949.317183546466,275.50448372290845,2.354483722908469,1.0,0.002,0.17124350539136726,0.004707004205502174,0.0002644270439284494,0.0017355729556503018,0.1322135219642247,0.1322135219642247,0.0,-4.21248973203614e-13,1.0,1.0006989798526869,0.34579448955997805,0.09272551537996937,0.0,6.47590354342449e-05,83.21157459396153,0.0,1599945.392359879,266.4858454470321,0.0002890160300239586,1.0,1284941.5380569247,2595.1736085351545,,,,,,,,,,,,,,,,,,,3.0,15269.87945177251,1565.06993071575,0.37275124119773706,6.173730061729009,2.966594938827778
1858.0,-30.26098820789137,4.726617561414882,35.05364512132067,24.404886841680877,4.887533201721616,-26.74613606692654,-40.23751941332591,1.372681060807456,-6.664007237009002,-6.664295129223543,40.107187997970215,41086.07938533029,25643.684227000973,25643.684227000973,66729.76361233127,77088.88665379633,77076.30095245501,25643.684227000973,102719.98517945598,102719.98517945598,102719.98517945598,130413.43125900286,126370.55194954574,4042.8793094571206,0.0,90971.71335871954,54968.937974354456,40003.08376040565,27693.446079546884,67696.52983995253,20993.603610735387,1565.0498862128084,0.0,0.8777602890612178,2.7120863179123957,0.001494314320929203,1.0,1.0,-6.319176790085805,332228.27896470315,1559160.0591262965,4.6930383650211365,1559160.0591262965,4.6930383650211365,0.7580711894949146,0.09272505640364624,3.929660847251063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929660847251063,1.2853300537390446,1.2856220612886289,3.0573165513555214,6478.086904392666,15269.868325597223,6451.0557911191445,0.00032558827217828146,23150.01647594028,2360.6447131222467,19282.637464308664,1966.2818051331153,0.8329427101854996,0.8329427101854996,35519.60971495348,35405.22815468563,1.004039929965473,0.8,4286.8405967885055,4273.035954225843,1.004039929965473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.762070882966,4632.441516551485,6.113263110916602,4.726617561414882,-3.875076704241545,8.601694265656427,2.9664043989956266,3.5,0.8475441139987504,0.6,0.00022717304968753924,1.0000125674355491,0.00022717019474075817,199.1379604228423,0.0,5.734458561919938e-07,1.6251455564481103,0.001245790762067372,7.67622671893105e-05,0.00015041078249822872,0.0005910633629876848,0.09272505638528976,0.09272505638528976,0.09272505638528976,0.0927893922526592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493050.1854619836,593.9204882426761,0.0,0.09272505638528976,0.09272505640364624,0.09272505640364624,0.3727487891381134,0.3727487891381134,0.5,8.932244398442403,0.34748192380470755,0.34748192380470755,-7.673861546209082e-12,0.000287892214544172,0.34511833913774126,-7.673861546209082e-12,27693.446079546884,20993.603610735387,0.7580711894949146,0.985719116919185,0.6069155905400999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676474630977257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.599452646136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632715150081,260.4632715150081,-12.686728484991875,244.64694641076272,276.27959661925655,124931.15777840729,124931.1212972112,0.03648119608168843,0.0,nan,276.27959661925655,3.1295966192565743,269.9530665775668,-3.196933422433176,263.62653653587006,-9.523463464129918,257.30000649413824,-15.849993505861733,250.9734764524544,-22.17652354754557,244.64694641076272,-28.503053589237254,1.0,1.0,26022.012520719443,26022.012520719443,275.50462043550857,2.3546204355085933,275.50462043550857,275.50462043550857,77079.92555696337,77076.30095245501,3.6246045083535137,0.0,8546.071908451686,8546.071908451686,0.8851284783491975,3949.309151487318,275.50462043550857,2.3546204355085933,1.0,0.002,0.1711788730119702,0.004707300733460848,0.00026432732189668635,0.0017356726779649521,0.13216366094834317,0.13216366094834317,0.0,-1.3836154444391013e-13,1.0,1.000697615067001,0.3451183391454151,0.09272505640364624,0.0,6.463237580775066e-05,83.04879165739257,0.0,1599945.5637835069,266.485992762991,0.00028789222221803357,1.0,1284941.0317891089,2595.184113583466,,,,,,,,,,,,,,,,,,,3.0,15269.868325597223,1565.0498862128084,0.3727487891381134,6.173730061729009,2.9664043989956266
1859.0,-30.261107606354518,4.727500919368957,35.05364128627023,24.405030731018655,4.8876588950863,-26.746230956171356,-40.23761384943498,1.372782245111351,-6.6638599394944436,-6.664146733469872,40.10717956434273,41085.876351458064,25643.997046500455,25643.997046500455,66729.87339795852,77088.80463717147,77076.20414754708,25643.997046500455,102720.20119404753,102720.20119404753,102720.20119404753,130413.31808203057,126369.59576941123,4043.722312619336,0.0,90971.70042904862,54968.80373921022,40003.21854426489,27693.11688798303,67696.33543224793,20993.38015447031,1565.0299003747025,0.0,0.8777611295142919,2.712101350126753,0.001494314320929203,1.0,1.0,-6.319690430789308,332230.227725134,1559159.694675479,4.69300974011741,1559159.694675479,4.69300974011741,0.7580721317642667,0.09272459805625022,3.929653022238379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929653022238379,1.2853295858867924,1.2856215896603491,3.0573115762578347,6478.076362757663,15269.857216222286,6451.057809610444,0.00032559062255887485,23150.059283664188,2360.649078295258,19282.643497714234,1966.2824203692633,0.8329414305785822,0.832941430578582,35519.553131657834,35405.22815468563,1.0040379306516665,0.8,4286.833767784166,4273.035954225843,1.0040379306516665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.600991585482,4632.441516551485,6.113572446567201,4.727500919368957,-3.8748488205574567,8.602349739926414,2.966214551032718,3.5,0.8474898717236338,0.6,0.00022717019474075817,1.0000124537621593,0.000227167365652416,199.13805921988063,0.0,5.685282790984793e-07,1.61120914296509,0.0012463592903464704,7.676144518061501e-05,0.00015040874956014316,0.0005910541972801121,0.09272459802740214,0.09272459802740214,0.09272459802740214,0.0927888104630334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493040.836787827,593.9235398866414,0.0,0.09272459802740214,0.09272459805625022,0.09272459805625022,0.3727463403414438,0.3727463403414438,0.5,8.934170769865872,0.3468228481482356,0.3468228481482356,-1.4665602066088468e-11,0.00028679397541964136,0.3444563026805554,-1.4665602066088468e-11,27693.11688798303,20993.38015447031,0.7580721317642667,0.9857235694056635,0.606914334271133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267643258122321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.585516232655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327226579655,260.46327226579655,-12.68672773420343,244.64683446675804,276.27971006484586,124931.82467629261,124931.6991509089,0.12552538375159905,0.0,nan,276.27971006484586,3.129710064845881,269.95313494521776,-3.196865054782222,263.6265598256253,-9.523440174374684,257.29998470596684,-15.850015294033142,250.9734095863657,-22.176590413634273,244.64683446675804,-28.50316553324194,1.0,1.0,26022.012520719443,26022.012520719443,275.5047575038467,2.354757503846713,275.5047575038467,275.5047575038467,77079.83901826598,77076.20414754708,3.6348707189026754,0.0,8546.071908451686,8546.071908451686,0.8851289733292469,3949.301287349571,275.5047575038467,2.354757503846713,1.0,0.002,0.17111436465194668,0.00470759673469335,0.0002642277912859107,0.0017357722077709623,0.13211389564295536,0.13211389564295536,0.0,-9.431270868442976e-13,1.0,1.0006962787793678,0.344456302695221,0.09272459805625022,0.0,6.45083555428478e-05,82.88940028139868,0.0,1599945.7352216006,266.48614006050553,0.0002867939900852434,1.0,1284940.525671001,2595.194441632057,,,,,,,,,,,,,,,,,,,3.0,15269.857216222286,1565.0299003747025,0.3727463403414438,6.173730061729009,2.966214551032718
1860.0,-30.261226037567322,4.728381681297422,35.05363743045729,24.405179474875354,4.8877871126494,-26.746324722570243,-40.23770430414004,1.3728857976297064,-6.663712556902965,-6.663998277445162,40.107171294995986,41085.654720332604,25644.308569786597,25644.308569786597,66729.9632901192,77088.71929684024,77076.11090415264,25644.308569786597,102720.41947393923,102720.41947393923,102720.41947393923,130413.20819425752,126368.64448849214,4044.563705765375,0.0,90971.68253738276,54968.649299460674,40003.37026435787,27692.788720318298,67696.15898467618,20993.157429539686,1565.0099634193089,0.0,0.8777619696636834,2.7121163881899535,0.001494314320929203,1.0,1.0,-6.320190336970086,332232.1772872225,1559159.3373231625,4.692981125591675,1559159.3373231625,4.692981125591675,0.7580730724362523,0.09272414032235772,3.929644559031506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929644559031506,1.2853291068933728,1.285621106921612,3.057306131135096,6478.064825195977,15269.846124666145,6451.060535281979,0.00032559323223438645,23150.104588544134,2360.6536981073186,19282.651644928857,1966.2832511539475,0.8329401524376225,0.8329401524376225,35519.49193350334,35405.22815468563,1.0040357682773633,0.8,4286.8263818152545,4273.035954225843,1.0040357682773633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.440493809411,4632.441516551485,6.113880649310705,4.728381681297422,-3.874621179984307,8.603002861281729,2.9660253932845553,3.5,0.8474358266527301,0.6,0.000227167365652416,1.000012352885305,0.00022716455951466693,199.138157216647,0.0,5.633791618221306e-07,1.596616544603918,0.0012469226695082925,7.67606578352432e-05,0.00015040670781717278,0.0005910449010155945,0.0927241403126411,0.0927241403126411,0.0927241403126411,0.09278823172520735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493031.5064856335,593.9265855190355,0.0,0.0927241403126411,0.09272414032235772,0.09272414032235772,0.372743895072565,0.372743895072565,0.5,8.936093511660571,0.3461658940594248,0.3461658940594248,6.80415723763872e-11,0.00028572054219466736,0.3438079404750738,6.80415723763872e-11,27692.788720318298,20993.157429539686,0.7580730724362523,0.9857274665350556,0.6069126422613257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676390655372665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57092363429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327376973653,260.46327376973653,-12.686726230263446,244.64672358551672,276.2798239539642,124932.49525375504,124932.2438067115,0.25144704351684455,0.0,nan,276.2798239539642,3.1298239539642054,269.95320388026636,-3.1967961197336194,263.62658380659826,-9.523416193401715,257.29996373287497,-15.850036267125006,250.9733436591985,-22.176656340801486,244.64672358551672,-28.503276414483253,1.0,1.0,26022.012520719443,26022.012520719443,275.5048950491986,2.3548950491986034,275.5048950491986,275.5048950491986,77079.75877884994,77076.11090415264,3.647874697300722,0.0,8546.071908451686,8546.071908451686,0.8851295086788113,3949.2927818266635,275.5048950491986,2.3548950491986034,1.0,0.002,0.17104997775547617,0.004707892244500063,0.00026412844820635064,0.0017358715513267652,0.1320642241031753,0.1320642241031753,0.0,-4.668843436861358e-13,1.0,1.0006949701024717,0.3438079404070322,0.09272414032235772,0.0,6.438689247265469e-05,82.73329485948085,0.0,1599945.9067945213,266.486287443097,0.000285720474153095,1.0,1284940.0193466074,2595.204599607876,,,,,,,,,,,,,,,,,,,3.0,15269.846124666145,1565.0099634193089,0.372743895072565,6.173730061729009,2.9660253932845553
1861.0,-30.261343426734346,4.729259848083604,35.053633569115895,24.40532842827963,4.887913799896509,-26.74641770406395,-40.237794688995905,1.3729880773193153,-6.663565606030431,-6.663850291380922,40.107163423905725,41085.43336350452,25644.61998677639,25644.61998677639,66730.05335028091,77088.63407405402,77076.0227891137,25644.61998677639,102720.6427758901,102720.6427758901,102720.6427758901,130413.10577949342,126367.70219798328,4045.4035815101347,0.0,90971.66252436834,54968.492876699376,40003.52183074329,27692.463003603316,67695.9848343466,20992.936429010442,1564.990155924644,0.0,0.8777628057264862,2.712131378235814,0.001494314320929203,1.0,1.0,-6.320668676997627,332234.1206844823,1559158.9971813841,4.69295265028511,1559158.9971813841,4.69295265028511,0.7580740083061179,0.09272368396981952,3.9296357499176766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296357499176766,1.2853286338123417,1.2856206301261097,3.0573004028255424,6478.052687595411,15269.835048507302,6451.063689233709,0.00032559599828792756,23150.15139158232,2360.658470689004,19282.66107230164,1966.2842124784345,0.8329388756962104,0.8329388756962104,35519.42823403881,35405.22815468563,1.0040335175228132,0.8,4286.818693964719,4273.035954225843,1.0040335175228132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.2805766778165,4632.441516551485,6.114188003867124,4.729259848083604,-3.874394183094404,8.603654031178008,2.965836924665257,3.5,0.8473819784757878,0.6,0.00022716455951466693,1.0000122442066084,0.00022716177809892237,199.1382543512493,0.0,5.588091002440377e-07,1.5836649900916029,0.0012474814786085364,7.675987110531728e-05,0.00015040468840934966,0.0005910356405286093,0.09272368394010526,0.09272368394010526,0.09272368394010526,0.09278765857390814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493022.1950746068,593.9296249820858,0.0,0.09272368394010526,0.09272368396981952,0.09272368396981952,0.37274145359699773,0.37274145359699773,0.5,8.938012750974407,0.34551523713599863,0.34551523713599863,-1.233502189279534e-11,0.0002846853504934188,0.34318161438329753,-1.233502189279534e-11,27692.463003603316,20992.936429010442,0.7580740083061179,0.9857313327159751,0.6069109336992641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676348852911334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.557972079776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46327584551995,260.46327584551995,-12.686724154480032,244.64661373989566,276.2799379511535,124933.13052890911,124932.78347659596,0.3470523131621088,0.0,nan,276.2799379511535,3.129937951153522,269.95327310889337,-3.196726891106607,263.62660826664376,-9.52339173335622,257.29994342438584,-15.850056575614133,250.97327858214737,-22.176721417852605,244.64661373989566,-28.50338626010432,1.0,1.0,26022.012520719443,26022.012520719443,275.50503272467336,2.3550327246733787,275.50503272467336,275.50503272467336,77079.6739372174,77076.0227891137,3.6511481037014164,0.0,8546.071908451686,8546.071908451686,0.8851300659089043,3949.283928667265,275.50503272467336,2.3550327246733787,1.0,0.002,0.17098570820195713,0.004708187184145128,0.00026402928600762605,0.001735970713966878,0.13201464300381302,0.13201464300381302,0.0,-2.5496098288169122e-14,1.0,1.0006937059228387,0.34318161439563255,0.09272368396981952,0.0,6.426955030262609e-05,82.58248477103591,0.0,1599946.0779147942,266.48643439396955,0.0002846853628284407,1.0,1284939.5146251947,2595.2144755275353,,,,,,,,,,,,,,,,,,,3.0,15269.835048507302,1564.990155924644,0.37274145359699773,6.173730061729009,2.965836924665257
1862.0,-30.261459802767874,4.730135434372276,35.05362969654359,24.40547189852225,4.888040774107151,-26.746509745090147,-40.23788486430419,1.3730907166006332,-6.663418395704753,-6.663702039027463,40.10715537711359,41085.23038052303,25644.929646516146,25644.929646516146,66730.16002703918,77088.55346988412,77075.93389571714,25644.929646516146,102720.86354223329,102720.86354223329,102720.86354223329,130413.0002329165,126366.75836443705,4046.2418684794484,0.0,90971.65181052903,54968.359515866585,40003.6581051805,27692.13669068322,67695.79479586371,20992.715007089504,1564.970315370061,0.0,0.8777636439060787,2.7121463953961173,0.001494314320929203,1.0,1.0,-6.3211520756646,332236.06758882606,1559158.6494462593,4.692924102917891,1559158.6494462593,4.692924102917891,0.7580749453021558,0.09272322782810917,3.929628346781226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929628346781226,1.2853281589969674,1.2856201516276504,3.0572957725035708,6478.042876498776,15269.823989276405,6451.065219346486,0.0003255981606248223,23150.19227837265,2360.662639981304,19282.665645911125,1966.284678856809,0.8329376021608839,0.8329376021608839,35519.374701296314,35405.22815468563,1.0040316259996278,0.8,4286.812233129828,4273.035954225843,1.0040316259996278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.121236789646,4632.441516551485,6.114494121334899,4.730135434372276,-3.874167272274486,8.604302706646761,2.9656491411145844,3.5,0.8473283260327384,0.6,0.00022716177809892237,1.0000121385433307,0.00022715902071930642,199.13835064760892,0.0,5.538862759969247e-07,1.5697137061752846,0.0012480353648845334,7.675908620676983e-05,0.00015040269189215254,0.0005910266814916055,0.092723227789769,0.092723227789769,0.092723227789769,0.09278708459963791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493012.8999378213,593.9326591017989,0.0,0.092723227789769,0.09272322782810917,0.09272322782810917,0.37273901638997664,0.37273901638997664,0.5,8.939928453757743,0.3448682853855871,0.3448682853855871,-6.934897101018578e-12,0.0002836433226889312,0.34254996336284194,-6.934897101018578e-12,27692.13669068322,20992.715007089504,0.7580749453021558,0.9857356757279179,0.6069096389874041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676307173795724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54402079586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632785073624,260.4632785073624,-12.68672149263756,244.64650491920477,276.28005209553305,124933.8091076761,124933.36407266672,0.4450350093931812,0.0,nan,276.28005209553305,3.130052095533074,269.95334266024685,-3.1966573397531306,263.62663322500407,-9.523366774995907,257.29992378971855,-15.85007621028143,250.97321435446705,-22.17678564553293,244.64650491920477,-28.503495080795204,1.0,1.0,26022.012520719443,26022.012520719443,275.50517057535956,2.3551705753595797,275.50517057535956,275.50517057535956,77079.58914905843,77075.93389571714,3.6552533412905177,0.0,8546.071908451686,8546.071908451686,0.8851305342022079,3949.2764885151323,275.50517057535956,2.3551705753595797,1.0,0.002,0.17092155698456096,0.004708481674317176,0.00026393030662300943,0.0017360696924883913,0.1319651533115047,0.1319651533115047,0.0,-8.885990901430496e-13,1.0,1.00069243098281,0.34254996336977683,0.09272322782810917,0.0,6.415121299044665e-05,82.4303960457626,0.0,1599946.249329618,266.4865816042952,0.0002836433296238283,1.0,1284939.0089948585,2595.2244220011794,,,,,,,,,,,,,,,,,,,3.0,15269.823989276405,1564.970315370061,0.37273901638997664,6.173730061729009,2.9656491411145844
