time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1863.0,-30.26157731066539,4.731008449028056,35.05362581690888,24.40562032805758,4.888169729798965,-26.746602606586894,-40.237975179310865,1.3731950258844174,-6.66327120164857,-6.66355381818979,40.10714742801535,41085.0143792323,25645.238242024014,25645.238242024014,66730.25262125631,77088.46847909133,77075.84717595979,25645.238242024014,102721.0854179838,102721.0854179838,102721.0854179838,130412.89658224366,126365.81797100307,4047.0786112405945,0.0,90971.635001794,54968.211995690624,40003.80334011486,27691.81116425985,67695.61450437471,20992.494140394578,1564.9505145105104,0.0,0.8777644815357813,2.7121614092335773,0.001494314320929203,1.0,1.0,-6.321627404558058,332238.01408846147,1559158.3059345924,4.692895574313938,1559158.3059345924,4.692895574313938,0.7580758808397597,0.09272277239284546,3.929620111824731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929620111824731,1.2853276763132804,1.2856196652899896,3.057290513728067,6478.031733784519,15269.812946428976,6451.067691401174,0.000325600669397637,23150.236514732984,2360.667150834687,19282.673035048017,1966.285432339078,0.8329363297336673,0.8329363297336673,35519.315153564894,35405.22815468563,1.004029521943969,0.8,4286.805046349496,4273.035954225843,1.004029521943969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.96247426729,4632.441516551485,6.114799166510042,4.731008449028056,-3.8739406700016423,8.604949119029698,2.9654620427251395,3.5,0.8472748693500398,0.6,0.00022715902071930642,1.0000122566142946,0.00022715623655293038,199.1384478806229,0.0,5.491000288296939e-07,1.5561494817033525,0.001248584464913363,7.675830009970623e-05,0.0001504007206196002,0.0005910176965797135,0.09272277238665955,0.09272277238665955,0.09272277238665955,0.09278651279280273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493003.6221793486,593.9356875314077,0.0,0.09272277238665955,0.09272277239284546,0.09272277239284546,0.37273658328162196,0.37273658328162196,0.5,8.941840665648668,0.3442260262669947,0.3442260262669947,1.3926637620897964e-11,0.0002826165411988768,0.34192641363171106,1.3926637620897964e-11,27691.81116425985,20992.494140394578,0.7580758808397597,0.9857396688074083,0.6069080645774662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267626561732921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53045657139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632817259498,260.4632817259498,-12.686718274050179,244.64639675960342,276.28016669230385,124934.46985212491,124933.93173630587,0.5381158190333104,0.0,nan,276.28016669230385,3.130166692303874,269.95341270574767,-3.1965872942523106,263.6266587192297,-9.523341280770296,257.29990473267515,-15.850095267324832,250.9731507461391,-22.176849253860865,244.64639675960342,-28.503603240396558,1.0,1.0,26022.012520719443,26022.012520719443,275.5053086488736,2.3553086488736312,275.5053086488736,275.5053086488736,77079.50918349247,77075.84717595979,3.6620075326791266,0.0,8546.071908451686,8546.071908451686,0.885131055113007,3949.268212383855,275.5053086488736,2.3553086488736312,1.0,0.002,0.17085752258993128,0.004708775676949545,0.00026383150755424285,0.0017361684921532636,0.13191575377712142,0.13191575377712142,0.0,-2.924934600079254e-13,1.0,1.0006911723981322,0.3419264136177844,0.09272277239284546,0.0,6.403439098429387e-05,82.28025452206995,0.0,1599946.4207467197,266.4867287983514,0.0002826165272722392,1.0,1284938.5034715387,2595.2342668661317,,,,,,,,,,,,,,,,,,,3.0,15269.812946428976,1564.9505145105104,0.37273658328162196,6.173730061729009,2.9654620427251395
1864.0,-30.26169195053847,4.731878896143957,35.05362194307415,24.405768617894523,4.888299448596286,-26.746692810617184,-40.238061373215146,1.373300308867335,-6.663124260071072,-6.663405883817055,40.10713983613359,41084.7963410249,25645.54634682495,25645.54634682495,66730.34268784986,77088.38507830251,77075.7654338189,25645.54634682495,102721.31178064385,102721.31178064385,102721.31178064385,130412.79951222122,126364.8856219881,4047.9138902331115,0.0,90971.61986342943,54968.061460728095,40003.95378077926,27691.487731577363,67695.44151235663,20992.274753572925,1564.9308215670271,0.0,0.8777653162359235,2.7121763936944028,0.001494314320929203,1.0,1.0,-6.3220834451906285,332239.9568346554,1559157.9778588698,4.692867145521603,1559157.9778588698,4.692867145521603,0.7580768125229638,0.09272231830576814,3.929612135360531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929612135360531,1.2853271891264062,1.2856191744136898,3.0572854667700264,6478.02103988605,15269.801877027336,6451.069835716272,0.00032560306065357574,23150.279653511665,2360.67154976589,19282.679444549343,1966.2860859263199,0.8329350544853722,0.8329350544853723,35519.25747499136,35405.22815468563,1.0040274839338537,0.8,4286.798085156719,4273.035954225843,1.0040274839338537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.804287774047,4632.441516551485,6.1151032778491645,4.731878896143957,-3.8737145684786416,8.605593464622599,2.9652756278702537,3.5,0.8472216079629297,0.6,0.00022715623655293038,1.0000119574757615,0.0002271535203702164,199.13854274054407,0.0,5.544345707667015e-07,1.571267573552832,0.0012491388994841299,7.675754986989771e-05,0.00015039868668303267,0.0005910085043319314,0.09272231830088236,0.09272231830088236,0.09272231830088236,0.09278594605545992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492994.36251681065,593.9387100496241,0.0,0.09272231830088236,0.09272231830576814,0.09272231830576814,0.37273415442123947,0.37273415442123947,0.5,8.943749498349389,0.3435915288859519,0.3435915288859519,4.433786671143025e-12,0.00028162374599105533,0.34132243862643463,4.433786671143025e-12,27691.487731577363,20992.274753572925,0.7580768125229638,0.9857435182791354,0.6069063946281461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676224183089526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54557466324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632857301427,260.4632857301427,-12.686714269857305,244.64628964319786,276.2802818170966,124935.15046286253,124934.48099972108,0.6694631414329089,0.0,nan,276.2802818170966,3.130281817096602,269.9534833822921,-3.196516617707857,263.62668494753893,-9.523315052461044,257.29988651275454,-15.850113487245437,250.97308807797597,-22.176911922024004,244.64628964319786,-28.503710356802117,1.0,1.0,26022.012520719443,26022.012520719443,275.50544701836765,2.35544701836767,275.50544701836765,275.50544701836765,77079.43134107863,77075.7654338189,3.665907259724918,0.0,8546.071908451686,8546.071908451686,0.8851315596724346,3949.2601960373336,275.50544701836765,2.35544701836767,1.0,0.002,0.170793601356806,0.004709069157804593,0.000263732883009818,0.0017362671168617086,0.131866441504909,0.131866441504909,0.0,-1.2847362063084233e-13,1.0,1.0006899533410925,0.34132243862200085,0.09272231830576814,0.0,6.392122976582559e-05,82.1348170641201,0.0,1599946.5919154435,266.4868757399289,0.00028162374155726866,1.0,1284937.9989249222,2595.243862978174,,,,,,,,,,,,,,,,,,,3.0,15269.801877027336,1564.9308215670271,0.37273415442123947,6.173730061729009,2.9652756278702537
1865.0,-30.26180536392074,4.732746776884572,35.05361807709298,24.405912192910932,4.888424790762535,-26.74678234845582,-40.23814742742104,1.37340177543163,-6.662977762360583,-6.663258399452675,40.10713231514632,41084.58575080848,25645.854311947925,25645.854311947925,66730.4400627564,77088.30532870904,77075.68407506139,25645.854311947925,102721.53838700932,102721.53838700932,102721.53838700932,130412.70367576364,126363.95597717314,4048.747698590488,0.0,90971.60710479441,54967.91753632157,40004.09952052538,27691.16528875432,67695.2648092797,20992.056041992582,1564.9111879741636,0.0,0.8777661482095372,2.7121913326006895,0.001494314320929203,1.0,1.0,-6.322537263352217,332241.8936803972,1559157.6528468442,4.692838809625521,1559157.6528468442,4.692838809625521,0.7580777415141023,0.09272186530157636,3.929604424917486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929604424917486,1.2853267196680453,1.285618701357319,3.0572805846068185,6478.0106951680555,15269.790861164856,6451.071760950043,0.000325605363068852,23150.321830855693,2360.6758506580427,19282.685199201922,1966.2866727375733,0.8329337855468244,0.8329337855468243,35519.20172001992,35405.22815468563,1.0040255138929275,0.8,4286.791356122335,4273.035954225843,1.0040255138929275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.6466747639515,4632.441516551485,6.115406542538889,4.732746776884572,-3.8734890923603076,8.60623586924488,2.965089893498597,3.5,0.8471685409995992,0.6,0.0002271535203702164,1.0000118295573204,0.00022715083327641382,199.13863658567172,0.0,5.40896667476627e-07,1.5329011556287608,0.0012496797961516065,7.675680086278456e-05,0.00015039671950743184,0.0005909996144694782,0.09272186528545558,0.09272186528545558,0.09272186528545558,0.09278538097628206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492985.1194849801,593.9417271207117,0.0,0.09272186528545558,0.09272186530157636,0.09272186530157636,0.37273173022345524,0.37273173022345524,0.5,8.945654967922726,0.3429638348439994,0.3429638348439994,2.4215296434704214e-11,0.00028063709208936416,0.3407211361004556,2.4215296434704214e-11,27691.16528875432,20992.056041992582,0.7580777415141023,0.9857475297682706,0.6069048679631811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676182870880872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50720824532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46329009074077,260.46329009074077,-12.686709909259207,244.64618355239585,276.2803966290944,124935.78373200643,124935.05468244854,0.72904955789702,0.0,nan,276.2803966290944,3.1303966290944345,269.9535540137398,-3.196445986260187,263.62671139840717,-9.52328860159281,257.29986878307034,-15.85013121692964,250.97302616773737,-22.176973832262604,244.64618355239585,-28.503816447604123,1.0,1.0,26022.012520719443,26022.012520719443,275.50558498271414,2.355584982714163,275.50558498271414,275.50558498271414,77079.34218607905,77075.68407506139,3.658111017663032,0.0,8546.071908451686,8546.071908451686,0.8851320474042614,3949.2524470420735,275.50558498271414,2.355584982714163,1.0,0.002,0.17072979278370604,0.004709362089652786,0.00026363443212718896,0.0017363655671726525,0.13181721606359448,0.13181721606359448,0.0,-7.00158681032903e-13,1.0,1.0006887396728408,0.3407211360762403,0.09272186530157636,0.0,6.38085689103998e-05,81.99002275349503,0.0,1599946.7625712398,266.4870222376394,0.0002806370678740677,1.0,1284937.4959125896,2595.2534196617667,,,,,,,,,,,,,,,,,,,3.0,15269.790861164856,1564.9111879741636,0.37273173022345524,6.173730061729009,2.965089893498597
1866.0,-30.261917784234054,4.733612113957552,35.053614197912765,24.40606065737086,4.88855216769498,-26.746870789054608,-40.238233272079356,1.373505172606389,-6.662830595897958,-6.663110205175689,40.10712420235966,41084.37072453534,25646.159552407305,25646.159552407305,66730.53027694265,77088.22216223426,77075.59733972143,25646.159552407305,102721.75689212873,102721.75689212873,102721.75689212873,130412.59696770813,126363.01707484838,4049.57989285975,0.0,90971.58866281144,54967.76697121968,40004.24632399084,27690.840075579403,67695.08639957024,20991.8353735931,1564.8914071698719,0.0,0.8777669863044409,2.7122063439557307,0.001494314320929203,1.0,1.0,-6.323016527793868,332243.83985752956,1559157.3022598522,4.692810265281183,1559157.3022598522,4.692810265281183,0.7580786757027944,0.09272141178772146,3.9295959564199667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295959564199667,1.285326241110769,1.285618219237359,3.057275134306789,6477.999146636312,15269.779866051747,6451.07454055296,0.0003256079788721146,23150.36702798588,2360.680459482686,19282.69350762105,1966.287519960542,0.8329325182754425,0.8329325182754425,35519.14048345685,35405.22815468563,1.0040233501668487,0.8,4286.783965517915,4273.035954225843,1.0040233501668487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.489631946733,4632.441516551485,6.115708348729516,4.733612113957552,-3.8732633620106833,8.606875475968234,2.964904835682256,3.5,0.8471156673377874,0.6,0.00022715083327641382,1.000011725985737,0.00022714816974021525,199.13872960915097,0.0,5.351041962263499e-07,1.5164852921054757,0.0012502149003478329,7.675605368628549e-05,0.00015039477959012833,0.0005909907177440404,0.0927214117512729,0.0927214117512729,0.0927214117512729,0.09278481028018365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492975.8906064299,593.9447395207023,0.0,0.0927214117512729,0.09272141178772146,0.09272141178772146,0.3727293107204907,0.3727293107204907,0.5,8.947556922467824,0.34233593048395505,0.34233593048395505,5.7980287238024175e-12,0.00027960927775438904,0.3400936773818444,5.7980287238024175e-12,27690.840075579403,20991.8353735931,0.7580786757027944,0.9857514603506923,0.6069032910606665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676141680646442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.490792381795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46329501819076,260.46329501819076,-12.686704981809214,244.64607849075216,276.2805115456373,124936.41419242865,124935.59036972678,0.8238227018733615,0.0,nan,276.2805115456373,3.1305115456373187,269.9536249346476,-3.196375065352356,263.62673832367557,-9.52326167632441,257.29985171270164,-15.850148287298339,250.9729651017304,-22.177034898269568,244.64607849075216,-28.503921509247817,1.0,1.0,26022.012520719443,26022.012520719443,275.5057230278441,2.3557230278441352,275.5057230278441,275.5057230278441,77079.25914645476,77075.59733972143,3.6618067333329236,0.0,8546.071908451686,8546.071908451686,0.8851325830874054,3949.2439362020664,275.5057230278441,2.3557230278441352,1.0,0.002,0.17066610176172628,0.0047096546574265635,0.00026353616308716994,0.0017364638361269643,0.13176808154358496,0.13176808154358496,0.0,-7.858657301296201e-13,1.0,1.000687473172979,0.34009367737604634,0.09272141178772146,0.0,6.369101789511384e-05,81.83894485467432,0.0,1599946.9339535723,266.487169404102,0.0002796092719563603,1.0,1284936.990478727,2595.263313775064,,,,,,,,,,,,,,,,,,,3.0,15269.779866051747,1564.8914071698719,0.3727293107204907,6.173730061729009,2.964904835682256
1867.0,-30.262029142693585,4.734474908404717,35.05361031719611,24.40620905198159,4.888679707435286,-26.746958257659024,-40.238318977039285,1.3736088225362166,-6.662683834496136,-6.662962445814783,40.10711639953095,41084.16035708852,25646.464667082564,25646.464667082564,66730.62502417108,77088.13944388201,77075.51447355904,25646.464667082564,102721.9791406416,102721.9791406416,102721.9791406416,130412.49605525359,126362.08545365829,4050.410601595304,0.0,90971.57058301991,54967.62096117015,40004.38846872196,27690.516914611988,67694.90538333394,20991.616144758944,1564.871736062213,0.0,0.8777678208417109,2.7122213109675863,0.001494314320929203,1.0,1.0,-6.323479105402043,332245.7803319863,1559156.965069379,4.692781842139393,1559156.965069379,4.692781842139393,0.7580796057180823,0.09272095949343341,3.929587564099003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929587564099003,1.2853257613217814,1.2856177359156915,3.0572697461987848,6477.987729882006,15269.768887052673,6451.0772354447045,0.00032561056099504463,23150.411868701638,2360.6850319631717,19282.701562832815,1966.288341363546,0.8329312528949949,0.8329312528949949,35519.07979770814,35405.22815468563,1.0040212059041043,0.8,4286.776641390952,4273.035954225843,1.0040212059041043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.333161548491,4632.441516551485,6.11600931265189,4.734474908404717,-3.8730382401970047,8.607513148601722,2.964720456994079,3.5,0.8470629877125939,0.6,0.00022714816974021525,1.0000116152392482,0.00022714553139052397,199.13882175406297,0.0,5.304132148503317e-07,1.5031910508858402,0.0012507453135626831,7.675530773240391e-05,0.00015039286200781133,0.0005909819202751528,0.09272095948406651,0.09272095948406651,0.09272095948406651,0.0927842441809419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492966.67976591364,593.9477460262144,0.0,0.09272095948406651,0.09272095949343341,0.09272095949343341,0.372726895271266,0.372726895271266,0.5,8.949455462283783,0.34171169842784366,0.34171169842784366,-1.4665602066088468e-11,0.0002786113186630246,0.3394833404127553,-1.4665602066088468e-11,27690.516914611988,20991.616144758944,0.7580796057180823,0.9857554958722158,0.6069018063389329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676100611306997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47749814057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46330052077013,260.46330052077013,-12.686699479229844,244.64597445604713,276.2806265855004,124937.04456671052,124936.12458870644,0.9199780040954701,0.0,nan,276.2806265855004,3.1306265855004085,269.95369615959453,-3.1963038404054487,263.62676573370476,-9.52323426629522,257.29983530783176,-15.85016469216822,250.9729048819423,-22.17709511805768,244.64597445604713,-28.50402554395285,1.0,1.0,26022.012520719443,26022.012520719443,275.50586109080143,2.3558610908014543,275.50586109080143,275.50586109080143,77079.17687461217,77075.51447355904,3.662401053123176,0.0,8546.071908451686,8546.071908451686,0.8851331139517395,3949.235501919498,275.50586109080143,2.3558610908014543,1.0,0.002,0.17060252508887483,0.004709946674279534,0.00026343807032574334,0.0017365619290094665,0.13171903516287167,0.13171903516287167,0.0,-6.647902714429499e-13,1.0,1.0006862412458748,0.3394833404274209,0.09272095949343341,0.0,6.357666888204692e-05,81.69198153843782,0.0,1599947.1049023927,266.48731616550384,0.00027861133332862664,1.0,1284936.4865277864,2595.272987786698,,,,,,,,,,,,,,,,,,,3.0,15269.768887052673,1564.871736062213,0.372726895271266,6.173730061729009,2.964720456994079
1868.0,-30.262141528682342,4.735335227820072,35.05360647321714,24.406402778718643,4.8888532130397255,-26.74704205451097,-40.23840035134924,1.3737537388637717,-6.66253377655147,-6.662811516105322,40.107109698283985,41083.91159508722,25646.761670018906,25646.761670018906,66730.67326510613,77088.023291244,77075.45747448792,25646.761670018906,102722.21914450683,102722.21914450683,102722.21914450683,130412.41522178848,126361.17522402393,4051.23999776456,0.0,90971.53203631134,54967.450076024885,40004.5355114294,27690.196077281656,67694.73158871106,20991.398786349557,1564.852099809033,0.0,0.8777686684338863,2.712236597241996,0.001494314320929203,1.0,1.0,-6.323862317302769,332247.76245134696,1559156.6754818026,4.692752974401503,1559156.6754818026,4.692752974401503,0.7580805396886261,0.09272050803563987,3.929577588383622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929577588383622,1.285325088271088,1.2856170593207943,3.0572635858756647,6477.974676896532,15269.757925578726,6451.081086404617,0.0003256135687026631,23150.460829488606,2360.690024573999,19282.713073609702,1966.2895151361274,0.8329299885489864,0.8329299885489864,35519.007662235425,35405.22815468563,1.004018657079419,0.8,4286.767935403601,4273.035954225843,1.004018657079419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.177260280736,4632.441516551485,6.116307534373549,4.735335227820072,-3.8728109894969087,8.608146217316982,2.964536753508903,3.5,0.8470105010025437,0.6,0.00022714553139052397,1.0000117224270069,0.00022714286872482523,199.138914749293,0.0,5.253978488967731e-07,1.488977503773455,0.00125127071141158,7.675459947758696e-05,0.000150390931912937,0.0005909728355412045,0.09272050803451107,0.09272050803451107,0.09272050803451107,0.0927836924358875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492957.4888301991,593.950746067204,0.0,0.09272050803451107,0.09272050803563987,0.09272050803563987,0.37272448424445637,0.37272448424445637,0.5,8.951350994869438,0.34110433294813447,0.34110433294813447,8.526512829121202e-12,0.00027773955383736393,0.3389491988025384,8.526512829121202e-12,27690.196077281656,20991.398786349557,0.7580805396886261,0.9857587392551875,0.6068996896937024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267605966281158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46328459346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633105792079,260.4633105792079,-12.68668942079205,244.64587150193006,276.2807496564917,124938.12439392308,124936.442720026,1.6816738971216898,0.0,nan,276.2807496564917,3.13074965649173,269.95377402556676,-3.1962259744332187,263.6267983946551,-9.523201605344866,257.2998227637577,-15.850177236242303,250.97284713284623,-22.17715286715375,244.64587150193006,-28.504128498069917,1.0,1.0,26022.012520719443,26022.012520719443,275.5060053508887,2.356005350888722,275.5060053508887,275.5060053508887,77079.20906604847,77075.45747448792,3.75159156054724,0.0,8546.071908451686,8546.071908451686,0.8851337449749687,3949.22547632554,275.5060053508887,2.356005350888722,1.0,0.002,0.17053904851626145,0.004710238829394824,0.0002633401337905474,0.0017366598662979182,0.13167006689527372,0.13167006689527372,0.0,8.846569310438923e-14,1.0,1.0006851632269906,0.33894919879401186,0.09272050803563987,0.0,6.34765683380456e-05,81.56332602165304,0.0,1599947.279902442,266.4874662234485,0.0002777395453108511,1.0,1284935.9717634087,2595.2817517211643,,,,,,,,,,,,,,,,,,,3.0,15269.757925578726,1564.852099809033,0.37272448424445637,6.173730061729009,2.964536753508903
1869.0,-30.26225134163866,4.7361928529504995,35.05360285210299,24.406518937926762,4.888950963847084,-26.747131111098643,-40.23849010756237,1.3738307333976914,-6.662395656500678,-6.662672882942238,40.10710844233267,41083.742033952156,25647.08498522697,25647.08498522697,66730.82701917912,77087.96479458272,77075.43971400437,25647.08498522697,102722.52469923135,102722.52469923135,102722.52469923135,130412.43320656272,126360.36385246099,4052.069354101738,0.0,90971.5319029602,54967.33819742549,40004.65967281634,27689.908507331373,67694.56818014772,20991.20458010658,1564.8343407472194,0.0,0.8777694282563611,2.712250634381301,0.001494314320929203,1.0,1.0,-6.324038617332917,332249.5830913503,1559156.621207549,4.692727096000199,1559156.621207549,4.692727096000199,0.7580813990248036,0.09272007225235375,3.9295709231708464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295709231708464,1.2853247332821272,1.2856167008286268,3.0572592446241447,6477.9654783054975,15269.746939807996,6451.082222037155,0.0003256155744230527,23150.50006262605,2360.694025240633,19282.716468091352,1966.2898612769247,0.8329287236097844,0.8329287236097844,35518.95946534332,35405.22815468563,1.0040169540979078,0.8,4286.7621185493235,4273.035954225843,1.0040169540979078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.0219418947345,4632.441516551485,6.116611203240597,4.7361928529504995,-3.8725933358430367,8.608786188793536,2.9643537413798766,3.5,0.8469582118228219,0.6,0.00022714286872482523,1.000011454055616,0.00022714026704757386,199.13900561550858,0.0,5.302403575872322e-07,1.502701173402216,0.0012518009517691671,7.6753818276492e-05,0.00015038905044833324,0.0005909644398050439,0.09272007221050052,0.09272007221050052,0.09272007221050052,0.09278319997107606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492948.3325331171,593.9537350492983,0.0,0.09272007221050052,0.09272007225235375,0.09272007225235375,0.3727220792414168,0.3727220792414168,0.5,8.953244826955661,0.3405599248875433,0.3405599248875433,6.934897101018578e-12,0.000277226441539824,0.33863426560930066,6.934897101018578e-12,27689.908507331373,20991.20458010658,0.7580813990248036,0.9857633900787446,0.6068986498978877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267601883195068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47700826309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46331771228324,260.46331771228324,-12.686682287716735,244.64576918769728,276.2808662368717,124938.40567633613,124937.21309555018,1.1925807859451476,0.0,nan,276.2808662368717,3.130866236871725,269.9538468270254,-3.1961531729745616,263.6268274171896,-9.523172582810389,257.29980800737894,-15.850191992621035,250.9727885975367,-22.177211402463286,244.64576918769728,-28.504230812302694,1.0,1.0,26022.012520719443,26022.012520719443,275.50614190584747,2.356141905847494,275.50614190584747,275.50614190584747,77079.04374676156,77075.43971400437,3.604032757182722,0.0,8546.071908451686,8546.071908451686,0.8851341665891053,3949.2187777867007,275.50614190584747,2.356141905847494,1.0,0.002,0.17047563105467026,0.004710528593238917,0.000263242281823994,0.00173675771767233,0.131621140911997,0.131621140911997,0.0,-5.03676093888128e-13,1.0,1.0006845278888348,0.33863426560236576,0.09272007225235375,0.0,6.341745759300706e-05,81.48734251362536,0.0,1599947.441392333,266.4876043434993,0.0002772264346049269,1.0,1284935.498937612,2595.2876022042587,,,,,,,,,,,,,,,,,,,3.0,15269.746939807996,1564.8343407472194,0.3727220792414168,6.173730061729009,2.9643537413798766
1870.0,-30.26235986546497,4.737048043005815,35.053599066295554,24.406658042594813,4.88906924788171,-26.747216954114485,-40.2385717612691,1.3739263366053953,-6.662245104081535,-6.662520987933806,40.10709644697247,41083.53134736347,25647.3771940503,25647.3771940503,66730.90854141377,77087.88976202653,77075.31162877733,25647.3771940503,102722.68882282762,102722.68882282762,102722.68882282762,130412.25316357505,126359.35756344223,4052.8956001328247,0.0,90971.51811619134,54967.18841511655,40004.81077897198,27689.564340747424,67694.3751197194,20990.970490044663,1564.8135732159242,0.0,0.8777703013130526,2.7122660246779504,0.001494314320929203,1.0,1.0,-6.32471142810283,332251.5779051894,1559156.1028398564,4.692697361048421,1559156.1028398564,4.692697361048421,0.7580823674843724,0.09271961577423099,3.9295629219868213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295629219868213,1.2853242910413332,1.2856162551432027,3.057254071502221,6477.954517080899,15269.73600183748,6451.084617056007,0.00032561803961718286,23150.54369206928,2360.698474205695,19282.72362696298,1966.2905912786712,0.832927463106134,0.832927463106134,35518.90160787349,35405.22815468563,1.0040149097718043,0.8,4286.755135765659,4273.035954225843,1.0040149097718043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.867146797855,4632.441516551485,6.1169067123048535,4.737048043005815,-3.8723659504211656,8.60941399342698,2.964171350340589,3.5,0.8469061000973112,0.6,0.00022714026704757386,1.0000113196021025,0.00022713769593923333,199.13909541508815,0.0,5.180954207712344e-07,1.4682824224656783,0.0012523190471899384,7.675310760265955e-05,0.0001503871594449143,0.0005909558056976555,0.09271961576575269,0.09271961576575269,0.09271961576575269,0.09278258737176344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492939.14686560637,593.9567330659098,0.0,0.09271961576575269,0.09271961577423099,0.09271961577423099,0.3727196854728756,0.3727196854728756,0.5,8.95513397510196,0.33995463677126736,0.33995463677126736,-8.810729923425242e-12,0.0002758838522822771,0.3378095598309869,-8.810729923425242e-12,27689.564340747424,20990.970490044663,0.7580823674843724,0.9857674056876702,0.6068972684171482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675978129128547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44258951215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633244357246,260.4633244357246,-12.68667556427539,244.64566780633598,276.2809810651203,124938.92318229267,124937.79908777449,1.1240945181611437,0.0,nan,276.2809810651203,3.130981065120295,269.95391841335254,-3.1960815866474377,263.6268557615983,-9.523144238401699,257.29979310984606,-15.850206890153913,250.97273045809422,-22.17726954190576,244.64566780633598,-28.504332193664,1.0,1.0,26022.012520719443,26022.012520719443,275.50627881324186,2.356278813241886,275.50627881324186,275.50627881324186,77078.93855716358,77075.31162877733,3.6269283862493467,0.0,8546.071908451686,8546.071908451686,0.8851346727111716,3949.2107365967554,275.50627881324186,2.356278813241886,1.0,0.002,0.17041236802316623,0.004710820027550364,0.0002631446754341276,0.0017368553244020634,0.1315723377170638,0.1315723377170638,0.0,-1.638090704747519e-13,1.0,1.0006828629878703,0.33780955983979766,0.09271961577423099,0.0,6.326302817740668e-05,81.28887790156284,0.0,1599947.616301613,266.48775489591844,0.000275883861093007,1.0,1284934.9808802512,2595.3000175728653,,,,,,,,,,,,,,,,,,,3.0,15269.73600183748,1564.8135732159242,0.3727196854728756,6.173730061729009,2.964171350340589
1871.0,-30.26246731950638,4.737900741986483,35.05359522585855,24.406801303289853,4.889193812248599,-26.747301206368267,-40.23865320542825,1.3740276991558327,-6.662097685603555,-6.662372466333769,40.10708729877283,41083.32732721979,25647.676123294063,25647.676123294063,66731.00345051385,77087.81215686556,77075.21442022089,25647.676123294063,102722.89054351495,102722.89054351495,102722.89054351495,130412.12674036008,126358.4063410865,4053.720399273576,0.0,90971.50487895873,54967.04847939258,40004.9515550735,27689.236196845126,67694.18775191862,20990.747688595595,1564.7936532990607,0.0,0.877771145119449,2.7122810704817235,0.001494314320929203,1.0,1.0,-6.325242093722579,332253.5284259587,1559155.7075102236,4.692668622351967,1559155.7075102236,4.692668622351967,0.758083304984312,0.09271916465231562,3.9295552219486605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295552219486605,1.2853238217724043,1.2856157824627996,3.057249196961104,6477.944188513201,15269.725086032106,6451.08657899763,0.00032562034124904924,23150.585687365936,2360.7027565341823,19282.72949133778,1966.2911892784775,0.8329262054852039,0.8329262054852039,35518.84592800134,35405.22815468563,1.0040129423893567,0.8,4286.748415794965,4273.035954225843,1.0040129423893567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.712937583919,4632.441516551485,6.117202991262675,4.737900741986483,-3.8721413711189236,8.610042113105406,2.9639896540955264,3.5,0.8468541868844361,0.6,0.00022713769593923333,1.0000112080272399,0.00022713515020228274,199.13918432952968,0.0,5.120081891469334e-07,1.4510312080424093,0.0012528310553790853,7.675239875868722e-05,0.00015038529718054613,0.0005909473298401162,0.09271916464694847,0.09271916464694847,0.09271916464694847,0.09278201013880373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492929.9933094338,593.959720720056,0.0,0.09271916464694847,0.09271916465231562,0.09271916465231562,0.37271729096046174,0.37271729096046174,0.5,8.957019340118858,0.33933579556452287,0.33933579556452287,-2.8990143619012088e-12,0.00027478073019437943,0.3371303726111705,-2.8990143619012088e-12,27689.236196845126,20990.747688595595,0.758083304984312,0.9857715361777499,0.6068959343714909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26759375420416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42533829773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46333149220675,260.46333149220675,-12.686668507793229,244.64556743011352,276.2810955543099,124939.53086324282,124938.351087625,1.1797756178494168,0.0,nan,276.2810955543099,3.1310955543099226,269.953989929456,-3.1960100705439913,263.6268843046354,-9.523115695364595,257.29977867977755,-15.850221320222431,250.97267305494816,-22.177326945051817,244.64556743011352,-28.50443256988646,1.0,1.0,26022.012520719443,26022.012520719443,275.5064159601943,2.35641596019434,275.5064159601943,275.5064159601943,77078.85130586113,77075.21442022089,3.636885640240507,0.0,8546.071908451686,8546.071908451686,0.8851351597838268,3949.202998058404,275.5064159601943,2.35641596019434,1.0,0.002,0.17034923221182643,0.004711110343668413,0.00026304726360991404,0.0017369527363498497,0.13152363180495702,0.13152363180495702,0.0,-4.023604366354405e-14,1.0,1.000681491976368,0.33713037261406953,0.09271916465231562,0.0,6.313580819718097e-05,81.12537651710744,0.0,1599947.7878710073,266.4879023143964,0.0002747807330933938,1.0,1284934.4743278301,2595.3105649449412,,,,,,,,,,,,,,,,,,,3.0,15269.725086032106,1564.7936532990607,0.37271729096046174,6.173730061729009,2.9639896540955264
1872.0,-30.26257380409819,4.738750936917917,35.0535913675524,24.406949488353007,4.8893205495347765,-26.747384368733833,-40.23873444003982,1.3741311143027226,-6.66195133882951,-6.662225101171018,40.10707910219634,41083.119121705786,25647.976609017336,25647.976609017336,66731.09573072311,77087.73116510606,77075.12831996268,25647.976609017336,102723.10492898001,102723.10492898001,102723.10492898001,130412.01824042373,126357.47451740314,4054.5437230205853,0.0,90971.48616719147,54966.902297370216,40005.09318869028,27688.913311443706,67694.00650013398,20990.528590769114,1564.7740122764583,0.0,0.877771978988181,2.7122959981870807,0.001494314320929203,1.0,1.0,-6.325722930667666,332255.46376720094,1559155.3533034176,4.692640222151049,1559155.3533034176,4.692640222151049,0.758084232294296,0.09271871581694277,3.929546796369091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929546796369091,1.285323342841141,1.2856153001504818,3.0572437809174384,6477.932712566581,15269.714188040627,6451.089354244526,0.0003256229415011664,23150.630564127474,2360.7073326903146,19282.737786736474,1966.2920351737316,0.8329249492070249,0.8329249492070249,35518.7850016298,35405.22815468563,1.0040107896289405,0.8,4286.741062627376,4273.035954225843,1.0040107896289405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.559296513241,4632.441516551485,6.117498834267552,4.738750936917917,-3.8719179377328894,8.610668874650806,2.9638086316930377,3.5,0.8468024661980108,0.6,0.00022713515020228274,1.0000111069176942,0.0002271326274588839,199.139272441855,0.0,5.069559798578262e-07,1.4367132469170796,0.001253338011358943,7.675169174452856e-05,0.00015038345845775418,0.0005909388374095722,0.09271871580651594,0.09271871580651594,0.09271871580651594,0.09278144433786988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492920.8613584803,593.9627013476124,0.0,0.09271871580651594,0.09271871581694277,0.09271871581694277,0.3727148992713876,0.3727148992713876,0.5,8.958901195407966,0.3387155031538782,0.3387155031538782,-7.560174708487466e-11,0.00027376234152143297,0.3365021705033655,-7.560174708487466e-11,27688.913311443706,20990.528590769114,0.758084232294296,0.9857755387929512,0.6068944836589703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675897073346114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41102033661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46333910685433,260.46333910685433,-12.686660893145643,244.64546806347175,276.2812101502428,124940.1385684735,124938.86547464094,1.2730938325565822,0.0,nan,276.2812101502428,3.1312101502428504,269.95406173287864,-3.1959382671213348,263.62691331553975,-9.523086684460225,257.29976489817017,-15.85023510182981,250.97261648082298,-22.177383519177,244.64546806347175,-28.504531936528224,1.0,1.0,26022.012520719443,26022.012520719443,275.50655325052276,2.3565532505227793,275.50655325052276,275.50655325052276,77078.77053157619,77075.12831996268,3.642211613507243,0.0,8546.071908451686,8546.071908451686,0.8851356927510597,3949.1945303509365,275.50655325052276,2.3565532505227793,1.0,0.002,0.17028621408613884,0.004711399967005582,0.0002629500328278512,0.0017370499667149627,0.1314750164139256,0.1314750164139256,0.0,-4.571863720936875e-13,1.0,1.0006802239311903,0.33650217057896725,0.09271871581694277,0.0,6.301812200316483e-05,80.97412579582685,0.0,1599947.9583022462,266.48804866117047,0.00027376241712318006,1.0,1284933.9717194405,2595.3204582982007,,,,,,,,,,,,,,,,,,,3.0,15269.714188040627,1564.7740122764583,0.3727148992713876,6.173730061729009,2.9638086316930377
1873.0,-30.262679334073354,4.739598628171429,35.053587504750084,24.407097533717774,4.889447480190769,-26.747466652663643,-40.238815534953005,1.3742347988977683,-6.661805427691149,-6.6620782053833265,40.10707125586337,41082.9152265074,25648.277050985205,25648.277050985205,66731.1922774926,77087.65057869467,77075.04667044165,25648.277050985205,102723.32372142686,102723.32372142686,102723.32372142686,130411.91630448947,126356.55073441463,4055.365570074841,0.0,90971.46784559013,54966.760414010096,40005.23047953337,27688.592583062604,67693.82306259597,20990.311007942815,1564.7544863344688,0.0,0.8777728089589711,2.712310878026781,0.001494314320929203,1.0,1.0,-6.326184634182084,332257.39295503596,1559155.0142321372,4.692611954741775,1559155.0142321372,4.692611954741775,0.758085155284592,0.09271826827632064,3.9295384514826726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295384514826726,1.2853228626011803,1.2856148165587273,3.0572384307630256,6477.921376231381,15269.703305888655,6451.0920391602385,0.0003256255060296832,23150.67506497239,2360.71187051362,19282.745812129215,1966.2928535360409,0.8329236947956019,0.8329236947956019,35518.724658734325,35405.22815468563,1.0040086574858622,0.8,4286.733779879166,4273.035954225843,1.0040086574858622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.4062167814045,4632.441516551485,6.117793869382226,4.739598628171429,-3.87169513538012,8.611293763551549,2.963628275067331,3.5,0.8467509357335231,0.6,0.0002271326274588839,1.000011007355036,0.00022713012735693275,199.1393597643361,0.0,5.023772850020403e-07,1.4237372256957823,0.001253840388643945,7.675098595221995e-05,0.00015038164150666395,0.0005909304426975187,0.09271826827013435,0.09271826827013435,0.09271826827013435,0.09278088329711913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492911.74758783204,593.9656760369392,0.0,0.09271826827013435,0.09271826827632064,0.09271826827632064,0.3727125114658337,0.3727125114658337,0.5,8.960779646670503,0.3380977207484648,0.3380977207484648,8.071765478234738e-12,0.00027277769220290793,0.33589357120126806,8.071765478234738e-12,27688.592583062604,20990.311007942815,0.758085155284592,0.9857796362865601,0.6068931162082298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675856723656398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.398044315385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633472825313,260.4633472825313,-12.68665271746869,244.64536968949614,276.281324875572,124940.74637094744,124939.37947724776,1.3668936996895766,0.0,nan,276.281324875572,3.1313248755720338,269.95413383834676,-3.195866161653214,263.626942801146,-9.523057198853962,257.29975176391804,-15.850248236081939,250.97256072670876,-22.177439273291213,244.64536968949614,-28.504630310503842,1.0,1.0,26022.012520719443,26022.012520719443,275.5066905922695,2.3566905922695014,275.5066905922695,275.5066905922695,77078.69022722011,77075.04667044165,3.643556778464699,0.0,8546.071908451686,8546.071908451686,0.8851362206137937,3949.1861437400858,275.5066905922695,2.3566905922695014,1.0,0.002,0.17022330998165136,0.004711689036563333,0.0002628529778012932,0.0017371470222116686,0.1314264889006466,0.1314264889006466,0.0,1.2961853812498703e-14,1.0,1.0006789954704132,0.3358935711931963,0.09271826827632064,0.0,6.290410172217104e-05,80.82758574782505,0.0,1599948.1282693825,266.4881945723088,0.00027277768413114245,1.0,1284933.4707109686,2595.330099982469,,,,,,,,,,,,,,,,,,,3.0,15269.703305888655,1564.7544863344688,0.3727125114658337,6.173730061729009,2.963628275067331
1874.0,-30.262783946249048,4.740443824825448,35.05358364079364,24.407245125062786,4.8895766094134245,-26.747547890666155,-40.23889271831138,1.3743405538690703,-6.661659510954223,-6.661931316520863,40.107063496911586,41082.70529819615,25648.57640241261,25648.57640241261,66731.28170060876,77087.57076558542,77074.96704161094,25648.57640241261,102723.54344402355,102723.54344402355,102723.54344402355,130411.81601885651,126355.63008707587,4056.185931780639,0.0,90971.45284805325,54966.61505780533,40005.37532249769,27688.27257483295,67693.64789733064,20990.09393426088,1564.7349963340841,0.0,0.877773638552714,2.712325757054148,0.001494314320929203,1.0,1.0,-6.326639619571608,332259.32205946645,1559154.6789384554,4.692583700208129,1559154.6789384554,4.692583700208129,0.758086076967462,0.0927178215226665,3.929530685181377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929530685181377,1.2853223726213114,1.285614323253958,3.057233553919563,6477.911042785289,15269.69243931135,6451.094028153662,0.000325627810606709,23150.717003207275,2360.7161470234255,19282.75175736366,1966.2934597812364,0.8329224427343762,0.8329224427343762,35518.66849963569,35405.22815468563,1.0040066731729884,0.8,4286.727002070912,4273.035954225843,1.0040066731729884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.253694982069,4632.441516551485,6.118087851675761,4.740443824825448,-3.8714726145470424,8.61191643937249,2.963448580157004,3.5,0.8466995943305725,0.6,0.00022713012735693275,1.0000109116324039,0.00022712764902351788,199.13944632743613,0.0,4.978687018970824e-07,1.4109599011763316,0.001254338257345842,7.675031420887049e-05,0.00015037981314806225,0.0005909220901971525,0.092717821512206,0.092717821512206,0.092717821512206,0.09278032430593994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492902.65055282443,593.968645246723,0.0,0.092717821512206,0.0927178215226665,0.0927178215226665,0.37271012793418545,0.37271012793418545,0.5,8.962654729248799,0.3374831231624853,0.3374831231624853,-3.637978807091713e-12,0.0002718055666264263,0.3352916969492412,-3.637978807091713e-12,27688.27257483295,20990.09393426088,0.758086076967462,0.9857835081043131,0.6068915854631638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675816492953371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38526699087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46335620053657,260.46335620053657,-12.686643799463411,244.6452723062364,276.2814400948435,124941.39227428085,124939.9012689228,1.4910053580453377,0.0,nan,276.2814400948435,3.1314400948435264,269.95420653710875,-3.1957934628912312,263.626972979408,-9.523027020591996,257.2997394216686,-15.850260578331358,250.9725058639539,-22.17749413604608,244.6452723062364,-28.504727693763584,1.0,1.0,26022.012520719443,26022.012520719443,275.5068281635377,2.3568281635377275,275.5068281635377,275.5068281635377,77078.61569518672,77074.96704161094,3.6486535757721867,0.0,8546.071908451686,8546.071908451686,0.8851367118774791,3949.178338607284,275.5068281635377,2.3568281635377275,1.0,0.002,0.17016051863808243,0.0047119776324698265,0.0002627560968340088,0.0017372439024293661,0.1313780484170044,0.1313780484170044,0.0,-7.366251705831495e-13,1.0,1.000677780586735,0.3352916969528792,0.0927178215226665,0.0,6.279133954431991e-05,80.68266239375825,0.0,1599948.2982607675,266.48834048904575,0.0002718055702644051,1.0,1284932.9697260263,2595.339657583183,,,,,,,,,,,,,,,,,,,3.0,15269.69243931135,1564.7349963340841,0.37271012793418545,6.173730061729009,2.963448580157004
1875.0,-30.262887547413303,4.741286523683214,35.05357978591128,24.407393379975133,4.889701688736388,-26.747628623798402,-40.23897360367698,1.3744427652423548,-6.661514239398457,-6.661785097005728,40.107056030874205,41082.504408606015,25648.876137851985,25648.876137851985,66731.38054645801,77087.49057656765,77074.89028301896,25648.876137851985,102723.76642087095,102723.76642087095,102723.76642087095,130411.72107456886,126354.71619931406,4057.0048752548064,0.0,90971.43203346548,54966.4732751547,40005.50973145642,27687.954653697925,67693.46438515434,20989.878312155874,1564.715622971749,0.0,0.8777744633784398,2.712340568095668,0.001494314320929203,1.0,1.0,-6.327081409498305,332261.2423833374,1559154.356299759,4.692555608098663,1559154.356299759,4.692555608098663,0.7580869939539765,0.09271737621898055,3.9295219448063468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295219448063468,1.2853218991879547,1.2856138465274427,3.0572278798711467,6477.8990201575625,15269.681587602961,6451.0972089906145,0.00032563055441948134,23150.763200012792,2360.720857786583,19282.761265098172,1966.2944293003393,0.8329211913448934,0.8329211913448934,35518.60529686118,35405.22815468563,1.004004439981404,0.8,4286.7193741656,4273.035954225843,1.004004439981404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.101729938474,4632.441516551485,6.118381134378725,4.741286523683214,-3.8712508769131713,8.612537400596384,2.9632695455279183,3.5,0.8466484415794052,0.6,0.00022712764902351788,1.0000108061869342,0.00022712519466620685,199.1395320540234,0.0,4.935339440527566e-07,1.3986751974455123,0.0012548317912898946,7.674961025198925e-05,0.00015037803877152863,0.0005909138033696614,0.0927173762093801,0.0927173762093801,0.0927173762093801,0.09277976938737517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492893.5708586617,593.9716087896992,0.0,0.0927173762093801,0.09271737621898055,0.09271737621898055,0.3727077487857296,0.3727077487857296,0.5,8.964526523965725,0.3368740872655849,0.3368740872655849,8.321876521222293e-11,0.0002708576072905089,0.3347036875074423,8.321876521222293e-11,27687.954653697925,20989.878312155874,0.7580869939539765,0.9857876406912435,0.6068902630667504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675776380804733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37298228713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4633654496527,260.4633654496527,-12.686634550347264,244.645175871356,276.28155502794846,124941.9548381721,124940.4084755944,1.5463625777003243,0.0,nan,276.28155502794846,3.1315550279484796,269.9542791966335,-3.1957208033664983,263.62700336531094,-9.522996634689036,257.299727533992,-15.850272466007993,250.97245170267522,-22.177548297324762,244.645175871356,-28.504824128643975,1.0,1.0,26022.012520719443,26022.012520719443,275.50696540131327,2.356965401313289,275.50696540131327,275.50696540131327,77078.53090701651,77074.89028301896,3.6406239975476637,0.0,8546.071908451686,8546.071908451686,0.885137264756798,3949.1695545303783,275.50696540131327,2.356965401313289,1.0,0.002,0.17009783746402826,0.004712265656223006,0.0002626593855673771,0.001737340613984972,0.13132969278368856,0.13132969278368856,0.0,-4.47651030827112e-13,1.0,1.0006765936974804,0.3347036874242235,0.09271737621898055,0.0,6.268117048604644e-05,80.54107127926467,0.0,1599948.4675283884,266.4884857606015,0.0002708575240717437,1.0,1284932.4710232406,2595.349032581592,,,,,,,,,,,,,,,,,,,3.0,15269.681587602961,1564.715622971749,0.3727077487857296,6.173730061729009,2.9632695455279183
