time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1876.0,-30.262990272875438,4.742126748319515,35.05357592188821,24.40754083162176,4.889830864272759,-26.747708159127193,-40.23905050763858,1.374548750777756,-6.661368234143481,-6.661638110319087,40.10704805741717,41082.3021471418,25649.17304476295,25649.17304476295,66731.47519190476,77087.41149965835,77074.80947527078,25649.17304476295,102723.98252003374,102723.98252003374,102723.98252003374,130411.61678603782,126353.79453037196,4057.8222556658616,0.0,90971.41731384602,54966.33513950125,40005.64686038307,27687.63426600408,67693.28112638716,20989.66095573798,1564.6961154088312,0.0,0.8777752943135692,2.7123554572615007,0.001494314320929203,1.0,1.0,-6.327544118156254,332263.17278853944,1559154.0117355634,4.692527307947691,1559154.0117355634,4.692527307947691,0.7580879158574367,0.09271693052702479,3.9295142546415156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295142546415156,1.285321408034827,1.2856133521079525,3.057223065046032,6477.888818120908,15269.67075266143,6451.099120999729,0.00032563282594305696,23150.80476076431,2360.7250958037976,19282.766980221368,1966.2950120807175,0.8329199429344053,0.8329199429344053,35518.54968826826,35405.22815468563,1.0040024751216214,0.8,4286.712662797554,4273.035954225843,1.0040024751216214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.950317343198,4632.441516551485,6.118672957226042,4.742126748319515,-3.8710288342750645,8.61315558259458,2.963091166058053,3.5,0.8465974760165865,0.6,0.00022712519466620685,1.000010714854836,0.0002271227610787919,199.1396170560602,0.0,4.887595664117951e-07,1.3851446112110273,0.0012553205508563064,7.674894095137176e-05,0.00015037625371483508,0.0005909056325320337,0.0927169304949392,0.0927169304949392,0.0927169304949392,0.0927792098156709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492884.5052451716,593.974567690549,0.0,0.0927169304949392,0.09271693052702479,0.09271693052702479,0.3727053743124446,0.3727053743124446,0.5,8.9663949029131,0.33626464121510935,0.33626464121510935,-4.6497916628140956e-11,0.00026987617559370847,0.33409399216282054,-4.6497916628140956e-11,27687.63426600408,20989.66095573798,0.7580879158574367,0.9857917075597702,0.6068889181252544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675736387360748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3594517009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46337542167345,260.46337542167345,-12.68662457832653,244.6450804009365,276.2816704424119,124942.5949888502,124940.92776561083,1.6672232393443247,0.0,nan,276.2816704424119,3.1316704424119166,269.954352434113,-3.1956475658869863,263.6270344258125,-9.52296557418748,257.2997164175318,-15.850283582468194,250.9723984092352,-22.177601590764766,244.6450804009365,-28.50491959906347,1.0,1.0,26022.012520719443,26022.012520719443,275.5071029324572,2.3571029324572237,275.5071029324572,275.5071029324572,77078.45710036729,77074.80947527078,3.64762509650609,0.0,8546.071908451686,8546.071908451686,0.8851377512040752,3949.161825914723,275.5071029324572,2.3571029324572237,1.0,0.002,0.17003527051324446,0.0047125533375880655,0.00026256285103606707,0.0017374371484897716,0.13128142551803354,0.13128142551803354,0.0,-4.741615086678586e-13,1.0,1.0006753630045804,0.33409399220931846,0.09271693052702479,0.0,6.256694711971716e-05,80.39427060091852,0.0,1599948.637610022,266.4886317658565,0.0002698762220916251,1.0,1284931.9697042292,2595.358689889682,,,,,,,,,,,,,,,,,,,3.0,15269.67075266143,1564.6961154088312,0.3727053743124446,6.173730061729009,2.963091166058053
1877.0,-30.263091946714617,4.742964489055656,35.053572068471794,24.407688981760316,4.88995595484687,-26.747787156592384,-40.23912734175099,1.3746511649176234,-6.661223190732301,-6.661492129853839,40.10704063539376,41082.09369881504,25649.471112874362,25649.471112874362,66731.5648116894,77087.33206148472,77074.73414506589,25649.471112874362,102724.20525794025,102724.20525794025,102724.20525794025,130411.52264612768,126352.88439357358,4058.6382525540953,0.0,90971.39673473682,54966.18527145894,40005.79051475319,27687.317388187425,67693.10790294062,20989.446052276275,1564.6768004001246,0.0,0.8777761176591952,2.7123702440896102,0.001494314320929203,1.0,1.0,-6.327981416491809,332265.0899899386,1559153.6909999342,4.69249926631518,1559153.6909999342,4.69249926631518,0.7580888302754551,0.09271648674052779,3.9295055823839364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295055823839364,1.285320933560399,1.28561287439765,3.057217446462202,6477.8769130159835,15269.659931809758,6451.102234187754,0.0003256355402786658,23150.850616567048,2360.729771794349,19282.77628574871,1966.2959609804277,0.8329186950888839,0.8329186950888839,35518.486978007444,35405.22815468563,1.0040002593342467,0.8,4286.705094333429,4273.035954225843,1.0040002593342467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.79945973915,4632.441516551485,6.118964268025957,4.742964489055656,-3.8708078266835395,8.613772315739196,2.9629134446961425,3.5,0.8465466984846122,0.6,0.0002271227610787919,1.0000106051728246,0.00022712035242820243,199.13970118797585,0.0,4.846236658846938e-07,1.3734234691172222,0.001255805174522191,7.674827226404535e-05,0.00015037448881474654,0.0005908973932456773,0.09271648673473001,0.09271648673473001,0.09271648673473001,0.09277865734495586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492875.45809176296,593.9775205722783,0.0,0.09271648673473001,0.09271648674052779,0.09271648674052779,0.3727030039701666,0.3727030039701666,0.5,8.968260021526696,0.33566079513809655,0.33566079513809655,5.172751116333529e-12,0.00026893912155401267,0.3335107133620454,5.172751116333529e-12,27687.317388187425,20989.446052276275,0.7580888302754551,0.9857955540668941,0.6068873918112779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675696511501147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3477305588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46338570938457,260.46338570938457,-12.68661429061541,244.64498586410195,276.28178555466627,124943.15161388407,124941.43160841135,1.7200054727227125,0.0,nan,276.28178555466627,3.131785554666294,269.9544256165474,-3.1955743834525947,263.6270656784287,-9.522934321571256,257.29970574034405,-15.850294259655925,250.9723458022193,-22.17765419778067,244.64498586410195,-28.505014135898023,1.0,1.0,26022.012520719443,26022.012520719443,275.5072400983225,2.3572400983225066,275.5072400983225,275.5072400983225,77078.37315758131,77074.73414506589,3.639012515428476,0.0,8546.071908451686,8546.071908451686,0.8851382997741954,3949.153110295856,275.5072400983225,2.3572400983225066,1.0,0.002,0.16997281284644208,0.004712840390189252,0.0002624664846569949,0.0017375335153067956,0.13123324232849745,0.13123324232849745,0.0,-3.620975047580188e-14,1.0,1.0006741856568482,0.33351071335687266,0.09271648674052779,0.0,6.24576638193505e-05,80.25381789759042,0.0,1599948.8066246666,266.4887768092677,0.00026893911638126156,1.0,1284931.4718160555,2595.3680027816713,,,,,,,,,,,,,,,,,,,3.0,15269.659931809758,1564.6768004001246,0.3727030039701666,6.173730061729009,2.9629134446961425
1878.0,-30.263194788433633,4.743799768797425,35.05356820698785,24.40783636355775,4.890084951093736,-26.747866814478204,-40.239204245712585,1.3747569772591517,-6.6610774478243115,-6.661345415423908,40.10703269571747,41081.89057786482,25649.76643177875,25649.76643177875,66731.65700964356,77087.25275359082,77074.65452708428,25649.76643177875,102724.42095886302,102724.42095886302,102724.42095886302,130411.41895895425,126351.96626218695,4059.4526967673064,0.0,90971.38163516822,54966.0466672004,40005.92774218647,27686.998000091236,67692.9257422777,20989.22938151697,1564.6573497908328,0.0,0.877776946973238,2.7123851057128965,0.001494314320929203,1.0,1.0,-6.328440446922173,332267.01683869463,1559153.3478969815,4.692471021443282,1559153.3478969815,4.692471021443282,0.758089749616329,0.0927160425817396,3.9294978567490557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294978567490557,1.285320443124484,1.2856123807542912,3.0572126023272794,6477.866648875362,15269.649128601417,6451.104204981304,0.00032563782901345493,23150.89228994528,2360.734021296292,19282.782176582517,1966.2965616783017,0.8329174502253318,0.8329174502253318,35518.431112879356,35405.22815468563,1.0039982854117617,0.8,4286.698352004305,4273.035954225843,1.0039982854117617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.649151187242,4632.441516551485,6.119254142373465,4.743799768797425,-3.87058653774348,8.614386306540904,2.9627363743987445,3.5,0.8464961069710698,0.6,0.00022712035242820243,1.0000107269991447,0.00022711791613451028,199.13978628633942,0.0,4.796579586539158e-07,1.3593506548251972,0.001256284832480845,7.674760297421571e-05,0.00015037274945398673,0.0005908893966929036,0.09271604257813398,0.09271604257813398,0.09271604257813398,0.0927781000092037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492866.42486464896,593.9804688619801,0.0,0.09271604257813398,0.0927160425817396,0.0927160425817396,0.3727006383495879,0.3727006383495879,0.5,8.970121745982915,0.3350563031771685,0.3350563031771685,-6.252776074688882e-13,0.0002679675995977959,0.3329049685017367,-6.252776074688882e-13,27686.998000091236,20989.22938151697,0.758089749616329,0.9857995688309602,0.6068860243132773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675656753683844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.333657744515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46339650429303,260.46339650429303,-12.686603495706947,244.64489192490936,276.28190108367596,124943.77237441517,124941.96757164338,1.804802771794348,0.0,nan,276.28190108367596,3.1319010836759844,269.9544992519185,-3.1955007480814857,263.627097420159,-9.522902579841002,257.29969558842924,-15.850304411570733,250.97229375666626,-22.177706243333716,244.64489192490936,-28.505108075090618,1.0,1.0,26022.012520719443,26022.012520719443,275.50737749642764,2.3573774964276595,275.50737749642764,275.50737749642764,77078.29907085064,77074.65452708428,3.6445437663642224,0.0,8546.071908451686,8546.071908451686,0.8851387884648239,3949.145346032801,275.50737749642764,2.3573774964276595,1.0,0.002,0.16991046866417986,0.004713127099056501,0.0002623702938548179,0.0017376297067212125,0.13118514692740896,0.13118514692740896,0.0,5.760305427093826e-13,1.0,1.0006729629288804,0.33290496850236195,0.0927160425817396,0.0,6.234418029079177e-05,80.1079681437031,0.0,1599948.976411506,266.48892255217567,0.00026796760022307353,1.0,1284930.9714243694,2595.377607310636,,,,,,,,,,,,,,,,,,,3.0,15269.649128601417,1564.6573497908328,0.3727006383495879,6.173730061729009,2.9627363743987445
1879.0,-30.26329652967531,4.744632580422358,35.053564357073604,24.40798416445034,4.890211948609414,-26.747945681811547,-40.2392810099758,1.3748611008939422,-6.660932526812871,-6.661199567275077,40.107025306638974,41081.68667573152,25650.06260588551,25650.06260588551,66731.74928161703,77087.17369419587,77074.58076067692,25650.06260588551,102724.64336656244,102724.64336656244,102724.64336656244,130411.32539579319,126351.0596281922,4060.265767600982,0.0,90971.36387038138,54965.90376832636,40006.06678006113,27686.682029230753,67692.7488092919,20989.015105468818,1564.6380840742838,0.0,0.8777777694624037,2.7123998791402375,0.001494314320929203,1.0,1.0,-6.328873705729563,332268.93231905677,1559153.0285842067,4.692443009047415,1559153.0285842067,4.692443009047415,0.7580906619041334,0.09271560031801546,3.9294896533279804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294896533279804,1.2853199606525456,1.285611895041188,3.05720736752039,6477.855556947724,15269.638298607422,6451.1067432957425,0.00032564033179744307,23150.936100146115,2360.7384886935006,19282.789763774235,1966.2973353565424,0.832916201762249,0.832916201762249,35518.371792789556,35405.22815468563,1.0039961894134957,0.8,4286.691192697905,4273.035954225843,1.0039961894134957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.49939407831,4632.441516551485,6.119543436442709,4.744632580422358,-3.8703661762262085,8.614998756648568,2.9625599579359374,3.5,0.8464457022674107,0.6,0.00022711791613451028,1.0000106122211352,0.0002271155059345381,199.13987047415517,0.0,4.851630051856808e-07,1.3749519566962194,0.0012567699954860307,7.674693490555271e-05,0.00015037098122895755,0.0005908812148999647,0.09271560031373736,0.09271560031373736,0.09271560031373736,0.09277754988498423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492857.40998030076,593.9834111710422,0.0,0.09271560031373736,0.09271560031801546,0.09271560031801546,0.37269827688308876,0.37269827688308876,0.5,8.971980233465697,0.3344572037860303,0.3344572037860303,-2.0463630789890885e-12,0.0002670404621767375,0.3323258615454847,-2.0463630789890885e-12,27686.682029230753,20989.015105468818,0.7580906619041334,0.9858035085798886,0.6068845984001822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267561711282035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34925904639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634076324916,260.4634076324916,-12.686592367508354,244.6447986465995,276.28201661838034,124944.35238983652,124942.4918592309,1.8605306056130155,0.0,nan,276.28201661838034,3.132016618380362,269.95457302403094,-3.195426975969042,263.6271294296629,-9.52287057033709,257.29968583531917,-15.85031416468081,250.97224224095686,-22.177757759043118,244.6447986465995,-28.50520135340048,1.0,1.0,26022.012520719443,26022.012520719443,275.5075147129609,2.357514712960949,275.5075147129609,275.5075147129609,77078.22034336472,77074.58076067692,3.6395826877997024,0.0,8546.071908451686,8546.071908451686,0.8851393073779913,3949.13710159462,275.5075147129609,2.357514712960949,1.0,0.002,0.16984823298296733,0.004713413202313251,0.0002622742700719941,0.0017377257299370848,0.13113713503599705,0.13113713503599705,0.0,9.07867531152462e-15,1.0,1.0006717939948244,0.3323258615475311,0.09271560031801546,0.0,6.223567832950803e-05,79.96851965482739,0.0,1599949.14529599,266.4890674731871,0.00026704046422310057,1.0,1284930.473986842,2595.3868665537066,,,,,,,,,,,,,,,,,,,3.0,15269.638298607422,1564.6380840742838,0.37269827688308876,6.173730061729009,2.9625599579359374
1880.0,-30.263397228448138,4.745462989532434,35.053560540386414,24.408172303251945,4.890382749346575,-26.7480192306682,-40.239353268966056,1.3750047515671993,-6.660784461070875,-6.661050657278404,40.10701856567204,41081.46069445625,25650.350906678384,25650.350906678384,66731.81160113463,77087.0659047619,77074.52610062617,25650.350906678384,102724.87700730456,102724.87700730456,102724.87700730456,130411.24351412368,126350.16600148713,4061.077512636553,0.0,90971.33156602601,54965.75299543948,40006.198411762816,27686.36650681912,67692.56491858193,20988.801343835596,1564.6187666301576,0.0,0.8777786061457803,2.7124149614282476,0.001494314320929203,1.0,1.0,-6.329253044683696,332270.88802069414,1559152.737281559,4.692414513258392,1559152.737281559,4.692414513258392,0.7580915805136828,0.09271515831974812,3.9294806860582776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294806860582776,1.2853192930624227,1.2856112242013975,3.0572019787362197,6477.844138760703,15269.627487231599,6451.109519356435,0.00032564291995444667,23150.980710705757,2360.743037704594,19282.79806160542,1966.2981814998416,0.8329149552048322,0.8329149552048322,35518.30694917472,35405.22815468563,1.0039938982496537,0.8,4286.68336676055,4273.035954225843,1.0039938982496537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.350183145779,4632.441516551485,6.1198300752400385,4.745462989532434,-3.870143762236015,8.615606751768448,2.9623841890574547,3.5,0.8463954825878443,0.6,0.0002271155059345381,1.0000105034935511,0.00022711312045334202,199.1399537994214,0.0,4.799669102792601e-07,1.360226223731423,0.00125724996239631,7.674630605056345e-05,0.00015036919988397463,0.0005908728667221149,0.09271515832120643,0.09271515832120643,0.09271515832120643,0.09277700874455205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492848.4126383244,593.9863477656936,0.0,0.09271515832120643,0.09271515831974812,0.09271515831974812,0.3726959201685767,0.3726959201685767,0.5,8.973835747392549,0.3338711624741677,0.3338711624741677,-1.2789769243681803e-11,0.0002661962075194424,0.3317976125946984,-1.2789769243681803e-11,27686.36650681912,20988.801343835596,0.7580915805136828,0.9858071071970331,0.6068829086897133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675577589247269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33453331342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46342311030213,260.46342311030213,-12.686576889697847,244.64470648729824,276.2821397333032,124945.39583618833,124942.80809542972,2.587740758619777,0.0,nan,276.2821397333032,3.1321397333032337,269.9546530841077,-3.195346915892287,263.62716643489745,-9.52283356510253,257.299679785706,-15.850320214293959,250.97219313649998,-22.177806863499995,244.64470648729824,-28.50529351270174,1.0,1.0,26022.012520719443,26022.012520719443,275.50765722703073,2.3576572270307565,275.50765722703073,275.50765722703073,77078.25332462537,77074.52610062617,3.7272239992016694,0.0,8546.071908451686,8546.071908451686,0.8851398746087374,3949.128089488569,275.50765722703073,2.3576572270307565,1.0,0.002,0.16978609629218808,0.004713699430788407,0.00026217840073824436,0.0017378215996886374,0.13108920036912217,0.13108920036912217,0.0,4.268816203301107e-13,1.0,1.0006707277979077,0.3317976126074882,0.09271515831974812,0.0,6.213668731931361e-05,79.84129153114597,0.0,1599949.3179916858,266.4892155389291,0.00026619622030921164,1.0,1284929.9661060197,2595.3955312374915,,,,,,,,,,,,,,,,,,,3.0,15269.627487231599,1564.6187666301576,0.3726959201685767,6.173730061729009,2.9623841890574547
1881.0,-30.263496914580344,4.746290836433675,35.05355696372372,24.408324784040474,4.8905129263410085,-26.74809593048774,-40.23942594705147,1.375111942248394,-6.66064503824947,-6.660910818489666,40.10701785933038,41081.244216394,25650.658371706148,25650.658371706148,66731.90258810014,77086.98407042037,77074.52879427515,25650.658371706148,102725.18716598129,102725.18716598129,102725.18716598129,130411.27122974761,126349.38191061954,4061.889319128069,0.0,90971.30992355998,54965.596441046306,40006.34831390408,27686.08406376632,67692.4323776704,20988.610808900496,1564.60123927061,0.0,0.8777793703801238,2.7124291200413193,0.001494314320929203,1.0,1.0,-6.329374008927175,332272.72459468804,1559152.7067580835,4.6923884849710875,1559152.7067580835,4.6923884849710875,0.7580924323049706,0.09271473122204196,3.9294720447312055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294720447312055,1.28531879612656,1.2856107240864036,3.057196437625492,6477.832397811986,15269.616693348527,6451.112530157039,0.00032564559253567266,23151.02611444659,2360.74766759766,19282.80706108991,1966.2990991918657,0.8329137104232778,0.8329137104232778,35518.244462469855,35405.22815468563,1.0039916903651147,0.8,4286.675825277258,4273.035954225843,1.0039916903651147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.201531736727,4632.441516551485,6.1201204899057124,4.746290836433675,-3.869928490761595,8.616219327195271,2.962209083439698,3.5,0.8463454524113423,0.6,0.00022711312045334202,1.000010397876967,0.00022711075898361225,199.14003628681806,0.0,4.750446151742302e-07,1.3462764394037683,0.0012577250070114842,7.67456735530828e-05,0.00015036744690025922,0.0005908646790321726,0.09271473121941624,0.09271473121941624,0.09271473121941624,0.09277653448624132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492839.45141170913,593.9892728503957,0.0,0.09271473121941624,0.09271473122204196,0.09271473122204196,0.3726935692314022,0.3726935692314022,0.5,8.975689845548585,0.3333534669272922,0.3333534669272922,3.922195901395753e-12,0.00026578024016998825,0.3315368095624649,3.922195901395753e-12,27686.08406376632,20988.610808900496,0.7580924323049706,0.985810381517815,0.6068808989931556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267553817984988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.320583529094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46343854586183,260.46343854586183,-12.686561454138143,244.64461504914692,276.28226204257453,124945.93452069671,124943.35384386514,2.5806768315583195,0.0,nan,276.28226204257453,3.1322620425745527,269.9547326438935,-3.1952673561064557,263.62720324520046,-9.522796754799515,257.2996738465225,-15.850326153477454,250.97214444783293,-22.177855552167046,244.64461504914692,-28.505384950853056,1.0,1.0,26022.012520719443,26022.012520719443,275.50779738101096,2.3577973810109825,275.50779738101096,275.50779738101096,77078.17450949665,77074.52879427515,3.6457152215007227,0.0,8546.071908451686,8546.071908451686,0.8851404212215598,3949.1194049548617,275.50779738101096,2.3577973810109825,1.0,0.002,0.1697240085809772,0.004713983872320501,0.0002620826020961332,0.0017379173977831854,0.1310413010480666,0.1310413010480666,0.0,-1.2068124277675452e-13,1.0,1.000670201755714,0.3315368095585427,0.09271473122204196,0.0,6.208770719425894e-05,79.77832588845172,0.0,1599949.481146552,266.4893549617505,0.00026578023624779235,1.0,1284929.4891634937,2595.4007219318505,,,,,,,,,,,,,,,,,,,3.0,15269.616693348527,1564.60123927061,0.3726935692314022,6.173730061729009,2.962209083439698
1882.0,-30.263595727766223,4.747116248636788,35.053553406471906,24.408472061064117,4.890641511553491,-26.748172003834593,-40.23950229221953,1.3752177876208045,-6.660499865462043,-6.660764760198084,40.107011266204495,41081.05607643308,25650.950535575754,25650.950535575754,66732.00661200883,77086.90642374697,77074.467396537,25650.950535575754,102725.41793211276,102725.41793211276,102725.41793211276,130411.18913594799,126348.48989323775,4062.6992427102336,0.0,90971.29479866539,54965.4705916256,40006.471341155324,27685.771203835226,67692.24254499056,20988.398785332654,1564.5821158895742,0.0,0.8777801909595313,2.7124439143777828,0.001494314320929203,1.0,1.0,-6.329783300901852,332274.64286078006,1559152.4218436596,4.692360537716174,1559152.4218436596,4.692360537716174,0.7580933408286346,0.0927142947181428,3.92946433823812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92946433823812,1.285318305440174,1.2856102302531722,3.057191608962905,6477.822166455388,15269.605916395398,6451.114490406673,0.0003256478736186869,23151.067669303444,2360.751905013786,19282.812920407243,1966.299696675954,0.8329124684808722,0.8329124684808722,35518.18873566362,35405.22815468563,1.0039897213334148,0.8,4286.669099642117,4273.035954225843,1.0039897213334148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.053395593608,4632.441516551485,6.120406521793462,4.747116248636788,-3.869708808658537,8.616825057295324,2.9620345889041264,3.5,0.8462955968297504,0.6,0.00022711075898361225,1.000010306831219,0.0002271084182154773,199.14011805193653,0.0,4.7026316767792386e-07,1.3327258171992362,0.0012581952701791622,7.674500914717538e-05,0.00015036574983643688,0.0005908568516747131,0.09271429471465696,0.09271429471465696,0.09271429471465696,0.092775993275376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492830.476873564,593.9922019683888,0.0,0.09271429471465696,0.0927142947181428,0.0927142947181428,0.372691230289222,0.372691230289222,0.5,8.977540802450552,0.3328259805359721,0.3328259805359721,-2.8990143619012088e-12,0.00026489473606261527,0.3309814592962539,-2.8990143619012088e-12,27685.771203835226,20988.398785332654,0.7580933408286346,0.9858146827925885,0.6068798215560552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675498892205488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30703290689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46345388150377,260.46345388150377,-12.68654611849621,244.6445243373383,276.2823834256673,124946.48934574258,124943.92537415096,2.563971591657657,0.0,nan,276.2823834256673,3.132383425667342,269.9548116080054,-3.195188391994577,263.62723979033336,-9.522760209666615,257.2996679726738,-15.850332027326203,250.9720961550045,-22.177903844995484,244.6445243373383,-28.505475662661667,1.0,1.0,26022.012520719443,26022.012520719443,275.5079362549798,2.3579362549798475,275.5079362549798,275.5079362549798,77078.09516626292,77074.467396537,3.627769725921098,0.0,8546.071908451686,8546.071908451686,0.8851409087006777,3949.1116599293105,275.5079362549798,2.3579362549798475,1.0,0.002,0.16966202492525667,0.004714268967494823,0.00026198696742475063,0.0017380130324769196,0.13099348371237532,0.13099348371237532,0.0,-9.832976446966235e-14,1.0,1.000669080793621,0.3309814592991529,0.0927142947181428,0.0,6.19836517105322e-05,79.64459105140789,0.0,1599949.650385166,266.48950013453793,0.00026489473896162963,1.0,1284928.9910080396,2595.409687045278,,,,,,,,,,,,,,,,,,,3.0,15269.605916395398,1564.5821158895742,0.372691230289222,6.173730061729009,2.9620345889041264
1883.0,-30.2636921017501,4.747939194951258,35.053549832144114,24.408587836101674,4.890736043029408,-26.748249287292627,-40.23957507507873,1.3752932286222992,-6.660356968462338,-6.660620874350173,40.10700365891888,41080.8709136622,25651.246442695447,25651.246442695447,66732.11735635764,77086.85249202624,77074.38547679399,25651.246442695447,102725.63191948945,102725.63191948945,102725.63191948945,130411.08835947214,126347.58074919511,4063.507610277026,0.0,90971.29144555437,54965.335362110956,40006.61787049268,27685.456439982696,67692.07431047538,20988.185236133715,1564.562957411752,0.0,0.8777810035763055,2.712458490265851,0.001494314320929203,1.0,1.0,-6.330260617707268,332276.532603735,1559152.0931032735,4.6923328616850615,1559152.0931032735,4.6923328616850615,0.7580942464009033,0.09271385858610955,3.9294573307905787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294573307905787,1.2853179570636002,1.2856098787886863,3.0571869856760596,6477.812370265342,15269.595153607423,6451.116152278451,0.0003256500421618336,23151.10810154836,2360.756027955353,19282.8178878532,1966.300203214472,0.832911228407402,0.832911228407402,35518.13806374149,35405.22815468563,1.0039879309099122,0.8,4286.662984077936,4273.035954225843,1.0039879309099122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.905803783806,4632.441516551485,6.120692672103471,4.747939194951258,-3.8694910439326327,8.617430238883891,2.961860739646122,3.5,0.8462459256131777,0.6,0.0002271084182154773,1.0000100524140079,0.00022710613525058206,199.14019779874155,0.0,4.6614084272273134e-07,1.3210431482762206,0.0012586614110218848,7.674437574777608e-05,0.00015036404246770123,0.0005908490889620145,0.09271385858068655,0.09271385858068655,0.09271385858068655,0.0927754416565126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492821.5141980899,593.9951271438342,0.0,0.09271385858068655,0.09271385858610955,0.09271385858610955,0.37268889641018654,0.37268889641018654,0.5,8.979388294209853,0.3322805408589602,0.3322805408589602,1.1709744285326451e-11,0.0002639058878344258,0.3303602566429049,1.1709744285326451e-11,27685.456439982696,20988.185236133715,0.7580942464009033,0.9858187688308263,0.6068785944605766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675459720261328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29535023796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46346626134425,260.46346626134425,-12.686533738655726,244.6444343315422,276.2824981911467,124946.69795441494,124944.62816389238,2.0697905225547184,0.0,nan,276.2824981911467,3.1324981911467376,269.9548854192258,-3.1951145807742023,263.62727264729455,-9.52272735270543,257.29965987538856,-15.85034012461142,250.97204710346745,-22.17795289653253,244.6444343315422,-28.50556566845779,1.0,1.0,26022.012520719443,26022.012520719443,275.50807055516736,2.3580705551673873,275.50807055516736,275.50807055516736,77077.93155633875,77074.38547679399,3.5460795447579585,0.0,8546.071908451686,8546.071908451686,0.8851413519610893,3949.1046174445314,275.50807055516736,2.3580705551673873,1.0,0.002,0.1696001576388626,0.004714553198517033,0.00026189151122163777,0.0017381084883939973,0.1309457556108189,0.1309457556108189,0.0,-3.843648489765261e-13,1.0,1.0006678267994804,0.33036025663119517,0.09271385858610955,0.0,6.186728292733721e-05,79.49503506708257,0.0,1599949.8168033368,266.48964303153764,0.0002639058761246815,1.0,1284928.5002615852,2595.41944717432,,,,,,,,,,,,,,,,,,,3.0,15269.595153607423,1564.562957411752,0.37268889641018654,6.173730061729009,2.961860739646122
1884.0,-30.263787285920433,4.748759802002181,35.05354607508939,24.40872596288102,4.890854560546128,-26.748323101229442,-40.239647299144394,1.3753903760743869,-6.660208077533696,-6.660470652933389,40.10699123692446,41080.68359644676,25651.52715482975,25651.52715482975,66732.2107512765,77086.78265322473,77074.2562795483,25651.52715482975,102725.78343437804,102725.78343437804,102725.78343437804,130410.90003680642,126346.5866676687,4064.3133691377166,0.0,90971.27949274852,54965.20561652601,40006.74875135835,27685.11660242837,67691.86535378672,20987.95403158579,1564.5424577914619,0.0,0.8777818690753119,2.712473711949916,0.001494314320929203,1.0,1.0,-6.33094789029218,332278.50556452444,1559151.5563006848,4.69230338463141,1559151.5563006848,4.69230338463141,0.7580952008612762,0.09271341238373386,3.929449843023293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929449843023293,1.2853175069390153,1.2856094256273816,3.0571822307013314,6477.802295044474,15269.58443639102,6451.118031828329,0.00032565228475400673,23151.14917531453,2360.760216313882,19282.823505953562,1966.3007761012746,0.8329099933628493,0.8329099933628493,35518.08391853404,35405.22815468563,1.0039860177632989,0.8,4286.6564493250125,4273.035954225843,1.0039860177632989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.758744912241,4632.441516551485,6.120974438333343,4.748759802002181,-3.8692687460593085,8.618028548061488,2.961687522198715,3.5,0.8461964349139185,0.6,0.00022710613525058206,1.0000099283161434,0.00022710388049145913,199.14027656106424,0.0,4.5463008080831726e-07,1.2884216490107712,0.001259116041102693,7.674374721610558e-05,0.00015036238803447648,0.0005908414620586811,0.09271341235966485,0.09271341235966485,0.09271341235966485,0.09277483817413384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492812.55102047476,593.9980522245157,0.0,0.09271341235966485,0.09271341238373386,0.09271341238373386,0.37268656626574004,0.37268656626574004,0.5,8.98123106856856,0.3316743878282864,0.3316743878282864,1.3528733688872308e-11,0.00026257539968810306,0.3295227626412043,1.3528733688872308e-11,27685.11660242837,20987.95403158579,0.7580952008612762,0.9858231916420881,0.6068777006179619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675420665496235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2627287387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46347851152876,260.46347851152876,-12.686521488471215,244.6443453269797,276.2826116960783,124947.20856064894,124945.16044956613,2.048111082799899,0.0,nan,276.2826116960783,3.1326116960782997,269.9549584222612,-3.1950415777387775,263.6273051484292,-9.522694851570805,257.29965187461903,-15.850348125380947,250.97199860080542,-22.178001399194557,244.6443453269797,-28.505654673020274,1.0,1.0,26022.012520719443,26022.012520719443,275.5082056588497,2.3582056588497267,275.5082056588497,275.5082056588497,77077.83649262943,77074.2562795483,3.580213081135298,0.0,8546.071908451686,8546.071908451686,0.8851418256042789,3949.0970922384095,275.5082056588497,2.3582056588497267,1.0,0.002,0.1695384471660751,0.0047148378824503085,0.00026179630051547764,0.001738203699305362,0.13089815025773882,0.13089815025773882,0.0,-1.7916050587540866e-13,1.0,1.0006661359447333,0.32952276262767555,0.09271341238373386,0.0,6.171046976878219e-05,79.29350975275057,0.0,1599949.989773987,266.4897919224663,0.00026257538615936937,1.0,1284927.987906247,2595.4320036182453,,,,,,,,,,,,,,,,,,,3.0,15269.58443639102,1564.5424577914619,0.37268656626574004,6.173730061729009,2.961687522198715
1885.0,-30.263881485577684,4.7495780006108,35.053542265572695,24.408873938396596,4.890977534893199,-26.74839558349261,-40.23971931366248,1.3754916331067788,-6.660062983595253,-6.660324506944441,40.10698220870083,41080.48437369767,25651.816167716777,25651.816167716777,66732.30054141444,77086.7056951337,77074.16395971496,25651.816167716777,102725.98012743174,102725.98012743174,102725.98012743174,130410.77549717196,126345.65772679404,4065.1177703779117,0.0,90971.25664803605,54965.06024674615,40006.884890322115,27684.795369740208,67691.68026006232,20987.735936946156,1564.5229439500297,0.0,0.8777826994160698,2.7124885175482953,0.001494314320929203,1.0,1.0,-6.331465540708905,332280.42500859353,1559151.1661558347,4.6922751050276625,1559151.1661558347,4.6922751050276625,0.7580961194275608,0.09271297251370433,3.929440899321249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929440899321249,1.2853170375155938,1.2856089531991144,3.0571763888826347,6477.789916931654,15269.573739798083,6451.1215362443345,0.00032565512615855056,23151.196055334476,2360.7649967455222,19282.83398088752,1966.3018442472733,0.8329087592191328,0.8329087592191328,35518.01924520933,35405.22815468563,1.0039837326210632,0.8,4286.64864393987,4273.035954225843,1.0039837326210632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.6122479581045,4632.441516551485,6.121257384339423,4.7495780006108,-3.8690497776408748,8.618627778251675,2.961514970650662,3.5,0.8461471344716177,0.6,0.00022710388049145913,1.0000098256322647,0.00022710164907416863,199.14035450878333,0.0,4.4901335531830663e-07,1.272503848972081,0.0012595650544580115,7.674312051276693e-05,0.00015036075997869222,0.0005908337199132988,0.09271297250829086,0.09271297250829086,0.09271297250829086,0.09277427518505676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492803.62216694205,594.0009662495552,0.0,0.09271297250829086,0.09271297251370433,0.09271297251370433,0.37268423480192314,0.37268423480192314,0.5,8.983070149255754,0.3310581877807408,0.3310581877807408,2.5579538487363607e-12,0.0002615233491951585,0.32885896623554345,2.5579538487363607e-12,27684.795369740208,20987.735936946156,0.7580961194275608,0.9858272136994964,0.6068764169521569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267538172189958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24681093866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634911502862,260.4634911502862,-12.686508849713789,244.64425735214976,276.28272494842025,124947.72853276116,124945.6154556824,2.1130770787694897,0.0,nan,276.28272494842025,3.1327249484202753,269.9550314291706,-3.19496857082936,263.6273379099073,-9.522662090092695,257.2996443906597,-15.850355609340284,250.9719508714095,-22.178049128590487,244.64425735214976,-28.505742647850212,1.0,1.0,26022.012520719443,26022.012520719443,275.5083410022343,2.35834100223434,275.5083410022343,275.5083410022343,77077.75447801656,77074.16395971496,3.590518301600241,0.0,8546.071908451686,8546.071908451686,0.8851423913432968,3949.0881038178554,275.5083410022343,2.35834100223434,1.0,0.002,0.16947686102757037,0.004715121337729518,0.00026170127955362616,0.0017382987204858549,0.13085063977681308,0.13085063977681308,0.0,3.948100527062515e-14,1.0,1.0006647959118007,0.3288589662329855,0.09271297251370433,0.0,6.158613582722152e-05,79.13371889342709,0.0,1599950.158681728,266.4899370164047,0.00026152334663720467,1.0,1284927.4894504652,2595.442328850458,,,,,,,,,,,,,,,,,,,3.0,15269.573739798083,1564.5229439500297,0.37268423480192314,6.173730061729009,2.961514970650662
1886.0,-30.263974728459093,4.750393785054268,35.053538432098364,24.40902142496782,4.8911029330458,-26.748466962291246,-40.23978734677655,1.375595167019941,-6.659918595524516,-6.660179133118918,40.10697389824801,41080.279848848244,25652.10586751668,25652.10586751668,66732.38571636492,77086.62956474276,77074.08067293843,25652.10586751668,102726.18654045512,102726.18654045512,102726.18654045512,130410.66459156622,126344.74390886517,4065.9206827010553,0.0,90971.23745938629,54964.91240964564,40007.02783304516,27684.4780511111,67691.50588415626,20987.520603888726,1564.5036357094443,0.0,0.8777835228058973,2.7125032441795427,0.001494314320929203,1.0,1.0,-6.3319433345062635,332282.33431935916,1559150.8070280387,4.692247062191174,1559150.8070280387,4.692247062191174,0.7580970305866541,0.09271253437751545,3.9294325917807034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294325917807034,1.2853165573840442,1.2856084700902923,3.0571710674747146,6477.778641506823,15269.563059755417,6451.124275306459,0.00032565768173627727,23151.240117892135,2360.7694898759655,19282.84216812751,1966.3026791134089,0.8329075276285098,0.8329075276285098,35517.9591720427,35405.22815468563,1.0039816100199657,0.8,4286.641393745076,4273.035954225843,1.0039816100199657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.46629193204,4632.441516551485,6.121539723850068,4.750393785054268,-3.8688316579601474,8.619225443014415,2.961343060234266,3.5,0.8460980172097903,0.6,0.00022710164907416863,1.0000097258413687,0.00022709944034103696,199.1404316648489,0.0,4.4436523028715667e-07,1.259331062633802,0.0012600094196882987,7.67425284617771e-05,0.00015035912061239152,0.000590826029005817,0.09271253437368938,0.09271253437368938,0.09271253437368938,0.09277372093856656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492794.71365592966,594.0038736502671,0.0,0.09271253437368938,0.09271253437751545,0.09271253437751545,0.37268190607847435,0.37268190607847435,0.5,8.984905746429071,0.33044087547642675,0.33044087547642675,-5.0818016461562365e-11,0.00026053759438582347,0.3282357986126385,-5.0818016461562365e-11,27684.4780511111,20987.520603888726,0.7580970305866541,0.9858310115092915,0.6068749588633899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675342892753036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23363815232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635044142976,260.4635044142976,-12.686495585702403,244.64417040714974,276.2828384214387,124948.29372882434,124946.07611600113,2.2176128232053007,0.0,nan,276.2828384214387,3.1328384214387484,269.9551048185975,-3.194895181402501,263.62737121571115,-9.522628784288827,257.29963761287314,-15.850362387126836,250.97190401001535,-22.178095989984627,244.64417040714974,-28.505829592850233,1.0,1.0,26022.012520719443,26022.012520719443,275.508476630439,2.3584766304390428,275.508476630439,275.508476630439,77077.67873279461,77074.08067293843,3.5980598561727675,0.0,8546.071908451686,8546.071908451686,0.8851429168413638,3949.079754739607,275.508476630439,2.3584766304390428,1.0,0.002,0.16941539162536023,0.004715404171594198,0.00026160643838076366,0.001738393561586253,0.13080321919038182,0.13080321919038182,0.0,-3.2983598491354016e-14,1.0,1.0006635379344329,0.32823579866345653,0.09271253437751545,0.0,6.146939934918015e-05,78.98369050586213,0.0,1599950.32685469,266.49008140447546,0.00026053764520383993,1.0,1284926.9936280185,2595.4521348357757,,,,,,,,,,,,,,,,,,,3.0,15269.563059755417,1564.5036357094443,0.37268190607847435,6.173730061729009,2.961343060234266
1887.0,-30.264067033971312,4.751207155481188,35.05353458979239,24.40916335852819,4.891228528445855,-26.7485374777331,-40.23985527511684,1.3756989722924033,-6.659774646732785,-6.660034235232667,40.10696597642231,41080.09317162193,25652.39554952138,25652.39554952138,66732.48872114331,77086.55799599411,77074.00237935907,25652.39554952138,102726.39792888044,102726.39792888044,102726.39792888044,130410.56101728353,126343.83887934218,4066.72213794135,0.0,90971.22742195813,54964.787015290356,40007.15600740864,27684.163088403082,67691.31909581172,20987.306927984213,1564.4844522873364,0.0,0.877784342115371,2.71251792223021,0.001494314320929203,1.0,1.0,-6.33239960478187,332284.23738902353,1559150.4646964166,4.6922191583557815,1559150.4646964166,4.6922191583557815,0.7580979371117711,0.09271209752715252,3.929425665888103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929425665888103,1.285316075935503,1.2856079856933398,3.0571668241433256,6477.769650396796,15269.552395740173,6451.125420174871,0.0003256596445842085,23151.278369175463,2360.7733904213433,19282.845590215806,1966.3030280693006,0.8329062992862527,0.8329062992862527,35517.90908977597,35405.22815468563,1.0039798404339908,0.8,4286.635349346055,4273.035954225843,1.0039798404339908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.320871997727,4632.441516551485,6.121821295582944,4.751207155481188,-3.8686141661190248,8.619821321600213,2.9611717852090633,3.5,0.8460490814883038,0.6,0.00022709944034103696,1.000009628074495,0.00022709725383175948,199.14050804531797,0.0,4.398480692727908e-07,1.246529428319089,0.0012604492677575716,7.67419373267831e-05,0.00015035750301425386,0.0005908186314030569,0.09271209752664866,0.09271209752664866,0.09271209752664866,0.09277317198731672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492785.8233062402,594.006775122434,0.0,0.09271209752664866,0.09271209752715252,0.09271209752715252,0.3726795809028479,0.3726795809028479,0.5,8.986737981422037,0.32982696570798,0.32982696570798,-1.2278178473934531e-11,0.0002595884998868314,0.32763463045080243,-1.2278178473934531e-11,27684.163088403082,20987.306927984213,0.7580979371117711,0.9858352535084851,0.6068738757103596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675304178326858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.220836518005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46351829300914,260.46351829300914,-12.686481706990833,244.64408446842214,276.28295211759223,124948.89934429726,124946.578956496,2.320387801235676,0.0,nan,276.28295211759223,3.1329521175922537,269.955178587771,-3.1948214122289755,263.6274050579257,-9.52259494207425,257.2996315280861,-15.850368471913896,250.97185799825746,-22.178142001742515,244.64408446842214,-28.50591553157784,1.0,1.0,26022.012520719443,26022.012520719443,275.5086123669725,2.3586123669725225,275.5086123669725,275.5086123669725,77077.60268930503,77074.00237935907,3.6003099459630903,0.0,8546.071908451686,8546.071908451686,0.8851433549423875,3949.0727942175436,275.5086123669725,2.3586123669725225,1.0,0.002,0.16935403484619885,0.004715686455154233,0.0002615117708051086,0.0017384882296093125,0.1307558854025543,0.1307558854025543,0.0,4.1442110160216927e-13,1.0,1.000662324385045,0.3276346304630806,0.09271209752715252,0.0,6.135677697534791e-05,78.83894865512605,0.0,1599950.4945635484,266.4902253532672,0.0002595885121650099,1.0,1284926.4994281263,2595.461658952894,,,,,,,,,,,,,,,,,,,3.0,15269.552395740173,1564.4844522873364,0.3726795809028479,6.173730061729009,2.9611717852090633
1888.0,-30.26415841922308,4.752018118719565,35.05353074099667,24.40931067047643,4.891354122521349,-26.748607165067302,-40.23992306375874,1.3758028684550263,-6.659630813440515,-6.659889461685043,40.10695810451875,41079.8965798981,25652.684412144838,25652.684412144838,66732.58099204293,77086.48261619142,77073.92525910136,25652.684412144838,102726.6096712462,102726.6096712462,102726.6096712462,130410.45845437943,126342.9363352204,4067.522119159034,0.0,90971.20872534103,54964.6468630725,40007.29095807614,27683.848783133235,67691.13974120938,20987.093708561628,1564.4653046652154,0.0,0.8777851605521958,2.7125325876389557,0.001494314320929203,1.0,1.0,-6.332851460092115,332286.13883379893,1559150.1245210068,4.692191284273985,1559150.1245210068,4.692191284273985,0.758098842143232,0.09271166140189203,3.929417470954475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929417470954475,1.285315594015872,1.2856075008537586,3.0571615945911814,6477.758569603331,15269.541747395462,6451.128037961701,0.0003256621506930749,23151.3218938388,2360.77782870183,19282.853414955825,1966.3038259707266,0.8329050713984293,0.8329050713984293,35517.849830842366,35405.22815468563,1.0039777466042925,0.8,4286.628197420559,4273.035954225843,1.0039777466042925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.175984814066,4632.441516551485,6.122101912930309,4.752018118719565,-3.8683970368117406,8.620415155531306,2.9610011415962747,3.5,0.8460003261703642,0.6,0.00022709725383175948,1.0000095320919684,0.00022709508914048424,199.1405836643459,0.0,4.354225683635446e-07,1.2339875587422855,0.0012608846903259352,7.674134741168808e-05,0.0001503559064200714,0.0005908111255482246,0.09271166139580087,0.09271166139580087,0.09271166139580087,0.09277262462090237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492776.94936197874,594.0096712225221,0.0,0.09271166139580087,0.09271166140189203,0.09271166140189203,0.37267725972835714,0.37267725972835714,0.5,8.988566877952406,0.3292165579956077,0.3292165579956077,-3.240074875066057e-12,0.0002586482445394722,0.32703800159293905,-3.240074875066057e-12,27683.848783133235,20987.093708561628,0.758098842143232,0.9858392286962352,0.6068725794387719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675265578612638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20829464843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46353275821133,260.46353275821133,-12.686467241788648,244.64399951195992,276.28306600446194,124949.45896874453,124947.04052529388,2.418443450643868,0.0,nan,276.28306600446194,3.1330660044619663,269.95525270596727,-3.194747294032709,263.6274394074518,-9.522560592548189,257.29962610895984,-15.850373891040135,250.97181281046718,-22.178187189532792,244.64399951195992,-28.50600048804006,1.0,1.0,26022.012520719443,26022.012520719443,275.50874811646105,2.358748116461072,275.50874811646105,275.50874811646105,77077.52749772555,77073.92525910136,3.602238624182064,0.0,8546.071908451686,8546.071908451686,0.8851438733171133,3949.0645583092473,275.50874811646105,2.358748116461072,1.0,0.002,0.16929278983933416,0.004715968248888217,0.0002614172757020876,0.00173858272405805,0.13070863785104378,0.13070863785104378,0.0,-2.398623834276581e-13,1.0,1.0006611199978546,0.32703800159617913,0.09271166140189203,0.0,6.124500391857678e-05,78.69529825123874,0.0,1599950.662149097,266.49036918655946,0.0002586482477795471,1.0,1284926.005652013,2595.47112471587,,,,,,,,,,,,,,,,,,,3.0,15269.541747395462,1564.4653046652154,0.37267725972835714,6.173730061729009,2.9610011415962747
