time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1889.0,-30.264248903492735,4.752826682510262,35.05352688726041,24.409457842726283,4.891479905722835,-26.748676022559504,-40.23999074762685,1.3759070248774214,-6.65948704588385,-6.659744761442913,40.106950264346175,41079.70407457129,25652.972345870694,25652.972345870694,66732.67642044197,77086.40761800086,77073.84919318178,25652.972345870694,102726.82153905247,102726.82153905247,102726.82153905247,130410.3565350048,126342.03590171618,4068.3206332886207,0.0,90971.19040517867,54964.51079717703,40007.42178666849,27683.53499595233,67690.95678262082,20986.880849065423,1564.4461848999067,0.0,0.8777859784640034,2.712547245595954,0.001494314320929203,1.0,1.0,-6.333299676864954,332288.0393248918,1559149.7857173563,4.692163428106152,1559149.7857173563,4.692163428106152,0.7580997460090975,0.0927112259545418,3.92940935401127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92940935401127,1.2853151108330108,1.2856070147787069,3.0571564287177995,6477.747623737523,15269.531114409787,6451.13056849303,0.0003256646222812995,23151.365054982703,2360.782229913651,19282.860978883313,1966.3045972766758,0.8329038453278245,0.8329038453278245,35517.791135846164,35405.22815468563,1.003975672701377,0.8,4286.6211135563335,4273.035954225843,1.003975672701377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.031628750601,4632.441516551485,6.122381551931148,4.752826682510262,-3.868180230476959,8.621006912987221,2.9608311274323205,3.5,0.8459517506949487,0.6,0.00022709508914048424,1.0000094381201134,0.00022709294580998475,199.14065853788355,0.0,4.310778840050128e-07,1.2216747232702063,0.0012613157682099402,7.67407584125456e-05,0.00015035433072793864,0.0005908037135784662,0.09271122594654357,0.09271122594654357,0.09271122594654357,0.09277207858259844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492768.0916365503,594.0125620106442,0.0,0.09271122594654357,0.0927112259545418,0.0927112259545418,0.37267494261807815,0.37267494261807815,0.5,8.990392456360425,0.32860967577926203,0.32860967577926203,4.7691628424217924e-11,0.00025771555908704613,0.3264450845779834,4.7691628424217924e-11,27683.53499595233,20986.880849065423,0.7580997460090975,0.9858433030388946,0.6068713758396486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675227093284993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.195981812954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635478023678,260.4635478023678,-12.68645219763215,244.64391551651255,276.28318008822134,124950.0179101437,124947.50267055385,2.515239589859586,0.0,nan,276.28318008822134,3.1331800882213656,269.9553271738794,-3.194672826120552,263.6274742595157,-9.522525740484298,257.29962134521054,-15.850378654789438,250.97176843086754,-22.178231569132436,244.64391551651255,-28.506084483487427,1.0,1.0,26022.012520719443,26022.012520719443,275.5088839160152,2.358883916015202,275.5088839160152,275.5088839160152,77077.45274273894,77073.84919318178,3.6035495571559295,0.0,8546.071908451686,8546.071908451686,0.8851443867583401,3949.056400781326,275.5088839160152,2.358883916015202,1.0,0.002,0.16923165591061895,0.004716249568795629,0.00026132295202747083,0.001738677047519444,0.1306614760137354,0.1306614760137354,0.0,-4.5308505211560934e-13,1.0,1.0006599231016713,0.32644508453029175,0.0927112259545418,0.0,6.11339254465979e-05,78.55254046270429,0.0,1599950.829667868,266.4905129541161,0.0002577155113954177,1.0,1284925.5121253747,2595.4805431895256,,,,,,,,,,,,,,,,,,,3.0,15269.531114409787,1564.4461848999067,0.37267494261807815,6.173730061729009,2.9608311274323205
1890.0,-30.264338504316928,4.753632853574747,35.0535230309642,24.409604945126944,4.891605778900511,-26.748744076003852,-40.24005829179657,1.3760113507271319,-6.659343395032977,-6.659600186847578,40.10694248307157,41079.51533363604,25653.2594732833,25653.2594732833,66732.77480691933,77086.33297675695,77073.77439186782,25653.2594732833,102727.03386515111,102727.03386515111,102727.03386515111,130410.25572864557,126341.13803199225,4069.117696653326,0.0,90971.17231469198,54964.37837325964,40007.54882381371,27683.221863494462,67690.77068730818,20986.668444977742,1564.42710065146,0.0,0.8777867954613271,2.7125618907678306,0.001494314320929203,1.0,1.0,-6.33374331759984,332289.938172824,1559149.449458098,4.69213560311653,1559149.449458098,4.69213560311653,0.758100648416672,0.09271079127578079,3.929401289798119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929401289798119,1.28531462681314,1.2856065278939144,3.0571513058563977,6477.736769008939,15269.52049642761,6451.133042307096,0.0003256670707098818,23151.407964078368,2360.7866054237043,19282.8683732791,1966.3053512952029,0.8329026210068227,0.8329026210068227,35517.732822125945,35405.22815468563,1.0039736122711462,0.8,4286.614075708081,4273.035954225843,1.0039736122711462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.887802420081,4632.441516551485,6.122660243662364,4.753632853574747,-3.86796378573943,8.621596639314177,2.9606617410403797,3.5,0.8459033545829656,0.6,0.00022709294580998475,1.000009345977265,0.00022709082342431194,199.14073268044066,0.0,4.26824247133114e-07,1.209619916375245,0.0012617425924570734,7.674017063325452e-05,0.00015035277517673023,0.0005907963887041704,0.09271079126170345,0.09271079126170345,0.09271079126170345,0.09277153410312476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492759.250131493,594.0154474877531,0.0,0.09271079126170345,0.09271079127578079,0.09271079127578079,0.3726726296217708,0.3726726296217708,0.5,8.992214743533108,0.32800657324838767,0.32800657324838767,-1.1880274541908875e-11,0.0002567918145928161,0.3258568692477297,-1.1880274541908875e-11,27683.221863494462,20986.668444977742,0.758100648416672,0.985847466786658,0.6068702559673815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675188721975243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18392700607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635634087189,260.4635634087189,-12.686436591281051,244.64383246075377,276.28329435668195,124950.57430276267,124947.96507151383,2.6092312488345195,0.0,nan,276.28329435668195,3.133294356681972,269.95540197749705,-3.1945980225029302,263.62750959829293,-9.522490401707046,257.29961721913753,-15.850382780862446,250.97172483995044,-22.178275160049537,244.64383246075377,-28.506167539246206,1.0,1.0,26022.012520719443,26022.012520719443,275.50901973789763,2.359019737897654,275.50901973789763,275.50901973789763,77077.3784091104,77073.77439186782,3.6040172425855417,0.0,8546.071908451686,8546.071908451686,0.885144896863929,3949.0482962471096,275.50901973789763,2.359019737897654,1.0,0.002,0.16917063218211137,0.004716530412075681,0.00026122879839759664,0.0017387712023703716,0.1306143991987983,0.1306143991987983,0.0,7.679681543470984e-13,1.0,1.0006587356960566,0.32585686925961,0.09271079127578079,0.0,6.102372670203146e-05,78.41091319372164,0.0,1599950.9970621732,266.490656604967,0.0002567918264730906,1.0,1284925.0190272527,2595.4899012470064,,,,,,,,,,,,,,,,,,,3.0,15269.52049642761,1564.42710065146,0.3726726296217708,6.173730061729009,2.9606617410403797
1891.0,-30.264427163457153,4.754436638944833,35.05351917339885,24.40975197767841,4.891731697650799,-26.74881127732459,-40.24012192441148,1.3761158116569459,-6.6591998447236165,-6.659455719418376,40.106934733780854,41079.31517964462,25653.545756365438,25653.545756365438,66732.86093601005,77086.25871126952,77073.70048584063,25653.545756365438,102727.24624220606,102727.24624220606,102727.24624220606,130410.1555495542,126340.2422351436,4069.9133144106067,0.0,90971.1543989558,54964.23431967346,40007.688976980375,27682.90930734813,67690.5982843285,20986.456439882542,1564.4080479738782,0.0,0.8777876117482867,2.7125765250726204,0.001494314320929203,1.0,1.0,-6.334183911993819,332291.83562227106,1559149.1145815186,4.69210780235318,1559149.1145815186,4.69210780235318,0.7581015494752177,0.09271035731459976,3.9293932686896538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293932686896538,1.285314142117931,1.2856060403605545,3.0571462181337465,6477.725988735151,15269.50989312765,6451.135470948623,0.00032566950030053657,23151.45066385585,2360.790959589243,19282.87563265115,1966.3060915451404,0.8329013983886403,0.8329013983886403,35517.67482007942,35405.22815468563,1.0039715628542896,0.8,4286.60707547554,4273.035954225843,1.0039715628542896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.744504184832,4632.441516551485,6.122937981240139,4.754436638944833,-3.8677476878075643,8.622184326752397,2.9604929804490165,3.5,0.8458551372711476,0.6,0.00022709082342431194,1.0000092477595022,0.0002270887233624126,199.14080604382474,0.0,4.2265343791348715e-07,1.1977998430468226,0.0012621652458949869,7.67396168966955e-05,0.00015035120652761644,0.0005907890188689839,0.09271035731242736,0.09271035731242736,0.09271035731242736,0.0927709910357067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492750.42463446234,594.0183277219322,0.0,0.09271035731242736,0.09271035731459976,0.09271035731459976,0.372670320815638,0.372670320815638,0.5,8.994033756392419,0.3274071185117009,0.3274071185117009,-3.183231456205249e-11,0.0002558746947443069,0.3252718074245422,-3.183231456205249e-11,27682.90930734813,20986.456439882542,0.7581015494752177,0.9858512500614109,0.6068688447263313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675150464363085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17210693273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635795647826,260.4635795647826,-12.686420435217372,244.64375033690928,276.2834087926569,124951.12783615102,124948.42669696461,2.70113918639479,0.0,nan,276.2834087926569,3.133408792656951,269.9554771015058,-3.194522898494199,263.6275454103404,-9.52245458965956,257.2996137192133,-15.850386280786665,250.9716820280699,-22.178317971930085,244.64375033690928,-28.5062496630907,1.0,1.0,26022.012520719443,26022.012520719443,275.50915555737396,2.359155557373981,275.50915555737396,275.50915555737396,77077.30444751684,77073.70048584063,3.6039616762136575,0.0,8546.071908451686,8546.071908451686,0.8851454042427405,3949.040235033102,275.50915555737396,2.359155557373981,1.0,0.002,0.16910971806197722,0.004716810776269455,0.0002611348139087852,0.001738865186499688,0.1305674069543926,0.1305674069543926,0.0,4.084731684839138e-13,1.0,1.000657554653661,0.3252718074563745,0.09271035731459976,0.0,6.0914118161170145e-05,78.27004442286459,0.0,1599951.164347482,266.49080015527636,0.00025587472657662147,1.0,1284924.5262941034,2595.4992185355195,,,,,,,,,,,,,,,,,,,3.0,15269.50989312765,1564.4080479738782,0.372670320815638,6.173730061729009,2.9604929804490165
1892.0,-30.264515561821444,4.755238222910041,35.05351542187058,24.40994420265781,4.89190442614614,-26.748873563023423,-40.24018478868527,1.376262427410051,-6.659046422018378,-6.659301715733759,40.106930078814344,41079.099183951126,25653.809924474535,25653.809924474535,66732.90910842567,77086.15178014587,77073.69961848957,25653.809924474535,102727.50954296411,102727.50954296411,102727.50954296411,130410.11175937002,126339.40373190159,4070.708027468422,0.0,90971.11747243522,54964.08825904565,40007.81023709951,27682.602216405903,67690.41245350541,20986.248978827174,1564.3890251011455,0.0,0.8777884681445683,2.712592120238026,0.001494314320929203,1.0,1.0,-6.334401329174568,332293.8583325568,1559148.9134228034,4.692078635598557,1559148.9134228034,4.692078635598557,0.7581024650345125,0.09270992410056023,3.929383909036835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929383909036835,1.2853134600109022,1.285605355399239,3.0571405585400977,6477.713996735342,15269.499305706062,6451.138756878749,0.0003256722451314562,23151.496412254084,2360.795624627583,19282.885454516192,1966.3070930966428,0.8329001767812193,0.8329001767812193,35517.60713875323,35405.22815468563,1.0039691714354049,0.8,4286.598907056487,4273.035954225843,1.0039691714354049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.601732495904,4632.441516551485,6.123209689717116,4.755238222910041,-3.8675246076155725,8.622762830525613,2.960324843791617,3.5,0.8458070982261763,0.6,0.0002270887233624126,1.00000922056534,0.0002270866294953075,199.14087919147036,0.0,4.182080193757011e-07,1.185201526910737,0.0012625834539143625,7.673906984993627e-05,0.00015034965351247632,0.0005907815092411879,0.09270992409688544,0.09270992409688544,0.09270992409688544,0.0927704868227881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.62445934064,594.0211998250105,0.0,0.09270992409688544,0.09270992410056023,0.09270992410056023,0.37266801623618373,0.37266801623618373,0.5,8.995850638222857,0.3268498063187053,0.3268498063187053,4.9112713895738125e-11,0.0002552937153836865,0.32490038655919307,4.9112713895738125e-11,27682.602216405903,20986.248978827174,0.7581024650345125,0.9858546681815917,0.6068673198315517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26751123201135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1595086166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46360044976007,260.46360044976007,-12.686399550239912,244.6436694461188,276.2835314534023,124952.15360311068,124948.66183599932,3.491767111371182,0.0,nan,276.2835314534023,3.133531453402327,269.9555590519422,-3.1944409480577747,263.6275866504754,-9.522413349524584,257.2996142490388,-15.850385750961152,250.9716418475829,-22.178358152417076,244.6436694461188,-28.506330553881185,1.0,1.0,26022.012520719443,26022.012520719443,275.50930945956736,2.3593094595673847,275.50930945956736,275.50930945956736,77077.30636337237,77073.69961848957,3.6067448827961925,0.0,8546.071908451686,8546.071908451686,0.8851459962915601,3949.0308285820192,275.50930945956736,2.3593094595673847,1.0,0.002,0.16904887359776574,0.0047170925158598505,0.0002610409420376632,0.0017389590578402979,0.1305204710188316,0.1305204710188316,0.0,-1.2203909757757536e-13,1.0,1.0006568052031404,0.32490038651008035,0.09270992410056023,0.0,6.0844460950935464e-05,78.18050820589298,0.0,1599951.3437059766,266.4909535779816,0.0002552936662709726,1.0,1284924.0010349862,2595.505991082556,,,,,,,,,,,,,,,,,,,3.0,15269.499305706062,1564.3890251011455,0.37266801623618373,6.173730061729009,2.960324843791617
1893.0,-30.264604277926562,4.75603728939675,35.05351190775765,24.410099966358416,4.8920411941417115,-26.74893973071943,-40.240248281601794,1.3763766469363827,-6.658910160718847,-6.659165044545073,40.10692942750516,41078.89923391744,25654.112021516634,25654.112021516634,66733.01125543407,77086.07114878827,77073.70123080372,25654.112021516634,102727.81325232035,102727.81325232035,102727.81325232035,130410.13977958834,126338.63689993082,4071.5028796575207,0.0,90971.09787024066,54963.94942173751,40007.942720559055,27682.326527267986,67690.26924782703,20986.06300187269,1564.371913002325,0.0,0.8777892148645806,2.7126059588832416,0.001494314320929203,1.0,1.0,-6.3345269737343415,332295.65340146463,1559148.8852767537,4.692053204177968,1559148.8852767537,4.692053204177968,0.7581032967442509,0.09270950756099106,3.9293759931876684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293759931876684,1.2853129295686108,1.2856048221450693,3.0571356615127834,6477.70362052209,15269.488720553381,6451.140910830637,0.0003256745703886651,23151.53806303001,2360.7998718247322,19282.89189282253,1966.3077496211783,0.8328989564462154,0.8328989564462154,35517.54989780472,35405.22815468563,1.0039671489126092,0.8,4286.591998680415,4273.035954225843,1.0039671489126092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.459531221457,4632.441516551485,6.123489636391607,4.75603728939675,-3.8673148920460676,8.623352181442819,2.9601573826860292,3.5,0.8457592521960083,0.6,0.0002270866294953075,1.000009253714805,0.00022708452811984764,199.1409526020871,0.0,4.169745362182145e-07,1.18170583564242,0.0012630004284505808,7.673851733636917e-05,0.00015034811215893835,0.0005907742625384194,0.09270950754994989,0.09270950754994989,0.09270950754994989,0.09277002424457022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492732.8503860088,594.0240635876502,0.0,0.09270950754994989,0.09270950756099106,0.09270950756099106,0.37266572043625046,0.37266572043625046,0.5,8.997666139503597,0.32635779291774725,0.32635779291774725,1.8189894035458565e-12,0.0002548838262441677,0.32463807081074947,1.8189894035458565e-12,27682.326527267986,20986.06300187269,0.7581032967442509,0.9858582628931751,0.6068656498250837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267507428047962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15601292533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636219058236,260.4636219058236,-12.686378094176405,244.64358918240208,276.28365462924575,124952.75102479024,124949.16377779945,3.5872469908018374,0.0,nan,276.28365462924575,3.1336546292457683,269.9556415398745,-3.1943584601254997,263.62762845049735,-9.522371549502623,257.2996153611449,-15.850384638855076,250.97160227177687,-22.178397728223104,244.64358918240208,-28.506410817597896,1.0,1.0,26022.012520719443,26022.012520719443,275.50944631941746,2.3594463194174864,275.50944631941746,275.50944631941746,77077.2607687445,77073.70123080372,3.5595379407750443,0.0,8546.071908451686,8546.071908451686,0.885146497011785,3949.0228731536067,275.50944631941746,2.3594463194174864,1.0,0.002,0.16898807838727686,0.004717371028649598,0.0002609471368747098,0.0017390528632059423,0.1304735684373549,0.1304735684373549,0.0,8.06520648877207e-14,1.0,1.000656276048506,0.3246380708089305,0.09270950756099106,0.0,6.079520673511395e-05,78.11719194255419,0.0,1599951.503153066,266.49108983928113,0.0002548838244251783,1.0,1284923.534891698,2595.5111583904486,,,,,,,,,,,,,,,,,,,3.0,15269.488720553381,1564.371913002325,0.37266572043625046,6.173730061729009,2.9601573826860292
1894.0,-30.264690565313902,4.756833909469896,35.05350841219446,24.41021535722541,4.892133633733619,-26.749008145381836,-40.24031582577152,1.376451213952796,-6.65877128093814,-6.659025276415583,40.106922934624954,41078.73381572,25654.405591664483,25654.405591664483,66733.13940738449,77086.02070359173,77073.63043564108,25654.405591664483,102728.03602730557,102728.03602730557,102728.03602730557,130410.0588515565,126337.76296086366,4072.29589069284,0.0,90971.09257528296,54963.82851171387,40008.071181743435,27682.02282425094,67690.09400599438,20985.857072409195,1564.3533928764016,0.0,0.877790000750167,2.712620117353326,0.001494314320929203,1.0,1.0,-6.334956004864068,332297.48915471684,1559148.6046958175,4.692026438905417,1559148.6046958175,4.692026438905417,0.7581041748879874,0.09270908316556378,3.929368809980994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929368809980994,1.28531258479237,1.2856044745894655,3.0571308928837304,6477.693516369347,15269.478126088681,6451.142869449616,0.00032567682465128753,23151.579038395987,2360.804050149234,19282.897747265728,1966.3083466082433,0.8328977351948996,0.8328977351948995,35517.49795470768,35405.22815468563,1.0039653135821298,0.8,4286.585729698889,4273.035954225843,1.0039653135821298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.3178163153025,4632.441516551485,6.123766855728485,4.756833909469896,-3.8671031434568084,8.623937052926705,2.9599904981143697,3.5,0.8457115708898199,0.6,0.00022708452811984764,1.000009000387748,0.00022708248428943826,199.1410240030395,0.0,4.184699108532081e-07,1.1859437273579918,0.001263418898361434,7.673792957294792e-05,0.00015034659854689972,0.0005907672350169216,0.09270908315499218,0.09270908315499218,0.09270908315499218,0.09276949323306571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492724.0635026028,594.0269312226986,0.0,0.09270908315499218,0.09270908316556378,0.09270908316556378,0.3726634364046068,0.3726634364046068,0.5,8.999478440881928,0.3258492973833995,0.3258492973833995,-3.751665644813329e-12,0.00025399547746474127,0.32406927155153653,-3.751665644813329e-12,27682.02282425094,20985.857072409195,0.7581041748879874,0.9858627083820396,0.6068647771723026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267503636045961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16025081705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636400200823,260.4636400200823,-12.686359979917654,244.64350944826234,276.2837705919067,124952.87846131471,124949.8499331773,3.0285281374243023,0.0,nan,276.2837705919067,3.133770591906739,269.9557183631721,-3.1942816368278955,263.6276661344361,-9.522333865563894,257.2996139057194,-15.850386094280566,250.97156167699714,-22.178438323002837,244.64350944826234,-28.50649055173764,1.0,1.0,26022.012520719443,26022.012520719443,275.5095778036051,2.3595778036051342,275.5095778036051,275.5095778036051,77077.10317830433,77073.63043564108,3.472742663245299,0.0,8546.071908451686,8546.071908451686,0.8851469513882712,3949.015654030899,275.5095778036051,2.3595778036051342,1.0,0.002,0.16892738974016044,0.0047176496362275,0.0002608534978707859,0.0017391465015502564,0.13042674893539294,0.13042674893539294,0.0,-5.789578885750934e-13,1.0,1.0006551278177385,0.3240692715552882,0.09270908316556378,0.0,6.0688643580295e-05,77.98023750630303,0.0,1599951.6649931977,266.49122871906184,0.0002539954812164069,1.0,1284923.0581851797,2595.520207722819,,,,,,,,,,,,,,,,,,,3.0,15269.478126088681,1564.3533928764016,0.3726634364046068,6.173730061729009,2.9599904981143697
1895.0,-30.264775750621666,4.757628248334324,35.05350471613513,24.41035327445718,4.892249391923819,-26.749073236364325,-40.24037910914046,1.3765468778487653,-6.658624500881956,-6.658877162982902,40.10691015725208,41078.548903665185,25654.67933706336,25654.67933706336,66733.22824072855,77085.9541839356,77073.49749692854,25654.67933706336,102728.17683399189,102728.17683399189,102728.17683399189,130409.86321776341,126336.777123268,4073.0860944954184,0.0,90971.07768872856,54963.69494114381,40008.20305287194,27681.68638377152,67689.88943664345,20985.62809432306,1564.333120156463,0.0,0.8777908560710952,2.712635126425777,0.001494314320929203,1.0,1.0,-6.335663281965822,332299.43452589185,1559148.0525364,4.691997308875695,1559148.0525364,4.691997308875695,0.7581051169854288,0.09270864562244319,3.929360977891809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929360977891809,1.2853121411234656,1.2856040281927086,3.05712585462488,6477.682840903417,15269.467577322092,6451.145250720266,0.00032567922887225887,23151.62139609189,2360.80836943216,19282.904865043052,1966.3090724195372,0.832896518785423,0.832896518785423,35517.44131939946,35405.22815468563,1.0039633124602563,0.8,4286.578894417184,4273.035954225843,1.0039633124602563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.1766024524595,4632.441516551485,6.124038628986041,4.757628248334324,-3.8668853472232025,8.624513595557527,2.9598242073187633,3.5,0.8456640592339324,0.6,0.00022708248428943826,1.0000088854387428,0.00022708046657986277,199.14109449208928,0.0,4.07010480613587e-07,1.1534677020589055,0.0012638259088420475,7.67373788904169e-05,0.00015034510539902135,0.0005907601903719456,0.09270864561880324,0.09270864561880324,0.09270864561880324,0.09276889470362427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492715.2695310406,594.0298008405774,0.0,0.09270864561880324,0.09270864562244319,0.09270864562244319,0.37266115683336665,0.37266115683336665,0.5,9.001285913782374,0.3252683902510398,0.3252683902510398,-3.211653165635653e-11,0.00025266210093377595,0.32321388101706816,-3.211653165635653e-11,27681.68638377152,20985.62809432306,0.7581051169854288,0.9858670001697917,0.6068638794588959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674998556679704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12777479175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636576201912,260.4636576201912,-12.686342379808764,244.64343054975708,276.2838846906341,124953.30060035542,124950.35803287245,2.9425674829682205,0.0,nan,276.2838846906341,3.1338846906341473,269.95579386243804,-3.1942061375619346,263.6277030342819,-9.522296965718056,257.2996122061044,-15.85038779389555,250.97152137793177,-22.178478622068212,244.64343054975708,-28.506569450242893,1.0,1.0,26022.012520719443,26022.012520719443,275.5097103615038,2.359710361503801,275.5097103615038,275.5097103615038,77077.01142052219,77073.49749692854,3.5139235936512705,0.0,8546.071908451686,8546.071908451686,0.8851474468099132,3949.007782781268,275.5097103615038,2.359710361503801,1.0,0.002,0.16886686124782577,0.004717929036264481,0.00026076011058944533,0.001739239889438578,0.13038005529472266,0.13038005529472266,0.0,2.8023156711798336e-14,1.0,1.000653400713212,0.3232138810491847,0.09270864562244319,0.0,6.052848966908575e-05,77.77442147574635,0.0,1599951.8354772294,266.491375499118,0.0002526621330503076,1.0,1284922.5530150435,2595.532962396058,,,,,,,,,,,,,,,,,,,3.0,15269.467577322092,1564.333120156463,0.37266115683336665,6.173730061729009,2.9598242073187633
1896.0,-30.264861970744438,4.758420244164915,35.05350094931734,24.410500656254612,4.892371910250218,-26.749138582654098,-40.240442427434004,1.3766485222571854,-6.658481141112418,-6.658732743924344,40.10690072307978,41078.349922680296,25654.9605010998,25654.9605010998,66733.31042378009,77085.88006419575,77073.40197203297,25654.9605010998,102728.36247313276,102728.36247313276,102728.36247313276,130409.73062766896,126335.85574916705,4073.874878501911,0.0,90971.05496271244,54963.54762702278,40008.34148409962,27681.368154536212,67689.70963863583,20985.411964706727,1564.3138059044986,0.0,0.8777916785042232,2.712649758021698,0.001494314320929203,1.0,1.0,-6.336200110819334,332301.33138284466,1559147.6448498203,4.6919692989539215,1559147.6448498203,4.6919692989539215,0.7581060245126575,0.09270821398414877,3.9293522066134847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293522066134847,1.28531166940063,1.2856035537692267,3.057120152379719,6477.670758530171,15269.457047757583,6451.1486277053855,0.0003256819991349459,23151.66729253724,2360.813049567104,19282.914959077563,1966.3101017246015,0.8328953036265021,0.8328953036265021,35517.37789261135,35405.22815468563,1.0039610713727893,0.8,4286.571239475804,4273.035954225843,1.0039610713727893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.035928526817,4632.441516551485,6.124311402151672,4.758420244164915,-3.866670589179676,8.625090833344592,2.9596585560586486,3.5,0.845616730302471,0.6,0.00022708046657986277,1.0000089933841776,0.0002270784243763539,199.14116583747168,0.0,4.018088932287666e-07,1.1387264034103246,0.0012642277177352763,7.673682790763433e-05,0.00015034363867222843,0.0005907531083670213,0.09270821398058819,0.09270821398058819,0.09270821398058819,0.09276833661466329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492706.510112448,594.0326593271643,0.0,0.09270821398058819,0.09270821398414877,0.09270821398414877,0.37265887516224255,0.37265887516224255,0.5,9.003089594347312,0.32466875785922866,0.32466875785922866,-3.666400516522117e-11,0.00025160281194303025,0.3225326331050269,-3.666400516522117e-11,27681.368154536212,20985.411964706727,0.7581060245126575,0.9858708329528739,0.6068625518114744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674960861298774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1130334931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46367532010953,260.46367532010953,-12.686324679890447,244.64335221767385,276.28399842255004,124953.77189931284,124950.81264312862,2.95925618419192,0.0,nan,276.28399842255004,3.1339984225500643,269.95586918156135,-3.194130818438623,263.6277399406002,-9.522260059399798,257.2996106996225,-15.850389300377458,250.9714814586491,-22.178518541350883,244.64335221767385,-28.506647782326127,1.0,1.0,26022.012520719443,26022.012520719443,275.5098436029246,2.3598436029246272,275.5098436029246,275.5098436029246,77076.93710654737,77073.40197203297,3.535134514400852,0.0,8546.071908451686,8546.071908451686,0.8851480016401126,3948.998967646552,275.5098436029246,2.3598436029246272,1.0,0.002,0.1688064603473999,0.004718207259786338,0.000260666918297974,0.0017393330823012327,0.130333459148987,0.130333459148987,0.0,5.992064483484327e-13,1.0,1.0006520253466051,0.3225326331416909,0.09270821398414877,0.0,6.0400898703853074e-05,77.61044721527342,0.0,1599952.0023346224,266.49151885888756,0.0002516028486070354,1.0,1284922.0604448146,2595.5434849684393,,,,,,,,,,,,,,,,,,,3.0,15269.457047757583,1564.3138059044986,0.37265887516224255,6.173730061729009,2.9596585560586486
1897.0,-30.26494572739063,4.759210056181388,35.053497255656076,24.410688096564286,4.892540390374706,-26.74919711563858,-40.24049722412599,1.376791778551555,-6.658329173594268,-6.658580125505655,40.106895300672775,41078.12460459717,25655.222558291112,25655.222558291112,66733.34716288828,77085.77847338308,77073.38898002495,25655.222558291112,102728.61153831606,102728.61153831606,102728.61153831606,130409.67189124985,126335.00917827337,4074.662712976489,0.0,90971.02122335196,54963.38950789921,40008.47968383639,27681.060352933786,67689.54003677018,20985.203865973235,1564.2947892842767,0.0,0.8777925302622096,2.712665214222727,0.001494314320929203,1.0,1.0,-6.336467028136781,332303.3359432249,1559147.4105262095,4.691940290339411,1559147.4105262095,4.691940290339411,0.7581069365989483,0.09270778454641049,3.9293432313022114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293432313022114,1.285311002905417,1.2856028844976548,3.057114754654724,6477.659321398616,15269.446494622769,6451.151540774197,0.0003256846009849274,23151.71158850471,2360.817566498724,19282.923666435185,1966.3109896279755,0.8328940861551482,0.8328940861551482,35517.31299039272,35405.22815468563,1.0039587781543025,0.8,4286.563406465591,4273.035954225843,1.0039587781543025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.895775506834,4632.441516551485,6.124578870713718,4.759210056181388,-3.866449857034751,8.62565991321614,2.9594935218814338,3.5,0.8455695776804096,0.6,0.0002270784243763539,1.0000087364306782,0.0002270764405387725,199.14123514442105,0.0,4.06686787633137e-07,1.1525503561523103,0.0012646344045229095,7.673635108103004e-05,0.00015034207329532386,0.0005907456080829217,0.09270778454389164,0.09270778454389164,0.09270778454389164,0.09276782746169042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492697.7817240438,594.0355078655751,0.0,0.09270778454389164,0.09270778454641049,0.09270778454641049,0.37265659549968655,0.37265659549968655,0.5,9.004890882193699,0.3241021664367736,0.3241021664367736,-7.958078640513122e-13,0.000250951911368702,0.32211309736885596,-7.958078640513122e-13,27681.060352933786,20985.203865973235,0.7581069365989483,0.9858738458946171,0.6068607436582194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674923277249475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12685744584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636975039906,260.4636975039906,-12.686302496009375,244.6432751923697,276.28411981561493,124954.75779752807,124951.04886502695,3.708932501118014,0.0,nan,276.28411981561493,3.1341198156149517,269.9559508909637,-3.194049109036257,263.6277819663137,-9.522218033686272,257.29961304166204,-15.850386958337936,250.97144411701947,-22.178555882980504,244.6432751923697,-28.506724807630263,1.0,1.0,26022.012520719443,26022.012520719443,275.5099947011118,2.359994701111816,275.5099947011118,275.5099947011118,77076.93751870371,77073.38898002495,3.54853867876227,0.0,8546.071908451686,8546.071908451686,0.8851485693762753,3948.9899474587223,275.5099947011118,2.359994701111816,1.0,0.002,0.16874613809643593,0.004718486585382298,0.0002605738517878501,0.001739426148222423,0.13028692589392504,0.13028692589392504,0.0,1.0273032424734652e-14,1.0,1.0006511786755985,0.32211309736965177,0.09270778454641049,0.0,6.032224795887921e-05,77.50935573806221,0.0,1599952.1798829145,266.4916708264057,0.00025095191216450985,1.0,1284921.5399084464,2595.5508419104385,,,,,,,,,,,,,,,,,,,3.0,15269.446494622769,1564.2947892842767,0.37265659549968655,6.173730061729009,2.9594935218814338
1898.0,-30.26502894824066,4.75999747178139,35.053493824132765,24.410843685641908,4.892676018311502,-26.74925845159758,-40.24055991377679,1.3769055216843942,-6.658188586900849,-6.658439238023356,40.10689547857052,41077.94372098452,25655.51012822812,25655.51012822812,66733.45384921264,77085.69980203736,77073.41820399639,25655.51012822812,102728.92833222452,102728.92833222452,102728.92833222452,130409.7144076461,126334.26357591487,4075.4508317312298,0.0,90971.00060424158,54963.26653492694,40008.5934103496,27680.786075421584,67689.37948577118,20985.01914166681,1564.2776485760062,0.0,0.8777932967527652,2.712679478493855,0.001494314320929203,1.0,1.0,-6.336520397700838,332305.186431961,1559147.418214349,4.691914185737761,1559147.418214349,4.691914185737761,0.7581077749919789,0.09270737116276342,3.929335214461182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929335214461182,1.285310474468299,1.2856023533905538,3.057109774264191,6477.648768548707,15269.435987965599,6451.1538562333835,0.0003256869747901366,23151.753576391206,2360.821848071585,19282.93058749764,1966.3116953799354,0.8328928745665831,0.8328928745665831,35517.25501903346,35405.22815468563,1.003956729827788,0.8,4286.556409936678,4273.035954225843,1.003956729827788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.756180902179,4632.441516551485,6.124851631422101,4.75999747178139,-3.866238235635639,8.62623570741703,2.9593291489133446,3.5,0.8455226139752413,0.6,0.0002270764405387725,1.000008680548917,0.00022707446940773302,199.14130400805215,0.0,3.9506386628707486e-07,1.11961099705757,0.0012650294683891965,7.673580557530461e-05,0.00015034063496346787,0.0005907387511264083,0.09270737115803421,0.09270737115803421,0.09270737115803421,0.09276737977066464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492689.08547750773,594.0383461718671,0.0,0.09270737115803421,0.09270737116276342,0.09270737116276342,0.3726543234213787,0.3726543234213787,0.5,9.0066911402814,0.32361430579862827,0.32361430579862827,-1.1368683772161603e-11,0.0002506511224851238,0.3219188403224962,-1.1368683772161603e-11,27680.786075421584,20985.01914166681,0.7581077749919789,0.9858777603839687,0.606859510798432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267488579697484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09391808674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4637204187282,260.4637204187282,-12.686279581271776,244.64319903013768,276.2842418073238,124955.34176450115,124951.51064163937,3.8311228617950563,0.0,nan,276.2842418073238,3.1342418073238036,269.9560332518805,-3.1939667481194647,263.6278246964479,-9.522175303552103,257.2996161410052,-15.850383858994803,250.97140758557433,-22.17859241442565,244.64319903013768,-28.506800969862297,1.0,1.0,26022.012520719443,26022.012520719443,275.5101390081735,2.360139008173519,275.5101390081735,275.5101390081735,77076.86385590702,77073.41820399639,3.445651910631568,0.0,8546.071908451686,8546.071908451686,0.8851490764839187,3948.9818905334882,275.5101390081735,2.360139008173519,1.0,0.002,0.16868585236833752,0.004718763713468624,0.0002604808353415737,0.001739519164369147,0.13024041767078684,0.13024041767078684,0.0,-2.892794510878094e-13,1.0,1.000650787005856,0.32191884033386486,0.09270737116276342,0.0,6.0285724671649026e-05,77.46239721074254,0.0,1599952.3445639056,266.49181141309913,0.00025065113385380755,1.0,1284921.059382592,2595.5552151196994,,,,,,,,,,,,,,,,,,,3.0,15269.435987965599,1564.2776485760062,0.3726543234213787,6.173730061729009,2.9593291489133446
1899.0,-30.265110826961344,4.760782447123014,35.0534903875788,24.410963267460488,4.892772974770355,-26.74932244677359,-40.24061925066633,1.3769845946843038,-6.658051615106558,-6.658301326310463,40.10688847034974,41077.76329740878,25655.802959438257,25655.802959438257,66733.56625684704,77085.64765086869,77073.3369610517,25655.802959438257,102729.13992048995,102729.13992048995,102729.13992048995,130409.62320617068,126333.38613404779,4076.2370721229,0.0,90970.99358997607,54963.13089339203,40008.73632953782,27680.483285680737,67689.21961521856,20984.81370965109,1564.2592239197695,0.0,0.8777940744747357,2.712693450052642,0.001494314320929203,1.0,1.0,-6.336989376507688,332306.9978444035,1559147.1153628277,4.691887698654089,1559147.1153628277,4.691887698654089,0.7581086461921223,0.09270695119735227,3.9293280147943044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293280147943044,1.2853101083277245,1.2856019846331865,3.0571050436276628,6477.638744897565,15269.425489250325,6451.155804424355,0.000325689211424362,23151.794212003017,2360.8259917508035,19282.936410770828,1966.3122891885434,0.8328916642138092,0.8328916642138092,35517.202956801564,35405.22815468563,1.0039548902916784,0.8,4286.550126576838,4273.035954225843,1.0039548902916784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.617087190077,4632.441516551485,6.125124933931211,4.760782447123014,-3.86602915754457,8.626811604667584,2.959165369379648,3.5,0.8454758198227565,0.6,0.00022707446940773302,1.0000085405601111,0.0002270725300811403,199.1413717611385,0.0,3.9253360557244216e-07,1.112440238192301,0.001265422001994769,7.673528924756114e-05,0.00015033918016017187,0.0005907319523245714,0.0927069511940409,0.0927069511940409,0.0927069511940409,0.09276684710173139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492680.3707798179,594.0411901253124,0.0,0.0927069511940409,0.09270695119735227,0.09270695119735227,0.3726520643693513,0.3726520643693513,0.5,9.008488017624272,0.32310372083588845,0.32310372083588845,6.542677510879003e-11,0.0002497112038781779,0.32131194980274813,6.542677510879003e-11,27680.483285680737,20984.81370965109,0.7581086461921223,0.9858817495045155,0.6068582786286588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674848430562589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08674732788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4637405378547,260.4637405378547,-12.686259462145301,244.64312345432205,276.28435762139196,124955.51470833407,124952.15098498233,3.36372335172438,0.0,nan,276.28435762139196,3.1343576213919846,269.9561107879638,-3.193889212036197,263.62786395455595,-9.522136045444029,257.29961712115625,-15.850382878843732,250.971370287738,-22.178629712261966,244.64312345432205,-28.506876545677926,1.0,1.0,26022.012520719443,26022.012520719443,275.5102674134201,2.360267413420104,275.5102674134201,275.5102674134201,77076.73144397237,77073.3369610517,3.3944829206739087,0.0,8546.071908451686,8546.071908451686,0.8851495319008253,3948.974654868276,275.5102674134201,2.360267413420104,1.0,0.002,0.16862568032341985,0.004719039850025946,0.00026038799279721293,0.001739612007137041,0.13019399639860646,0.13019399639860646,0.0,-6.574601973952099e-14,1.0,1.0006495617924038,0.32131194973732136,0.09270695119735227,0.0,6.017204202824537e-05,77.31629568459947,0.0,1599952.504088168,266.4919483848934,0.0002497111384514028,1.0,1284920.5890055452,2595.564717064579,,,,,,,,,,,,,,,,,,,3.0,15269.425489250325,1564.2592239197695,0.3726520643693513,6.173730061729009,2.959165369379648
1900.0,-30.26519159322796,4.7615651317917695,35.05348676020721,24.411101114843063,4.892887344770535,-26.749383699410405,-40.24067813353611,1.3770794511399913,-6.657907561345553,-6.658155963320214,40.10687609043092,41077.57724413496,25656.077840748356,25656.077840748356,66733.65508488331,77085.5825687018,77073.20422815098,25656.077840748356,102729.28206889934,102729.28206889934,102729.28206889934,130409.43418256649,126332.41357356877,4077.020608997712,0.0,90970.97716169403,54962.993199891476,40008.8710686695,27680.152113667147,67689.02318233665,20984.58831217098,1564.2392739502948,0.0,0.8777949132758839,2.712708180725426,0.001494314320929203,1.0,1.0,-6.337690985009317,332308.9071325487,1559146.5803801105,4.691859131414166,1559146.5803801105,4.691859131414166,0.7581095734589474,0.09270651972748269,3.9293199884042953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293199884042953,1.2853096682250151,1.2856015419377709,3.057099845697575,6477.627731107444,15269.415014648346,6451.158458455373,0.00032569170603106176,23151.837323037038,2360.8303878528386,19282.94434384715,1966.3130981371978,0.83289045594061,0.83289045594061,35517.144916346784,35405.22815468563,1.0039528395253716,0.8,4286.543121708828,4273.035954225843,1.0039528395253716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.478479779057,4632.441516551485,6.125393257864301,4.7615651317917695,-3.8658147178222793,8.627379849614048,2.9590021660606736,3.5,0.8454291903030496,0.6,0.0002270725300811403,1.000008424527984,0.000227070617118372,199.1414385937302,0.0,3.862001579698684e-07,1.094491247686607,0.0012658082021527388,7.673477687370613e-05,0.00015033775320743415,0.000590725138689763,0.0927065197040612,0.0927065197040612,0.0927065197040612,0.09276625637697924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492671.65316160023,594.044034746861,0.0,0.0927065197040612,0.09270651972748269,0.09270651972748269,0.372649808907462,0.372649808907462,0.5,9.010280119146866,0.3225231509464379,0.3225231509464379,-1.3130829756846651e-11,0.00024840197465891833,0.3204649783108948,-1.3130829756846651e-11,27680.152113667147,20984.58831217098,0.7581095734589474,0.9858859228197189,0.6068572910777962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674811180091932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06879833737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46376005385224,260.46376005385224,-12.686239946147737,244.6430487087509,276.2844713989548,124955.9025750012,124952.63969087596,3.262884125225673,0.0,nan,276.2844713989548,3.1344713989548154,269.95618686090575,-3.1938131390942317,263.6279023228777,-9.522097677122304,257.2996177848361,-15.850382215163904,250.97133324678848,-22.178666753211502,244.6430487087509,-28.506951291249067,1.0,1.0,26022.012520719443,26022.012520719443,275.5103972449589,2.3603972449589037,275.5103972449589,275.5103972449589,77076.64622930001,77073.20422815098,3.442001149029238,0.0,8546.071908451686,8546.071908451686,0.8851500396121694,3948.9665883463167,275.5103972449589,2.3603972449589037,1.0,0.002,0.16856566685636704,0.004719316627335843,0.0002602953990559776,0.0017397046014400303,0.1301476995279888,0.1301476995279888,0.0,4.960077487625725e-13,1.0,1.0006478516409834,0.32046497832402565,0.09270651972748269,0.0,6.001346528474061e-05,77.11250740779354,0.0,1599952.6714033033,266.4920924386544,0.0002484019877897481,1.0,1284920.0932144914,2595.577329756426,,,,,,,,,,,,,,,,,,,3.0,15269.415014648346,1564.2392739502948,0.372649808907462,6.173730061729009,2.9590021660606736
1901.0,-30.265271454707165,4.7623454878690605,35.05348304350629,24.411237809713953,4.8930071333524445,-26.749443595904662,-40.24073680685831,1.37717927476799,-6.657765761249777,-6.658013070766593,40.106866257563176,41077.40860282551,25656.357271472443,25656.357271472443,66733.76587429795,77085.51884272015,77073.10155204928,25656.357271472443,102729.45882352172,102729.45882352172,102729.45882352172,130409.29361623309,126331.49104964838,4077.8025665847044,0.0,90970.96875531472,54962.879638799306,40008.98790723935,27679.834792711365,67688.82269995072,20984.37270276792,1564.2200459380288,0.0,0.8777957288951319,2.712722658557681,0.001494314320929203,1.0,1.0,-6.338256627678618,332310.7839817412,1559146.1554644094,4.691831353718803,1559146.1554644094,4.691831353718803,0.7581104750052017,0.09270609230823663,3.9293133436825998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293133436825998,1.2853092048123347,1.28560107596098,3.0570957781760466,6477.619112517414,15269.40455960324,6451.159442521125,0.0003256935792669885,23151.874334882043,2360.8341620106808,19282.947285285536,1966.313398080439,0.8328892514863325,0.8328892514863325,35517.09686699799,35405.22815468563,1.0039511417793916,0.8,4286.537322661465,4273.035954225843,1.0039511417793916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.340393572574,4632.441516551485,6.125661923478016,4.7623454878690605,-3.865602399334203,8.627947887203263,2.9588395800142866,3.5,0.845382737146939,0.6,0.000227070617118372,1.0000083301569727,0.00022706872560024417,199.1415046776661,0.0,3.809501576515657e-07,1.0796127467845373,0.0012661891523103902,7.673426632639152e-05,0.00015033635079198047,0.0005907186292074771,0.09270609229634687,0.09270609229634687,0.09270609229634687,0.09276569735744669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492662.9670074828,594.0468692065052,0.0,0.09270609229634687,0.09270609230823663,0.09270609230823663,0.3726475514099252,0.3726475514099252,0.5,9.012068269009703,0.3219178860369425,0.3219178860369425,-2.2168933355715126e-11,0.0002473095167943029,0.3197564430879538,-2.2168933355715126e-11,27679.834792711365,20984.37270276792,0.7581104750052017,0.98589047958647,0.6068565970620053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674774038463112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05391983647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46377965122355,260.46377965122355,-12.68622034877643,244.6429748480177,276.28458445443243,124956.4076411452,124953.13115217876,3.276488966414827,0.0,nan,276.28458445443243,3.1345844544324564,269.95626253313367,-3.1937374668663097,263.6279406118675,-9.522059388132504,257.29961869059,-15.850381309409954,250.9712967692998,-22.178703230700165,244.6429748480177,-28.507025151982276,1.0,1.0,26022.012520719443,26022.012520719443,275.510528123092,2.360528123092024,275.510528123092,275.510528123092,77076.57281969322,77073.10155204928,3.4712676439376082,0.0,8546.071908451686,8546.071908451686,0.8851504599256037,3948.9599104010126,275.510528123092,2.360528123092024,1.0,0.002,0.1685057860777497,0.004719592414598598,0.00026020300883397633,0.0017397969901021984,0.13010150441698817,0.13010150441698817,0.0,-1.0638252431749429e-12,1.0,1.0006464211125488,0.31975644311012275,0.09270609230823663,0.0,5.988077474114997e-05,76.94198147831649,0.0,1599952.8363802107,266.4922342387502,0.00024730953896323626,1.0,1284919.6058487548,2595.5881743156788,,,,,,,,,,,,,,,,,,,3.0,15269.40455960324,1564.2200459380288,0.3726475514099252,6.173730061729009,2.9588395800142866
