time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1902.0,-30.265350351579876,4.763123510542551,35.0534792743564,24.411385121662192,4.893127806149935,-26.74950253578237,-40.24079534048212,1.377279990468732,-6.6576246322878205,-6.657870933299838,40.106857310509035,41077.21887707832,25656.63728005774,25656.63728005774,66733.85615713606,77085.44733947016,77073.01065832417,25656.63728005774,102729.64793838191,102729.64793838191,102729.64793838191,130409.17011927246,126330.58716962585,4078.5829496466076,0.0,90970.9442425881,54962.73664783854,40009.119549721734,27679.522180890544,67688.64173061227,20984.160426383405,1564.2010612887168,0.0,0.8777965370161204,2.7127370589231155,0.001494314320929203,1.0,1.0,-6.338770029272553,332312.65092227183,1559145.768828277,4.691803831425492,1559145.768828277,4.691803831425492,0.7581113680087477,0.09270566645863808,3.929304350707089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929304350707089,1.285308737179096,1.2856006057902387,3.057089893694215,6477.6066440065315,15269.394119991832,6451.163133303343,0.0003256964528634398,23151.92108399993,2360.838929094026,19282.958317280572,1966.314523030859,0.8328880461935766,0.8328880461935766,35517.03183691716,35405.22815468563,1.0039488440476398,0.8,4286.529474219638,4273.035954225843,1.0039488440476398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.20281564696,4632.441516551485,6.125930001337461,4.763123510542551,-3.8653909153341295,8.62851442587668,2.9586775959839224,3.5,0.8453364559954064,0.6,0.00022706872560024417,1.0000082295461394,0.00022706685694306823,199.14156996344553,0.0,3.7667976610263536e-07,1.0675104571348686,0.0012665658320764929,7.673375699779497e-05,0.00015033496860244918,0.0005907118461930172,0.09270566645200286,0.09270566645200286,0.09270566645200286,0.09276514931573646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492654.3028803789,594.0496965021582,0.0,0.09270566645200286,0.09270566645863808,0.09270566645863808,0.3726452951357481,0.3726452951357481,0.5,9.013852754551651,0.32130284122700914,0.32130284122700914,3.780087354243733e-11,0.00024630101199818455,0.3191009040272661,3.780087354243733e-11,27679.522180890544,20984.160426383405,0.7581113680087477,0.985894449215334,0.6068554166082653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674737007474286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04181754682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4637994832298,260.4637994832298,-12.686200516770157,244.64290188588612,276.2846970805773,124956.85055648969,124953.53483514933,3.315721340337689,0.0,nan,276.2846970805773,3.1346970805773253,269.9563380416262,-3.1936619583737524,263.6279790027089,-9.522020997291065,257.2996199637604,-15.850380036239585,250.97126092481992,-22.17873907518006,244.64290188588612,-28.50709811411386,1.0,1.0,26022.012520719443,26022.012520719443,275.5106596248274,2.360659624827406,275.5106596248274,275.5106596248274,77076.50121277827,77073.01065832417,3.4905544540961273,0.0,8546.071908451686,8546.071908451686,0.8851510287781997,3948.9508724606244,275.5106596248274,2.360659624827406,1.0,0.002,0.1684460280806305,0.004719867564863354,0.0002601108077510541,0.0017398891919387638,0.13005540387552705,0.13005540387552705,0.0,-3.1018200161159193e-13,1.0,1.0006450976267491,0.3191009039894652,0.09270566645863808,0.0,5.975799415644113e-05,76.7841893276702,0.0,1599953.0006881794,266.49237536771216,0.000246300974197311,1.0,1284919.1210577786,2595.598344742694,,,,,,,,,,,,,,,,,,,3.0,15269.394119991832,1564.2010612887168,0.3726452951357481,6.173730061729009,2.9586775959839224
1903.0,-30.265428486825034,4.76389921244252,35.05347546526416,24.411531804967694,4.89325156475347,-26.749560481673626,-40.24085373440755,1.3773835596550839,-6.65748329604952,-6.657728622633139,40.10684861961153,41077.04005585224,25656.915773177116,25656.915773177116,66733.95582902935,77085.37669784686,77072.92514566291,25656.915773177116,102729.84091884003,102729.84091884003,102729.84091884003,130409.05184590298,126329.69009086468,4079.361755038309,0.0,90970.92432163222,54962.60834539066,40009.23997360173,27679.210927062963,67688.4509006647,20983.949128417946,1564.1821388242054,0.0,0.8777973450968162,2.7127514764194682,0.001494314320929203,1.0,1.0,-6.339262321272884,332314.5201446438,1559145.393262018,4.691776310536722,1559145.393262018,4.691776310536722,0.7581122591865934,0.09270524108203289,3.9292961535752613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292961535752613,1.285308256139255,1.2856001222392373,3.0570846602805504,6477.595555030968,15269.383697042658,6451.165864834679,0.0003256989687585454,23151.964312707227,2360.8433371953956,19282.96648201053,1966.3153556016105,0.832886843706253,0.832886843706253,35516.972561721996,35405.22815468563,1.0039467496562953,0.8,4286.522320331545,4273.035954225843,1.0039467496562953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.065741506197,4632.441516551485,6.126196998032285,4.76389921244252,-3.865179564113991,8.629078776556511,2.9585162086368735,3.5,0.845290345324821,0.6,0.00022706685694306823,1.0000081501075102,0.00022706500633885474,199.14163461902896,0.0,3.7212732373943733e-07,1.0546088354775653,0.0012669379594002323,7.673324888789497e-05,0.00015033360805517327,0.0005907052678842833,0.09270524104884408,0.09270524104884408,0.09270524104884408,0.09276460553035396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492645.6571826366,594.0525177769406,0.0,0.09270524104884408,0.09270524108203289,0.09270524108203289,0.37264304119938785,0.37264304119938785,0.5,9.015633688950052,0.32068382247939553,0.32068382247939553,-5.4001247917767614e-12,0.00024532658363796145,0.31846630136027443,-5.4001247917767614e-12,27679.210927062963,20983.949128417946,0.7581122591865934,0.9858987011974006,0.6068544856512422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674700087352575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02891592516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4638198570006,260.4638198570006,-12.686180142999376,244.64282981858872,276.2848098954099,124957.35270959743,124953.94641163717,3.4062979602488053,0.0,nan,276.2848098954099,3.134809895409944,269.95641388004185,-3.193586119958127,263.6280178646888,-9.521982135311191,257.29962184932475,-15.850378150675226,250.97122583394963,-22.178774166050346,244.64282981858872,-28.507170181411254,1.0,1.0,26022.012520719443,26022.012520719443,275.51079192941614,2.360791929416166,275.51079192941614,275.51079192941614,77076.43582933933,77072.92514566291,3.510683676417102,0.0,8546.071908451686,8546.071908451686,0.8851515472893465,3948.942634343138,275.51079192941614,2.360791929416166,1.0,0.002,0.1683863889491865,0.004720142248702056,0.0002600187902566987,0.001739981209582508,0.13000939512834936,0.13000939512834936,0.0,-1.6079325371176623e-13,1.0,1.000643816427563,0.31846630136567455,0.09270524108203289,0.0,5.963912878176828e-05,76.63142798717679,0.0,1599953.1652880006,266.49251670395046,0.00024532658903808624,1.0,1284918.6356760308,2595.608255468051,,,,,,,,,,,,,,,,,,,3.0,15269.383697042658,1564.1821388242054,0.37264304119938785,6.173730061729009,2.9585162086368735
1904.0,-30.265505703506218,4.764672594224446,35.053471636412844,24.411673249583714,4.893373966092835,-26.7496177365814,-40.24090825170276,1.377485999178496,-6.657342377270027,-6.6575867769649895,40.106840431051076,41076.85975484971,25657.194186923447,25657.194186923447,66734.05394177316,77085.31032374581,77072.8463952675,25657.194186923447,102730.04058219094,102730.04058219094,102730.04058219094,130408.94315988483,126328.80406781052,4080.139092074321,0.0,90970.91127864488,54962.48113219829,40009.3668293851,27678.902577693898,67688.269407079,20983.73988160152,1564.1633672938476,0.0,0.8777981487231601,2.71276584628983,0.001494314320929203,1.0,1.0,-6.3397253364067865,332316.3832684018,1559145.0394035173,4.691748941382295,1559145.0394035173,4.691748941382295,0.7581131449377646,0.09270481690362964,3.929288949462205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929288949462205,1.285307780351441,1.2855996439646622,3.0570801869633293,6477.586076608561,15269.373286721528,6451.167473230129,0.0003257010668207357,23152.003441003217,2360.8473271711764,19282.971289612164,1966.3158458405435,0.8328856437305625,0.8328856437305625,35516.920467235315,35405.22815468563,1.0039449089841737,0.8,4286.516033078894,4273.035954225843,1.0039449089841737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.9291711162405,4632.441516551485,6.126463256322178,4.764672594224446,-3.8649688275699305,8.629641421794377,2.9583554178942686,3.5,0.8452444051126482,0.6,0.00022706500633885474,1.00000805429895,0.00022706317750414257,199.1416985145528,0.0,3.6853234810749227e-07,1.0444206745366331,0.00126730649174834,7.673277451297918e-05,0.00015033223182587556,0.0005906987772614032,0.09270481690088063,0.09270481690088063,0.09270481690088063,0.09276406858384945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492637.03029635805,594.0553329184571,0.0,0.09270481690088063,0.09270481690362964,0.09270481690362964,0.3726407900197334,0.3726407900197334,0.5,9.01741123996013,0.3200678049856833,0.3200678049856833,1.3699263945454732e-11,0.00024439969496370395,0.31786144055820387,1.3699263945454732e-11,27678.902577693898,20983.73988160152,0.7581131449377646,0.9859027941818521,0.6068534491229554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674663277497384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.018727764225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4638406341385,260.4638406341385,-12.6861593658615,244.6427586297509,276.28492263852735,124957.86678248543,124954.39304397421,3.4737385112106165,0.0,nan,276.28492263852735,3.134922638527371,269.9564898367612,-3.193510163238784,263.628057035026,-9.52194296497396,257.29962423326396,-15.850375766736022,250.9711914315015,-22.178808568498482,244.6427586297509,-28.50724137024909,1.0,1.0,26022.012520719443,26022.012520719443,275.5109245602782,2.3609245602782494,275.5109245602782,275.5109245602782,77076.36500303214,77072.8463952675,3.518607764650369,0.0,8546.071908451686,8546.071908451686,0.885152002986754,3948.935394209516,275.5109245602782,2.3609245602782494,1.0,0.002,0.1683268631216368,0.004720416379948274,0.0002599269474219854,0.0017400730526965149,0.12996347371099268,0.12996347371099268,0.0,1.1850026168658268e-13,1.0,1.0006425952995341,0.3178614405445046,0.09270481690362964,0.0,5.952582524621008e-05,76.48581336447197,0.0,1599953.3294649215,266.49265762272995,0.00024439968126444,1.0,1284918.1518796617,2595.6177873543825,,,,,,,,,,,,,,,,,,,3.0,15269.373286721528,1564.1633672938476,0.3726407900197334,6.173730061729009,2.9583554178942686
1905.0,-30.26558203428342,4.765443670619346,35.05346778437968,24.411814554501348,4.893496715668913,-26.74967415929589,-40.24096262929959,1.3775888407711838,-6.6572011699292375,-6.65744464106064,40.1068321043502,41076.683887465384,25657.470833421157,25657.470833421157,66734.15472088654,77085.2443522235,77072.76756109843,25657.470833421157,102730.23839451959,102730.23839451959,102730.23839451959,130408.83216467738,126327.91726444231,4080.9149002350737,0.0,90970.89884090959,54962.358564423695,40009.48919609544,27678.593770157786,67688.08296625322,20983.530314369167,1564.1445686732204,0.0,0.8777989544524263,2.7127802456161847,0.001494314320929203,1.0,1.0,-6.340190270978098,332318.25021212734,1559144.6795754896,4.6917215006405675,1559144.6795754896,4.6917215006405675,0.7581140316815144,0.09270439283241629,3.929281862785908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929281862785908,1.285307302636567,1.285599163790573,3.057075809594891,6477.57680149011,15269.362892197787,6451.168946684124,0.0003257031126256381,23152.042031520265,2360.8512623087668,19282.97569386476,1966.3162949493212,0.8328844456835393,0.8328844456835393,35516.86922194039,35405.22815468563,1.0039430983174904,0.8,4286.50984831469,4273.035954225843,1.0039430983174904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.793101392446,4632.441516551485,6.126728377505093,4.765443670619346,-3.8647581333224323,8.630201803941778,2.958195220085887,3.5,0.8451986343102534,0.6,0.00022706317750414257,1.0000079618969466,0.00022706136966491676,199.14176167704144,0.0,3.641972508837315e-07,1.0321350090044952,0.0012676706889992236,7.673230135633063e-05,0.00015033087614781194,0.0005906923850643121,0.0927043928212753,0.0927043928212753,0.0927043928212753,0.09276353124726933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492628.4191916654,594.058142883953,0.0,0.0927043928212753,0.09270439283241629,0.09270439283241629,0.37263854223558285,0.37263854223558285,0.5,9.019185392391385,0.3194534720963702,0.3194534720963702,-3.694822225952521e-12,0.00024347113139810972,0.3172543700825372,-3.694822225952521e-12,27678.593770157786,20983.530314369167,0.7581140316815144,0.985906998639003,0.606852522443939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674626577876378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00644209869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.463861853509,260.463861853509,-12.686138146490975,244.64268831583894,276.28503539117844,124958.3859244444,124954.83824956405,3.5476748803211713,0.0,nan,276.28503539117844,3.1350353911784623,269.95656597609843,-3.1934340239015455,263.62809656105856,-9.521903438941422,257.29962714597957,-15.850372854020407,250.97115773089985,-22.17884226910013,244.64268831583894,-28.50731168416104,1.0,1.0,26022.012520719443,26022.012520719443,275.5110574715739,2.361057471573929,275.5110574715739,275.5110574715739,77076.29436473151,77072.76756109843,3.5268036330817267,0.0,8546.071908451686,8546.071908451686,0.8851524512555451,3948.9282720998376,275.5110574715739,2.361057471573929,1.0,0.002,0.16826745100991702,0.004720690086545897,0.00025983528028640035,0.0017401647194210457,0.12991764014320017,0.12991764014320017,0.0,-2.925541753295846e-13,1.0,1.000641369703037,0.31725437008623203,0.09270439283241629,0.0,5.941210887469368e-05,76.33966833235353,0.0,1599953.4939781092,266.49279883007074,0.00024347113509293195,1.0,1284917.6670931145,2595.6273511407976,,,,,,,,,,,,,,,,,,,3.0,15269.362892197787,1564.1445686732204,0.37263854223558285,6.173730061729009,2.958195220085887
1906.0,-30.26565749844222,4.766212449918156,35.05346391406774,24.411966546345525,4.893619789721443,-26.749729769655673,-40.24101683227343,1.3776920609650785,-6.657059990227538,-6.657302547945585,40.10682387274958,41076.485122002,25657.7464850179,25657.7464850179,66734.2316070199,77085.17045653882,77072.69088948728,25657.7464850179,102730.43737450517,102730.43737450517,102730.43737450517,130408.72314738324,126327.03392344704,4081.6892239361982,0.0,90970.86946427019,54962.20408837316,40009.62819544114,27678.28577287807,67687.9139683192,20983.3213183033,1564.1258112597457,0.0,0.8777997595810078,2.7127946404749803,0.001494314320929203,1.0,1.0,-6.3406464859724,332320.11660238734,1559144.3238574164,4.691694080388439,1559144.3238574164,4.691694080388439,0.7581149168878385,0.09270396931699068,3.9292722856002733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292722856002733,1.2853068231061102,1.285598681827478,3.05706949886462,6477.563429809932,15269.352512847767,6451.173299511048,0.0003257062228174048,23152.0909858179,2360.856254257866,19282.988704755724,1966.3176216909674,0.8328832465528818,0.8328832465528818,35516.79996720235,35405.22815468563,1.00394065131833,0.8,4286.501490001497,4273.035954225843,1.00394065131833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.657532857424,4632.441516551485,6.126992545044742,4.766212449918156,-3.8645477304949023,8.63076018041306,2.958035615788723,3.5,0.8451530330824922,0.6,0.00022706136966491676,1.0000078715064102,0.00022705958236395867,199.14182412245214,0.0,3.600162882574148e-07,1.0202861609215135,0.001268030705287481,7.673182972181637e-05,0.0001503295399431004,0.0005906856950054636,0.09270396931126475,0.09270396931126475,0.09270396931126475,0.09276299612532253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492619.8247554163,594.0609473956459,0.0,0.09270396931126475,0.09270396931699068,0.09270396931699068,0.37263629775380686,0.37263629775380686,0.5,9.020956196541764,0.31884236040525593,0.31884236040525593,4.092726157978177e-12,0.00024255771802472736,0.31665606197316265,4.092726157978177e-12,27678.28577287807,20983.3213183033,0.7581149168878385,0.9859105960667415,0.6068511010876702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674589987789293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99459325061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4638835429873,260.4638835429873,-12.686116457012702,244.64261887041397,276.2851482155657,124958.82626522082,124955.1999934603,3.6262717605327177,0.0,nan,276.2851482155657,3.135148215565721,269.956642346519,-3.193357653480973,263.62813647752677,-9.521863522473211,257.299630608466,-15.850369391534002,250.97112473943224,-22.178875260567736,244.64261887041397,-28.50738112958601,1.0,1.0,26022.012520719443,26022.012520719443,275.5111905931273,2.3611905931273327,275.5111905931273,275.5111905931273,77076.2252106046,77072.69088948728,3.534321117331274,0.0,8546.071908451686,8546.071908451686,0.8851530570616739,3948.918647028275,275.5111905931273,2.3611905931273327,1.0,0.002,0.1682081509756701,0.004720963320239003,0.0002597437861423953,0.0017402562135879255,0.12987189307119765,0.12987189307119765,0.0,-2.6967924421361644e-13,1.0,1.0006401618005931,0.3166560619690699,0.09270396931699068,0.0,5.930003136908649e-05,76.19562922608408,0.0,1599953.658480104,266.49294000977244,0.0002425577139320012,1.0,1284917.182452038,2595.636804756465,,,,,,,,,,,,,,,,,,,3.0,15269.352512847767,1564.1258112597457,0.37263629775380686,6.173730061729009,2.958035615788723
1907.0,-30.26573211852901,4.766978940874632,35.053460030456634,24.412107571866386,4.893743409674647,-26.749784565669554,-40.24107096539808,1.3777958569759121,-6.656918807873126,-6.6571604676751,40.10681574831969,41076.3183175977,25658.021086142915,25658.021086142915,66734.33940374063,77085.10530217683,77072.61660212529,25658.021086142915,102730.63768826821,102730.63768826821,102730.63768826821,130408.61627342278,126326.15418445678,4082.4620889659986,0.0,90970.85848687899,54962.09123804141,40009.741387597314,27677.978585154575,67687.71997275189,20983.112895457245,1564.1070941751182,0.0,0.8778005642257551,2.7128090338895925,0.001494314320929203,1.0,1.0,-6.341093657747251,332321.98283215007,1559143.9727706092,4.6916666766462605,1559143.9727706092,4.6916666766462605,0.7581158006499722,0.09270354642494115,3.929265474719473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929265474719473,1.2853063408376795,1.2855981971521881,3.0570653468951474,6477.554632284842,15269.342148314643,6451.17445252464,0.000325708145615601,23152.12832326474,2360.8600616178555,19282.992151190512,1966.3179731295104,0.8328820522221159,0.8328820522221159,35516.75071620312,35405.22815468563,1.003938911118209,0.8,4286.495545927655,4273.035954225843,1.003938911118209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.522464404325,4632.441516551485,6.127255747102664,4.766978940874632,-3.864337594892645,8.631316535767278,2.9578766036615627,3.5,0.8451076010461608,0.6,0.00022705958236395867,1.000007783467491,0.00022705781506683652,199.14188586944059,0.0,3.5592637304896254e-07,1.0086953412207598,0.00126838663166053,7.673135869775427e-05,0.0001503282236662044,0.0005906794991275238,0.09270354642262392,0.09270354642262392,0.09270354642262392,0.09276246328170179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492611.24680156744,594.0637465149623,0.0,0.09270354642262392,0.09270354642494115,0.09270354642494115,0.37263405674370875,0.37263405674370875,0.5,9.022723702989287,0.3182356260029451,0.3182356260029451,9.833911462919787e-12,0.00024165980198631587,0.31606680992786096,9.833911462919787e-12,27677.978585154575,20983.112895457245,0.7581158006499722,0.9859150142833139,0.6068503760229068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674553506841484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.983002430905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.463905743463,260.463905743463,-12.68609425653699,244.6425502863252,276.28526120060263,124959.3569340808,124955.64522962576,3.7117044550418443,0.0,nan,276.28526120060263,3.135261200602656,269.956719017735,-3.19328098226498,263.6281768349128,-9.521823165087199,257.29963465203394,-15.850365347966033,250.97109246916858,-22.178907530831395,244.6425502863252,-28.507449713674788,1.0,1.0,26022.012520719443,26022.012520719443,275.5113239808238,2.3613239808238404,275.5113239808238,275.5113239808238,77076.15582081326,77072.61660212529,3.539218687976245,0.0,8546.071908451686,8546.071908451686,0.8851534878846814,3948.9118020930705,275.5113239808238,2.3613239808238404,1.0,0.002,0.1681489613256948,0.004721236093304121,0.0002596524623914902,0.0017403475377829707,0.1298262311957451,0.1298262311957451,0.0,1.744607062981185e-13,1.0,1.000638972185922,0.31606680991802705,0.09270354642494115,0.0,5.9189647717865514e-05,76.05376669280425,0.0,1599953.8230070125,266.49308119212685,0.0002416597921524044,1.0,1284916.6978543876,2595.646144924546,,,,,,,,,,,,,,,,,,,3.0,15269.342148314643,1564.1070941751182,0.37263405674370875,6.173730061729009,2.9578766036615627
1908.0,-30.265805909559187,4.767743149735405,35.05345613804031,24.41225394085052,4.893867023694029,-26.749838616265126,-40.241124958824344,1.3778997304626681,-6.656777755965948,-6.65701853094153,40.10680772696681,41076.14122026535,25658.29493745008,25658.29493745008,66734.43615771543,77085.03630557763,77072.54416744194,25658.29493745008,102730.83910489202,102730.83910489202,102730.83910489202,130408.51143164159,126325.27791186931,4083.2335197722646,0.0,90970.83883746304,54961.96326806166,40009.861743779315,27677.672326749565,67687.53407052888,20982.905122955002,1564.0884263976186,0.0,0.8778013676907324,2.7128234126625905,0.001494314320929203,1.0,1.0,-6.341533448663085,332323.8471847335,1559143.6261376482,4.691639313115394,1559143.6261376482,4.691639313115394,0.7581166824738983,0.09270312427430603,3.92925739030225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92925739030225,1.285305858165556,1.2855977120988282,3.0570602050396434,6477.543737310035,15269.331798175623,6451.177082940754,0.00032571061360528274,23152.17095779651,2360.864409130183,19283.000013680306,1966.318774880342,0.8328808580772311,0.8328808580772311,35516.6922559556,35405.22815468563,1.003936845525778,0.8,4286.48849039511,4273.035954225843,1.003936845525778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.387895056421,4632.441516551485,6.1275180567202625,4.767743149735405,-3.8641278242202084,8.631870973955614,2.9577181825166297,3.5,0.8450623378618942,0.6,0.00022705781506683652,1.0000076969946559,0.00022705606741749902,199.1419469304306,0.0,3.5194288179653796e-07,0.9974061270113885,0.0012687385745423264,7.67308888919002e-05,0.00015032692617493633,0.0005906731856342893,0.09270312426182549,0.09270312426182549,0.09270312426182549,0.09276193272411783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492602.6851026375,594.0665403160407,0.0,0.09270312426182549,0.09270312427430603,0.09270312427430603,0.372631819376194,0.372631819376194,0.5,9.02448795467907,0.31763394579564874,0.31763394579564874,1.2846612662542611e-11,0.00024077497556618255,0.3154850822784283,1.2846612662542611e-11,27677.672326749565,20982.905122955002,0.7581166824738983,0.9859191514966353,0.6068494263281173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674517134616352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9717132167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46392843683253,260.46392843683253,-12.686071563167445,244.64248255009562,276.2853743235798,124959.84262113522,124956.04850575855,3.7941153766527234,0.0,nan,276.2853743235798,3.1353743235798106,269.95679596885384,-3.193204031146138,263.6282176142085,-9.521782385791482,257.2996392594791,-15.850360740520898,250.9710609047783,-22.178939095221665,244.64248255009562,-28.507517449904356,1.0,1.0,26022.012520719443,26022.012520719443,275.51145744177063,2.3614574417706535,275.51145744177063,275.51145744177063,77076.08688531816,77072.54416744194,3.5427178762183757,0.0,8546.071908451686,8546.071908451686,0.885153999265215,3948.903677253761,275.51145744177063,2.3614574417706535,1.0,0.002,0.16808988065033448,0.0047215083828564776,0.00025956130678740576,0.0017404386920605265,0.12978065339370287,0.12978065339370287,0.0,-1.152068024312669e-12,1.0,1.0006377977644594,0.3154850822655817,0.09270312427430603,0.0,5.908067154651212e-05,75.9137127891111,0.0,1599953.9873990926,266.49322224403403,0.00024077496271956988,1.0,1284916.2137459274,2595.655389031434,,,,,,,,,,,,,,,,,,,3.0,15269.331798175623,1564.0884263976186,0.372631819376194,6.173730061729009,2.9577181825166297
1909.0,-30.265878815199628,4.768505084378977,35.053452239082965,24.412400170136266,4.893990907491834,-26.749891842936606,-40.24117504069579,1.3780039352388234,-6.656636749044765,-6.656876648388367,40.106799753431716,41075.95305701686,25658.56784375968,25658.56784375968,66734.52090077654,77084.96770394043,77072.47310125627,25658.56784375968,102731.04094501595,102731.04094501595,102731.04094501595,130408.40753286236,126324.40400946623,4084.00352339613,0.0,90970.81968368766,54961.824318131075,40009.99485061842,27677.366587846416,67687.36143846484,20982.697713859798,1564.0697858525482,0.0,0.8778021706732638,2.712837785887864,0.001494314320929203,1.0,1.0,-6.341968281213553,332325.71083357965,1559143.2815719065,4.691611966047027,1559143.2815719065,4.691611966047027,0.7581175632176524,0.09270270275507649,3.9292494030627103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292494030627103,1.2853053739021536,1.2855972254790842,3.05705514257177,6477.533010548091,15269.321462158034,6451.17960219079,0.000325713038390448,23152.213146047474,2360.868711134534,19283.00754388725,1966.319542747753,0.8328796656391888,0.8328796656391888,35516.63449839824,35405.22815468563,1.0039348047625316,0.8,4286.481519669822,4273.035954225843,1.0039348047625316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.253823206712,4632.441516551485,6.127779429456622,4.768505084378977,-3.86391834992526,8.632423434304236,2.9575603504244206,3.5,0.8450172429784059,0.6,0.00022705606741749902,1.0000076046456543,0.00022705434074969333,199.14200725880625,0.0,3.4803029162196107e-07,0.9863178464566377,0.0012690866048339483,7.673045312351841e-05,0.00015032561429398063,0.0005906668302296586,0.09270270273940409,0.09270270273940409,0.09270270273940409,0.09276140352808565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492594.13925772917,594.0693289270873,0.0,0.09270270273940409,0.09270270275507649,0.09270270275507649,0.3726295857920453,0.3726295857920453,0.5,9.026248979140586,0.3170372789742828,0.3170372789742828,-7.105427357601002e-12,0.00023989934362589338,0.31490836717483717,-7.105427357601002e-12,27677.366587846416,20982.697713859798,0.7581175632176524,0.9859229179947495,0.6068481941692964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674480870816285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.960624936146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4639516385074,260.4639516385074,-12.686048361492567,244.64241566297034,276.2854876140501,124960.33049484021,124956.45139460337,3.879100236848375,0.0,nan,276.2854876140501,3.1354876140501347,269.9568732238115,-3.1931267761884783,263.6282588336399,-9.521741166360073,257.2996444433996,-15.850355556600391,250.971030053173,-22.17896994682698,244.64241566297034,-28.50758433702964,1.0,1.0,26022.012520719443,26022.012520719443,275.51159100866874,2.3615910086687677,275.51159100866874,275.51159100866874,77076.01846182923,77072.47310125627,3.5453605729562696,0.0,8546.071908451686,8546.071908451686,0.885154504498596,3948.8956500780237,275.51159100866874,2.3615910086687677,1.0,0.002,0.1680309080150504,0.004721780220622302,0.0002594703179348783,0.0017405296823178019,0.12973515896743915,0.12973515896743915,0.0,2.526802551916507e-13,1.0,1.000636633462682,0.3149083671819426,0.09270270275507649,0.0,5.897263316072071e-05,75.77486397722981,0.0,1599954.1517511862,266.4933632509552,0.00023989935073132074,1.0,1284915.729821954,2595.66456977814,,,,,,,,,,,,,,,,,,,3.0,15269.321462158034,1564.0697858525482,0.3726295857920453,6.173730061729009,2.9575603504244206
1910.0,-30.265951666269274,4.769264925561789,35.053448440471804,24.412591487076156,4.894162353664444,-26.74994026426454,-40.24122442407531,1.3781509516881356,-6.656486057549557,-6.656725404460785,40.10679485137753,41075.750147102524,25658.819058292076,25658.819058292076,66734.5692053946,77084.86649177622,77072.47422491974,25658.819058292076,102731.29328321182,102731.29328321182,102731.29328321182,130408.35968281628,126323.58704497281,4084.772637843475,0.0,90970.78259224827,54961.68551440231,40010.1078642733,27677.066399604453,67687.17426387775,20982.494897842706,1564.0511836283474,0.0,0.8778030128955393,2.712853102505,0.001494314320929203,1.0,1.0,-6.342181625552541,332327.69745497045,1559143.0697347317,4.691583282630217,1559143.0697347317,4.691583282630217,0.7581184578920032,0.09270228191998413,3.9292402586370767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292402586370767,1.2853046891571216,1.2855965383591588,3.057049656617839,6477.521386470007,15269.311141418051,6451.182757838542,0.00032571569672295035,23152.257587781874,2360.873242930244,19283.016976329556,1966.3205045891877,0.8328784743007425,0.8328784743007425,35516.56837293454,35405.22815468563,1.0039324683348272,0.8,4286.473539026888,4273.035954225843,1.0039324683348272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.120247674969,4632.441516551485,6.128034911951707,4.769264925561789,-3.8637020144692764,8.632966940031064,2.957403105958124,3.5,0.8449723159880353,0.6,0.00022705434074969333,1.0000075989580002,0.00022705261538640518,199.14206754205756,0.0,3.43852092695592e-07,0.9744768306993077,0.0012694304569266439,7.673002343503908e-05,0.00015032431731465423,0.0005906603594448739,0.09270228191736392,0.09270228191736392,0.09270228191736392,0.09276091299608162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492585.6184314276,594.0721095070509,0.0,0.09270228191736392,0.09270228191998413,0.09270228191998413,0.37262735607064507,0.37262735607064507,0.5,9.028007911657602,0.3164836278769485,0.3164836278769485,4.433786671143025e-12,0.00023934691120075513,0.3145437789082166,4.433786671143025e-12,27677.066399604453,20982.494897842706,0.7581184578920032,0.9859263580014519,0.606846874519671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674444715066218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94878392039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4639795849062,260.4639795849062,-12.686020415093765,244.6423499123847,276.28560925743074,124961.30454885549,124956.63218040131,4.672368454166522,0.0,nan,276.28560925743074,3.135609257430758,269.9569573884107,-3.1930426115893056,263.62830551943154,-9.521694480568442,257.299653650396,-15.850346349603967,250.9710017813835,-22.17899821861647,244.6423499123847,-28.507650087615275,1.0,1.0,26022.012520719443,26022.012520719443,275.5117423840794,2.3617423840794345,275.5117423840794,275.5117423840794,77076.02906334093,77072.47422491974,3.5548384211870143,0.0,8546.071908451686,8546.071908451686,0.8851550829296551,3948.886459930262,275.5117423840794,2.3617423840794345,1.0,0.002,0.16797200374802612,0.004722053406117926,0.00025937943958929645,0.001740620560374227,0.12968971979464822,0.12968971979464822,0.0,-3.647646421023332e-14,1.0,1.0006358977223573,0.3145437789037828,0.09270228191998413,0.0,5.8904264199324104e-05,75.6869852373176,0.0,1599954.3279372149,266.4935139424504,0.00023934690676696846,1.0,1284915.2139682625,2595.671221241544,,,,,,,,,,,,,,,,,,,3.0,15269.311141418051,1564.0511836283474,0.37262735607064507,6.173730061729009,2.957403105958124
1911.0,-30.26602472319146,4.770022359066706,35.05344488020797,24.41274665705862,4.894296153282638,-26.749992635543983,-40.241274366248376,1.3782640656343241,-6.656352426544913,-6.656591402682979,40.106794132793524,41075.55943238915,25659.107979341745,25659.107979341745,66734.66741173089,77084.7913232139,77072.48070980115,25659.107979341745,102731.5886891429,102731.5886891429,102731.5886891429,130408.38697927991,126322.84503281944,4085.54194646046,0.0,90970.76038289754,54961.54781305088,40010.23618871851,27676.79829013701,67687.03447885552,20982.31406112381,1564.0345219982885,0.0,0.8778037452588621,2.7128666714875806,0.001494314320929203,1.0,1.0,-6.342292663651733,332329.4576049601,1559143.0386832226,4.691558340689062,1559143.0386832226,4.691558340689062,0.7581192680296814,0.09270187791349932,3.929232140067234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929232140067234,1.2853041631370379,1.2855960100019015,3.0570445912796,6477.510653626103,15269.300819341115,6451.185287955893,0.00032571812354687197,23152.299772581246,2360.87754458263,19283.024539019632,1966.3212757689562,0.8328772833986924,0.8328772833986924,35516.5096656463,35405.22815468563,1.0039303940163011,0.8,4286.466453679144,4273.035954225843,1.0039303940163011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.987211594813,4632.441516551485,6.12829862682295,4.770022359066706,-3.8634989679380314,8.633521327004738,2.9572464998555703,3.5,0.8449275713873058,0.6,0.00022705261538640518,1.0000076204347303,0.00022705088515995436,199.14212799568148,0.0,3.435924124614426e-07,0.9737408969157284,0.0012697740493391053,7.672958888671812e-05,0.00015032302649968705,0.0005906540671147489,0.0927018779052316,0.0927018779052316,0.0927018779052316,0.09276046617856669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492577.1241084018,594.0748816266366,0.0,0.0927018779052316,0.09270187791349932,0.09270187791349932,0.3726251347332051,0.3726251347332051,0.5,9.029765560054154,0.31599796440752925,0.31599796440752925,2.5011104298755527e-11,0.00023897613806411755,0.31429873903124417,2.5011104298755527e-11,27676.79829013701,20982.31406112381,0.7581192680296814,0.9859298449923649,0.6068453101638036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267440865878767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9480479866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46400797220423,260.46400797220423,-12.685992027795749,244.64228471388424,276.28573123052666,124961.81838276288,124957.07230007774,4.74608268515491,0.0,nan,276.28573123052666,3.1357312305266873,269.9570419271892,-3.192958072810768,263.6283526238856,-9.521647376114402,257.29966332053544,-15.850336679464533,250.97097401720416,-22.17902598279582,244.64228471388424,-28.50771528611574,1.0,1.0,26022.012520719443,26022.012520719443,275.5118771446715,2.361877144671496,275.5118771446715,275.5118771446715,77075.98586487169,77072.48070980115,3.505155070539331,0.0,8546.071908451686,8546.071908451686,0.8851555964699743,3948.87830076757,275.5118771446715,2.361877144671496,1.0,0.002,0.16791314549286215,0.004722323389566425,0.0002592886230562718,0.0017407113769220925,0.1296443115281359,0.1296443115281359,0.0,-2.1635471192382738e-14,1.0,1.0006354033932368,0.31429873900623306,0.09270187791349932,0.0,5.8858251746169116e-05,75.62783623532131,0.0,1599954.484345877,266.49364757345506,0.00023897611305301325,1.0,1284914.7569226548,2595.676137189644,,,,,,,,,,,,,,,,,,,3.0,15269.300819341115,1564.0345219982885,0.3726251347332051,6.173730061729009,2.9572464998555703
1912.0,-30.266095419831398,4.7707774624283825,35.053441331588914,24.412861244659894,4.894386909549111,-26.75004718689849,-40.24132842952383,1.3783386767046664,-6.656215815364362,-6.656453942095441,40.106787348373096,41075.40625219937,25659.3875971198,25659.3875971198,66734.79384931916,77084.74653779494,77072.4127122228,25659.3875971198,102731.8003093426,102731.8003093426,102731.8003093426,130408.30122607405,126321.99182123253,4086.3094048415223,0.0,90970.75434152943,54961.432752890694,40010.357320709714,27676.500916731457,67686.85823744116,20982.112394448537,1564.0163842393013,0.0,0.8778045196106246,2.712880596939952,0.001494314320929203,1.0,1.0,-6.342716713904224,332331.2631944466,1559142.7455035932,4.691531968785436,1559142.7455035932,4.691531968785436,0.758120127164055,0.09270146550367517,3.929225073298934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929225073298934,1.2853038173925628,1.2855956619549378,3.0570399154885988,6477.5007461860505,15269.2904907119,6451.187236191661,0.0003257203357784394,23152.339874781315,2360.8816338689885,19283.03036242672,1966.3218695912185,0.8328760922964318,0.8328760922964318,35516.45856416269,35405.22815468563,1.0039285884361697,0.8,4286.460286271443,4273.035954225843,1.0039285884361697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.854631511246,4632.441516551485,6.12855946896299,4.7707774624283825,-3.8632936028969134,8.634071065325296,2.9570904338388235,3.5,0.8448829810968067,0.6,0.00022705088515995436,1.0000073742414106,0.0002270492108442615,199.14218649623442,0.0,3.4456097733244445e-07,0.9764858097601475,0.0012701186103164378,7.672911848312837e-05,0.000150321766676826,0.0005906480546891768,0.09270146549057372,0.09270146549057372,0.09270146549057372,0.09275994842845371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492568.61569766275,594.0776580252849,0.0,0.09270146549057372,0.09270146550367517,0.09270146550367517,0.3726229249987918,0.3726229249987918,0.5,9.031520047822928,0.31549587522641787,0.31549587522641787,5.002220859751105e-12,0.0002381267310624935,0.31373722819120076,5.002220859751105e-12,27676.500916731457,20982.112394448537,0.758120127164055,0.9859342801111817,0.6068446271816824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674372716889821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95079289945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46403302178135,260.46403302178135,-12.68596697821863,244.64221998347534,276.28584606008775,124961.88842509735,124957.7003779183,4.188047179047218,0.0,nan,276.28584606008775,3.135846060087772,269.95712084476315,-3.192879155236824,263.62839562945226,-9.52160437054772,257.2996704141176,-15.850329585882378,250.97094519879187,-22.17905480120811,244.64221998347534,-28.507780016524634,1.0,1.0,26022.012520719443,26022.012520719443,275.5120066486704,2.3620066486704445,275.5120066486704,275.5120066486704,77075.8340282818,77072.4127122228,3.4213160590006737,0.0,8546.071908451686,8546.071908451686,0.8851560434784214,3948.8711986654284,275.5120066486704,2.3620066486704445,1.0,0.002,0.1678543924293273,0.004722593538753903,0.0002591979707496771,0.001740802028961987,0.12959898537483855,0.12959898537483855,0.0,-2.88336195197747e-13,1.0,1.0006342697702475,0.31373722818619854,0.09270146550367517,0.0,5.875306064266481e-05,75.4926470881743,0.0,1599954.6435721044,266.4937841846356,0.00023812672606027263,1.0,1284914.2880797205,2595.6850669403075,,,,,,,,,,,,,,,,,,,3.0,15269.2904907119,1564.0163842393013,0.3726229249987918,6.173730061729009,2.9570904338388235
1913.0,-30.266166886452723,4.771530453852133,35.05343761664,24.413038801308744,4.894544422817737,-26.75009575552537,-40.241374041046925,1.378473291889275,-6.656068260557845,-6.656305223306972,40.106775450860304,41075.19896576835,25659.64102906368,25659.64102906368,66734.83999483203,77084.65563157719,77072.30779768116,25659.64102906368,102731.94882674485,102731.94882674485,102731.94882674485,130408.1221908749,126321.04790875252,4087.074282122381,0.0,90970.72322391563,54961.285458170365,40010.48640638363,27676.173364130053,67686.65977051368,20981.889707628736,1563.9965449143044,0.0,0.8778053747787392,2.71289566620003,0.001494314320929203,1.0,1.0,-6.343338974540529,332333.2166731004,1559142.231368291,4.691502844574039,1559142.231368291,4.691502844574039,0.758121053498765,0.09270104022720489,3.929216414609502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929216414609502,1.2853031906019998,1.2855950328699388,3.057034669593536,6477.489630763903,15269.280206931771,6451.190052911826,0.00032572286326581503,23152.382975310513,2360.88602889983,19283.038781791787,1966.3227281275244,0.832874905462433,0.832874905462433,35516.39595109341,35405.22815468563,1.0039263761154966,0.8,4286.4527295373055,4273.035954225843,1.0039263761154966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.7225239145,4632.441516551485,6.12881338146872,4.771530453852133,-3.8630799624453753,8.634610416297509,2.956934927284707,3.5,0.8448385506527735,0.6,0.0002270492108442615,1.0000074545614608,0.0002270475183045818,199.14224563396783,0.0,3.33426887958031e-07,0.9449318004730598,0.0012704520372043959,7.672872162015813e-05,0.00015032048922410338,0.0005906417337114778,0.092701040220654,0.092701040220654,0.092701040220654,0.09275937739688839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492560.10366685345,594.0804353340086,0.0,0.092701040220654,0.09270104022720489,0.09270104022720489,0.3726207193312747,0.3726207193312747,0.5,9.03327016362418,0.3149359179604403,0.3149359179604403,1.1027623258996755e-11,0.00023696274911344517,0.3129662487664291,1.1027623258996755e-11,27676.173364130053,20981.889707628736,0.758121053498765,0.9859378527628824,0.6068433440951377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674336885692254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91923889016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4640613393089,260.4640613393089,-12.685938660691079,244.64215610993617,276.28596656868206,124962.70003012939,124957.96561241861,4.734417710763336,0.0,nan,276.28596656868206,3.135966568682079,269.95720447693066,-3.1927955230693215,263.6284423851914,-9.521557614808557,257.29968029343263,-15.850319706567348,250.97091820168046,-22.179081798319515,244.64215610993617,-28.50784389006381,1.0,1.0,26022.012520719443,26022.012520719443,275.5121430911122,2.362143091112216,275.5121430911122,275.5121430911122,77075.85557998004,77072.30779768116,3.5477822988759726,0.0,8546.071908451686,8546.071908451686,0.8851565911836637,3948.8624966825496,275.5121430911122,2.362143091112216,1.0,0.002,0.16779578372680867,0.004722865055480177,0.00025910754730291947,0.001740892452826761,0.12955377365145973,0.12955377365145973,0.0,1.296805544892532e-13,1.0,1.0006327130442942,0.31296624875540147,0.09270104022720489,0.0,5.8608699248424623e-05,75.30712534125747,0.0,1599954.815201892,266.49393173944213,0.0002369627380858219,1.0,1284913.780837436,2595.6967771225145,,,,,,,,,,,,,,,,,,,3.0,15269.280206931771,1563.9965449143044,0.3726207193312747,6.173730061729009,2.956934927284707
1914.0,-30.26623762395052,4.772281094230082,35.05343406255921,24.413185065519087,4.8946675524519705,-26.750147106310184,-40.241423808597006,1.3785770348119366,-6.655933290534392,-6.65616972984332,40.10677266354633,41075.01754503445,25659.923154581385,25659.923154581385,66734.94069961584,77084.58773520755,77072.29176267462,25659.923154581385,102732.214917256,102732.214917256,102732.214917256,130408.11090968165,126320.27164127033,4087.8392684113155,0.0,90970.70321600766,54961.15173291337,40010.61275899366,27675.895992425656,67686.50875141931,20981.70227956745,1563.9794108723424,0.0,0.8778061231497676,2.712909388354301,0.001494314320929203,1.0,1.0,-6.343550999628178,332334.99643965234,1559142.1109179468,4.691477357549573,1559142.1109179468,4.691477357549573,0.7581218792450197,0.0927006348617129,3.9292083128424444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292083128424444,1.2853027083891055,1.2855945483720137,3.0570295131230187,6477.478704821637,15269.269905369796,6451.192728124277,0.0003257253409123068,23152.425621892817,2360.8903776409697,19283.04677818083,1966.3235435322797,0.832873716693722,0.832873716693722,35516.337365238986,35405.22815468563,1.0039243060901317,0.8,4286.445658845338,4273.035954225843,1.0039243060901317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.590941457394,4632.441516551485,6.1290733948917655,4.772281094230082,-3.8628765710385347,8.635157665268617,2.9567800421349193,3.5,0.8447942977528341,0.6,0.0002270475183045818,1.0000073785118515,0.0002270458430441381,199.1423041683913,0.0,3.37056152639793e-07,0.9552171365811734,0.0012707890933570357,7.672828859802567e-05,0.00015031922970655613,0.0005906355669430733,0.09270063485940529,0.09270063485940529,0.09270063485940529,0.0927589094549788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492551.6448760645,594.0831957011137,0.0,0.09270063485940529,0.0927006348617129,0.0927006348617129,0.3726185128436571,0.3726185128436571,0.5,9.035018401535494,0.3144232541490055,0.3144232541490055,-3.410605131648481e-13,0.00023643930893513243,0.3126187302151493,-3.410605131648481e-13,27675.895992425656,20981.70227956745,0.7581218792450197,0.9859415403548417,0.6068420177480811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674301154839533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92952422627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46408927111645,260.46408927111645,-12.685910728883528,244.6420927508332,276.2860857914,124963.09912417915,124958.42919511061,4.669929068567994,0.0,nan,276.2860857914,3.136085791400035,269.95728718328485,-3.1927128167151295,263.6284885751795,-9.52151142482046,257.2996899670584,-15.850310032941593,250.97089135894262,-22.179108641057354,244.6420927508332,-28.507907249166777,1.0,1.0,26022.012520719443,26022.012520719443,275.51227670827444,2.3622767082744645,275.51227670827444,275.51227670827444,77075.78548527246,77072.29176267462,3.4937225978355855,0.0,8546.071908451686,8546.071908451686,0.8851571036606121,3948.8543544066565,275.51227670827444,2.3622767082744645,1.0,0.002,0.167737240198101,0.004723133988778173,0.00025901721740596026,0.0017409827824924038,0.12950860870298012,0.12950860870298012,0.0,-1.0163571373400515e-13,1.0,1.000632011692863,0.31261873021549036,0.0927006348617129,0.0,5.854352536190122e-05,75.2233554613389,0.0,1599954.9729647478,266.4940667094656,0.00023643930927619294,1.0,1284913.318703088,2595.7029982500057,,,,,,,,,,,,,,,,,,,3.0,15269.269905369796,1563.9794108723424,0.3726185128436571,6.173730061729009,2.9567800421349193
