time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1915.0,-30.266305807175293,4.7730294618740325,35.053430468471014,24.413299618195765,4.894757577521319,-26.750199468695083,-40.24147375077007,1.3786512391780397,-6.655795161444075,-6.656030658123176,40.106764400916326,41074.85726394638,25660.195883455166,25660.195883455166,66735.05314740154,77084.54379194429,77072.2101814131,25660.195883455166,102732.40606486826,102732.40606486826,102732.40606486826,130407.99815091326,126319.3958948536,4088.6022560596643,0.0,90970.69639264276,54961.027896612744,40010.74277336668,27675.592086044995,67686.33485941167,20981.49598653551,1563.9609288471456,0.0,0.8778069119040759,2.712923478292275,0.001494314320929203,1.0,1.0,-6.34403837721095,332336.82321551297,1559141.75385927,4.691450495235075,1559141.75385927,4.691450495235075,0.758122750230703,0.09270022129529591,3.9292011489505794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292011489505794,1.285302364435998,1.28559420218748,3.057024757497235,6477.46862822126,15269.259616032374,6451.19481377609,0.00032572759840781613,23152.46609783249,2360.894505038162,19283.053012333672,1966.3241792389524,0.8328725299003432,0.8328725299003432,35516.28556136879,35405.22815468563,1.003922475694643,0.8,4286.439406667017,4273.035954225843,1.003922475694643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.459819901892,4632.441516551485,6.129330505328128,4.7730294618740325,-3.862670753313112,8.635700215187144,2.9566257027386875,3.5,0.8447502007824822,0.6,0.0002270458430441381,1.0000071120829412,0.00022704422828675517,199.14236058921358,0.0,3.336152248433539e-07,0.9454655472060649,0.0012711227085818791,7.672785405878855e-05,0.00015031798898534955,0.000590629615029176,0.09270022127228507,0.09270022127228507,0.09270022127228507,0.09275837839543676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492543.17661115935,594.0859588709881,0.0,0.09270022127228507,0.09270022129529591,0.09270022129529591,0.3726163154943646,0.3726163154943646,0.5,9.036763115969931,0.3138865336039771,0.3138865336039771,-4.723688107333146e-11,0.00023549667912448058,0.31199228091224995,-4.723688107333146e-11,27675.592086044995,20981.49598653551,0.758122750230703,0.9859457346303949,0.6068412087796033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674265535676619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.919772636895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4641141100377,260.4641141100377,-12.685885889962265,244.64202995287184,276.2861982672026,124963.17500639301,124959.02217850559,4.152827887379339,0.0,nan,276.2861982672026,3.1361982672026443,269.9573646043354,-3.192635395664581,263.6285309414771,-9.521469058522882,257.2996972786041,-15.850302721395849,250.97086361573545,-22.179136384264524,244.64202995287184,-28.50797004712814,1.0,1.0,26022.012520719443,26022.012520719443,275.51240623394085,2.362406233940874,275.51240623394085,275.51240623394085,77075.63208018099,77072.2101814131,3.421898767890525,0.0,8546.071908451686,8546.071908451686,0.8851575568121582,3948.8471546953324,275.51240623394085,2.362406233940874,1.0,0.002,0.16767881400390913,0.004723403060245975,0.0002589270705477489,0.0017410729296868713,0.12946353527387444,0.12946353527387444,0.0,2.346200490832562e-13,1.0,1.000630746876099,0.31199228095948683,0.09270022129529591,0.0,5.842619212066618e-05,75.07256470312,0.0,1599955.1338399446,266.4942048385559,0.00023549672636136165,1.0,1284912.8443639537,2595.71276464643,,,,,,,,,,,,,,,,,,,3.0,15269.259616032374,1563.9609288471456,0.3726163154943646,6.173730061729009,2.9566257027386875
1916.0,-30.26637293327625,4.773775684524776,35.053426674614876,24.413436417840444,4.8948718516481105,-26.750248454757656,-40.241523169074185,1.3787473732120477,-6.655650930362924,-6.6558851743055065,40.10675144740984,41074.69497897554,25660.453282596704,25660.453282596704,66735.14826157223,77084.48391675045,77072.0831920367,25660.453282596704,102732.53647463341,102732.53647463341,102732.53647463341,130407.8003668485,126318.43773388819,4089.3626329603153,0.0,90970.68132384434,54960.9101381105,40010.85687303761,27675.263892215098,67686.12076525271,20981.27260005506,1563.9411426449242,0.0,0.8778077534761805,2.7129382214539604,0.001494314320929203,1.0,1.0,-6.344727315910575,332338.73422725976,1559141.1940902986,4.6914218341583,1559141.1940902986,4.6914218341583,0.758123668911319,0.09269979745368742,3.9291935677613967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291935677613967,1.2853019176867042,1.2855937532611896,3.057019921695276,6477.4583817371895,15269.24937550764,6451.19704207834,0.0003257299017124782,23152.5069343106,2360.898669200043,19283.059672878215,1966.3248584254782,0.8328713485580216,0.8328713485580216,35516.230739898136,35405.22815468563,1.0039205386784598,0.8,4286.432790296289,4273.035954225843,1.0039205386784598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.329176018615,4632.441516551485,6.129583270611541,4.773775684524776,-3.862460326099631,8.636236010624406,2.9564719288016628,3.5,0.8447062653719036,0.6,0.00022704422828675517,1.0000070018195448,0.0002270426385751709,199.14241613530587,0.0,3.215665970150797e-07,0.9113197359407359,0.0012714442751788943,7.672742407989463e-05,0.00015031680420686056,0.0005906238202160458,0.09269979744909611,0.09269979744909611,0.09269979744909611,0.09275779788786666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492534.7083627859,594.0887217852326,0.0,0.09269979744909611,0.09269979745368742,0.09269979745368742,0.3726141206674925,0.3726141206674925,0.5,9.038503129008497,0.3132879432690743,0.3132879432690743,7.44648787076585e-12,0.00023424394260018744,0.31115785839494947,7.44648787076585e-12,27675.263892215098,20981.27260005506,0.758123668911319,0.9859502584439931,0.6068407306341245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674230024486304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88562682563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46413871897596,260.46413871897596,-12.685861281024017,244.64196801707388,276.28630942087653,124963.55936330369,124959.44498642294,4.114376880717951,0.0,nan,276.28630942087653,3.1363094208765574,269.95744114012143,-3.1925588598785453,263.6285728593548,-9.521427140645187,257.2997045785932,-15.85029542140677,250.97083629783583,-22.179163702164146,244.64196801707388,-28.5080319829261,1.0,1.0,26022.012520719443,26022.012520719443,275.5125368583731,2.3625368583731188,275.5125368583731,275.5125368583731,77075.54670808034,77072.0831920367,3.4635160436300794,0.0,8546.071908451686,8546.071908451686,0.8851580363596734,3948.839535600204,275.5125368583731,2.3625368583731188,1.0,0.002,0.16762054403431925,0.004723672598896764,0.00025883716828647757,0.0017411628315357386,0.12941858414323879,0.12941858414323879,0.0,-1.7778400279722106e-13,1.0,1.0006290619462659,0.311157858387503,0.09269979745368742,0.0,5.82699672422423e-05,74.87180043608588,0.0,1599955.3014388906,266.49434906963705,0.00023424393515369957,1.0,1284912.3481539942,2595.7252262417305,,,,,,,,,,,,,,,,,,,3.0,15269.24937550764,1563.9411426449242,0.3726141206674925,6.173730061729009,2.9564719288016628
1917.0,-30.266439361817447,4.77451969682729,35.053422816295466,24.413577268738322,4.894993097625614,-26.750296115915447,-40.2415685710497,1.3788498518008172,-6.655510287516677,-6.655743554313765,40.106741999307914,41074.524345038786,25660.718524402182,25660.718524402182,66735.24286944096,77084.42143926272,77071.99542960938,25660.718524402182,102732.71395401156,102732.71395401156,102732.71395401156,130407.66856629639,126317.54688550788,4090.1216807885135,0.0,90970.66776323819,54960.78823641805,40010.97725202238,27674.954612284826,67685.9318643072,20981.06256065517,1563.922351799251,0.0,0.877808560621797,2.7129525699164194,0.001494314320929203,1.0,1.0,-6.345238115108771,332340.5944924685,1559140.7858030915,4.691394345563237,1559140.7858030915,4.691394345563237,0.7581245517686139,0.09269937984451508,3.9291864485675037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291864485675037,1.2853014411817618,1.2855932746046888,3.0570155161071315,6477.449046824568,15269.239153887846,6451.198640451932,0.0003257319689420978,23152.545432504005,2360.9025949232414,19283.064450523845,1966.325345609749,0.8328701700095675,0.8328701700095674,35516.179259211436,35405.22815468563,1.0039187197034347,0.8,4286.426577122792,4273.035954225843,1.0039187197034347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.199039358977,4632.441516551485,6.129837182402953,4.77451969682729,-3.8622530511430497,8.63677274797034,2.9563187550710937,3.5,0.8446625014488839,0.6,0.0002270426385751709,1.0000069290617133,0.00022704106539361732,199.14247110420234,0.0,3.165790058493804e-07,0.897184902577144,0.0012717608541847436,7.672702904824554e-05,0.00015031560952692537,0.0005906180559613595,0.09269937984050793,0.09269937984050793,0.09269937984050793,0.09275725926872894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492526.27466493694,594.0914735799329,0.0,0.09269937984050793,0.09269937984451508,0.09269937984451508,0.3726119236065897,0.3726119236065897,0.5,9.04023951182724,0.31267999132199975,0.31267999132199975,-3.859668140648864e-11,0.00023326679706769937,0.31050543920497375,-3.859668140648864e-11,27674.954612284826,20981.06256065517,0.7581245517686139,0.9859544078262507,0.6068399032664955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674194615205958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.871491992264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46416383695527,260.46416383695527,-12.685836163044712,244.64190697053928,276.28642070337224,124964.04248919708,124959.8430035471,4.199485649963353,0.0,nan,276.28642070337224,3.1364207033722664,269.9575179568114,-3.1924820431885905,263.6286152102303,-9.521384789769684,257.29971246366824,-15.850287536331734,250.97080971711003,-22.179190282889948,244.64190697053928,-28.508093029460696,1.0,1.0,26022.012520719443,26022.012520719443,275.5126682090355,2.362668209035519,275.5126682090355,275.5126682090355,77075.4794757614,77071.99542960938,3.4840461520216195,0.0,8546.071908451686,8546.071908451686,0.8851584866835751,3948.832380810341,275.5126682090355,2.362668209035519,1.0,0.002,0.1675623962553139,0.004723940954304045,0.0002587474526031441,0.001741252547261157,0.12937372630157207,0.12937372630157207,0.0,-1.3569874390828573e-13,1.0,1.0006277446637193,0.31050543924357044,0.09269937984451508,0.0,5.814777666845978e-05,74.71476817180051,0.0,1599955.4652164627,266.4944897124833,0.00023326683566438078,1.0,1284911.8651225562,2595.7353537622257,,,,,,,,,,,,,,,,,,,3.0,15269.239153887846,1563.922351799251,0.3726119236065897,6.173730061729009,2.9563187550710937
1918.0,-30.266504862132297,4.775261484134529,35.05341893500113,24.41372339325028,4.895114676922112,-26.75034290824353,-40.24161386825142,1.3789527230878627,-6.655370797598778,-6.6556031757197225,40.106733619631214,41074.34466779674,25660.98552398976,25660.98552398976,66735.33019178649,77084.35524454374,77071.92027623954,25660.98552398976,102732.9058002293,102732.9058002293,102732.9058002293,130407.55691880442,126316.67757505862,4090.879343745799,0.0,90970.64605415035,54960.65279910088,40011.10361672163,27674.65111857512,67685.75473529675,20980.85660079809,1563.9038667711568,0.0,0.8778093569251366,2.7129667916247606,0.001494314320929203,1.0,1.0,-6.345692376427678,332342.4384608253,1559140.423687219,4.6913672262502875,1559140.423687219,4.6913672262502875,0.7581254235474651,0.09269896455965422,3.9291781418447007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291781418447007,1.2853009628044756,1.2855927940966678,3.057010191038362,6477.437763642835,15269.22894400496,6451.201610188668,0.0003257345425085781,23152.58885448262,2360.9070227328007,19283.073327265683,1966.3262507855063,0.8328689913885051,0.8328689913885051,35516.119191180085,35405.22815468563,1.003916597311273,0.8,4286.41932754777,4273.035954225843,1.003916597311273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.069390166293,4632.441516551485,6.130090816046019,4.775261484134529,-3.8620469628310077,8.637308446965537,2.9561661582565595,3.5,0.844618902359017,0.6,0.00022704106539361732,1.0000068322431777,0.00022703951420444533,199.14252530502782,0.0,3.132872620768614e-07,0.8878561007258252,0.0012720741414468204,7.672663493008233e-05,0.00015031443046353499,0.0005906121745811568,0.09269896455280374,0.09269896455280374,0.09269896455280374,0.09275673329558025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492517.8622175714,594.094218474928,0.0,0.09269896455280374,0.09269896455965422,0.09269896455965422,0.3726097285617868,0.3726097285617868,0.5,9.041972573551147,0.3120751534772239,0.3120751534772239,3.6550318327499554e-11,0.0002323781209270237,0.3099107992920267,3.6550318327499554e-11,27674.65111857512,20980.85660079809,0.7581254235474651,0.9859582781158731,0.6068388367453232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674159310935655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86216319041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4641894861223,260.4641894861223,-12.685810513877698,244.64184681495246,276.2865321572894,124964.487580572,124960.1992862322,4.288294339812374,0.0,nan,276.2865321572894,3.136532157289423,269.9575950888365,-3.1924049111634645,263.6286580203432,-9.521341979656768,257.29972095188697,-15.85027904811301,250.97078388342496,-22.17921611657502,244.64184681495246,-28.50815318504752,1.0,1.0,26022.012520719443,26022.012520719443,275.51279979372157,2.3627997937215923,275.51279979372157,275.51279979372157,77075.41310433859,77071.92027623954,3.4928280990425264,0.0,8546.071908451686,8546.071908451686,0.8851590121243305,3948.824032553924,275.51279979372157,2.3627997937215923,1.0,0.002,0.16750435986170056,0.004724208628083774,0.00025865790820803653,0.0017413420914018539,0.12932895410401826,0.12932895410401826,0.0,-3.901098194480923e-13,1.0,1.0006265440918225,0.3099107992554764,0.09269896455965422,0.0,5.803639103577891e-05,74.57161966304947,0.0,1599955.6277656741,266.4946292024012,0.00023237808437670537,1.0,1284911.3863244313,2595.744740210458,,,,,,,,,,,,,,,,,,,3.0,15269.22894400496,1563.9038667711568,0.3726097285617868,6.173730061729009,2.9561661582565595
1919.0,-30.2665695492902,4.776001054800263,35.05341503637967,24.41386937806385,4.895236797391866,-26.750388914618192,-40.24165902575476,1.3790561628742488,-6.655231319342192,-6.655462825571216,40.10672535698355,41074.16962830999,25661.25152085843,25661.25152085843,66735.42114916843,77084.28945311345,77071.84769021916,25661.25152085843,102733.09921107758,102733.09921107758,102733.09921107758,130407.44764334502,126315.81208440583,4091.6355589391837,0.0,90970.62521929583,54960.52250140342,40011.22524210268,27674.348432267434,67685.57367437011,20980.651212943903,1563.8854220934438,0.0,0.8778101526216231,2.7129810102804828,0.001494314320929203,1.0,1.0,-6.346136475771857,332344.28206231777,1559140.0666293139,4.691340127635955,1559140.0666293139,4.691340127635955,0.7581262938960873,0.09269854985424116,3.929169998840846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929169998840846,1.2853004817204943,1.285592310909607,3.057004999781286,6477.4267639920245,15269.21875050326,6451.204389022248,0.0003257370430040765,23152.63153442923,2360.911374876154,19283.081633385213,1966.3270977739812,0.8328678148188129,0.8328678148188129,35516.06030701755,35405.22815468563,1.0039145167497847,0.8,4286.412220853173,4273.035954225843,1.0039145167497847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.940221586529,4632.441516551485,6.130343521994315,4.776001054800263,-3.8618411467984775,8.63784220159874,2.956014130255622,3.5,0.8445754657873206,0.6,0.00022703951420444533,1.0000067474272667,0.0002270379822821731,199.14257883300013,0.0,3.0890772893472743e-07,0.8754445038010176,0.001272383049175755,7.672624202925757e-05,0.00015031327217518778,0.0005906063994583463,0.09269854985048784,0.09269854985048784,0.09269854985048784,0.09275620953457385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492509.46616744174,594.0969580070217,0.0,0.09269854985048784,0.09269854985424116,0.09269854985424116,0.3726075367379544,0.3726075367379544,0.5,9.04370236465239,0.3114744042703137,0.3114744042703137,1.5973000699887052e-11,0.00023150622899947848,0.3093263497993348,1.5973000699887052e-11,27674.348432267434,20980.651212943903,0.7581262938960873,0.9859622594059291,0.6068378739894343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674124112369285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84975159349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464215693018,260.464215693018,-12.685784306981986,244.64178753369671,276.2866438523347,124964.93912815167,124960.55758765296,4.3815404987354345,0.0,nan,276.2866438523347,3.136643852334714,269.9576725886289,-3.192327411371082,263.62870132485983,-9.521298675140144,257.29973006115387,-15.850269938846111,250.9707587974341,-22.17924120256589,244.64178753369671,-28.508212466303263,1.0,1.0,26022.012520719443,26022.012520719443,275.5129316503749,2.3629316503749465,275.5129316503749,275.5129316503749,77075.34760343487,77071.84769021916,3.4999132157099666,0.0,8546.071908451686,8546.071908451686,0.8851595272088865,3948.81584883505,275.5129316503749,2.3629316503749465,1.0,0.002,0.16744643294853323,0.004724475843189186,0.0002585685328044088,0.0017414314673549285,0.1292842664022044,0.1292842664022044,0.0,1.593373870345527e-13,1.0,1.0006253641003484,0.3093263497833618,0.09269854985424116,0.0,5.792691137081479e-05,74.43092026528674,0.0,1599955.7903249653,266.4947686806578,0.00023150621302647778,1.0,1284910.9076232768,2595.7539987406867,,,,,,,,,,,,,,,,,,,3.0,15269.21875050326,1563.8854220934438,0.3726075367379544,6.173730061729009,2.956014130255622
1920.0,-30.266633360489948,4.776738416115255,35.053411125884814,24.414015223179035,4.895359219089681,-26.75043410255738,-40.241704078484304,1.3791599612713785,-6.65509190690284,-6.655322556744967,40.10671721710526,41073.99885980224,25661.516643043582,25661.516643043582,66735.51550284582,77084.22405790265,77071.77745448894,25661.516643043582,102733.29409753252,102733.29409753252,102733.29409753252,130407.34079451181,126314.9504400009,4092.3903545109106,0.0,90970.60492442755,54960.396601296896,40011.34258125628,27674.046696979287,67685.38927823557,20980.446495351895,1563.8670262005435,0.0,0.8778109474025807,2.7129952205655017,0.001494314320929203,1.0,1.0,-6.346571371727009,332346.1246043903,1559139.7148742548,4.691313060232562,1559139.7148742548,4.691313060232562,0.7581271624305663,0.09269813583089909,3.929161960584513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929161960584513,1.285299998918117,1.2855918260285268,3.056999894103967,6477.415945674451,15269.208571108458,6451.207047498018,0.00032573949688916075,23152.673734756027,2360.9156781118963,19283.089579747197,1966.3279080773962,0.832866639968241,0.832866639968241,35516.00218028744,35405.22815468563,1.0039124629515972,0.8,4286.405205572645,4273.035954225843,1.0039124629515972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.811532639691,4632.441516551485,6.130595332098171,4.776738416115255,-3.8616356417194546,8.63837405783471,2.955862669880009,3.5,0.8445321913942883,0.6,0.0002270379822821731,1.0000066560604968,0.0002270364711136864,199.1426316361508,0.0,3.0507095186205394e-07,0.8645710775770609,0.0012726881201276172,7.672585004188971e-05,0.0001503121322402834,0.0005906007122128704,0.09269813581725093,0.09269813581725093,0.09269813581725093,0.09275568827158044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492501.0862885617,594.0996922503459,0.0,0.09269813581725093,0.09269813583089909,0.09269813583089909,0.37260534830583225,0.37260534830583225,0.5,9.045428937633641,0.3108788021983173,0.3108788021983173,5.439915184979327e-11,0.00023064984213760908,0.30875118501796806,5.439915184979327e-11,27674.046696979287,20980.446495351895,0.7581271624305663,0.9859663394785974,0.6068370042308333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267408901910933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83887816726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4642424632531,260.4642424632531,-12.685757536746905,244.64172912183395,276.28675580466614,124965.3924309567,124960.91670603232,4.475724924382648,0.0,nan,276.28675580466614,3.1367558046661657,269.95775046811946,-3.1922495318805204,263.62874513151996,-9.521254868480014,257.2997397949727,-15.850260205027269,250.970734458406,-22.179265541593963,244.64172912183395,-28.50827087816603,1.0,1.0,26022.012520719443,26022.012520719443,275.51306370072007,2.3630637007200903,275.51306370072007,275.51306370072007,77075.28241468486,77071.77745448894,3.504960195918102,0.0,8546.071908451686,8546.071908451686,0.8851600356674808,3948.8077703874355,275.51306370072007,2.3630637007200903,1.0,0.002,0.16738861377732803,0.00472474259241679,0.00025847932367989006,0.0017415206758940207,0.12923966183994504,0.12923966183994504,0.0,-4.2608928538245827e-13,1.0,1.0006242028592636,0.3087511849635689,0.09269813583089909,0.0,5.781916833804699e-05,74.29245240516404,0.0,1599955.9528286937,266.49490809309714,0.00023064978773845723,1.0,1284910.429198911,2595.7631399726783,,,,,,,,,,,,,,,,,,,3.0,15269.208571108458,1563.8670262005435,0.37260534830583225,6.173730061729009,2.955862669880009
1921.0,-30.26669656381178,4.777473577618861,35.05340720886942,24.41416057934987,4.895484057279565,-26.750478501708248,-40.241748991515465,1.379265995282037,-6.654952433560197,-6.655182243513924,40.10670920797465,41073.8366820502,25661.780620525387,25661.780620525387,66735.61730257559,77084.1593286665,77071.71004376478,25661.780620525387,102733.49066429016,102733.49066429016,102733.49066429016,130407.23644604927,126314.09269141698,4093.143754632281,0.0,90970.58821752561,54960.282284962996,40011.45103618068,27673.745781759102,67685.19681793978,20980.242363251757,1563.848669561587,0.0,0.8778117419211584,2.7130094351819642,0.001494314320929203,1.0,1.0,-6.346996150975656,332347.96773721796,1559139.368770994,4.691286001796104,1559139.368770994,4.691286001796104,0.7581280296749959,0.09269772247170352,3.929154546917302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929154546917302,1.2852995056064678,1.285591330662466,3.05699529936669,6477.406209977514,15269.19840710578,6451.208954465816,0.0003257416701607709,23152.713168001606,2360.919699183881,19283.095279801557,1966.3284893211808,0.8328654676399617,0.8328654676399617,35515.94857010326,35405.22815468563,1.0039105687377716,0.8,4286.398735391363,4273.035954225843,1.0039105687377716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.683322084952,4632.441516551485,6.130846183495521,4.777473577618861,-3.861430350925191,8.638903928544051,2.9557117756346987,3.5,0.844489078752771,0.6,0.0002270364711136864,1.0000065926567998,0.00022703497435001894,199.14268393631284,0.0,3.009380692880307e-07,0.8528584883622791,0.0012729890581969052,7.672545927182991e-05,0.0001503110118418565,0.0005905951956301709,0.09269772245444846,0.09269772245444846,0.09269772245444846,0.09275516944465853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492492.72235146706,594.1024212802845,0.0,0.09269772245444846,0.09269772247170352,0.09269772247170352,0.37260316344478234,0.37260316344478234,0.5,9.047152347960608,0.31028928658219,0.31028928658219,4.96243046654854e-11,0.00022980995373700353,0.30818609253827844,4.96243046654854e-11,27673.745781759102,20980.242363251757,0.7581280296749959,0.9859706470542091,0.6068363336894913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674054030808708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82716557805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4642699693457,260.4642699693457,-12.68573003065427,244.64167154826688,276.28686839041734,124965.88644488143,124961.28769232004,4.598752561366776,0.0,nan,276.28686839041734,3.136868390417362,269.9578290220096,-3.192170977990372,263.6287896535424,-9.521210346457565,257.2997502851348,-15.850249714865186,250.97071091670315,-22.179289083296823,244.64167154826688,-28.508328451733092,1.0,1.0,26022.012520719443,26022.012520719443,275.51319612603197,2.363196126031994,275.51319612603197,275.51319612603197,77075.22301786148,77071.71004376478,3.512974096709513,0.0,8546.071908451686,8546.071908451686,0.8851605046176406,3948.8003196518885,275.51319612603197,2.363196126031994,1.0,0.002,0.16733090046602847,0.004725008911896889,0.00025839027799508734,0.0017416097221766066,0.12919513899754367,0.12919513899754367,0.0,1.716938223539355e-13,1.0,1.0006230619607077,0.30818609248865414,0.09269772247170352,0.0,5.771330928306063e-05,74.15640538117941,0.0,1599956.1154272386,266.4950475664398,0.00022980990411269886,1.0,1284909.9506228622,2595.772155754278,,,,,,,,,,,,,,,,,,,3.0,15269.19840710578,1563.848669561587,0.37260316344478234,6.173730061729009,2.9557117756346987
1922.0,-30.26675874434159,4.778206535559543,35.053403297012125,24.41430118577557,4.895604807556138,-26.750522389183313,-40.241790062841005,1.3793684523993837,-6.654813607071219,-6.655042602084425,40.1067015228094,41073.66648904423,25662.04504811861,25662.04504811861,66735.71153716285,77084.09840719156,77071.64591525568,25662.04504811861,102733.69096337429,102733.69096337429,102733.69096337429,130407.13807697469,126313.24224311569,4093.8958338590087,0.0,90970.57441400326,54960.158938898756,40011.57275011612,27673.447113600396,67685.01986371652,20980.03979746303,1563.8304373241335,0.0,0.8778125315405059,2.713023581517536,0.001494314320929203,1.0,1.0,-6.347405770875923,332349.80205267447,1559139.0366662967,4.691259110240683,1559139.0366662967,4.691259110240683,0.758128891978628,0.09269731048949138,3.9291474483609865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291474483609865,1.2852990290118371,1.2855908520357362,3.056990910031101,6477.396909502107,15269.188253153881,6451.210561169035,0.0003257437307529497,23152.751483518627,2360.9236062792725,19283.100082344998,1966.3289790443218,0.8328642967584974,0.8328642967584974,35515.89723855016,35405.22815468563,1.0039087550357084,0.8,4286.392540216711,4273.035954225843,1.0039087550357084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.555589267973,4632.441516551485,6.131096457998956,4.778206535559543,-3.861225816823741,8.639432352383285,2.955561446715145,3.5,0.8444461276328986,0.6,0.00022703497435001894,1.0000064859736564,0.00022703350181670705,199.14273539014766,0.0,2.9806953395675857e-07,0.8447290592334538,0.001273287127730862,7.672510192850223e-05,0.0001503098724215167,0.0005905896516884678,0.0926973104688488,0.0926973104688488,0.0926973104688488,0.09275465513168477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492484.3748467327,594.1051449464126,0.0,0.0926973104688488,0.09269731048949138,0.09269731048949138,0.372600982346547,0.372600982346547,0.5,9.048872687819502,0.3097080665408498,0.3097080665408498,-6.195932655828074e-12,0.00022899501323081495,0.3076368312085265,-6.195932655828074e-12,27673.447113600396,20980.03979746303,0.758128891978628,0.9859746170058737,0.6068354057034463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674019147013669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81903614892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4642977988478,260.4642977988478,-12.685702201152196,244.64161480008877,276.2869807975955,124966.33783736637,124961.68501279278,4.652824573604542,0.0,nan,276.2869807975955,3.136980797595527,269.95790759812064,-3.1920924018793357,263.62883439857126,-9.52116560142872,257.2997611991096,-15.850238800890395,250.97068799960095,-22.179312000399023,244.64161480008877,-28.508385199911203,1.0,1.0,26022.012520719443,26022.012520719443,275.51332826360357,2.3633282636035915,275.51332826360357,275.51332826360357,77075.1524703239,77071.64591525568,3.5065550682193134,0.0,8546.071908451686,8546.071908451686,0.8851609536353824,3948.7931856027913,275.51332826360357,2.3633282636035915,1.0,0.002,0.16727329005251743,0.0047252746831410964,0.00025830139079610425,0.0017416986090747974,0.12915069539805213,0.12915069539805213,0.0,-1.2909855476306298e-13,1.0,1.0006219530354337,0.3076368312147224,0.09269731048949138,0.0,5.761041117486623e-05,74.02416313909178,0.0,1599956.2773014775,266.49518639292876,0.0002289950194267476,1.0,1284909.4743379718,2595.780964023049,,,,,,,,,,,,,,,,,,,3.0,15269.188253153881,1563.8304373241335,0.372600982346547,6.173730061729009,2.955561446715145
1923.0,-30.266822084999593,4.7789373656910055,35.053399403859515,24.414492572564654,4.895771845816795,-26.750562691918294,-40.241830575373,1.379512452733777,-6.654671076907903,-6.654899320044238,40.10669423880581,41073.45989449288,25662.300384134884,25662.300384134884,66735.76027862777,77083.99991216233,77071.59918248208,25662.300384134884,102733.89956661696,102733.89956661696,102733.89956661696,130407.04696263827,126312.40036139118,4094.646601247095,0.0,90970.53185206064,54960.008584062736,40011.69251999767,27673.147396021308,67684.83991601897,20979.836704115784,1563.8120684035423,0.0,0.8778133394455052,2.713038095628909,0.001494314320929203,1.0,1.0,-6.347770233916208,332351.68420082977,1559138.7218982887,4.691231595974552,1559138.7218982887,4.691231595974552,0.7581297639867357,0.09269689795459864,3.929137542008605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929137542008605,1.2852983578695227,1.285590178848298,3.0569847988613645,6477.383960666755,15269.178117585141,6451.214734060516,0.00032574673938497536,23152.79902508982,2360.928454170366,19283.112555396885,1966.3302509416453,0.832863125296449,0.832863125296449,35515.825603044184,35405.22815468563,1.003906223933474,0.8,4286.383894570048,4273.035954225843,1.003906223933474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.428330140899,4632.441516551485,6.131343881659776,4.7789373656910055,-3.8610187646786795,8.639956130369685,2.9554116783232827,3.5,0.8444033366637951,0.6,0.00022703350181670705,1.0000066069890041,0.00022703200181876744,199.1427878040024,0.0,2.9324431168346286e-07,0.8310543793109337,0.0012735803720425455,7.672474944849642e-05,0.00015030875236821063,0.0005905837618224112,0.09269689794725555,0.09269689794725555,0.09269689794725555,0.09275414720507417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492476.04313919833,594.1078634599287,0.0,0.09269689794725555,0.09269689795459864,0.09269689795459864,0.37259880535062845,0.37259880535062845,0.5,9.050590166081196,0.30914021983068096,0.30914021983068096,6.872369340271689e-11,0.00022824313634828286,0.3071290861280431,6.872369340271689e-11,27673.147396021308,20979.836704115784,0.7581297639867357,0.9859779584531959,0.6068339667413769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267398436790111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.805361469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4643299954951,260.4643299954951,-12.685670004504857,244.6415589476256,276.28710104335534,124967.20658926781,124961.82362007833,5.382969189452134,0.0,nan,276.28710104335534,3.137101043355358,269.95799262423117,-3.19200737576881,263.628884205046,-9.521115794953971,257.2997757859322,-15.850224214067794,250.97066736678036,-22.179332633219616,244.6415589476256,-28.508441052374366,1.0,1.0,26022.012520719443,26022.012520719443,275.51346607731,2.3634660773100222,275.51346607731,275.51346607731,77075.19996238699,77071.59918248208,3.600779904911178,0.0,8546.071908451686,8546.071908451686,0.8851615802594728,3948.783229718648,275.51346607731,2.3634660773100222,1.0,0.002,0.16721577477191021,0.00472554069682902,0.00025821265238002626,0.0017417873477623754,0.12910632619001314,0.12910632619001314,0.0,1.4240171541946012e-13,1.0,1.0006209279941691,0.30712908605931943,0.09269689795459864,0.0,5.7515277619999764e-05,73.90189702522667,0.0,1599956.4436146584,266.4953289230921,0.00022824306762458946,1.0,1284908.9856349542,2595.789302176022,,,,,,,,,,,,,,,,,,,3.0,15269.178117585141,1563.8120684035423,0.37259880535062845,6.173730061729009,2.9554116783232827
1924.0,-30.266883422451787,4.779665984811069,35.05339580038389,24.41464295787739,4.8958983363470105,-26.750605246588687,-40.24187143715096,1.3796201604686193,-6.654532855640355,-6.654760919070318,40.10669481254055,41073.28042910904,25662.565705822326,25662.565705822326,66735.84613493137,77083.93219025084,77071.6481292906,25662.565705822326,102734.21383511293,102734.21383511293,102734.21383511293,130407.09880938154,126311.70099132252,4095.3978180590248,0.0,90970.5091099883,54959.873568609626,40011.81726819852,27672.88497426861,67684.70224246713,20979.660147614224,1563.795588121928,0.0,0.8778140907703338,2.71305210813927,0.001494314320929203,1.0,1.0,-6.347753557155784,332353.5022374254,1559138.746691892,4.69120600864943,1559138.746691892,4.69120600864943,0.7581305731990711,0.09269650089142926,3.9291292915554683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291292915554683,1.2852978566999913,1.2855896756369338,3.0569795717574193,6477.37288506073,15269.16795670248,6451.2175815648825,0.0003257492606759059,23152.841853665443,2360.93282146966,19283.121066777992,1966.3311188609764,0.8328619522672196,0.8328619522672196,35515.765941764694,35405.22815468563,1.0039041159183777,0.8,4286.376694085668,4273.035954225843,1.0039041159183777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.301561030165,4632.441516551485,6.131592988368984,4.779665984811069,-3.860815643842759,8.640481628653827,2.955262489638873,3.5,0.8443607113253923,0.6,0.00022703200181876744,1.0000063980395628,0.00022703054926833126,199.1428385602447,0.0,2.987137713933605e-07,0.8465548281287836,0.0012738790858139388,7.672439393138654e-05,0.00015030760788738092,0.0005905780248939421,0.09269650087376215,0.09269650087376215,0.09269650087376215,0.09275372815974262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492467.7527159417,594.1105688730729,0.0,0.09269650087376215,0.09269650089142926,0.09269650089142926,0.37259663326525694,0.37259663326525694,0.5,9.052306984721293,0.30866337201399574,0.30866337201399574,-1.0231815394945443e-11,0.00022806342997228057,0.30700736191454325,-1.0231815394945443e-11,27672.88497426861,20979.660147614224,0.7581305731990711,0.9859812324484096,0.6068325495763001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673949689875417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82086191782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46436226121426,260.46436226121426,-12.685637738785715,244.6415038054173,276.2872207170017,124967.61748258109,124962.22296537206,5.394517209017847,0.0,nan,276.2872207170017,3.1372207170016964,269.95807733470906,-3.1919226652909174,263.6289339523491,-9.52106604765089,257.2997905700642,-15.850209429935774,250.97064718774416,-22.179352812255814,244.6415038054173,-28.508496194582676,1.0,1.0,26022.012520719443,26022.012520719443,275.51361020568817,2.3636102056881896,275.51361020568817,275.51361020568817,77075.10543129186,77071.6481292906,3.4573020012612687,0.0,8546.071908451686,8546.071908451686,0.885162102139831,3948.7749380132454,275.51361020568817,2.3636102056881896,1.0,0.002,0.16715828243570205,0.004725805762218666,0.0002581239467545526,0.0017418760531733917,0.1290619733772763,0.1290619733772763,0.0,-7.205564270251763e-14,1.0,1.0006206827704893,0.30700736192477507,0.09269650089142926,0.0,5.749233351966234e-05,73.8723888050124,0.0,1599956.6056829893,266.4954671443596,0.00022806344020409597,1.0,1284908.5135803036,2595.7927341157583,,,,,,,,,,,,,,,,,,,3.0,15269.16795670248,1563.795588121928,0.37259663326525694,6.173730061729009,2.955262489638873
1925.0,-30.26694373624905,4.780392379970322,35.05339218043323,24.414760758541547,4.895996062480784,-26.750649756363195,-40.24191635018212,1.379702082713208,-6.654396547318299,-6.654623745623869,40.10668713008114,41073.14242098041,25662.832581359176,25662.832581359176,66735.97500233959,77083.88841482747,77071.57620149878,25662.832581359176,102734.40878285796,102734.40878285796,102734.40878285796,130406.99715875257,126310.85006507936,4096.147093673206,0.0,90970.5055723637,54959.775527997575,40011.92227151792,27672.5883758946,67684.51064741252,20979.45890999521,1563.7775140401027,0.0,0.8778148669295145,2.7130660054877773,0.001494314320929203,1.0,1.0,-6.348201728441495,332355.3041581447,1559138.414705056,4.691179575588091,1559138.414705056,4.691179575588091,0.758131426848031,0.09269609492778663,3.9291230277594704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291230277594704,1.2852974761557372,1.2855892931392228,3.0569756034309568,6477.364476653142,15269.157833839354,6451.218577848743,0.00032575109066693066,23152.877863495767,2360.936493450441,19283.12404473712,1966.3314225282968,0.8328607855328458,0.8328607855328457,35515.72064652873,35405.22815468563,1.0039025155000363,0.8,4286.371227430545,4273.035954225843,1.0039025155000363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.175257623799,4632.441516551485,6.131841799124482,4.780392379970322,-3.8606137118761708,8.641006091846492,2.9551138520162437,3.5,0.8443182434332125,0.6,0.00022703054926833126,1.0000062912661059,0.0002270291209677175,199.14288846944322,0.0,2.892650170142357e-07,0.8197770582183439,0.001274168350830953,7.67240031681827e-05,0.00015030654610014856,0.0005905729115050841,0.09269609492095854,0.09269609492095854,0.09269609492095854,0.09275321325647656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492459.438118727,594.1132817487389,0.0,0.09269609492095854,0.09269609492778663,0.09269609492778663,0.3725944748920528,0.3725944748920528,0.5,9.054020533837617,0.3081652710901608,0.3081652710901608,5.002220859751105e-12,0.00022719830559481125,0.30642201718239903,5.002220859751105e-12,27672.5883758946,20979.45890999521,0.758131426848031,0.9859859274152972,0.6068322283504693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673915116883452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79408414791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464392061555,260.464392061555,-12.685607938445003,244.64144915964943,276.28733496345757,124967.77382782103,124962.79149699798,4.982330823049391,0.0,nan,276.28733496345757,3.13733496345759,269.958157802705,-3.1918421972949886,263.628980641924,-9.52101935807599,257.2998034811777,-15.850196518822258,250.9706263204164,-22.17937367958359,244.64144915964943,-28.50855084035055,1.0,1.0,26022.012520719443,26022.012520719443,275.5137389626606,2.3637389626606478,275.5137389626606,275.5137389626606,77074.97876315426,77071.57620149878,3.4025616554718,0.0,8546.071908451686,8546.071908451686,0.8851624983545667,3948.768642898268,275.5137389626606,2.3637389626606478,1.0,0.002,0.16710089974144002,0.004726070155568309,0.0002580354097361182,0.0017419645897049044,0.12901770486805908,0.12901770486805908,0.0,-5.589773435787926e-13,1.0,1.000619500923652,0.3064220171773968,0.09269609492778663,0.0,5.7382691351748054e-05,73.73148180245758,0.0,1599956.7645274783,266.4956034526817,0.00022719830059259039,1.0,1284908.0457117928,2595.8019611617183,,,,,,,,,,,,,,,,,,,3.0,15269.157833839354,1563.7775140401027,0.3725944748920528,6.173730061729009,2.9551138520162437
1926.0,-30.267003346539852,4.7811168226057275,35.05338850204384,24.414943169709318,4.8961523837571015,-26.750687773497706,-40.241952741611726,1.379836810766596,-6.65424599212696,-6.654472344780723,40.10667820364231,41072.935333991874,25663.066883987307,25663.066883987307,66736.00221797918,77083.7977842545,77071.53092315778,25663.066883987307,102734.5978071451,102734.5978071451,102734.5978071451,130406.87301174639,126309.9785105273,4096.894501219078,0.0,90970.4653402312,54959.61865302512,40012.051874673416,27672.275204601294,67684.3270792747,20979.246646469688,1563.7583110993382,0.0,0.8778157252926404,2.7130813428686418,0.001494314320929203,1.0,1.0,-6.34862359800735,332357.29297955404,1559138.028961035,4.691150343004359,1559138.028961035,4.691150343004359,0.7581323361145706,0.09269568042606977,3.9291131697316843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291131697316843,1.2852968483347431,1.285588663339801,3.0569694268077634,6477.351389129771,15269.147729438866,6451.222862767984,0.00032575413635454553,23152.92571388151,2360.941372831855,19283.13685264748,1966.3327285716816,0.8328596174385915,0.8328596174385915,35515.649360382406,35405.22815468563,1.0038999967448783,0.8,4286.362623947892,4273.035954225843,1.0038999967448783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.049413498948,4632.441516551485,6.1320821687817215,4.7811168226057275,-3.8604012275980986,8.641518050203826,2.95496575786397,3.5,0.8442759308182771,0.6,0.0002270291209677175,1.00000621788694,0.00022702770933508858,199.1429377965174,0.0,2.8443590982843195e-07,0.8060913684537762,0.0012744527867407814,7.67236865480255e-05,0.000150305434419692,0.0005905670618606538,0.09269568042287063,0.09269568042287063,0.09269568042287063,0.09275268930073408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492451.1333831101,594.1159913274814,0.0,0.09269568042287063,0.09269568042606977,0.09269568042606977,0.3725923197602689,0.3725923197602689,0.5,9.055730800123154,0.30764696864292773,0.30764696864292773,-7.844391802791506e-12,0.00022635265378312397,0.3058487467733926,-7.844391802791506e-12,27672.275204601294,20979.246646469688,0.7581323361145706,0.985989003625835,0.6068308145530581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673880649538567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78039845814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46442523556294,260.46442523556294,-12.685574764437035,244.64139557425796,276.2874548968665,124968.50971193281,124962.96333711516,5.546374817668015,0.0,nan,276.2874548968665,3.1374548968665295,269.9582430323472,-3.1917569676527933,263.62903116781814,-9.520968832181836,257.2998193033061,-15.850180696693883,250.9706074387815,-22.179392561218464,244.64139557425796,-28.50860442574202,1.0,1.0,26022.012520719443,26022.012520719443,275.5138850653573,2.3638850653572945,275.5138850653573,275.5138850653573,77074.96659020474,77071.53092315778,3.435667046956951,0.0,8546.071908451686,8546.071908451686,0.8851631219212598,3948.7587355803425,275.5138850653573,2.3638850653572945,1.0,0.002,0.16704362443049542,0.004726336592710542,0.0002579470460252616,0.0017420529538387235,0.1289735230126308,0.1289735230126308,0.0,-1.360148972617825e-13,1.0,1.0006183435340348,0.30584874678123697,0.09269568042606977,0.0,5.727530828343296e-05,73.59347485730302,0.0,1599956.9401306633,266.495754007873,0.00022635266162751577,1.0,1284907.5293164356,2595.811232982879,,,,,,,,,,,,,,,,,,,3.0,15269.147729438866,1563.7583110993382,0.3725923197602689,6.173730061729009,2.95496575786397
1927.0,-30.267061921255443,4.7818389354124635,35.053384948303844,24.41506100529807,4.896249250335525,-26.75073080411006,-40.24199367323888,1.3799181332776316,-6.654115781397536,-6.654341535838701,40.106674444226684,41072.78681096788,25663.346463645208,25663.346463645208,66736.1332746131,77083.75450913179,77071.4955802961,25663.346463645208,102734.84204394132,102734.84204394132,102734.84204394132,130406.84362521389,126309.20182935786,4097.641795856036,0.0,90970.4607334082,54959.50852449011,40012.16912102009,27672.001581272583,67684.17070229267,20979.06151307596,1563.741486702337,0.0,0.8778164518142931,2.713094592531472,0.001494314320929203,1.0,1.0,-6.348899006528143,332359.01131011883,1559137.866503227,4.691125600468286,1559137.866503227,4.691125600468286,0.7581331423193411,0.09269528448022148,3.929106752024864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929106752024864,1.285296470514399,1.2855882836192152,3.0569653322492703,6477.342713251657,15269.137637121497,6451.224061208963,0.000325756036846553,23152.962358817713,2360.945109575412,19283.140434867764,1966.3330938564918,0.8328584539646978,0.8328584539646978,35515.60295213657,35405.22815468563,1.0038983570018682,0.8,4286.35702296427,4273.035954225843,1.0038983570018682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.9240951165975,4632.441516551485,6.132332601585739,4.7818389354124635,-3.8602045532036664,8.64204348861613,2.9548182853589346,3.5,0.8442337958168384,0.6,0.00022702770933508858,1.000006109869798,0.00022702632223381902,199.1429862666818,0.0,2.8111666880947265e-07,0.7966846394060455,0.001274733903409591,7.672333042775584e-05,0.00015030437890733273,0.0005905619500237046,0.09269528447686044,0.09269528447686044,0.09269528447686044,0.09275222110943034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492442.86417585297,594.1186895512438,0.0,0.09269528447686044,0.09269528448022148,0.09269528448022148,0.3725901677854122,0.3725901677854122,0.5,9.057438899702541,0.30715856378066064,0.30715856378066064,-5.263700586510822e-11,0.00022575444114636412,0.3054425293105396,-5.263700586510822e-11,27672.001581272583,20979.06151307596,0.7581331423193411,0.9859932179438307,0.6068300222163558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673846274960077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77099172909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464455859018,260.464455859018,-12.68554414098196,244.64134249481418,276.2875692232198,124968.64480094217,124963.5248553175,5.119945624681664,0.0,nan,276.2875692232198,3.1375692232198276,269.9583238775485,-3.191676122451497,263.62907853185465,-9.520921468145332,257.2998331861741,-15.850166813825865,250.97058784049716,-22.179412159502817,244.64134249481418,-28.508657505185795,1.0,1.0,26022.012520719443,26022.012520719443,275.5140117387313,2.3640117387313353,275.5140117387313,275.5140117387313,77074.84515517212,77071.4955802961,3.3495748760178685,0.0,8546.071908451686,8546.071908451686,0.8851635278713083,3948.7522857849885,275.5140117387313,2.3640117387313353,1.0,0.002,0.16698642526381344,0.004726599111593307,0.0002578587889354667,0.0017421412112513673,0.12892939446773333,0.12892939446773333,0.0,1.8683405517139207e-13,1.0,1.0006175235239836,0.3054425293631766,0.09269528448022148,0.0,5.7199164707727945e-05,73.49561188352837,0.0,1599957.0921942457,266.49588421860244,0.00022575449378336998,1.0,1284907.0831553363,2595.818127104627,,,,,,,,,,,,,,,,,,,3.0,15269.137637121497,1563.741486702337,0.3725901677854122,6.173730061729009,2.9548182853589346
