time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1928.0,-30.267119430085536,4.782558929771999,35.05338122539307,24.415197350922995,4.89636235934312,-26.750771251116213,-40.24203415084628,1.3800141805586452,-6.6539754022672355,-6.6541999986431914,40.1066624545609,41072.629481840806,25663.600677849943,25663.600677849943,66736.23015969075,77083.69809019311,77071.37846583778,25663.600677849943,102734.97914368773,102734.97914368773,102734.97914368773,130406.66296546365,126308.2766833605,4098.386282103144,0.0,90970.44501141763,54959.39161072975,40012.28155631987,27671.683821775925,67683.96537809579,20978.845303006114,1563.722305643326,0.0,0.8778172681618147,2.7131089356563765,0.001494314320929203,1.0,1.0,-6.349545106655228,332360.87057764415,1559137.348387128,4.691097798839384,1559137.348387128,4.691097798839384,0.7581340347094109,0.09269487209415819,3.929099212376421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929099212376421,1.2852960237050945,1.285587834925539,3.056960528867189,6477.332535461416,15269.127563563143,6451.226321400726,0.0003257583279939328,23153.002786202578,2360.9492320213917,19283.147190732197,1966.3337827629414,0.8328572915053369,0.8328572915053368,35515.548430795454,35405.22815468563,1.0038964305994662,0.8,4286.350442815998,4273.035954225843,1.0038964305994662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.799203018312,4632.441516551485,6.132576363362885,4.782558929771999,-3.860000031651803,8.642558961423802,2.954671317426643,3.5,0.8441918049790409,0.6,0.00022702632223381902,1.000005998690881,0.00022702496038125945,199.14303385485377,0.0,2.7623148907566146e-07,0.7828400400404246,0.0012750101348986667,7.672297825912998e-05,0.00015030334397468902,0.0005905567504284929,0.09269487209048906,0.09269487209048906,0.09269487209048906,0.09275165999571305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492434.5766802821,594.1213933181922,0.0,0.09269487209048906,0.09269487209415819,0.09269487209415819,0.37258802341134595,0.37258802341134595,0.5,9.059142537355125,0.3066064155231061,0.3066064155231061,-4.416733645484783e-11,0.0002245963759719416,0.3046548919879797,-4.416733645484783e-11,27671.683821775925,20978.845303006114,0.7581340347094109,0.9859976404586994,0.6068295386123007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267381201104992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75714712973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4644859691286,260.4644859691286,-12.685514030871389,244.64129016110238,276.2876817771531,124968.96844186173,124963.93432142965,5.034120432044448,0.0,nan,276.2876817771531,3.1376817771531478,269.9584034539515,-3.1915965460484585,263.6291251307298,-9.520874869270187,257.29984680752057,-15.85015319247941,250.9705684843138,-22.17943151568619,244.64129016110238,-28.5087098388976,1.0,1.0,26022.012520719443,26022.012520719443,275.5141395720334,2.364139572033423,275.5141395720334,275.5141395720334,77074.76853472214,77071.37846583778,3.3900688843568787,0.0,8546.071908451686,8546.071908451686,0.885164004789286,3948.744708438303,275.5141395720334,2.364139572033423,1.0,0.002,0.16692937356779042,0.0047268628908022905,0.00025777076520072846,0.0017422292349027304,0.12888538260036422,0.12888538260036422,0.0,1.0345890810725678e-13,1.0,1.0006159330012816,0.304654892032147,0.09269487209415819,0.0,5.705169408082743e-05,73.30609828856593,0.0,1599957.25540103,266.49602459773274,0.00022459642013927805,1.0,1284906.6004019133,2595.8299509560316,,,,,,,,,,,,,,,,,,,3.0,15269.127563563143,1563.722305643326,0.37258802341134595,6.173730061729009,2.954671317426643
1929.0,-30.267176635402226,4.783276937897363,35.05337752701635,24.41537860957908,4.896523397543262,-26.75080663210675,-40.24207015810532,1.3801533942434618,-6.653827723359257,-6.654051642696204,40.106655716737045,41072.444043576914,25663.83902523441,25663.83902523441,66736.28306881132,77083.60922725542,77071.3571089767,25663.83902523441,102735.19613421112,102735.19613421112,102735.19613421112,130406.57979106024,126307.44998882806,4099.129802232191,0.0,90970.41191753515,54959.261860400205,40012.38895237216,27671.38365684913,67683.77260922128,20978.642176815993,1563.7037994168172,0.0,0.8778181015773959,2.713123962775191,0.001494314320929203,1.0,1.0,-6.349858377834607,332362.81942715804,1559137.0572211626,4.691069415972593,1559137.0572211626,4.691069415972593,0.7581349178982392,0.09269446353551675,3.9290906152702525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290906152702525,1.285295374747426,1.2855871840700583,3.0569553835377024,6477.321633125657,15269.11750940554,6451.229098758081,0.00032576080795271675,23153.045023696402,2360.9535390471165,19283.155492439193,1966.334629301463,0.8328561307034776,0.8328561307034776,35515.48626265141,35405.22815468563,1.0038942340134986,0.8,4286.342939779623,4273.035954225843,1.0038942340134986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.6747881196825,4632.441516551485,6.132815648684148,4.783276937897363,-3.859790552746046,8.643067490643409,2.9545249139507903,3.5,0.8441499754145115,0.6,0.00022702496038125945,1.0000059670344064,0.00022702360572359303,199.14308119189033,0.0,2.7120345037561577e-07,0.7685905783644951,0.0012752813383490422,7.672266498527433e-05,0.00015030229539598512,0.0005905513382939425,0.09269446353613942,0.09269446353613942,0.09269446353613942,0.09275116408299476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492426.32731428073,594.1240848857615,0.0,0.09269446353613942,0.09269446353551675,0.09269446353551675,0.372585877414693,0.372585877414693,0.5,9.060843554787686,0.30606989548061847,0.30606989548061847,-3.296918293926865e-12,0.00022391933697463173,0.3041932648616239,-3.296918293926865e-12,27671.38365684913,20978.642176815993,0.7581349178982392,0.9860012303705293,0.6068285271377024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673777847777048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74289766805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46452004401823,260.46452004401823,-12.685479955981748,244.64123892567667,276.28780116236004,124969.80205245281,124964.10505744963,5.6969950031871015,0.0,nan,276.28780116236004,3.137801162360063,269.9584887150286,-3.191511284971398,263.6291762676828,-9.520823732317183,257.2998638203454,-15.850136179654555,250.97055137301578,-22.179448626984197,244.64123892567667,-28.508761074323303,1.0,1.0,26022.012520719443,26022.012520719443,275.51428542895377,2.3642854289537922,275.51428542895377,275.51428542895377,77074.77098083845,77071.3571089767,3.413871861746884,0.0,8546.071908451686,8546.071908451686,0.8851645485962203,3948.7360683466036,275.51428542895377,2.3642854289537922,1.0,0.002,0.16687240837592215,0.0047271275041795785,0.00025768287860248007,0.0017423171217624692,0.12884143930124003,0.12884143930124003,0.0,3.649493901525247e-13,1.0,1.0006150011264843,0.3041932648649208,0.09269446353551675,0.0,5.696518991886104e-05,73.19491969486548,0.0,1599957.4278657215,266.4961722766407,0.00022391934027155003,1.0,1284906.094390652,2595.837781741355,,,,,,,,,,,,,,,,,,,3.0,15269.11750940554,1563.7037994168172,0.372585877414693,6.173730061729009,2.9545249139507903
1930.0,-30.267232723564966,4.783992607820675,35.05337397494393,24.415502102952473,4.896618051010553,-26.750847646099327,-40.242106933705486,1.380232973664475,-6.6536992334349065,-6.653922599049851,40.1066525422912,41072.27095345605,25664.119609684443,25664.119609684443,66736.39056314049,77083.56233934205,77071.32690849667,25664.119609684443,102735.44651818112,102735.44651818112,102735.44651818112,130406.56128573934,126306.6881285672,4099.873157172142,0.0,90970.39559861211,54959.11904424324,40012.529504854305,27671.114767558218,67683.64427241252,20978.460317419922,1563.687246144277,0.0,0.8778188162428714,2.713137033320991,0.001494314320929203,1.0,1.0,-6.3501074113067375,332364.5145915134,1559136.9200424359,4.691045077296128,1559136.9200424359,4.691045077296128,0.7581357127691579,0.0926940711376504,3.9290824309487533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290824309487533,1.285295004971049,1.285586812468503,3.0569498953567122,6477.310004328703,15269.10745941136,6451.232387233103,0.0003257634766858762,23153.08909837393,2360.958033413442,19283.165321911096,1966.3356316286497,0.8328549698046719,0.8328549698046718,35515.42707944658,35405.22815468563,1.0038921428952305,0.8,4286.335796993788,4273.035954225843,1.0038921428952305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.550881343498,4632.441516551485,6.133064297080476,4.783992607820675,-3.859595929963656,8.643588537784332,2.9543791112848954,3.5,0.8441083175099701,0.6,0.00022702360572359303,1.0000058505074674,0.00022702227752806307,199.14312760450852,0.0,2.6977070165176037e-07,0.7645301684810889,0.001275551109050694,7.672234502784369e-05,0.00015030126069574934,0.0005905460427491171,0.09269407112837491,0.09269407112837491,0.09269407112837491,0.09275070456314681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492418.1049792149,594.1267677922058,0.0,0.09269407112837491,0.0926940711376504,0.0926940711376504,0.372583737137326,0.372583737137326,0.5,9.062542556187426,0.30557207967240174,0.30557207967240174,2.2680524125462398e-11,0.0002233656149428498,0.3038151877431119,2.2680524125462398e-11,27671.114767558218,20978.460317419922,0.7581357127691579,0.9860046881420933,0.6068271204214233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673743778867022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73883725817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46455142941403,260.46455142941403,-12.685448570585947,244.64118817830777,276.287914680523,124969.85263025256,124964.6052934924,5.247336760141837,0.0,nan,276.287914680523,3.1379146805230107,269.9585693800783,-3.1914306199216753,263.62922407962577,-9.520775920374206,257.299878779192,-15.850121220807978,250.97053347875732,-22.17946652124266,244.64118817830777,-28.508811821692206,1.0,1.0,26022.012520719443,26022.012520719443,275.5144109387567,2.3644109387567482,275.5144109387567,275.5144109387567,77074.64846336562,77071.32690849667,3.3215548689477146,0.0,8546.071908451686,8546.071908451686,0.8851650662924235,3948.727843103497,275.5144109387567,2.3644109387567482,1.0,0.002,0.16681551406233933,0.0047273884406940705,0.0002575950911832185,0.0017424049079316109,0.12879754559160925,0.12879754559160925,0.0,-8.851708428736504e-13,1.0,1.0006142379456902,0.30381518772043137,0.0926940711376504,0.0,5.689431024452818e-05,73.10382092780905,0.0,1599957.5779709672,266.49630076656507,0.00022336559226232566,1.0,1284905.654249316,2595.844299164438,,,,,,,,,,,,,,,,,,,3.0,15269.10745941136,1563.687246144277,0.372583737137326,6.173730061729009,2.9543791112848954
1931.0,-30.267287880496664,4.7847061786637495,35.05337024186346,24.41563802948224,4.89673226802549,-26.750885865645767,-40.242147096991516,1.3803302532636792,-6.6535591707084905,-6.653781363095941,40.106640214381265,41072.12586768062,25664.37149966797,25664.37149966797,66736.49736734858,77083.50701237353,77071.2063005852,25664.37149966797,102735.57780025317,102735.57780025317,102735.57780025317,130406.37443739618,126305.7608709299,4100.613566466285,0.0,90970.38174473424,54959.015185093616,40012.629510711806,27670.79663714301,67683.42614785481,20978.24379965051,1563.6680585165266,0.0,0.8778196322278433,2.71315134632842,0.001494314320929203,1.0,1.0,-6.3507683649255,332366.36992606986,1559136.3873094413,4.691017288109651,1559136.3873094413,4.691017288109651,0.7581366042599235,0.09269366029033911,3.929075249602804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929075249602804,1.2852945522716206,1.2855863579590845,3.0569453847435857,6477.300446880747,15269.097429890653,6451.234233744175,0.00032576560824721626,23153.12789031734,2360.9619890908048,19283.170841256262,1966.3361944452247,0.8328538127809721,0.8328538127809721,35515.375149028834,35405.22815468563,1.003890308040172,0.8,4286.32952954252,4273.035954225843,1.003890308040172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.427389671959,4632.441516551485,6.133305494322354,4.7847061786637495,-3.859392355404886,8.644098534068636,2.95423379994159,3.5,0.8440667999833115,0.6,0.00022702227752806307,1.0000057533739157,0.00022702097139152796,199.14317324655724,0.0,2.64501011906377e-07,0.7495958677426724,0.0012758156100626005,7.672199559806108e-05,0.000150300281930002,0.0005905411177394944,0.09269366027429557,0.09269366027429557,0.09269366027429557,0.09275014195372318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492409.8603121514,594.1294575157268,0.0,0.09269366027429557,0.09269366029033911,0.09269366029033911,0.37258160497679343,0.37258160497679343,0.5,9.064237006855462,0.3050089605071662,0.3050089605071662,3.7402969610411674e-11,0.00022219238746856718,0.303012998170459,3.7402969610411674e-11,27670.79663714301,20978.24379965051,0.7581366042599235,0.9860094437530739,0.606826932459925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267370982101938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72390295743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4645824774747,260.4645824774747,-12.685417522525256,244.64113816896614,276.28802678598817,124970.19795205709,124965.00701488882,5.190937168253182,0.0,nan,276.28802678598817,3.1380267859881883,269.9586490625757,-3.191350937424261,263.62927133917367,-9.520728660826308,257.29989361577043,-15.850106384229548,250.9705158923744,-22.17948410762557,244.64113816896614,-28.50886183103384,1.0,1.0,26022.012520719443,26022.012520719443,275.5145380620384,2.3645380620384344,275.5145380620384,275.5145380620384,77074.57791405552,77071.2063005852,3.371613470328157,0.0,8546.071908451686,8546.071908451686,0.8851655205456367,3948.7206258508177,275.5145380620384,2.3645380620384344,1.0,0.002,0.16675876994097555,0.004727650889505754,0.000257507542091178,0.0017424924579350326,0.128753771045589,0.128753771045589,0.0,2.6210370679402573e-14,1.0,1.0006126180005075,0.30301299813305604,0.09269366029033911,0.0,5.674411940821284e-05,72.91081253783055,0.0,1599957.7407837054,266.4964408292915,0.00022219235006559757,1.0,1284905.1725222091,2595.856302066475,,,,,,,,,,,,,,,,,,,3.0,15269.097429890653,1563.6680585165266,0.37258160497679343,6.173730061729009,2.95423379994159
1932.0,-30.267342219703888,4.785417604233766,35.053366437567895,24.415778705757134,4.896849749893521,-26.750923022773804,-40.24218331379814,1.380430553018131,-6.65342178488271,-6.653643022936406,40.10663069297286,41071.96347587321,25664.628932474694,25664.628932474694,66736.5924083479,77083.44844939443,77071.11778335513,25664.628932474694,102735.74671582982,102735.74671582982,102735.74671582982,130406.24065551846,126304.88808728046,4101.3525682380005,0.0,90970.36400048339,54958.89339555102,40012.74511659152,27670.493939688637,67683.23905628016,20978.038179340845,1563.6496788122408,0.0,0.8778204217280362,2.7131653633576214,0.001494314320929203,1.0,1.0,-6.351284133718593,332368.18722751935,1559135.9758555496,4.690990400920225,1559135.9758555496,4.690990400920225,0.7581374667566524,0.09269325415261648,3.929067609612137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929067609612137,1.2852940853872075,1.2855858892898158,3.056940551024528,6477.290204810094,15269.087417156003,6451.236568165895,0.00032576791816076923,23153.16839494743,2360.966119413605,19283.177818999,1966.3369059769648,0.8328526571424689,0.8328526571424689,35515.319901995834,35405.22815468563,1.003888356000036,0.8,4286.322861810925,4273.035954225843,1.003888356000036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.304371122828,4632.441516551485,6.13354733694666,4.785417604233766,-3.8591912058265625,8.644608810060328,2.954089048158952,3.5,0.8440254423311292,0.6,0.00022702097139152796,1.0000056680800544,0.00022701968462578157,199.14321821196174,0.0,2.6010817429511275e-07,0.7371465659523495,0.0012760757182368955,7.672168050481432e-05,0.00015029929088671365,0.0005905360755706592,0.09269325413736051,0.09269325413736051,0.09269325413736051,0.09274961433759082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492401.6468748918,594.1321371706539,0.0,0.09269325413736051,0.09269325415261648,0.09269325415261648,0.37257947075095943,0.37257947075095943,0.5,9.065927813109745,0.30442869559630026,0.30442869559630026,3.296918293926865e-12,0.00022123805371165872,0.30235888921782816,3.296918293926865e-12,27670.493939688637,20978.038179340845,0.7581374667566524,0.9860135735060626,0.6068262105736538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673675962886934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71145365564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46461362066924,260.46461362066924,-12.685386379330737,244.641088934379,276.2881383069644,124970.57353386229,124965.36668998239,5.206843879900893,0.0,nan,276.2881383069644,3.1381383069644357,269.9587284324351,-3.191271567564854,263.6293185579185,-9.520681442081468,257.2999086834158,-15.850091316584155,250.97049880890242,-22.179501191097557,244.641088934379,-28.508911065620964,1.0,1.0,26022.012520719443,26022.012520719443,275.51466604454697,2.3646660445469934,275.51466604454697,275.51466604454697,77074.51449203085,77071.11778335513,3.3967086757184006,0.0,8546.071908451686,8546.071908451686,0.8851660038100911,3948.7129476601976,275.51466604454697,2.3646660445469934,1.0,0.002,0.166702148318866,0.004727912318621052,0.0002574201805797907,0.0017425798194278667,0.12871009028989536,0.12871009028989536,0.0,7.65750310383062e-15,1.0,1.0006112971957142,0.30235888921453125,0.09269325415261648,0.0,5.6621620013338365e-05,72.75338571479432,0.0,1599957.900764562,266.49657821511727,0.00022123805041474043,1.0,1284904.7006718598,2595.8664087573993,,,,,,,,,,,,,,,,,,,3.0,15269.087417156003,1563.6496788122408,0.37257947075095943,6.173730061729009,2.954089048158952
1933.0,-30.267395761633278,4.786126886521719,35.05336258714365,24.415919102635257,4.89696818023988,-26.750959367411184,-40.24221939090637,1.3805317861881912,-6.653284714070821,-6.653505054360215,40.10662175307285,41071.8066915133,25664.886126168447,25664.886126168447,66736.69281768175,77083.39036610218,77071.03777674172,25664.886126168447,102735.92390291017,102735.92390291017,102735.92390291017,130406.11822641088,126304.02816024324,4102.090066167641,0.0,90970.34772876775,54958.77821230875,40012.85501828777,27670.194323500713,67683.04934178849,20977.83474557257,1563.6314558091606,0.0,0.8778212069808586,2.7131793420847914,0.001494314320929203,1.0,1.0,-6.351762815821644,332369.9996557502,1559135.5895307576,4.690963658409667,1559135.5895307576,4.690963658409667,0.7581383238698753,0.09269284901920935,3.929060233633413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929060233633413,1.2852936140930653,1.2855854162347164,3.056935933199866,6477.280420193759,15269.077418964534,6451.238588945054,0.00032577010978268844,23153.207718743113,2360.9701293248067,19283.18385924314,1966.3375219104528,0.8328515034930953,0.8328515034930953,35515.26656409094,35405.22815468563,1.0038864714157298,0.8,4286.316424490867,4273.035954225843,1.0038864714157298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.181810907627,4632.441516551485,6.133788464751548,4.786126886521719,-3.8589905823869435,8.645117468908662,2.95394483850368,3.5,0.84398423957248,0.6,0.00022701968462578157,1.0000055849188643,0.00022701841674634333,199.14326251764058,0.0,2.5625067182132193e-07,0.7262144039416264,0.0012763319689087168,7.672136662816022e-05,0.00015029831799762133,0.0005905311444264431,0.09269284901543659,0.09269284901543659,0.09269284901543659,0.09274909424594513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492393.452943263,594.1348104726968,0.0,0.09269284901543659,0.09269284901920935,0.09269284901920935,0.3725773380503871,0.3725773380503871,0.5,9.067615170588208,0.3038412890348354,0.3038412890348354,-7.958078640513122e-12,0.00022034028938833217,0.30174223853856574,-7.958078640513122e-12,27670.194323500713,20977.83474557257,0.7581383238698753,0.9860178208087553,0.606825595048286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673642206660451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70052149363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464645000417,260.464645000417,-12.685354999582955,244.64104048003333,276.2882495208053,124970.96986866054,124965.72347643237,5.246392228210004,0.0,nan,276.2882495208053,3.1382495208053456,269.95880771263927,-3.191192287360707,263.62936590448703,-9.520634095512946,257.2999240963443,-15.850075903655693,250.9704822881928,-22.179517711807165,244.64104048003333,-28.508959519966652,1.0,1.0,26022.012520719443,26022.012520719443,275.5147946513235,2.364794651323507,275.5147946513235,275.5147946513235,77074.45163603149,77071.03777674172,3.4138592897652416,0.0,8546.071908451686,8546.071908451686,0.8851664703744329,3948.7055348015797,275.5147946513235,2.364794651323507,1.0,0.002,0.1666456421914974,0.004728173201983251,0.000257332997168565,0.0017426670029928879,0.1286664985842825,0.1286664985842825,0.0,1.614528823135064e-13,1.0,1.000610052058474,0.3017422385465238,0.09269284901920935,0.0,5.650612553877879e-05,72.60495973068666,0.0,1599958.0604558003,266.49671528592916,0.0002203402973464108,1.0,1284904.230088464,2595.876040903389,,,,,,,,,,,,,,,,,,,3.0,15269.077418964534,1563.6314558091606,0.3725773380503871,6.173730061729009,2.95394483850368
1934.0,-30.267449099437822,4.7868342075058985,35.05335880509554,24.416104796715103,4.897133016648671,-26.750990887826664,-40.24225099766625,1.3806748050483713,-6.653137887572655,-6.653357656745433,40.10661602553139,41071.61751700566,25665.121482179373,25665.121482179373,66736.73899918504,77083.29953221689,77071.03249910602,25665.121482179373,102736.15398128539,102736.15398128539,102736.15398128539,130406.05481522373,126303.22821792656,4102.826597297174,0.0,90970.31185787091,54958.64394608092,40012.96434643332,27669.900833938344,67682.86518037166,20977.63632269886,1563.613297063068,0.0,0.8778220312980773,2.713194271096702,0.001494314320929203,1.0,1.0,-6.352008533354763,332371.9359576123,1559135.3420242984,4.69093558555779,1559135.3420242984,4.69093558555779,0.7581391942311869,0.09269244436722111,3.929051416025589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929051416025589,1.285292947128707,1.2855847474892548,3.0569306591177776,6477.269245046686,15269.067434933891,6451.241591097762,0.00032577266296619794,23153.250549694116,2360.974496866322,19283.192832878485,1966.3384369665978,0.8328503503856067,0.8328503503856067,35515.202801309206,35405.22815468563,1.0038842184909391,0.8,4286.308728998616,4273.035954225843,1.0038842184909391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.059706524866,4632.441516551485,6.134023719153839,4.7868342075058985,-3.8587830355495605,8.645617243055458,2.9538011680009357,3.5,0.8439431908574102,0.6,0.00022701841674634333,1.0000055636291418,0.00022701715370709126,199.14330665442452,0.0,2.5248964780980246e-07,0.7155556618929801,0.0012765844585565266,7.672109164523261e-05,0.00015029732510111072,0.0005905259180133774,0.09269244435923356,0.09269244435923356,0.09269244435923356,0.09274861456586111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492385.28547571617,594.1374752816477,0.0,0.09269244435923356,0.09269244436722111,0.09269244436722111,0.37257520762478274,0.37257520762478274,0.5,9.069300277183858,0.30328931701939155,0.30328931701939155,-4.376943252282217e-12,0.00021976917275878805,0.3013491233906507,-4.376943252282217e-12,27669.900833938344,20977.63632269886,0.7581391942311869,0.9860211860318672,0.6068244511746322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673608552244409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.689862751584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46468081099255,260.46468081099255,-12.68531918900743,244.64099312118213,276.2883685008077,124971.83516364718,124965.84797965137,5.9871839957838695,0.0,nan,276.2883685008077,3.138368500807701,269.95889342486765,-3.1911065751323235,263.62941834894815,-9.520581651051828,257.2999432730368,-15.850056726963203,250.9704681971127,-22.179531802887283,244.64099312118213,-28.509006878817843,1.0,1.0,26022.012520719443,26022.012520719443,275.51494143138723,2.364941431387251,275.51494143138723,275.51494143138723,77074.46324519347,77071.03249910602,3.4307460874551907,0.0,8546.071908451686,8546.071908451686,0.8851670281282105,3948.696673105717,275.51494143138723,2.364941431387251,1.0,0.002,0.16658920975385438,0.004728435428661787,0.0002572459324808135,0.0017427540676078798,0.12862296624040676,0.12862296624040676,0.0,8.869337556061119e-14,1.0,1.0006092585682227,0.3013491233950276,0.09269244436722111,0.0,5.643243536848181e-05,72.51024654806346,0.0,1599958.2320690022,266.4968621124273,0.0002197691771357313,1.0,1284903.7273440321,2595.883000268344,,,,,,,,,,,,,,,,,,,3.0,15269.067434933891,1563.613297063068,0.37257520762478274,6.173730061729009,2.9538011680009357
1935.0,-30.267501409814788,4.787539215987693,35.053355200252334,24.41622755667197,4.8972299640231025,-26.751028272424016,-40.24228721447287,1.3807568267386627,-6.653010245703285,-6.653229538129448,40.10661357550075,41071.46539558698,25665.39898266341,25665.39898266341,66736.8643782504,77083.25450692176,77071.01403595693,25665.39898266341,102736.41301862034,102736.41301862034,102736.41301862034,130406.0503914213,126302.48731101563,4103.563080405669,0.0,90970.29930001844,54958.52402071716,40013.083643668084,27669.637372800964,67682.72101646905,20977.458271499527,1563.597031189786,0.0,0.87782273814159,2.7132072472489996,0.001494314320929203,1.0,1.0,-6.352208974372559,332373.61900638987,1559135.2361487048,4.690911513403627,1559135.2361487048,4.690911513403627,0.7581399780873241,0.09269205576723846,3.92904393430694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92904393430694,1.285292565730302,1.2855843643808014,3.0569257452091936,6477.258833064049,15269.057453207819,6451.24405941994,0.0003257750180464985,23153.29144214954,2360.9786667363005,19283.200210858657,1966.3391893111977,0.8328491980951981,0.8328491980951981,35515.14869872259,35405.22815468563,1.0038823068897704,0.8,4286.302199389576,4273.035954225843,1.0038823068897704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.938101622797,4632.441516551485,6.134268327896326,4.787539215987693,-3.858590318936271,8.646129534923965,2.953658087975366,3.5,0.8439023108501046,0.6,0.00022701715370709126,1.0000054564609482,0.00022701591500361642,199.14334994103376,0.0,2.515258130917149e-07,0.71282415430192,0.0012768359843696184,7.67207765554183e-05,0.00015029637715167297,0.0005905210689960888,0.09269205576438143,0.09269205576438143,0.09269205576438143,0.09274816798442403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492377.1423190372,594.1401323034818,0.0,0.09269205576438143,0.09269205576723846,0.09269205576723846,0.37257308424428137,0.37257308424428137,0.5,9.070983643948916,0.3027890307643588,0.3027890307643588,-1.8758328224066645e-12,0.00021929242615215117,0.3010205637568788,-1.8758328224066645e-12,27669.637372800964,20977.458271499527,0.7581399780873241,0.9860251387058079,0.6068234961415511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673574991003218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68713124399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647141684666,260.4647141684666,-12.68528583153335,244.64094621894904,276.2884821179889,124971.92256478265,124966.34551640981,5.577048372848042,0.0,nan,276.2884821179889,3.1384821179889286,269.9589749381641,-3.1910250618358873,263.62946775835945,-9.520532241640524,257.29996057857403,-15.850039421425947,250.97045339876416,-22.179546601235813,244.64094621894904,-28.509053781050937,1.0,1.0,26022.012520719443,26022.012520719443,275.515067389578,2.36506738957803,275.515067389578,275.515067389578,77074.34650860714,77071.01403595693,3.3324726502032718,0.0,8546.071908451686,8546.071908451686,0.8851675013807639,3948.6891539784747,275.515067389578,2.36506738957803,1.0,0.002,0.16653283893382073,0.00472869402608277,0.0002571589527076261,0.001742841047269924,0.12857947635381306,0.12857947635381306,0.0,-2.244992386435385e-14,1.0,1.000608595402518,0.30102056375875463,0.09269205576723846,0.0,5.6370817957914695e-05,72.43104947419262,0.0,1599958.3812867915,266.4969897542967,0.000219292428027984,1.0,1284903.2903561585,2595.888884731207,,,,,,,,,,,,,,,,,,,3.0,15269.057453207819,1563.597031189786,0.37257308424428137,6.173730061729009,2.953658087975366
1936.0,-30.26755277024674,4.78824215160058,35.05335143331775,24.416363483201735,4.897342552076617,-26.751063238015988,-40.242319310177095,1.3808530200230116,-6.652871024390265,-6.653089200200257,40.10660168791441,41071.30078375151,25665.64772707102,25665.64772707102,66736.94851082253,77083.2003220354,77070.90098109878,25665.64772707102,102736.5487081698,102736.5487081698,102736.5487081698,130405.87213703129,126301.57545053322,4104.296686498073,0.0,90970.28347629352,54958.39751905026,40013.20661915918,27669.323428861484,67682.53004802066,20977.244669557025,1563.5780712989908,0.0,0.8778235475330302,2.713221468880923,0.001494314320929203,1.0,1.0,-6.352839030005498,332375.46258245374,1559134.7224439967,4.6908839489233225,1559134.7224439967,4.6908839489233225,0.758140860346298,0.09269164854500281,3.929036478534613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929036478534613,1.2852921179336114,1.2855839148902692,3.05692100940555,6477.248798464409,15269.047490286619,6451.246272287592,0.00032577727577699913,23153.331350647608,2360.982736270552,19283.206825268153,1966.339863793258,0.8328480482239026,0.8328480482239025,35515.09478374122,35405.22815468563,1.0038804019179632,0.8,4286.295692422502,4273.035954225843,1.0038804019179632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.816903406062,4632.441516551485,6.13450548138866,4.78824215160058,-3.858388628110385,8.646630779710966,2.9535154892132174,3.5,0.8438615683466335,0.6,0.00022701591500361642,1.0000053573748284,0.00022701469880078337,199.1433924415838,0.0,2.466795595622845e-07,0.6990898717995142,0.0012770826639291806,7.672049732060422e-05,0.0001502954176830122,0.000590516178633151,0.09269164853986747,0.09269164853986747,0.09269164853986747,0.09274761500028282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492368.9745971478,594.1427968571604,0.0,0.09269164853986747,0.09269164854500281,0.09269164854500281,0.37257096993652206,0.37257096993652206,0.5,9.072662637348083,0.3022302849183802,0.3022302849183802,-8.918732419260778e-11,0.00021817581000505015,0.3002501701947722,-8.918732419260778e-11,27669.323428861484,20977.244669557025,0.758140860346298,0.9860291638547312,0.6068227761966267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673541539599642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67339696149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647470270923,260.4647470270923,-12.685252972907676,244.64089999657077,276.2885940576176,124972.22636383558,124966.73271799921,5.493645836354977,0.0,nan,276.2885940576176,3.138594057617638,269.95905524539177,-3.1909447546082106,263.6295164331806,-9.520483566819394,257.29997762100345,-15.850022378996528,250.97043880878925,-22.179561191210723,244.64089999657077,-28.50910000342921,1.0,1.0,26022.012520719443,26022.012520719443,275.51519449863906,2.3651944986390845,275.51519449863906,275.51519449863906,77074.27213579642,77070.90098109878,3.371154697641032,0.0,8546.071908451686,8546.071908451686,0.8851679729919478,3948.681660927286,275.51519449863906,2.3651944986390845,1.0,0.002,0.16647661235682817,0.0047289541596811134,0.00025707220207940226,0.001742927797622627,0.12853610103970112,0.12853610103970112,0.0,-2.979708493833222e-13,1.0,1.0006070396538007,0.3002501702839595,0.09269164854500281,0.0,5.6226574737819714e-05,72.24568397235122,0.0,1599958.5431908362,266.4971289756097,0.00021817589919237435,1.0,1284902.8116905112,2595.9004778508793,,,,,,,,,,,,,,,,,,,3.0,15269.047490286619,1563.5780712989908,0.37257096993652206,6.173730061729009,2.9535154892132174
1937.0,-30.26760393635167,4.7889431462287915,35.05334769272573,24.41654970115053,4.897503936870333,-26.7510931490182,-40.2423506375402,1.3809931495415888,-6.652724534701122,-6.652942056292284,40.106594914270616,41071.11152478504,25665.880644947705,25665.880644947705,66736.99216973275,77083.10966844566,77070.88157516062,25665.880644947705,102736.76222010833,102736.76222010833,102736.76222010833,130405.7887783822,126300.75943700965,4105.029341372546,0.0,90970.24279268165,54958.25817789853,40013.3162386479,27669.02655827387,67682.34279692177,20977.043774254747,1563.5597620549263,0.0,0.8778243744492548,2.7132363734980793,0.001494314320929203,1.0,1.0,-6.353144455913423,332377.39557768166,1559134.4297315164,4.690855787655761,1559134.4297315164,4.690855787655761,0.7581417340460062,0.09269124498611132,3.9290268764138556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290268764138556,1.2852914643912965,1.2855832596363257,3.0569150930093594,6477.23626233083,15269.037544652305,6451.250246637929,0.00032578018366329916,23153.377580280896,2360.9874503812102,19283.218704867275,1966.3410751752408,0.8328468983847208,0.8328468983847207,35515.0253478245,35405.22815468563,1.0038779485478055,0.8,4286.28731224296,4273.035954225843,1.0038779485478055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.696170064705,4632.441516551485,6.134738184047135,4.7889431462287915,-3.8581819850822234,8.647125131311014,2.953373440149751,3.5,0.8438209828999288,0.6,0.00022701469880078337,1.0000053371068844,0.00022701348720553793,199.143434781345,0.0,2.4219875807070854e-07,0.6863912803723881,0.0012773248626872513,7.672022477131657e-05,0.0001502944740294668,0.0005905110278382593,0.09269124498106394,0.09269124498106394,0.09269124498106394,0.09274712579639913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492360.84408927144,594.1454495044666,0.0,0.09269124498106394,0.09269124498611132,0.09269124498611132,0.3725688541257125,0.3725688541257125,0.5,9.07433906137247,0.3016903032309415,0.3016903032309415,8.924416761146858e-12,0.00021752159113930247,0.29979760037883807,8.924416761146858e-12,27669.02655827387,20977.043774254747,0.7581417340460062,0.9860325368755998,0.6068216587599118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673508186662445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66069837006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46478393130195,260.46478393130195,-12.685216068698026,244.64085480761517,276.2887130549913,124973.01450842312,124966.84447967699,6.170028746114758,0.0,nan,276.2887130549913,3.1387130549913422,269.9591414055119,-3.190858594488077,263.62956975602214,-9.520430243977842,257.2999981065725,-15.850001893427475,250.97042645709854,-22.179573542901437,244.64085480761517,-28.509145192384807,1.0,1.0,26022.012520719443,26022.012520719443,275.51533937180346,2.3653393718034863,275.51533937180346,275.51533937180346,77074.28117100504,77070.88157516062,3.3995958444284042,0.0,8546.071908451686,8546.071908451686,0.8851685803691214,3948.672010795925,275.51533937180346,2.3653393718034863,1.0,0.002,0.16642047058615037,0.004729215132506468,0.0002569855859509393,0.0017430144137044116,0.12849279297546964,0.12849279297546964,0.0,-3.446492223557751e-13,1.0,1.000606126033071,0.29979760036991365,0.09269124498611132,0.0,5.614176795799045e-05,72.13668732603497,0.0,1599958.7142890443,266.49727546529886,0.0002175215822148857,1.0,1284902.3098099288,2595.908179647314,,,,,,,,,,,,,,,,,,,3.0,15269.037544652305,1563.5597620549263,0.3725688541257125,6.173730061729009,2.953373440149751
1938.0,-30.26765395048439,4.789641849341798,35.05334410753599,24.41666725734251,4.897598890111915,-26.751128666409656,-40.24238280309362,1.3810736061062585,-6.652597143496166,-6.652814149195261,40.10659191796062,41070.96182872884,25666.155626895168,25666.155626895168,66737.11745562401,77083.06930191709,77070.85658529455,25666.155626895168,102737.01221218971,102737.01221218971,102737.01221218971,130405.77395351868,126300.0120552265,4105.761898292187,0.0,90970.23632079024,54958.142072053626,40013.43805415179,27668.761741328966,67682.19979548076,20976.86471306787,1563.5434405437572,0.0,0.8778250822145048,2.7132493289079718,0.001494314320929203,1.0,1.0,-6.353373860275099,332379.07586900675,1559134.3002491489,4.6908316841930695,1559134.3002491489,4.6908316841930695,0.7581425185983159,0.09269085786243693,3.929020277656142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929020277656142,1.2852910902150598,1.2855828838178074,3.0569108488869423,6477.227269544708,15269.027601198994,6451.251738653233,0.00032578217152524056,23153.414818988553,2360.9912476726054,19283.223164600862,1966.3415299415053,0.8328457514952105,0.8328457514952105,35514.977630138834,35405.22815468563,1.0038762625457587,0.8,4286.281553223824,4273.035954225843,1.0038762625457587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.575932505036,4632.441516551485,6.134980227674946,4.789641849341798,-3.8579901376616745,8.647631987003473,2.953231977115262,3.5,0.8437805648900749,0.6,0.00022701348720553793,1.0000052169471731,0.0002270123028943461,199.14347616786895,0.0,2.412812387410747e-07,0.6837910305922056,0.0012775661439259924,7.671994493067094e-05,0.000150293542274867,0.0005905063751987231,0.09269085786186636,0.09269085786186636,0.09269085786186636,0.09274667527002148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492352.7410890641,594.148093346588,0.0,0.09269085786186636,0.09269085786243693,0.09269085786243693,0.37256674400334694,0.37256674400334694,0.5,9.076013584913836,0.3011938431681642,0.3011938431681642,-2.637534635141492e-11,0.00021700569908489342,0.2994402889201524,-2.637534635141492e-11,27668.761741328966,20976.86471306787,0.7581425185983159,0.9860364712921188,0.6068207291257577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267347492593301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65809812028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46481821103686,260.46481821103686,-12.68518178896312,244.64081005924018,276.2888263628385,124973.10041341539,124967.36917319571,5.7312402197031975,0.0,nan,276.2888263628385,3.138826362838529,269.95922310211114,-3.1907768978888384,263.6296198413923,-9.52038015860768,257.3000165806766,-15.849983419323394,250.97041331996223,-22.179586680037744,244.64081005924018,-28.509189940759796,1.0,1.0,26022.012520719443,26022.012520719443,275.5154643547657,2.36546435476572,275.5154643547657,275.5154643547657,77074.16211155857,77070.85658529455,3.305526264026412,0.0,8546.071908451686,8546.071908451686,0.8851689977699805,3948.665379044423,275.5154643547657,2.36546435476572,1.0,0.002,0.1663643958092577,0.004729472462881414,0.00025689906307180407,0.0017431009374459798,0.12844953153590202,0.12844953153590202,0.0,5.177837325565093e-13,1.0,1.0006054047681416,0.29944028894652774,0.09269085786243693,0.0,5.607477551835185e-05,72.0505841220117,0.0,1599958.863155961,266.4974028565038,0.00021700572546023977,1.0,1284901.8735426122,2595.914422074003,,,,,,,,,,,,,,,,,,,3.0,15269.027601198994,1563.5434405437572,0.37256674400334694,6.173730061729009,2.953231977115262
1939.0,-30.267702979537557,4.790338496919782,35.05334034733129,24.416803218796872,4.897710403773659,-26.751161641194862,-40.24241458447648,1.3811690656005327,-6.652458340290536,-6.65267421126349,40.10657969671223,41070.80382061448,25666.40229136291,25666.40229136291,66737.20611197739,77083.01580496438,77070.73956128219,25666.40229136291,102737.14185264509,102737.14185264509,102737.14185264509,130405.58941109943,126299.09786276797,4106.491548331454,0.0,90970.21917953902,54958.020159486936,40013.55446672454,27668.44755845434,67682.00202517888,20976.65089143982,1563.5244828712232,0.0,0.8778258906889219,2.7132635104707785,0.001494314320929203,1.0,1.0,-6.354020979580639,332380.9142154832,1559133.7721272695,4.6908041510364225,1559133.7721272695,4.6908041510364225,0.758143399521171,0.09269045233745732,3.929012634870537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929012634870537,1.285290645742472,1.2855824377220497,3.0569059596639874,6477.216909867958,15269.01767911799,6451.254198917185,0.00032578451505636645,23153.45549468729,2360.995395439553,19283.230518494456,1966.342279829958,0.8328446059776744,0.8328446059776744,35514.922362740166,35405.22815468563,1.003874309791508,0.8,4286.274883034308,4273.035954225843,1.003874309791508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.456098125915,4632.441516551485,6.135214925013992,4.790338496919782,-3.857789455900354,8.648127952820136,2.9530909911314005,3.5,0.8437402831804002,0.6,0.0002270123028943461,1.00000511419588,0.0002270111419148994,199.14351673925765,0.0,2.3584784760750345e-07,0.6683928001196647,0.0012778019917736,7.671966843324114e-05,0.00015029263446110497,0.0005905016597256605,0.0926904523362292,0.0926904523362292,0.0926904523362292,0.09274612091349917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492344.61499822064,594.1507442499765,0.0,0.0926904523362292,0.09269045233745732,0.09269045233745732,0.37256464222689256,0.37256464222689256,0.5,9.077683643036526,0.30063489416488665,0.30063489416488665,-1.1198153515579179e-11,0.00021587097296560387,0.29865323168286295,-1.1198153515579179e-11,27668.44755845434,20976.65089143982,0.758143399521171,0.9860406624371126,0.606820167721035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267344177404227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64269988981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4648519385096,260.4648519385096,-12.685148061490395,244.64076599203483,276.2889378849853,124973.381688712,124967.74278098474,5.638907727249671,0.0,nan,276.2889378849853,3.138937884985296,269.95930350640026,-3.1906964935997166,263.6296691278025,-9.520330872197462,257.3000347492094,-15.849965250790603,250.9704003706252,-22.179599629374763,244.64076599203483,-28.509234007965148,1.0,1.0,26022.012520719443,26022.012520719443,275.5155905993874,2.365590599387417,275.5155905993874,275.5155905993874,77074.0882428047,77070.73956128219,3.3486815225187456,0.0,8546.071908451686,8546.071908451686,0.8851694812101164,3948.65769804489,275.5155905993874,2.365590599387417,1.0,0.002,0.16630846839050722,0.004729731281200382,0.00025681277404262826,0.0017431872262323378,0.12840638702131413,0.12840638702131413,0.0,2.7496581400665576e-13,1.0,1.0006038153305628,0.2986532316940611,0.09269045233745732,0.0,5.592741726171816e-05,71.86121652766835,0.0,1599959.024542203,266.49754165970944,0.00021587098416375738,1.0,1284901.396239814,2595.9262193625314,,,,,,,,,,,,,,,,,,,3.0,15269.01767911799,1563.5244828712232,0.37256464222689256,6.173730061729009,2.9530909911314005
1940.0,-30.267751231432335,4.791033053394567,35.05333650717128,24.416943510901206,4.89782721980646,-26.75119338632573,-40.24244615631176,1.381269374729531,-6.652321666505202,-6.652536590944821,40.106569868814155,41070.64882481152,25666.653223723162,25666.653223723162,66737.30204853468,77082.95942907986,77070.65054970361,25666.653223723162,102737.30377342677,102737.30377342677,102737.30377342677,130405.45033544785,126298.23059802491,4107.219737422951,0.0,90970.20111766936,54957.90327157597,40013.664273437105,27668.146562021073,67681.81083545818,20976.446387730404,1563.5062123963094,0.0,0.8778266774050603,2.713277454988725,0.001494314320929203,1.0,1.0,-6.354541525946843,332382.7221237479,1559133.3474289784,4.690777358904066,1559133.3474289784,4.690777358904066,0.7581442559121003,0.09269005064391347,3.9290050401983883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290050401983883,1.2852901785171562,1.2855819688983894,3.0569011619860778,6477.206744164173,15269.007775104275,6451.256531919434,0.0003257868088384689,23153.495652699898,2360.9994904172067,19283.237491994303,1966.3429909290435,0.8328434626563921,0.8328434626563921,35514.8674432438,35405.22815468563,1.0038723693303868,0.8,4286.268254832916,4273.035954225843,1.0038723693303868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.336724213221,4632.441516551485,6.135449980673121,4.791033053394567,-3.8575907562103704,8.648623809604937,2.952950549566329,3.5,0.8437001570189511,0.6,0.0002270111419148994,1.0000050331326822,0.00022700999934345252,199.14355666756447,0.0,2.3120152987662838e-07,0.6552251356703648,0.0012780331933034766,7.671939375978244e-05,0.00015029174815511695,0.0005904970360016813,0.0926900506396645,0.0926900506396645,0.0926900506396645,0.09274559690637124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492336.5182578585,594.1533856785045,0.0,0.0926900506396645,0.09269005064391347,0.09269005064391347,0.3725625384940789,0.3725625384940789,0.5,9.079350031107076,0.3000569437554077,0.3000569437554077,1.6996182239381596e-11,0.000214924439603692,0.2979950649979628,1.6996182239381596e-11,27668.146562021073,20976.446387730404,0.7581442559121003,0.9860448653003729,0.606819591820005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267340871979245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62953222536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46488576681026,260.46488576681026,-12.685114233189722,244.64072266458723,276.28904886902626,124973.7351695474,124968.07940277651,5.655766770879901,0.0,nan,276.28904886902626,3.1390488690262828,269.95938362815974,-3.1906163718402354,263.62971838724326,-9.520281612756719,257.30005314636577,-15.849946853634208,250.9703879054791,-22.179612094520877,244.64072266458723,-28.509277335412747,1.0,1.0,26022.012520719443,26022.012520719443,275.51571780421,2.3657178042100213,275.51571780421,275.51571780421,77074.02683309173,77070.65054970361,3.376283388119191,0.0,8546.071908451686,8546.071908451686,0.8851699616067096,3948.6500653993803,275.51571780421,2.3657178042100213,1.0,0.002,0.16625266422633966,0.004729989179833522,0.0002567266740711056,0.0017432733258679156,0.1283633370355528,0.1283633370355528,0.0,-6.097899962753672e-14,1.0,1.000602486275023,0.2979950649809666,0.09269005064391347,0.0,5.58041621331246e-05,71.7028196464685,0.0,1599959.1836957037,266.4976783334948,0.00021492442260750977,1.0,1284900.9268415603,2595.936368710583,,,,,,,,,,,,,,,,,,,3.0,15269.007775104275,1563.5062123963094,0.3725625384940789,6.173730061729009,2.952950549566329
