time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1941.0,-30.267798737364153,4.79172551587146,35.05333262379444,24.417083209287398,4.897947069978074,-26.75122415663362,-40.24247758844865,1.3813724894173507,-6.652185531072519,-6.652399587698809,40.10656094129175,41070.504539055175,25666.90450352974,25666.90450352974,66737.40904258491,77082.90390286558,77070.5737792861,25666.90450352974,102737.47828281583,102737.47828281583,102737.47828281583,130405.32851517362,126297.3820342775,4107.9464808961175,0.0,90970.18757205021,54957.80076965202,40013.76311377577,27667.85023235779,67681.61334613356,20976.245195614865,1563.4881799753562,0.0,0.8778274573199286,2.713291336052399,0.001494314320929203,1.0,1.0,-6.355009226598725,332384.52193284564,1559132.961640149,4.69075079842362,1559132.961640149,4.69075079842362,0.7581451041354477,0.09268965050056621,3.928998227426923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928998227426923,1.2852896981192041,1.2855814869227642,3.056897003979976,6477.197933848191,15268.997885025332,6451.257921733802,0.0003257887511519565,23153.532352603284,2361.0032327658564,19283.241646242455,1966.3434145444628,0.8328423219653709,0.8328423219653709,35514.818177902576,35405.22815468563,1.0038706286471955,0.8,4286.262309028149,4273.035954225843,1.0038706286471955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.217798760732,4632.441516551485,6.135684475031039,4.79172551587146,-3.857392761565672,8.649118277437132,2.952810638264422,3.5,0.8436601823612635,0.6,0.00022700999934345252,1.0000049553233892,0.00022700887444106747,199.14359597860292,0.0,2.2753574167823592e-07,0.6448362919161206,0.0012782607290451548,7.671912030259679e-05,0.00015029087904085573,0.0005904925973499563,0.09268965048775558,0.09268965048775558,0.09268965048775558,0.09274508412066558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492328.44223488384,594.1560203753406,0.0,0.09268965048775558,0.09268965050056621,0.09268965050056621,0.37256043595141924,0.37256043595141924,0.5,9.081013039039963,0.29947386728650827,0.29947386728650827,1.404032445861958e-11,0.0002140566263051369,0.2973903611000992,1.404032445861958e-11,27667.85023235779,20976.245195614865,0.7581451041354477,0.9860493233410402,0.6068192306382337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673375764870192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.619143381606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.464920021261,260.464920021261,-12.685079978738997,244.64068009884426,276.2891599436742,124974.14884448085,124968.42182975626,5.727014724574262,0.0,nan,276.2891599436742,3.1391599436742013,269.95946397472215,-3.1905360252778223,263.6297680057345,-9.520231994265487,257.3000720367779,-15.849927963222058,250.9703760678131,-22.17962393218687,244.64068009884426,-28.50931990115572,1.0,1.0,26022.012520719443,26022.012520719443,275.5158458243327,2.365845824332723,275.5158458243327,275.5158458243327,77073.97153006906,77070.5737792861,3.3977507829549722,0.0,8546.071908451686,8546.071908451686,0.8851703925444975,3948.643218564058,275.5158458243327,2.365845824332723,1.0,0.002,0.16619697331872177,0.004730246497982934,0.0002566407486160172,0.0017433592507829793,0.1283203743080086,0.1283203743080086,0.0,-6.010036218695447e-13,1.0,1.0006012652228857,0.2973903610860589,0.09268965050056621,0.0,5.569090503161698e-05,71.55726946775616,0.0,1599959.3423289664,266.49781446892746,0.00021405661226481243,1.0,1284900.459547775,2595.9458393382365,,,,,,,,,,,,,,,,,,,3.0,15268.997885025332,1563.4881799753562,0.37256043595141924,6.173730061729009,2.952810638264422
1942.0,-30.267846878642178,4.792415942905663,35.05332875271637,24.41726893829184,4.898109344149529,-26.75125125636271,-40.24250468993557,1.3815137218680462,-6.652046534601027,-6.652259867895334,40.10655352940808,41070.31439705609,25667.1487558091,25667.1487558091,66737.4631528652,77082.814499944,77070.52763368585,25667.1487558091,102737.67638949495,102737.67638949495,102737.67638949495,130405.23476441772,126296.56275653408,4108.672007883631,0.0,90970.14847086821,54957.66109661335,40013.87486028318,27667.55837492277,67681.43323520594,20976.0473909039,1563.4702955533269,0.0,0.8778282462328292,2.713305490278093,0.001494314320929203,1.0,1.0,-6.355374509578155,332386.3574366871,1559132.6413457608,4.690723931540253,1559132.6413457608,4.690723931540253,0.7581459522614074,0.09268925150476073,3.9289889575657537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289889575657537,1.285289039227095,1.2855808264351722,3.0568913587938478,6477.185972376188,15268.988008282116,6451.261526297993,0.0003257915121556029,23153.57702792571,2361.007788380916,19283.25242052604,1966.3445132156285,0.8328411803182014,0.8328411803182014,35514.75114452815,35405.22815468563,1.003868260170342,0.8,4286.254218810009,4273.035954225843,1.003868260170342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.09931808915,4632.441516551485,6.135916650320872,4.792415942905663,-3.857192940412009,8.649608883317672,2.952671252867276,3.5,0.8436203579620789,0.6,0.00022700887444106747,1.000005021598211,0.000227007734499434,199.14363581540277,0.0,2.2401710608459713e-07,0.6348644786437483,0.0012784847461512394,7.671888452245778e-05,0.0001502899899186097,0.0005904877108228859,0.092689251503681,0.092689251503681,0.092689251503681,0.09274459038993259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492320.3873058769,594.1586482481887,0.0,0.092689251503681,0.09268925150476073,0.09268925150476073,0.37255833572637975,0.37255833572637975,0.5,9.082673205879153,0.29890541969689366,0.29890541969689366,-2.751221472863108e-11,0.00021333329431172388,0.29688535831718355,-2.751221472863108e-11,27667.55837492277,20976.0473909039,0.7581459522614074,0.9860527468580598,0.6068180361123394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673342909411842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60917156833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46495842335077,260.46495842335077,-12.685041576649212,244.6406384322358,276.28927841446284,124974.9484846519,124968.52802534332,6.420459308567979,0.0,nan,276.28927841446284,3.139278414462865,269.95955041802875,-3.1904495819712224,263.62982242156545,-9.520177578434527,257.30009442512807,-15.849905574871912,250.97036642868372,-22.17963357131626,244.6406384322358,-28.509361567764188,1.0,1.0,26022.012520719443,26022.012520719443,275.51598014450923,2.365980144509251,275.51598014450923,275.51598014450923,77074.0204266015,77070.52763368585,3.492792915654718,0.0,8546.071908451686,8546.071908451686,0.8851709789038292,3948.6339023535825,275.51598014450923,2.365980144509251,1.0,0.002,0.16614137702222545,0.004730503901070809,0.0002565549706421679,0.0017434450293789246,0.12827748532108396,0.12827748532108396,0.0,2.1092502744401997e-14,1.0,1.000600245609287,0.29688535834469576,0.09268925150476073,0.0,5.5596293678315e-05,71.43567680146582,0.0,1599959.5045277947,266.49795346539895,0.0002133333218239386,1.0,1284899.9829880544,2595.954097238313,,,,,,,,,,,,,,,,,,,3.0,15268.988008282116,1563.4702955533269,0.37255833572637975,6.173730061729009,2.952671252867276
1943.0,-30.267893243743092,4.793104132259834,35.053325066800525,24.41738195428627,4.898198443133498,-26.75128407503443,-40.24253640146924,1.381589274588636,-6.651918640851022,-6.652131543669857,40.10655113101209,41070.17799474627,25667.417277980003,25667.417277980003,66737.59527272628,77082.77862813548,77070.51773652158,25667.417277980003,102737.93501450158,102737.93501450158,102737.93501450158,130405.23222618824,126295.83475592913,4109.397470259111,0.0,90970.1426159155,54957.55424211352,40013.9870820022,27667.297211686662,67681.28429368886,20975.87094995017,1563.4541441522183,0.0,0.8778289539665326,2.7133184870595084,0.001494314320929203,1.0,1.0,-6.355547299528098,332388.04324437695,1559132.5377035735,4.6906998292874045,1559132.5377035735,4.6906998292874045,0.7581467314808751,0.09268886666648861,3.9289823233727392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289823233727392,1.2852886878628351,1.2855804735259149,3.056887032831364,6477.176806180786,15268.978117227267,6451.263164937549,0.00032579354682125245,23153.61463317157,2361.011623048806,19283.25731852933,1966.345012672965,0.8328400391920973,0.8328400391920973,35514.703170506065,35405.22815468563,1.003866565114471,0.8,4286.248428853782,4273.035954225843,1.003866565114471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.981294272337,4632.441516551485,6.136153970644292,4.793104132259834,-3.8570020001088294,8.650106132368663,2.9525324075490462,3.5,0.843580687871156,0.6,0.000227007734499434,1.0000048363272807,0.0002270066366210444,199.14367418243336,0.0,2.2701212150562034e-07,0.643352352346928,0.001278711758272745,7.671860863623887e-05,0.00015028912586319515,0.0005904833189116346,0.09268886666289149,0.09268886666289149,0.09268886666289149,0.09274415131058526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492312.3645531061,594.1612658543305,0.0,0.09268886666289149,0.09268886666648861,0.09268886666648861,0.37255623994807824,0.37255623994807824,0.5,9.084331745244357,0.2983945784877733,0.2983945784877733,4.661160346586257e-12,0.00021290281881647388,0.2965842441417408,4.661160346586257e-12,27667.297211686662,20975.87094995017,0.7581467314808751,0.986056868884644,0.6068173561324689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673310150638142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61765944203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46499372814964,260.46499372814964,-12.685006271850341,244.64059714285284,276.28939031344214,124974.95995480979,124969.05733448625,5.902620323541722,0.0,nan,276.28939031344214,3.1393903134421635,269.9596316793325,-3.19036832066746,263.62987304520783,-9.520126954792147,257.30011441109195,-15.849885588908023,250.9703557769705,-22.17964422302947,244.64059714285284,-28.509402857147137,1.0,1.0,26022.012520719443,26022.012520719443,275.5161073106396,2.36610731063962,275.5161073106396,275.5161073106396,77073.87736669817,77070.51773652158,3.3596301765937824,0.0,8546.071908451686,8546.071908451686,0.8851713985454633,3948.627234989603,275.5161073106396,2.36610731063962,1.0,0.002,0.16608583720777892,0.004730759072933236,0.00025646927383606716,0.0017435307260320102,0.12823463691803358,0.12823463691803358,0.0,-1.3192268458195322e-13,1.0,1.0005996378649142,0.2965842441370796,0.09268886666648861,0.0,5.5539812403746866e-05,71.36307970340378,0.0,1599959.654105272,266.49808135914896,0.00021290281415531354,1.0,1284899.5452960774,2595.9596412890364,,,,,,,,,,,,,,,,,,,3.0,15268.978117227267,1563.4541441522183,0.37255623994807824,6.173730061729009,2.9525324075490462
1944.0,-30.267938603310466,4.793790339368829,35.05332119615675,24.41751753157007,4.898310651396841,-26.751313677852682,-40.24256388712672,1.3816857260487092,-6.651778292961069,-6.651990073336136,40.10653842799517,41070.02115868753,25667.655147534533,25667.655147534533,66737.67630622207,77082.72665684715,77070.40331858082,25667.655147534533,102738.05846611536,102738.05846611536,102738.05846611536,130405.03997676453,126294.920048117,4110.119928647538,0.0,90970.12688762919,54957.43338290426,40014.10389413881,27666.981510649177,67681.08540478798,20975.65608876177,1563.4350855433845,0.0,0.877829772599811,2.713332823881796,0.001494314320929203,1.0,1.0,-6.35619178346343,332389.9017612338,1559131.9887612502,4.690671950320633,1559131.9887612502,4.690671950320633,0.7581476165257899,0.09268846146768299,3.928974980662254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928974980662254,1.2852882385692297,1.2855800227191474,3.0568823885262892,6477.166965455634,15268.968260150457,6451.265292671209,0.0003257957578115096,23153.653900920384,2361.015627244817,19283.26367846763,1966.3456612061846,0.8328389014099021,0.8328389014099021,35514.65007294327,35405.22815468563,1.0038646890302978,0.8,4286.242020540469,4273.035954225843,1.0038646890302978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.863672591488,4632.441516551485,6.136383386272824,4.793790339368829,-3.8568013644299506,8.65059170379878,2.952394037909064,3.5,0.843541153688304,0.6,0.0002270066366210444,1.0000047314419636,0.00022700556255739976,199.14371171739953,0.0,2.1863553631035513e-07,0.6196131099035465,0.0012789303938090554,7.671836951533529e-05,0.00015028826710570913,0.0005904788413454171,0.09268846146240438,0.09268846146240438,0.09268846146240438,0.09274359728477954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492304.31347789767,594.1638921754704,0.0,0.09268846146240438,0.09268846146768299,0.09268846146768299,0.37255415345549375,0.37255415345549375,0.5,9.08598581946434,0.2978239403784073,0.2978239403784073,1.6768808563938364e-11,0.00021178037508207126,0.29579828987272094,1.6768808563938364e-11,27666.981510649177,20975.65608876177,0.7581476165257899,0.9860609638139879,0.6068168220567884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267327749814367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59392019959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46502869105046,260.46502869105046,-12.684971308949514,244.64055654586892,276.2895008362262,124975.25777653135,124969.41231869781,5.845457833545902,0.0,nan,276.2895008362262,3.1395008362262047,269.95971197816664,-3.1902880218333394,263.6299231200937,-9.520076879906298,257.30013426201225,-15.849865737987727,250.97034540393489,-22.17965459606509,244.64055654586892,-28.50944345413106,1.0,1.0,26022.012520719443,26022.012520719443,275.51623539260703,2.3662353926070523,275.51623539260703,275.51623539260703,77073.79996560258,77070.40331858082,3.3966470217565075,0.0,8546.071908451686,8546.071908451686,0.8851718630037809,3948.619855565565,275.51623539260703,2.3662353926070523,1.0,0.002,0.16603044454427696,0.004731015932355951,0.00025638381113722954,0.0017436161885504163,0.12819190556861476,0.12819190556861476,0.0,-3.123543090843839e-13,1.0,1.0005980506260528,0.29579828985595213,0.09268846146768299,0.0,5.5392661330983426e-05,71.17397862822264,0.0,1599959.8173216337,266.4982217070389,0.0002117803583132627,1.0,1284899.0627646928,2595.971447144498,,,,,,,,,,,,,,,,,,,3.0,15268.968260150457,1563.4350855433845,0.37255415345549375,6.173730061729009,2.952394037909064
1945.0,-30.267983118136737,4.7944745007776355,35.05331726597855,24.417657509353035,4.898427521555042,-26.751342054156584,-40.24259493509305,1.381786457651435,-6.651641453012132,-6.6518523507522245,40.1065289686139,41069.881268267614,25667.900631807595,25667.900631807595,66737.7819000752,77082.67171607066,77070.32436568082,25667.900631807595,102738.22499748842,102738.22499748842,102738.22499748842,130404.90878523685,126294.06766262726,4110.8411226095905,0.0,90970.10931157324,54957.330633652855,40014.198531022645,27666.683787748436,67680.88231877108,20975.453903294754,1563.4169762408953,0.0,0.8778305584434699,2.7133467781862457,0.001494314320929203,1.0,1.0,-6.356673600500869,332391.71105072286,1559131.5799884344,4.690645188051971,1559131.5799884344,4.690645188051971,0.7581484670954044,0.09268806209245432,3.9289675286830796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289675286830796,1.285287769188207,1.2855795518510138,3.056877706978128,6477.157045816851,15268.958421672332,6451.267484648441,0.00032579798993060115,23153.693342450402,2361.0196491615793,19283.27023043426,1966.3463293208447,0.8328377656742979,0.8328377656742979,35514.596185202216,35405.22815468563,1.0038627850276525,0.8,4286.235516861013,4273.035954225843,1.0038627850276525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.74651540262,4632.441516551485,6.136613953842926,4.7944745007776355,-3.8566037776591378,8.651078278436774,2.952256217274044,3.5,0.8435017763640126,0.6,0.00022700556255739976,1.0000046433287972,0.00022700450850082836,199.14374855335606,0.0,2.1389302081378996e-07,0.6061728209862808,0.0012791442868298692,7.671809940373289e-05,0.00015028746315366687,0.0005904745626989119,0.09268806207743888,0.09268806207743888,0.09268806207743888,0.09274308302059585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492296.2947909803,594.1665080732522,0.0,0.09268806207743888,0.09268806209245432,0.09268806209245432,0.3725520648554162,0.3725520648554162,0.5,9.087636447254443,0.2972448835166688,0.2972448835166688,-8.071765478234738e-12,0.00021089774008942186,0.29517875025135254,-8.071765478234738e-12,27666.683787748436,20975.453903294754,0.7581484670954044,0.9860654828012739,0.6068165759842201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673244939807815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58047991068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4650638748046,260.4650638748046,-12.68493612519535,244.6405167036887,276.2896110459224,124975.6127306072,124969.73034555739,5.882385049795705,0.0,nan,276.2896110459224,3.139611045922436,269.95979217746947,-3.1902078225305104,263.62997330904454,-9.520026690955433,257.3001544405753,-15.849845559424693,250.9703355721272,-22.17966442787278,244.6405167036887,-28.509483296311288,1.0,1.0,26022.012520719443,26022.012520719443,275.51636387668924,2.366363876689263,275.51636387668924,275.51636387668924,77073.73499775188,77070.32436568082,3.4106320710561704,0.0,8546.071908451686,8546.071908451686,0.8851723343736716,3948.6123663264952,275.51636387668924,2.366363876689263,1.0,0.002,0.16597516791071804,0.004731271652455182,0.000256298525589172,0.0017437014740606242,0.128149262794586,0.128149262794586,0.0,-3.5020380692585285e-13,1.0,1.0005967995804959,0.2951787502594243,0.09268806209245432,0.0,5.5276631142251164e-05,71.02486558134301,0.0,1599959.9767600647,266.49835854698784,0.00021089774816118734,1.0,1284898.5930160014,2595.9811145400813,,,,,,,,,,,,,,,,,,,3.0,15268.958421672332,1563.4169762408953,0.3725520648554162,6.173730061729009,2.952256217274044
1946.0,-30.268028325368814,4.795156670855914,35.0533133430303,24.417847883328818,4.898592798631957,-26.751366212969078,-40.24261781070379,1.3819306862249672,-6.65150190496297,-6.651712086625868,40.106521316813705,41069.68162945635,25668.1395904384,25668.1395904384,66737.82121989474,77082.57983966412,77070.27975956976,25668.1395904384,102738.41935000816,102738.41935000816,102738.41935000816,130404.8111651354,126293.25003930078,4111.561125834623,0.0,90970.06617042064,54957.17991275343,40014.31806407468,27666.391815127237,67680.70987920192,20975.256016513707,1563.3990793853468,0.0,0.8778313512177357,2.7133609876553457,0.001494314320929203,1.0,1.0,-6.357037003575101,332393.5537371949,1559131.2493283718,4.690618189789235,1559131.2493283718,4.690618189789235,0.7581493154826573,0.09268766429704138,3.9289578079080996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289578079080996,1.2852870961246619,1.2855788772798358,3.0568717446510676,6477.14441236127,15268.948598605202,6451.271585786908,0.00032580092723928704,23153.73964752652,2361.0243709652655,19283.282489011588,1966.3475793478497,0.8328366295278609,0.8328366295278609,35514.52589101304,35405.22815468563,1.0038603013409912,0.8,4286.227033097078,4273.035954225843,1.0038603013409912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.629803650527,4632.441516551485,6.136842320598321,4.795156670855914,-3.8564044850048913,8.651561155860806,2.952118923197982,3.5,0.8434625494851378,0.6,0.00022700450850082836,1.0000047155553642,0.00022700343805354836,199.1437859622898,0.0,2.099087768177558e-07,0.5948814735015199,0.001279354195606687,7.671790039068451e-05,0.00015028660811014386,0.0005904697423583745,0.09268766429476717,0.09268766429476717,0.09268766429476717,0.09274259080061908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492288.29857114964,594.169116713873,0.0,0.09268766429476717,0.09268766429704138,0.09268766429704138,0.3725499781898838,0.3725499781898838,0.5,9.089284242318927,0.2966799823528845,0.2966799823528845,-1.1880274541908875e-11,0.00021018166290787121,0.2946750830507767,-1.1880274541908875e-11,27666.391815127237,20975.256016513707,0.7581493154826573,0.986068576098122,0.60681517234022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673212478640374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56918856319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4651035769547,260.4651035769547,-12.684896423045302,244.64047779953256,276.28972935437844,124976.42925497341,124969.79143801246,6.637816960940498,0.0,nan,276.28972935437844,3.13972935437846,269.95987904340427,-3.190120956595706,263.63002873245244,-9.519971267547533,257.30017842146515,-15.84982157853483,250.97032811049513,-22.179671889504846,244.64047779953256,-28.509522200467416,1.0,1.0,26022.012520719443,26022.012520719443,275.5164989213286,2.3664989213286276,275.5164989213286,275.5164989213286,77073.79123300305,77070.27975956976,3.5114734332892112,0.0,8546.071908451686,8546.071908451686,0.8851729492544822,3948.60259694764,275.5164989213286,2.3664989213286276,1.0,0.002,0.16591998563671856,0.004731527425447131,0.000256213387040199,0.001743786612791502,0.1281066935200995,0.1281066935200995,0.0,-1.6829896851144888e-13,1.0,1.000595782647488,0.294675083062657,0.09268766429704138,0.0,5.518227100537291e-05,70.90359597404436,0.0,1599960.1396158193,266.498498095037,0.00021018167478814576,1.0,1284898.1145980875,2595.9893638721196,,,,,,,,,,,,,,,,,,,3.0,15268.948598605202,1563.3990793853468,0.3725499781898838,6.173730061729009,2.952118923197982
1947.0,-30.268071689509874,4.795836622368834,35.05330962799091,24.417960934247844,4.89868057672513,-26.751396462855553,-40.24264536621047,1.3820053502234784,-6.651374731943349,-6.651584538023175,40.106519471135776,41069.53859335823,25668.405818836745,25668.405818836745,66737.94441219498,77082.54486453744,77070.27850532164,25668.405818836745,102738.68432415838,102738.68432415838,102738.68432415838,130404.81924921824,126292.5380001803,4112.281249037948,0.0,90970.05871023609,54957.06390485605,40014.438672644486,27666.134925059854,67680.57359770434,20975.082569742546,1563.383155534786,0.0,0.8778320526032058,2.7133739053978267,0.001494314320929203,1.0,1.0,-6.35717413055022,332395.2293836402,1559131.1695693221,4.690594303836478,1559131.1695693221,4.690594303836478,0.7581500858923165,0.09268728251969713,3.9289509484666016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289509484666016,1.2852867487786719,1.2855785284790893,3.0568672338682705,6477.134854553802,15268.93876018305,6451.273524101052,0.00032580306538312225,23153.778172196337,2361.0282993883066,19283.288282762278,1966.348170146001,0.8328354940325962,0.8328354940325962,35514.476288066486,35405.22815468563,1.0038585487334688,0.8,4286.221046546923,4273.035954225843,1.0038585487334688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.513548404682,4632.441516551485,6.1370765502068325,4.795836622368834,-3.8562150662707495,8.652051688639585,2.9519821686728926,3.5,0.8434234767636836,0.6,0.00022700343805354836,1.000004523304186,0.00022700241125259127,199.14382184607942,0.0,2.1317292401160365e-07,0.6041320666488847,0.0012795673685306987,7.671766066415117e-05,0.0001502857773893972,0.0005904654476151126,0.09268728251467846,0.09268728251467846,0.09268728251467846,0.09274216180416703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492280.3373494634,594.1717142067705,0.0,0.09268728251467846,0.09268728251969713,0.09268728251969713,0.3725478958867352,0.3725478958867352,0.5,9.090930620447807,0.2961797451850998,0.2961797451850998,-3.524291969370097e-12,0.0002098060798516599,0.29441040747298075,-3.524291969370097e-12,27666.134925059854,20975.082569742546,0.7581500858923165,0.9860723818460467,0.606814280822692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673180112060747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.578439156336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4651400981729,260.4651400981729,-12.684859901827053,244.64043927667524,276.28984091967203,124976.41120183941,124970.30520784417,6.10599399523976,0.0,nan,276.28984091967203,3.1398409196720536,269.95996059106966,-3.1900394089303177,263.6300802624825,-9.519919737517455,257.30019993386895,-15.849800066131024,250.97031960526897,-22.179680394731008,244.64043927667524,-28.50956072332474,1.0,1.0,26022.012520719443,26022.012520719443,275.51662632316817,2.366626323168191,275.51662632316817,275.51662632316817,77073.644292646,77070.27850532164,3.3657873243646463,0.0,8546.071908451686,8546.071908451686,0.8851733831434977,3948.5957032089345,275.51662632316817,2.366626323168191,1.0,0.002,0.16586485302840578,0.004731780765263134,0.0002561283184470111,0.0017438716812001002,0.12806415922350556,0.12806415922350556,0.0,-3.5288872518579595e-13,1.0,1.00059524850596,0.29441040747650504,0.09268728251969713,0.0,5.513260597998632e-05,70.83975749124913,0.0,1599960.2884241864,266.4986252680566,0.00020980608337595186,1.0,1284897.6795503674,2595.994440652675,,,,,,,,,,,,,,,,,,,3.0,15268.93876018305,1563.383155534786,0.3725478958867352,6.173730061729009,2.9519821686728926
1948.0,-30.268114116664325,4.7965146239688154,35.05330572824871,24.41809616228568,4.898793203694389,-26.75142338462745,-40.242672397848196,1.3821024717684283,-6.651234424151937,-6.651443124970164,40.106506710603846,41069.394573904254,25668.63980861749,25668.63980861749,66738.03438252174,77082.49407749972,77070.16622402346,25668.63980861749,102738.80603264095,102738.80603264095,102738.80603264095,130404.62625550464,126291.6279279745,4112.998327530138,0.0,90970.04390506259,54956.95561930165,40014.54253973438,27665.820222863687,67680.36276259806,20974.868393267636,1563.3641512311185,0.0,0.8778328711260222,2.7133882364306383,0.001494314320929203,1.0,1.0,-6.357812315117144,332397.08718009066,1559130.6181435368,4.690566428756969,1559130.6181435368,4.690566428756969,0.7581509683899958,0.09268687928068856,3.928943812486723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928943812486723,1.2852862962024374,1.2855780744803111,3.0568627582005274,6477.12537115092,15268.928957177244,6451.27542735801,0.00032580518543349574,23153.81645722377,2361.0322033746256,19283.29397172469,1966.3487502587216,0.8328343626352143,0.8328343626352143,35514.424685358776,35405.22815468563,1.003856725469575,0.8,4286.214818646784,4273.035954225843,1.003856725469575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.397688593595,4632.441516551485,6.137302504403644,4.7965146239688154,-3.8560154048389204,8.652530028807735,2.9518458818307165,3.5,0.843384537665919,0.6,0.00022700241125259127,1.0000044255686589,0.0002270014066422805,199.14385695452455,0.0,2.0448106686925922e-07,0.5794993435074807,0.001279771849597568,7.671742549582944e-05,0.00015028498575676185,0.0005904612648986848,0.09268687927989326,0.09268687927989326,0.09268687927989326,0.09274161074052902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492272.34469622374,594.1743213989481,0.0,0.09268687927989326,0.09268687928068856,0.09268687928068856,0.3725458235956359,0.3725458235956359,0.5,9.092572565096125,0.2956186010098918,0.2956186010098918,4.8203219193965197e-11,0.00020870081823431974,0.2936308098530276,4.8203219193965197e-11,27665.820222863687,20974.868393267636,0.7581509683899958,0.9860767829601961,0.6068140432101862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267314785084945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55380643319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.465176360962,260.465176360962,-12.684823639037972,244.64040145352595,276.2899512684031,124976.71363618308,124970.65084721366,6.062788969441962,0.0,nan,276.2899512684031,3.139951268403138,269.96004130543,-3.1899586945699525,263.63013134245546,-9.51986865754452,257.3002213794591,-15.84977862054086,250.9703114164982,-22.179688583501786,244.64040145352595,-28.509598546474024,1.0,1.0,26022.012520719443,26022.012520719443,275.5167545978695,2.3667545978695443,275.5167545978695,275.5167545978695,77073.56791290412,77070.16622402346,3.4016888806654606,0.0,8546.071908451686,8546.071908451686,0.8851738345246165,3948.588531549157,275.5167545978695,2.3667545978695443,1.0,0.002,0.1658098663822548,0.004732035926264359,0.00025604348249484384,0.0017439565178102626,0.1280217412474219,0.1280217412474219,0.0,3.051066344017528e-13,1.0,1.0005936740811885,0.29363080980482437,0.09268687928068856,0.0,5.498664484147579e-05,70.65218584094433,0.0,1599960.45161678,266.49876557584804,0.00020870077003110055,1.0,1284897.197212735,2596.0061669794372,,,,,,,,,,,,,,,,,,,3.0,15268.928957177244,1563.3641512311185,0.3725458235956359,6.173730061729009,2.9518458818307165
1949.0,-30.268155680776754,4.797190605411308,35.053301776858056,24.418235895596467,4.898910360810391,-26.75144907664047,-40.24269925486294,1.382203756710033,-6.6510979612804135,-6.65130580862198,40.10649742067514,41069.25194211882,25668.88222799398,25668.88222799398,66738.1341701128,77082.44031057722,77070.09144758571,25668.88222799398,102738.97367557969,102738.97367557969,102738.97367557969,130404.49846084138,126290.78425106456,4113.714209776827,0.0,90970.02706643706,54956.84968727103,40014.6415324067,27665.524785261692,67680.1663176684,20974.66779558919,1563.34616591071,0.0,0.877833654093868,2.713402149450668,0.001494314320929203,1.0,1.0,-6.358278446460645,332398.89116361225,1559130.216693709,4.6905397645453615,1559130.216693709,4.6905397645453615,0.758151813796898,0.09268648241621985,3.9289365344229994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289365344229994,1.2852858240887794,1.285577600968198,3.056858218449948,6477.1157519641965,15268.919171496933,6451.277434096568,0.00032580734133519964,23153.85506215535,2361.036139982089,19283.29997000053,1966.349361912634,0.8328332330938191,0.8328332330938191,35514.37205517496,35405.22815468563,1.0038548659028401,0.8,4286.208466741163,4273.035954225843,1.0038548659028401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.282289994041,4632.441516551485,6.137529809837527,4.797190605411308,-3.8558190515981527,8.653009657009461,2.9517101400173256,3.5,0.8433457542906645,0.6,0.0002270014066422805,1.000004335546209,0.00022700042247145944,199.14389134881353,0.0,2.000619720221144e-07,0.5669756287106722,0.00127997191156959,7.67171918473424e-05,0.00015028421479493812,0.0005904571420549058,0.09268648239138451,0.09268648239138451,0.09268648239138451,0.09274110206859464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492264.3850842731,594.1769179664261,0.0,0.09268648239138451,0.09268648241621985,0.09268648241621985,0.3725437492081825,0.3725437492081825,0.5,9.094211155573491,0.29505048433605907,0.29505048433605907,3.871036824421026e-11,0.00020784734158496576,0.2930273621613537,3.871036824421026e-11,27665.524785261692,20974.66779558919,0.758151813796898,0.9860811194946831,0.6068136970785989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673115682258937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5412827184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4652129025978,260.4652129025978,-12.684787097402193,244.64036439311525,276.2900614120829,124977.06949470146,124970.96008317667,6.109411524793588,0.0,nan,276.2900614120829,3.1400614120829005,269.9601220082948,-3.1898779917052025,263.630182604495,-9.519817395504958,257.300243200691,-15.849756799308977,250.9703037969078,-22.179696203092163,244.64036439311525,-28.50963560688473,1.0,1.0,26022.012520719443,26022.012520719443,275.5168831644156,2.36688316441564,275.5168831644156,275.5168831644156,77073.50425495047,77070.09144758571,3.412807364758919,0.0,8546.071908451686,8546.071908451686,0.8851742948930048,3948.5812170951144,275.5168831644156,2.36688316441564,1.0,0.002,0.1657549927550455,0.004732289896147642,0.00025595881886360684,0.0017440411810946182,0.12797940943180341,0.12797940943180341,0.0,-4.177474338673548e-14,1.0,1.0005924555225911,0.29302736212264335,0.09268648241621985,0.0,5.487362549940836e-05,70.50694190422844,0.0,1599960.6106528551,266.49890203871956,0.00020784730287459752,1.0,1284896.7288481537,2596.015627734666,,,,,,,,,,,,,,,,,,,3.0,15268.919171496933,1563.34616591071,0.3725437492081825,6.173730061729009,2.9517101400173256
1950.0,-30.268198386984512,4.797864559320781,35.05329780243591,24.418380623124563,4.899029666953463,-26.75147558159151,-40.24272621665148,1.3823068616961525,-6.650962255263437,-6.651169308453201,40.10648885313795,41069.09667670308,25669.12553171087,25669.12553171087,66738.22220841395,77082.38220536982,77070.02557665388,25669.12553171087,102739.15110836475,102739.15110836475,102739.15110836475,130404.38438624711,126289.95563240339,4114.428753843723,0.0,90970.00439218532,54956.73015509524,40014.749152322314,27665.233277882362,67679.98243020468,20974.469969826583,1563.3283878310856,0.0,0.8778344298564791,2.7134159791123444,0.001494314320929203,1.0,1.0,-6.358704557247847,332400.6844319001,1559129.846460986,4.690513345740145,1559129.846460986,4.690513345740145,0.7581526517108796,0.09268608716976906,3.9289284651219383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289284651219383,1.285285343412294,1.2855771189175864,3.056853083449203,6477.104871513801,15268.909401691992,6451.280332280138,0.0003258098252721995,23153.896844839088,2361.040400630092,19283.30863286517,1966.3502452789862,0.8328321043359638,0.8328321043359638,35514.31370325882,35405.22815468563,1.003852804172633,0.8,4286.201424283066,4273.035954225843,1.003852804172633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.167331853378,4632.441516551485,6.137756692852193,4.797864559320781,-3.855623541859802,8.653488101180583,2.9515749187924256,3.5,0.8433071196549787,0.6,0.00022700042247145944,1.000004454679797,0.00022699941126176813,199.14392668819696,0.0,1.959916070588555e-07,0.5554402144047965,0.0012801679031766487,7.671695728801457e-05,0.00015028346518344488,0.0005904529841963983,0.09268608715467404,0.09268608715467404,0.09268608715467404,0.0927406020684342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492256.4441872538,594.1795084476679,0.0,0.09268608715467404,0.09268608716976906,0.09268608716976906,0.37254167700966884,0.37254167700966884,0.5,9.09584660165387,0.2944837657819903,0.2944837657819903,1.4210854715202004e-12,0.00020705318974023612,0.2924647512053298,1.4210854715202004e-12,27665.233277882362,20974.469969826583,0.7581526517108796,0.986085099493607,0.6068130516885962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673083609621127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52974730409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46524976394693,260.46524976394693,-12.684750236053048,244.6403277790462,276.29017174884933,124977.41529208656,124971.25243097157,6.162861114985926,0.0,nan,276.29017174884933,3.1401717488493546,269.9602029548912,-3.189797045108776,263.63023416092005,-9.519765839079923,257.30026536696516,-15.849734633034814,250.97029657300953,-22.179703426990443,244.6403277790462,-28.509672220953775,1.0,1.0,26022.012520719443,26022.012520719443,275.51701195684075,2.36701195684077,275.51701195684075,275.51701195684075,77073.44609913652,77070.02557665388,3.420522482643719,0.0,8546.071908451686,8546.071908451686,0.8851748053103456,3948.573107447548,275.51701195684075,2.36701195684077,1.0,0.002,0.1657002245088656,0.004732543283138316,0.0002558743174851191,0.0017441256817711864,0.12793715874255954,0.12793715874255954,0.0,-7.43694602428624e-13,1.0,1.0005913194611729,0.2924647512039087,0.09268608716976906,0.0,5.476824328993811e-05,70.37151114894854,0.0,1599960.7688844642,266.49903774473654,0.00020705318831915065,1.0,1284896.2632671664,2596.0245652284125,,,,,,,,,,,,,,,,,,,3.0,15268.909401691992,1563.3283878310856,0.37254167700966884,6.173730061729009,2.9515749187924256
1951.0,-30.268238363163945,4.798536486516492,35.05329381933314,24.418525245878868,4.899149440863688,-26.751499582751112,-40.24274902241302,1.3824106605218418,-6.650826912231139,-6.651033202768773,40.10648065377568,41068.938087045106,25669.368737368346,25669.368737368346,66738.30682441345,77082.32555423041,77069.96460040916,25669.368737368346,102739.33333777751,102739.33333777751,102739.33333777751,130404.27725137681,126289.13526427264,4115.1419871041735,0.0,90969.98292255522,54956.606024838926,40014.863219684776,27664.943913599305,67679.80713328408,20974.273655002184,1563.3107222250203,0.0,0.877835202061964,2.7134297684794473,0.001494314320929203,1.0,1.0,-6.359109782578969,332402.4725255139,1559129.4921384633,4.690487048103382,1559129.4921384633,4.690487048103382,0.7581534855269243,0.0926856930496348,3.928920578090959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928920578090959,1.2852848595436621,1.2855766336393504,3.0568480978496195,6477.094307626539,15268.899607621604,6451.28299682785,0.0003258122261519153,23153.937860143014,2361.044583027131,19283.316597376594,1966.351057433129,0.832830973022983,0.832830973022983,35514.25666937773,35405.22815468563,1.003850789012969,0.8,4286.194540897837,4273.035954225843,1.003850789012969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.052809441741,4632.441516551485,6.137982925374616,4.798536486516492,-3.855428559586354,8.653965046102847,2.9514402125641355,3.5,0.8432686321611815,0.6,0.00022699941126176813,1.000004169911659,0.00022699846469822357,199.14395976849224,0.0,2.013762686331683e-07,0.570700345306399,0.001280369279445282,7.671675888537041e-05,0.0001502826523763977,0.0005904486054517191,0.09268569304018882,0.09268569304018882,0.09268569304018882,0.09274010697575823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492248.51972439047,594.1820935694018,0.0,0.09268569304018882,0.0926856930496348,0.0926856930496348,0.3725396078092442,0.3725396078092442,0.5,9.097479020251258,0.2939222686288758,0.2939222686288758,-1.432454155292362e-11,0.00020629053761922478,0.29192342018978934,-1.432454155292362e-11,27664.943913599305,20974.273655002184,0.7581534855269243,0.986088903784603,0.606812280155685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673051633285022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.545007434994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4652871775633,260.4652871775633,-12.684712822436666,244.6402920059591,276.2902823491651,124977.7782884489,124971.5230918485,6.255196600392111,0.0,nan,276.2902823491651,3.1402823491651475,269.96028428052693,-3.1897157194730426,263.63028621187203,-9.519713788127945,257.3002881432524,-15.849711856747604,250.97029007460424,-22.17970992539574,244.6402920059591,-28.509707994040866,1.0,1.0,26022.012520719443,26022.012520719443,275.51714092752263,2.367140927522655,275.51714092752263,275.51714092752263,77073.38952542556,77069.96460040916,3.4249250163993565,0.0,8546.071908451686,8546.071908451686,0.8851753041981683,3948.5651809814135,275.51714092752263,2.367140927522655,1.0,0.002,0.16564555766626193,0.004732796183051203,0.0002557899724395188,0.0017442100277159213,0.1278949862197594,0.1278949862197594,0.0,1.554398970649018e-13,1.0,1.000590226386781,0.2919234202041139,0.0926856930496348,0.0,5.466684102126272e-05,70.24119437453116,0.0,1599960.9267344119,266.49917308776884,0.00020629055194376633,1.0,1284895.7990312772,2596.03323054923,,,,,,,,,,,,,,,,,,,3.0,15268.899607621604,1563.3107222250203,0.3725396078092442,6.173730061729009,2.9514402125641355
1952.0,-30.268279733646,4.799206453633562,35.05328986822106,24.418715165834897,4.899315333965798,-26.751520226884644,-40.24276756737379,1.382555827201517,-6.650688269529724,-6.650893910951815,40.106473610747436,41068.74012254872,25669.603945859108,25669.603945859108,66738.34406840782,77082.23519086806,77069.93024306209,25669.603945859108,102739.5341889212,102739.5341889212,102739.5341889212,130404.191288039,126288.33719894075,4115.854089098251,0.0,90969.94105524692,54956.45692467179,40014.9823673057,27664.6570991178,67679.63946642351,20974.079373955858,1563.2931019460657,0.0,0.8778359871928891,2.7134438789722752,0.001494314320929203,1.0,1.0,-6.359432087545997,332404.30248503346,1559129.1877849828,4.690460310317984,1559129.1877849828,4.690460310317984,0.7581543229980863,0.09268529963343525,3.9289111492426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289111492426,1.2852841818691674,1.2855759545943495,3.056842373589979,6477.082178607254,15268.889866819243,6451.286783798458,0.0003258150352678697,23153.982770209437,2361.049162579417,19283.327916885162,1966.35221170177,0.8328298465219397,0.8328298465219397,35514.18848604555,35405.22815468563,1.0038483799144198,0.8,4286.186311891979,4273.035954225843,1.0038483799144198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.938720120123,4632.441516551485,6.1382066222916265,4.799206453633562,-3.855231383709507,8.65443783734307,2.9513060182003765,3.5,0.8432302909143933,0.6,0.00022699846469822357,1.0000043153530072,0.00022699748512394353,199.1439940025834,0.0,1.8850241243615983e-07,0.5342158368440769,0.0012805577818577182,7.671659755064459e-05,0.000150281867147579,0.0005904441033651183,0.09268529962505961,0.09268529962505961,0.09268529962505961,0.0927396269012657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492240.6134517118,594.1846727977953,0.0,0.09268529962505961,0.09268529963343525,0.09268529963343525,0.3725375420457314,0.3725375420457314,0.5,9.099108838221564,0.29337959531932256,0.29337959531932256,-1.9326762412674725e-11,0.000205641422098779,0.29146182340582527,-1.9326762412674725e-11,27664.6570991178,20974.079373955858,0.7581543229980863,0.9860918969805879,0.6068108584254988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267301975321082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50852292653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4653291089445,260.4653291089445,-12.684670891055475,244.64025709937306,276.290401118514,124978.59258289184,124971.58206002698,7.0105228648486015,0.0,nan,276.290401118514,3.140401118514035,269.96037231468847,-3.189627685311507,263.63034351084855,-9.51965648915143,257.30031470703824,-15.849685292961738,250.97028590320463,-22.17971409679535,244.64025709937306,-28.509742900626918,1.0,1.0,26022.012520719443,26022.012520719443,275.5172761990894,2.3672761990894173,275.5172761990894,275.5172761990894,77073.44749594467,77069.93024306209,3.5172528825787595,0.0,8546.071908451686,8546.071908451686,0.8851759006121973,3948.555704988813,275.5172761990894,2.3672761990894173,1.0,0.002,0.16559097731240474,0.004733049277715421,0.00025570576257609516,0.001744294237184369,0.1278528812880476,0.1278528812880476,0.0,-2.3953582173330545e-13,1.0,1.0005892944195647,0.29146182342515203,0.09268529963343525,0.0,5.4580351004191406e-05,70.13003778361067,0.0,1599961.0886207933,266.49931173047025,0.00020564144142554142,1.0,1284895.3239275643,2596.0409397656076,,,,,,,,,,,,,,,,,,,3.0,15268.889866819243,1563.2931019460657,0.3725375420457314,6.173730061729009,2.9513060182003765
1953.0,-30.268318737720573,4.7998742392030405,35.0532861359704,24.41882783258336,4.899403417252585,-26.75154652223252,-40.24279449423773,1.3826312018475913,-6.650561721249915,-6.65076702359794,40.10647202482729,41068.615308488064,25669.86573233254,25669.86573233254,66738.4810408206,77082.20197161353,77069.93506822518,25669.86573233254,102739.80080055771,102739.80080055771,102739.80080055771,130404.20440458259,126287.63806052496,4116.566344057628,0.0,90969.93454100532,54956.35819026219,40015.08483415904,27664.403604024883,67679.48843818392,20973.908284601162,1563.2773632999201,0.0,0.8778366839634224,2.7134567295994456,0.001494314320929203,1.0,1.0,-6.359546765765515,332405.9694867388,1559129.119252178,4.69043658168834,1559129.119252178,4.69043658168834,0.7581550856765868,0.0926849217414388,3.928904513341005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928904513341005,1.2852838310099857,1.2855756023964224,3.056838045067168,6477.073006986826,15268.880096751815,6451.288484232462,0.000325817075456479,23154.02021914949,2361.05298130855,19283.332999596194,1966.3527299940545,0.8328287190337662,0.8328287190337663,35514.140499478104,35405.22815468563,1.0038466844220018,0.8,4286.180520421661,4273.035954225843,1.0038466844220018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.825078130704,4632.441516551485,6.138436030377218,4.7998742392030405,-3.8550438432863205,8.654918082489361,2.9511723524248863,3.5,0.8431921006928247,0.6,0.00022699748512394353,1.0000040685139806,0.00022699656158525918,199.14402627848088,0.0,1.9507633454844045e-07,0.5528463321102802,0.0012807528581922666,7.671636329682764e-05,0.00015028112182711588,0.000590440177816505,0.09268492173427621,0.09268492173427621,0.09268492173427621,0.09273920604621821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492232.73986964894,594.1872416148124,0.0,0.09268492173427621,0.0926849217414388,0.0926849217414388,0.37253548140178616,0.37253548140178616,0.5,9.100737366696189,0.2929016491141283,0.2929016491141283,-1.6200374375330284e-11,0.00020530234803572966,0.29122025783243544,-1.6200374375330284e-11,27664.403604024883,20973.908284601162,0.7581550856765868,0.9860961213053079,0.6068103683437073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672987966236051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5271534218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4653678781794,260.4653678781794,-12.684632121820584,244.64022260313098,276.2905131532271,124978.56879086808,124972.0869472928,6.481843575293119,0.0,nan,276.2905131532271,3.1405131532271184,269.96045504320125,-3.189544956798727,263.63039693318075,-9.51960306681923,257.3003388231832,-15.849661176816767,250.97028071315293,-22.179719286847046,244.64022260313098,-28.509777396868998,1.0,1.0,26022.012520719443,26022.012520719443,275.5174036510492,2.367403651049244,275.5174036510492,275.5174036510492,77073.30219074374,77069.93506822518,3.367122518553515,0.0,8546.071908451686,8546.071908451686,0.8851763203605405,3948.54903590771,275.5174036510492,2.367403651049244,1.0,0.002,0.16553644229902634,0.004733300012285756,0.0002556216161669735,0.0017443783832976878,0.12781080808348674,0.12781080808348674,0.0,-5.353387004525256e-13,1.0,1.000588806948821,0.2912202578486358,0.0926849217414388,0.0,5.453501083155793e-05,70.071756805367,0.0,1599961.236746066,266.49943827875006,0.00020530236423610404,1.0,1284894.8911332823,2596.0457181280144,,,,,,,,,,,,,,,,,,,3.0,15268.880096751815,1563.2773632999201,0.37253548140178616,6.173730061729009,2.9511723524248863
