time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1954.0,-30.268358536639173,4.800540111112598,35.05328222686748,24.418962781224423,4.899516048761536,-26.75157107810011,-40.24281736984847,1.3827285902946975,-6.650422064816155,-6.650626299351937,40.1064594564272,41068.46660364424,25670.095371622858,25670.095371622858,66738.5619752671,77082.15204011158,77069.82770054867,25670.095371622858,102739.92307217153,102739.92307217153,102739.92307217153,130404.01509511338,126286.73949588301,4117.275599230378,0.0,90969.91992756848,54956.245013526146,40015.194348935926,27664.09202294185,67679.28637187778,20973.69626614463,1563.2585318352255,0.0,0.8778374979758463,2.7134709907464067,0.001494314320929203,1.0,1.0,-6.36016735615334,332407.818280751,1559128.5761296535,4.690408860398152,1559128.5761296535,4.690408860398152,0.7581559607577624,0.09268452240055654,3.928897482328087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928897482328087,1.2852833769729364,1.2855751470692318,3.056833654521633,6477.063703947688,15268.8703727124,6451.290298972631,0.00032581915136533284,23154.057935271914,2361.0568272827027,19283.338423976,1966.353283126858,0.8328275966952894,0.8328275966952894,35514.0896557023,35405.22815468563,1.0038448879774757,0.8,4286.174384116561,4273.035954225843,1.0038448879774757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.711823917384,4632.441516551485,6.138657194118981,4.800540111112598,-3.8548460758967886,8.655386187009388,2.9510391451610682,3.5,0.8431540414745909,0.6,0.00022699656158525918,1.0000041514256628,0.0002269956192298202,199.14405921212193,0.0,1.8391721202674082e-07,0.5212213788837835,0.0012809367754042934,7.671616428794379e-05,0.00015028039729731539,0.0005904362745846871,0.0926845223974711,0.0926845223974711,0.0926845223974711,0.09273866229693954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492224.83403425076,594.1898203959037,0.0,0.0926845223974711,0.09268452240055654,0.09268452240055654,0.3725334311096532,0.3725334311096532,0.5,9.10236156400079,0.2923620046462929,0.2923620046462929,1.6143530956469476e-11,0.00020423453577222972,0.2904589431985869,1.6143530956469476e-11,27664.09202294185,20973.69626614463,0.7581559607577624,0.9861002612905568,0.6068099828651428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672956282867498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49552846857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4654062196126,260.4654062196126,-12.684593780387388,244.64018852849426,276.29062391073666,124978.85106736002,124972.44074923599,6.410318124060008,0.0,nan,276.29062391073666,3.1406239107366787,269.96053683426646,-3.189463165733514,263.6304497578401,-9.51955024215988,257.30036268139906,-15.849637318600912,250.97027560493902,-22.17972439506096,244.64018852849426,-28.509811471505714,1.0,1.0,26022.012520719443,26022.012520719443,275.5175318119003,2.367531811900335,275.5175318119003,275.5175318119003,77073.2267117922,77069.82770054867,3.3990112435276387,0.0,8546.071908451686,8546.071908451686,0.885176765101189,3948.5419697397274,275.5175318119003,2.367531811900335,1.0,0.002,0.16548204982647546,0.004733552578408964,0.0002555376970878888,0.0017444623029649897,0.12776884854394438,0.12776884854394438,0.0,5.287827467559403e-14,1.0,1.0005872694188347,0.29045894318244336,0.09268452240055654,0.0,5.4392470837617704e-05,69.8885817875092,0.0,1599961.3992255013,266.4995779351838,0.00020423451962869876,1.0,1284894.411142919,2596.057207060319,,,,,,,,,,,,,,,,,,,3.0,15268.8703727124,1563.2585318352255,0.3725334311096532,6.173730061729009,2.9510391451610682
1955.0,-30.268397496380167,4.801203998791746,35.053278271386944,24.41910233991223,4.899633051928635,-26.751594441574007,-40.24284010576082,1.382829997209814,-6.650286270327172,-6.650489680691707,40.10645029977625,41068.31870988226,25670.333479273344,25670.333479273344,66738.6521891556,77082.09924713415,77069.75690643826,25670.333479273344,102740.0903857116,102740.0903857116,102740.0903857116,130403.88983578849,126285.9061430802,4117.983692708298,0.0,90969.90315392792,54956.132917239025,40015.300262987665,27663.799450076887,67679.09971306456,20973.497641881557,1563.2407073286417,0.0,0.8778382766107075,2.7134848330751096,0.001494314320929203,1.0,1.0,-6.360619715671817,332409.61314336833,1559128.1804388436,4.69038234392575,1559128.1804388436,4.69038234392575,0.7581567990951895,0.09268412940106968,3.928890255328535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928890255328535,1.2852829041617817,1.2855746729394888,3.0568291561388388,6477.054172414338,15268.860631449474,6451.292265439109,0.00032582128599051074,23154.09625671028,2361.0607349819034,19283.3443018759,1966.3538825058404,0.8328264721749785,0.8328264721749785,35514.0373946579,35405.22815468563,1.0038430414577872,0.8,4286.1680767621565,4273.035954225843,1.0038430414577872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.599023119503,4632.441516551485,6.138879729344085,4.801203998791746,-3.8546516191426083,8.655855617934355,2.9509064735857895,3.5,0.8431161353102256,0.6,0.0002269956192298202,1.000004063892169,0.00022699469674784966,199.1440914513521,0.0,1.8766448734090895e-07,0.5318411571241359,0.0012811244398916342,7.671596649485424e-05,0.00015027965273496595,0.0005904322632045639,0.09268412939203205,0.09268412939203205,0.09268412939203205,0.09273816022056887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492216.96056567767,594.192388770157,0.0,0.09268412939203205,0.09268412940106968,0.09268412940106968,0.3725313789613859,0.3725313789613859,0.5,9.103982487485194,0.29181398472195497,0.29181398472195497,-4.0529357647756115e-11,0.00020341036452009575,0.28986996501987505,-4.0529357647756115e-11,27663.799450076887,20973.497641881557,0.7581567990951895,0.9861043139182389,0.6068094712251996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672924690394178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50614824681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4654446847271,260.4654446847271,-12.68455531527286,244.6401549834948,276.29073438596856,124979.18576348269,124972.75476582434,6.430997658386893,0.0,nan,276.29073438596856,3.1407343859685852,269.9606185054497,-3.1893814945502754,263.6305026249806,-9.519497375019398,257.30038674448224,-15.849613255517738,250.97027086398683,-22.17972913601315,244.6401549834948,-28.50984501650518,1.0,1.0,26022.012520719443,26022.012520719443,275.51766014674183,2.367660146741855,275.51766014674183,275.51766014674183,77073.16397206376,77069.75690643826,3.4070656255062204,0.0,8546.071908451686,8546.071908451686,0.8851772222386666,3948.5347066051777,275.51766014674183,2.367660146741855,1.0,0.002,0.16542776766385217,0.004733803961856424,0.00025545394614709534,0.001744546053100637,0.12772697307354766,0.12772697307354766,0.0,-7.522676058469013e-13,1.0,1.0005860800584165,0.2898699650604044,0.09268412940106968,0.0,5.4282159870752785e-05,69.74681854792344,0.0,1599961.5575169087,266.4997137296728,0.0002034104050494534,1.0,1284893.9451560588,2596.0664778307314,,,,,,,,,,,,,,,,,,,3.0,15268.860631449474,1563.2407073286417,0.3725313789613859,6.173730061729009,2.9509064735857895
1956.0,-30.268434469449534,4.801866067819733,35.0532744009829,24.419292259868257,4.899798104229977,-26.75161121205547,-40.242858057003446,1.38297484692182,-6.650141506361422,-6.6503444372733815,40.1064448440635,41068.13608414399,25670.55171687684,25670.55171687684,66738.68780102083,77082.01068641205,77069.76528151569,25670.55171687684,102740.31699839253,102740.31699839253,102740.31699839253,130403.83249179313,126285.14148909686,4118.691002696269,0.0,90969.86072993012,54955.99590292155,40015.405363342856,27663.5154934006,67678.92085674345,20973.305774481603,1563.2230836890876,0.0,0.8778390880621968,2.71349954411651,0.001494314320929203,1.0,1.0,-6.360817889365876,332411.5213256916,1559127.9446790891,4.690354709912356,1559127.9446790891,4.690354709912356,0.758157645563341,0.0926837380463015,3.9288807444097404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288807444097404,1.2852822279235574,1.285573995362042,3.0568233645905605,6477.041900818504,15268.850905671441,6451.296159281905,0.0003258241325963076,23154.141509478948,2361.0653494800927,19283.355940832593,1966.3550693491247,0.8328253471603896,0.8328253471603896,35513.96861773911,35405.22815468563,1.0038406113899998,0.8,4286.159776116684,4273.035954225843,1.0038406113899998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.486654948952,4632.441516551485,6.139096889498557,4.801866067819733,-3.8544508232372303,8.656316891056964,2.9507743132208537,3.5,0.8430783752059582,0.6,0.00022699469674784966,1.0000038566631733,0.00022699382130913844,199.14412204661772,0.0,1.837068339016853e-07,0.5206251672773762,0.001281308146725536,7.671581032675719e-05,0.00015027888642109245,0.0005904278231511686,0.09268373804219103,0.09268373804219103,0.09268373804219103,0.09273770320508276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492209.1145624206,594.1949483512423,0.0,0.09268373804219103,0.0926837380463015,0.0926837380463015,0.3725293291552043,0.3725293291552043,0.5,9.105601441916141,0.29130375451990176,0.29130375451990176,5.4569682106375694e-12,0.00020293091193934742,0.2895265479074851,5.4569682106375694e-12,27663.5154934006,20973.305774481603,0.758157645563341,0.9861074461025638,0.6068083764378167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672893192163435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49493225697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46548779975706,260.46548779975706,-12.68451220024292,244.64012265180764,276.29085294771295,124979.98986800468,124972.78145053363,7.208417471020144,0.0,nan,276.29085294771295,3.140852947712972,269.9607068885107,-3.1892931114892917,263.6305608293485,-9.51943917065148,257.30041477017346,-15.849585229826516,250.97026871098905,-22.17973128901093,244.64012265180764,-28.509877348192333,1.0,1.0,26022.012520719443,26022.012520719443,275.5178063701516,2.3678063701516407,275.5178063701516,275.5178063701516,77073.18250403288,77069.76528151569,3.417222517193295,0.0,8546.071908451686,8546.071908451686,0.8851778238432292,3948.525148131789,275.5178063701516,2.3678063701516407,1.0,0.002,0.1653735498874,0.004734056592590614,0.0002553702991082811,0.0017446297005875918,0.12768514955414054,0.12768514955414054,0.0,-3.041273829995639e-13,1.0,1.0005853868780763,0.28952654790202814,0.0926837380463015,0.0,5.4217773995985074e-05,69.66406266750074,0.0,1599961.7268322709,266.49985849363856,0.00020293090648237921,1.0,1284893.4497506204,2596.072787089383,,,,,,,,,,,,,,,,,,,3.0,15268.850905671441,1563.2230836890876,0.3725293291552043,6.173730061729009,2.9507743132208537
1957.0,-30.26847106120867,4.802526093092702,35.05327081173694,24.419445229601138,4.899929084029445,-26.751631046690363,-40.24288019919766,1.3830890695444285,-6.650008784222223,-6.650211561023632,40.10644521738674,41067.992466389325,25670.796967395007,25670.796967395007,66738.78943378433,77081.94891486646,77069.8169875157,25670.796967395007,102740.61395491072,102740.61395491072,102740.61395491072,130403.88044392878,126284.48159195259,4119.398851976195,0.0,90969.83837810566,54955.89160381699,40015.496415876296,27663.266489018064,67678.76290489436,20973.138275152858,1563.2074186931925,0.0,0.877839809938135,2.7135129988491036,0.001494314320929203,1.0,1.0,-6.360795743664141,332413.2670378605,1559127.9608111542,4.690330126425357,1559127.9608111542,4.690330126425357,0.7581584150042044,0.09268336345492781,3.9288731820986302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288731820986302,1.285281694975708,1.285573461167966,3.0568187483389675,6477.032119535313,15268.841218394406,6451.298326737651,0.0003258263339299066,23154.180387546538,2361.0693139396776,19283.362419502864,1966.355729989636,0.8328242285731872,0.8328242285731872,35513.91393188864,35405.22815468563,1.0038386791972196,0.8,4286.153176113875,4273.035954225843,1.0038386791972196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.374759087556,4632.441516551485,6.139319828150678,4.802526093092702,-3.854259585123077,8.65678567821578,2.9506427107089492,3.5,0.8430407744882712,0.6,0.00022699382130913844,1.000003816889752,0.0002269929549020551,199.14415232635682,0.0,1.743384735505204e-07,0.49407523404217485,0.0012814824851990864,7.67156176995871e-05,0.00015027820360955134,0.0005904240040155238,0.09268336345359678,0.09268336345359678,0.09268336345359678,0.09273730997514952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492201.2995199529,594.1974981042035,0.0,0.09268336345359678,0.09268336345492781,0.09268336345492781,0.37252728689142256,0.37252728689142256,0.5,9.10721983783091,0.2908779161637085,0.2908779161637085,4.5702108764089644e-11,0.00020277680141589371,0.2894158173594974,4.5702108764089644e-11,27663.266489018064,20973.138275152858,0.7581584150042044,0.986111249219627,0.606807670584939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672861780318483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46838232373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46553165642194,260.46553165642194,-12.684468343578033,244.64009106894497,276.2909722439025,124980.40680379765,124973.07439218505,7.332411612601447,0.0,nan,276.2909722439025,3.1409722439025245,269.96079600889664,-3.1892039911033407,263.6306197739117,-9.519380226088288,257.30044353893646,-15.849556461063514,250.97026730393944,-22.17973269606054,244.64009106894497,-28.50990893105501,1.0,1.0,26022.012520719443,26022.012520719443,275.51794529666637,2.3679452966663916,275.51794529666637,275.51794529666637,77073.12488658105,77069.8169875157,3.3078990653448272,0.0,8546.071908451686,8546.071908451686,0.885178302190205,3948.5175480091234,275.51794529666637,2.3679452966663916,1.0,0.002,0.16531935297989503,0.004734306971370381,0.00025528667776116975,0.0017447133222797488,0.12764333888058488,0.12764333888058488,0.0,4.0918657351340926e-14,1.0,1.000585163771681,0.2894158173137953,0.09268336345492781,0.0,5.419690548470432e-05,69.63722429076223,0.0,1599961.8824701945,266.49999121577775,0.00020277675571378495,1.0,1284892.9965275517,2596.0760069751286,,,,,,,,,,,,,,,,,,,3.0,15268.841218394406,1563.2074186931925,0.37252728689142256,6.173730061729009,2.9506427107089492
1958.0,-30.268507920956804,4.803184078839481,35.05326725654425,24.419598967675142,4.900055791282805,-26.751651549732685,-40.24289867430923,1.3831994200586162,-6.649876886570382,-6.650078995322314,40.1064390216822,41067.82163183889,25671.041710303794,25671.041710303794,66738.86334214268,77081.8861967211,77069.77472265868,25671.041710303794,102740.81643296247,102740.81643296247,102740.81643296247,130403.80572373104,126283.70059334264,4120.105130388396,0.0,90969.80971853113,54955.75489850022,40015.616466701016,27662.989290768575,67678.60575746959,20972.950469443003,1563.1904199038445,0.0,0.8778405551948443,2.713526428948533,0.001494314320929203,1.0,1.0,-6.3611422015465,332415.0086751261,1559127.6930742925,4.6903047467331715,1559127.6930742925,4.6903047467331715,0.7581592231047095,0.0926829820344473,3.9288645504857023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288645504857023,1.285281180137682,1.2855729450994342,3.0568132570530864,6477.020484159467,15268.831537523849,6451.301796350746,0.00032582901688251294,23154.22396205669,2361.073757303125,19283.372790408594,1966.3567875277076,0.832823109166114,0.832823109166114,35513.85151349807,35405.22815468563,1.003836473794673,0.8,4286.145642875395,4273.035954225843,1.003836473794673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.263275243985,4632.441516551485,6.1395420523492,4.803184078839481,-3.8540688284835505,8.65725290732303,2.950511595112661,3.5,0.8430033128893317,0.6,0.0002269929549020551,1.000003844844917,0.00022699208215270188,199.14418282786548,0.0,1.7253990418105666e-07,0.48897808844911456,0.0012816550251032676,7.671545697473534e-05,0.00015027749792731975,0.0005904199343423352,0.0926829820251367,0.0926829820251367,0.0926829820251367,0.09273683923558311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492193.46562403266,594.2000536678667,0.0,0.0926829820251367,0.0926829820344473,0.0926829820344473,0.3725252578068705,0.3725252578068705,0.5,9.10883555456132,0.2904415538284866,0.2904415538284866,-7.725020623183809e-11,0.0002021087519210596,0.28893679377580384,-7.725020623183809e-11,27662.989290768575,20972.950469443003,0.7581592231047095,0.9861146309855358,0.6068065553685892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672830465538498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.463285178135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4655757071023,260.4655757071023,-12.684424292897688,244.64006001361957,276.29109140058785,124980.72971375116,124973.3648645224,7.364849228793155,0.0,nan,276.29109140058785,3.141091400587868,269.9608851231822,-3.1891148768177686,263.63067884579425,-9.519321154205727,257.3004725684141,-15.849527431585898,250.9702662910156,-22.179733708984372,244.64006001361957,-28.509939986380402,1.0,1.0,26022.012520719443,26022.012520719443,275.51807291683747,2.368072916837491,275.51807291683747,275.51807291683747,77073.09438411065,77069.77472265868,3.3196614519692957,0.0,8546.071908451686,8546.071908451686,0.8851788481746907,3948.508873238131,275.51807291683747,2.368072916837491,1.0,0.002,0.16526524581576482,0.004734556921387013,0.00025520319478763607,0.0017447968053265286,0.12760159739381804,0.12760159739381804,0.0,1.1416475403924764e-13,1.0,1.0005841965400664,0.28893679385305404,0.0926829820344473,0.0,5.4107161750400063e-05,69.52188872978289,0.0,1599962.036407319,266.5001231134296,0.00020210882917126582,1.0,1284892.5443639418,2596.083842890354,,,,,,,,,,,,,,,,,,,3.0,15268.831537523849,1563.1904199038445,0.3725252578068705,6.173730061729009,2.950511595112661
1959.0,-30.268542687303388,4.8038400019279255,35.0532636864623,24.419706186186545,4.900142053828944,-26.751674213178152,-40.2429212705232,1.3832735797825466,-6.649746905842733,-6.649948235069564,40.1064314816182,41067.70748896222,25671.28923012174,25671.28923012174,66738.99671908397,77081.85835664913,77069.7087783957,25671.28923012174,102740.99800851743,102740.99800851743,102740.99800851743,130403.70615052711,126282.89617765523,4120.809972871876,0.0,90969.8097191735,54955.668043158505,40015.71297335,27662.708142009684,67678.42111535968,20972.759696533663,1563.1732783698196,0.0,0.8778412957525672,2.713539677797434,0.001494314320929203,1.0,1.0,-6.361571447071242,332416.7266015451,1559127.3672421717,4.690279527092018,1559127.3672421717,4.690279527092018,0.7581600322306694,0.09268260023790141,3.928858912233437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928858912233437,1.2852808347473619,1.2855725985089224,3.0568096917166776,6477.012929639445,15268.821850064855,6451.302403378329,0.00032583064001920825,23154.257190533706,2361.0771456647994,19283.374604854656,1966.3569725497146,0.8328219923521621,0.832821992352162,35513.8107411925,35405.22815468563,1.0038350332045993,0.8,4286.140722090056,4273.035954225843,1.0038350332045993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.152201628589,4632.441516551485,6.139764350152714,4.8038400019279255,-3.853879689977527,8.657719691905452,2.950380964301427,3.5,0.8429659898004077,0.6,0.00022699208215270188,1.000003626482617,0.00022699125897284697,199.14421159708812,0.0,1.7380295676221965e-07,0.4925575794641305,0.0012818288280600299,7.671526039863889e-05,0.00015027682175406299,0.000590416430450566,0.09268260023239679,0.09268260023239679,0.09268260023239679,0.09273635332595247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492185.6403327258,594.2026063423716,0.0,0.09268260023239679,0.09268260023790141,0.09268260023790141,0.3725232333933594,0.3725232333933594,0.5,9.110448147077737,0.2899811187176624,0.2899811187176624,-4.916955731459893e-11,0.00020132922685434096,0.2883767879983452,-4.916955731459893e-11,27662.708142009684,20972.759696533663,0.7581600322306694,0.9861192920757645,0.6068065243271739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267279924762192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46686466915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46561643004094,260.46561643004094,-12.684383569959039,244.64002938382356,276.29120347626355,124980.7022726181,124973.89378977909,6.808482839023331,0.0,nan,276.29120347626355,3.14120347626357,269.9609686577661,-3.189031342233875,263.6307338392844,-9.519266160715574,257.30049902079605,-15.849500979203924,250.97026420231208,-22.179735797687897,244.64002938382356,-28.509970616176417,1.0,1.0,26022.012520719443,26022.012520719443,275.5181959607658,2.3681959607658314,275.5181959607658,275.5181959607658,77072.95951880005,77069.7087783957,3.2507404043572024,0.0,8546.071908451686,8546.071908451686,0.8851792048168814,3948.5032067946045,275.5181959607658,2.3681959607658314,1.0,0.002,0.16521124354041838,0.004734806116806806,0.0002551198727924269,0.001744880126957115,0.12755993639621346,0.12755993639621346,0.0,-2.5045807441892443e-13,1.0,1.000583065672982,0.28837678804751476,0.09268260023790141,0.0,5.400227330650749e-05,69.38709426488062,0.0,1599962.1879340117,266.50025309415724,0.00020132927602389827,1.0,1284892.0983576297,2596.092670038919,,,,,,,,,,,,,,,,,,,3.0,15268.821850064855,1563.1732783698196,0.3725232333933594,6.173730061729009,2.950380964301427
1960.0,-30.268576492171764,4.804494014597327,35.053259905792856,24.41984169362115,4.900249887740386,-26.751693854163076,-40.24293957101179,1.3833672498228422,-6.649609571870826,-6.649809769975331,40.10641826394909,41067.555237165325,25671.518480280844,25671.518480280844,66739.07371744617,77081.80994091039,77069.58762696474,25671.518480280844,102741.10610724558,102741.10610724558,102741.10610724558,130403.50329401,126281.99114116968,4121.512152840325,0.0,90969.78883035643,54955.543064093494,40015.82862918104,27662.397186764432,67678.22581594547,20972.54794371756,1563.1545382169604,0.0,0.8778420999192323,2.713553711401019,0.001494314320929203,1.0,1.0,-6.362247354199894,332418.54576199816,1559126.796062569,4.69025214128353,1559126.796062569,4.69025214128353,0.7581608998714056,0.09268220617435623,3.9288508824070942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288508824070942,1.2852803979135485,1.285572160517874,3.05680448311899,6477.00189324596,15268.812203315012,6451.305469681801,0.00032583316861658216,23154.299196670414,2361.081429098664,19283.383770240933,1966.357907159013,0.8328208773001379,0.8328208773001379,35513.75267450237,35405.22815468563,1.003832981560299,0.8,4286.133714055718,4273.035954225843,1.003832981560299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.041529439142,4632.441516551485,6.139981700618149,4.804494014597327,-3.8536849491997844,8.658178963797111,2.95025080789784,3.5,0.8429288022565258,0.6,0.00022699125897284697,1.000003526191502,0.000226990458561021,199.14423957069263,0.0,1.639315032069502e-07,0.4645818800884969,0.0012819927595632368,7.671510119360922e-05,0.00015027615777923775,0.0005904126150957059,0.09268220616788234,0.09268220616788234,0.09268220616788234,0.09273580610442106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492177.8097605665,594.205160443503,0.0,0.09268220616788234,0.09268220617435623,0.09268220617435623,0.3725212118410163,0.3725212118410163,0.5,9.11205614436639,0.2894470983985684,0.2894470983985684,5.286437954055145e-12,0.00020019810449412034,0.28756241577542596,5.286437954055145e-12,27662.397186764432,20972.54794371756,0.7581608998714056,0.9861232754379027,0.6068060257497104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672768127665324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43888896977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46565647871824,260.46565647871824,-12.684343521281733,244.63999946437062,276.29131349307136,124980.89381264319,124974.19805905163,6.695753591535308,0.0,nan,276.29131349307136,3.1413134930713795,269.96105068731725,-3.1889493126827233,263.63078788159385,-9.51921211840613,257.3005250758462,-15.849474924153753,250.97026227011023,-22.17973772988975,244.63999946437062,-28.51000053562936,1.0,1.0,26022.012520719443,26022.012520719443,275.5183202495891,2.3683202495891464,275.5183202495891,275.5183202495891,77072.88543171299,77069.58762696474,3.2978047482465627,0.0,8546.071908451686,8546.071908451686,0.8851797127356309,3948.4951368191296,275.5183202495891,2.3683202495891464,1.0,0.002,0.16515739372419905,0.004735056026428351,0.0002550367902164105,0.0017449632093123934,0.12751839510820526,0.12751839510820526,0.0,-4.711959988856762e-13,1.0,1.00058142089281,0.2875624157701395,0.09268220617435623,0.0,5.384981392860923e-05,69.1911749823332,0.0,1599962.3475942272,266.50039042812915,0.0002001980992076824,1.0,1284891.62607066,2596.104794784091,,,,,,,,,,,,,,,,,,,3.0,15268.812203315012,1563.1545382169604,0.3725212118410163,6.173730061729009,2.95025080789784
1961.0,-30.26861131043776,4.8051460630013265,35.05325603793099,24.41998121738436,4.900364929281883,-26.751713686478276,-40.24295794134957,1.383467305428114,-6.649475251610454,-6.649674552920048,40.10640818627006,41067.4037404634,25671.754192224857,25671.754192224857,66739.15793268825,77081.75817877229,77069.50252096483,25671.754192224857,102741.25671318968,102741.25671318968,102741.25671318968,130403.3598794258,126281.14691132339,4122.212968102405,0.0,90969.76951489245,54955.42428199078,40015.93914766853,27662.103166236124,67678.04231390465,20972.348152480932,1563.136684881805,0.0,0.8778428744150621,2.7135674131270915,0.001494314320929203,1.0,1.0,-6.362759492944178,332420.3222569538,1559126.360572423,4.690225765942348,1559126.360572423,4.690225765942348,0.7581617358032057,0.0926818172591473,3.9288433258950204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288433258950204,1.2852799311377785,1.2855716926073377,3.0567997139868663,6476.99178802727,15268.802574667907,6451.30789223927,0.00032583545606006863,23154.33881399912,2361.085468941904,19283.391011427328,1966.3586455545296,0.8328197650700604,0.8328197650700604,35513.6980305038,35405.22815468563,1.0038310508491899,0.8,4286.127119103991,4273.035954225843,1.0038310508491899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.931294825238,4632.441516551485,6.140199965495469,4.8051460630013265,-3.853492875567313,8.65863893856864,2.950121168389656,3.5,0.8428917623970447,0.6,0.000226990458561021,1.0000036319003822,0.00022698963415728195,199.14426838289324,0.0,1.5939740442900137e-07,0.4517322441517899,0.0012821521569676658,7.671494138123468e-05,0.0001502755171797863,0.0005904089627172259,0.09268181725624215,0.09268181725624215,0.09268181725624215,0.09273529700572171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492170.0118352418,594.2077040336587,0.0,0.09268181725624215,0.0926818172591473,0.0926818172591473,0.372519187222022,0.372519187222022,0.5,9.113660537068391,0.2888915906967213,0.2888915906967213,4.524736141320318e-11,0.00019930130957845904,0.2869150599758541,4.524736141320318e-11,27662.103166236124,20972.348152480932,0.7581617358032057,0.9861271935606284,0.606805432550551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672737098444902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42603933384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46569653884495,260.46569653884495,-12.684303461155025,244.6399700165877,276.2914230611043,124981.18694298735,124974.48927558385,6.69766740348849,0.0,nan,276.2914230611043,3.1414230611043195,269.96113245219067,-3.188867547809309,263.63084184331615,-9.51915815668383,257.3005512343865,-15.849448765613488,250.9702606254843,-22.17973937451569,244.6399700165877,-28.510029983412267,1.0,1.0,26022.012520719443,26022.012520719443,275.5184455081511,2.368445508151126,275.5184455081511,275.5184455081511,77072.82867081613,77069.50252096483,3.326149851302034,0.0,8546.071908451686,8546.071908451686,0.8851801907151969,3948.4875425244954,275.5184455081511,2.368445508151126,1.0,0.002,0.1651036651339476,0.004735304863297498,0.00025495389309011465,0.001745046106918766,0.1274769465450573,0.1274769465450573,0.0,8.88048315439427e-15,1.0,1.0005801135433492,0.28691505993060673,0.0926818172591473,0.0,5.3728588576236066e-05,69.03538876211279,0.0,1599962.5040491798,266.5005247483895,0.00019930126433109763,1.0,1284891.1648620313,2596.114779701737,,,,,,,,,,,,,,,,,,,3.0,15268.802574667907,1563.136684881805,0.372519187222022,6.173730061729009,2.950121168389656
1962.0,-30.26864543894221,4.805796195161193,35.053252164551445,24.420166003424697,4.900526801728646,-26.75172821487369,-40.24297554334623,1.3836095776642845,-6.649338547928949,-6.649537142298996,40.10640029128884,41067.238073873625,25671.984140699482,25671.984140699482,66739.2222145731,77081.67413847407,77069.45617607055,25671.984140699482,102741.44031677004,102741.44031677004,102741.44031677004,130403.25716439623,126280.3445632132,4122.912601183019,0.0,90969.73141655893,54955.30437456049,40016.03004666494,27661.81684762619,67677.84689429113,20972.154041054546,1563.1191454166385,0.0,0.8778436525143422,2.7135813344808635,0.001494314320929203,1.0,1.0,-6.3631334302401115,332422.1275775486,1559126.0194033217,4.690199267916072,1559126.0194033217,4.690199267916072,0.7581625659868498,0.0926814304250139,3.9288344326246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288344326246,1.2852792667670072,1.2855710270261085,3.0567943747409805,6476.98047480593,15268.792924592239,6451.311150748574,0.0003258380563908508,23154.38152882099,2361.0898246415436,19283.400751329693,1966.3596387481653,0.8328186493483765,0.8328186493483763,35513.63371987281,35405.22815468563,1.0038287785923827,0.8,4286.119357492139,4273.035954225843,1.0038287785923827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.821481289819,4632.441516551485,6.1404162448905755,4.805796195161193,-3.8532993543882577,8.65909554954945,2.9499920263491917,3.5,0.8428548646711976,0.6,0.00022698963415728195,1.0000035599521049,0.00022698882608793272,199.14429662432164,0.0,1.641752794634571e-07,0.4652727419994374,0.0012823163322471293,7.671478825331684e-05,0.0001502748459039651,0.000590404988944854,0.09268143041554584,0.09268143041554584,0.09268143041554584,0.09273481440247007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492162.23838580213,594.2102397314145,0.0,0.09268143041554584,0.0926814304250139,0.0926814304250139,0.3725171634646116,0.3725171634646116,0.5,9.115262056775128,0.2883441190808753,0.2883441190808753,-1.2221335055073723e-11,0.0001985943700333337,0.2864037120588705,-1.2221335055073723e-11,27661.81684762619,20972.154041054546,0.7581625659868498,0.9861309908220913,0.6068047368294425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672706162514493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.439579831684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4657409284003,260.4657409284003,-12.684259071599683,244.6399414995887,276.2915403572133,124981.96247917913,124974.54097351046,7.421505668677534,0.0,nan,276.2915403572133,3.14154035721333,269.96122058568005,-3.1887794143199244,263.6309008141785,-9.51909918582146,257.3005810426327,-15.849418957367277,250.9702612711082,-22.179738728891778,244.6399414995887,-28.510058500411276,1.0,1.0,26022.012520719443,26022.012520719443,275.51857749582524,2.3685774958252637,275.51857749582524,275.51857749582524,77072.88772631023,77069.45617607055,3.4315502396784723,0.0,8546.071908451686,8546.071908451686,0.8851807532498732,3948.478604787723,275.51857749582524,2.3685774958252637,1.0,0.002,0.16505003233194607,0.004735553684275983,0.00025487114498274103,0.001745128854978146,0.12743557249137052,0.12743557249137052,0.0,-3.911281021284907e-14,1.0,1.0005790810014727,0.28640371207109183,0.0926814304250139,0.0,5.3632799382223695e-05,68.91228493584616,0.0,1599962.6635734974,266.50066145207103,0.00019859438225466874,1.0,1284890.6961713948,2596.123088654182,,,,,,,,,,,,,,,,,,,3.0,15268.792924592239,1563.1191454166385,0.3725171634646116,6.173730061729009,2.9499920263491917
1963.0,-30.26867745594202,4.8064441936339595,35.05324848167169,24.420278355851792,4.900613641419666,-26.75174834620305,-40.24299391368402,1.3836845316973871,-6.649213722834816,-6.64941193539449,40.10639804229865,41067.10752212337,25672.240183702696,25672.240183702696,66739.34770582606,77081.64330391864,77069.45266487544,25672.240183702696,102741.69284857814,102741.69284857814,102741.69284857814,130403.25737638518,126279.64508229305,4123.612294092137,0.0,90969.72381275667,54955.196495350945,40016.14146378414,27661.564527807037,67677.70599159118,20971.983623178392,1563.1035151593378,0.0,0.8778443426295298,2.7135940160419567,0.001494314320929203,1.0,1.0,-6.3632848960923525,332423.77257062047,1559125.9222184254,4.690175766196754,1559125.9222184254,4.690175766196754,0.7581633208814388,0.09268105892935015,3.92882773258032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92882773258032,1.2852789175254031,1.2855706766665775,3.056789992435761,6476.971189227032,15268.783287174187,6451.312994666858,0.0003258401306917714,23154.419079864023,2361.0936537822827,19283.40626292484,1966.3602007744582,0.8328175367480687,0.8328175367480688,35513.58526927747,35405.22815468563,1.0038270667113194,0.8,4286.113510018569,4273.035954225843,1.0038270667113194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.712098389698,4632.441516551485,6.140638144777053,4.8064441936339595,-3.85311531560823,8.65955950924219,2.9498633929890867,3.5,0.8428181122825962,0.6,0.00022698882608793272,1.0000033397011092,0.00022698806801563017,199.14432311848074,0.0,1.6092240217548968e-07,0.45605408776533773,0.0012824772546493046,7.671462844154468e-05,0.00015027419764638804,0.0005904014352043856,0.09268105892328471,0.09268105892328471,0.09268105892328471,0.09273439339213868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492154.49949171836,594.2127644198976,0.0,0.09268105892328471,0.09268105892935015,0.09268105892935015,0.3725151434677888,0.3725151434677888,0.5,9.11686208992551,0.28785523937222024,0.28785523937222024,-6.787104211980477e-11,0.00019821255966689932,0.28612703930213,-6.787104211980477e-11,27661.564527807037,20971.983623178392,0.7581633208814388,0.9861348981615643,0.6068040711549217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672675317594901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43036117745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4657822309976,260.4657822309976,-12.684217769002373,244.6399134267412,276.2916510352597,124981.91366566728,124975.00826742798,6.905398239289284,0.0,nan,276.2916510352597,3.141651035259713,269.961303513542,-3.188696486457957,263.6309559918649,-9.519044008135097,257.30060847013743,-15.849391529862544,250.9702609484405,-22.179739051559466,244.6399134267412,-28.510086573258775,1.0,1.0,26022.012520719443,26022.012520719443,275.5187022918749,2.3687022918749108,275.5187022918749,275.5187022918749,77072.74969873807,77069.45266487544,3.2970338626328157,0.0,8546.071908451686,8546.071908451686,0.8851811770541468,3948.471871243222,275.5187022918749,2.3687022918749108,1.0,0.002,0.16499645143035224,0.00473580015011002,0.0002547884705874436,0.0017452115288841032,0.12739423529372182,0.12739423529372182,0.0,-5.284531492955047e-13,1.0,1.000578522561316,0.28612703937000106,0.09268105892935015,0.0,5.35808991307567e-05,68.8455759030498,0.0,1599962.8096119296,266.50078627716516,0.00019821262753794144,1.0,1284890.2691058207,2596.1282852040795,,,,,,,,,,,,,,,,,,,3.0,15268.783287174187,1563.1035151593378,0.3725151434677888,6.173730061729009,2.9498633929890867
1964.0,-30.26870903496865,4.807090476428604,35.05324470428872,24.42045413134622,4.900765017602022,-26.75176162970846,-40.24300753427667,1.3838176123574548,-6.64906730010199,-6.649264704057015,40.106387949200084,41066.937297226854,25672.446064945463,25672.446064945463,66739.38336217232,77081.56652108136,77069.40595006871,25672.446064945463,102741.85201501418,102741.85201501418,102741.85201501418,130403.1126418061,126278.80318587329,4124.30945593281,0.0,90969.68810308861,54955.06722778856,40016.24541700006,27661.260626791925,67677.50604379197,20971.777486288895,1563.0849028895163,0.0,0.8778451825681561,2.713608933163221,0.001494314320929203,1.0,1.0,-6.363724310315149,332425.70693543047,1559125.4860605462,4.690147162305311,1559125.4860605462,4.690147162305311,0.7581641982714343,0.09268066652382555,3.9288189191388327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288189191388327,1.2852782960506328,1.2855700540763473,3.0567846132710694,6476.959791422532,15268.773690918993,6451.316338329666,0.00032584275483720236,23154.461932551596,2361.0980235403117,19283.416257356734,1966.3612199228824,0.8328164270683064,0.8328164270683064,35513.521535869484,35405.22815468563,1.00382481485104,0.8,4286.105818071419,4273.035954225843,1.00382481485104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.603087651369,4632.441516551485,6.140847510919305,4.807090476428604,-3.852914820601516,8.66000529703012,2.949735199520307,3.5,0.8427814855772305,0.6,0.00022698806801563017,1.0000032940168027,0.00022698732031558309,199.14434925022192,0.0,1.509657955661062e-07,0.427837064634345,0.0012826282204448708,7.671450995012528e-05,0.0001502735580655049,0.0005903975979740635,0.0926806665211527,0.0926806665211527,0.0926806665211527,0.09273388768152385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492146.73904047854,594.2152957381627,0.0,0.0926806665211527,0.09268066652382555,0.09268066652382555,0.3725131327631515,0.3725131327631515,0.5,9.118458724844404,0.287338810026597,0.287338810026597,3.387867764104158e-11,0.0001974039550418638,0.2855403937418828,3.387867764104158e-11,27661.260626791925,20971.777486288895,0.7581641982714343,0.9861383384752295,0.6068033486732466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672644574001612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40214415432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46582691468967,260.46582691468967,-12.684173085310306,244.6398863796384,276.29176744974575,124982.56609976057,124975.09541656783,7.470683192756912,0.0,nan,276.29176744974575,3.141767449745771,269.9613912357146,-3.188608764285391,263.63101502171713,-9.518984978282845,257.3006388076679,-15.849361192332083,250.97026259365407,-22.179737406345907,244.6398863796384,-28.51011362036158,1.0,1.0,26022.012520719443,26022.012520719443,275.5188440569809,2.3688440569809472,275.5188440569809,275.5188440569809,77072.74421342422,77069.40595006871,3.3382633555011125,0.0,8546.071908451686,8546.071908451686,0.8851817345389632,3948.463013734527,275.5188440569809,2.3688440569809472,1.0,0.002,0.16494298039815083,0.004736050020968746,0.00025470597733231125,0.0017452940226006133,0.12735298866615563,0.12735298866615563,0.0,-6.707568528385721e-14,1.0,1.0005773379166079,0.2855403937080041,0.09268066652382555,0.0,5.347103021813273e-05,68.70437955376833,0.0,1599962.9804036769,266.500932699898,0.00019740392116318617,1.0,1284889.7669166243,2596.1376744991617,,,,,,,,,,,,,,,,,,,3.0,15268.773690918993,1563.0849028895163,0.3725131327631515,6.173730061729009,2.949735199520307
1965.0,-30.26873961483586,4.807734653334989,35.053241048256304,24.42056519156324,4.9008574702459,-26.751779906356962,-40.24302562521768,1.3838977618509634,-6.648941841226417,-6.649138728668436,40.10638389659964,41066.826842063696,25672.698771734016,25672.698771734016,66739.52561379771,77081.53716890374,77069.37930792902,25672.698771734016,102742.07807966304,102742.07807966304,102742.07807966304,130403.07896750774,126278.07231082051,4125.006656687226,0.0,90969.6887839474,54954.98654175041,40016.335824663314,27661.000887844693,67677.33671250801,20971.601754902196,1563.0689057185,0.0,0.8778458837438565,2.7136216944155023,0.001494314320929203,1.0,1.0,-6.363973743049257,332427.3620399691,1559125.310934358,4.690123283975938,1559125.310934358,4.690123283975938,0.7581649644542662,0.09268029396739756,3.9288136766780193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288136766780193,1.2852779223614013,1.2855696793412361,3.056781423164674,6476.953031969882,15268.76410237063,6451.316435923921,0.0003258441749428521,23154.49300229126,2361.1011917720384,19283.41654907249,1966.3612496696112,0.8328153221564513,0.8328153221564513,35513.48362559188,35405.22815468563,1.003823475386849,0.8,4286.101242702534,4273.035954225843,1.003823475386849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.494553302925,4632.441516551485,6.1410673891323535,4.807734653334989,-3.8527306150444742,8.660465268379463,2.949607568486081,3.5,0.8427450195674517,0.6,0.00022698732031558309,1.00000318979485,0.00022698659627490726,199.1443745551614,0.0,1.489002393113447e-07,0.4219832782083509,0.0012827771206841822,7.671435256947654e-05,0.00015027296774610654,0.0005903944909158983,0.09268029396103436,0.09268029396103436,0.09268029396103436,0.09273344877408309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492139.0174879032,594.2178146498811,0.0,0.09268029396103436,0.09268029396739756,0.09268029396739756,0.37251112367163514,0.37251112367163514,0.5,9.120053369535984,0.2868583034388621,0.2868583034388621,4.96243046654854e-11,0.00019688744202994712,0.2851649856191898,4.96243046654854e-11,27661.000887844693,20971.601754902196,0.7581649644542662,0.9861429077403843,0.6068032348334682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672613911901782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3962903679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4658690988758,260.4658690988758,-12.68413090112415,244.63985980868662,276.29187838906824,124982.62759570342,124975.57480660095,7.05278910245225,0.0,nan,276.29187838906824,3.1418783890682676,269.96147467298636,-3.188525327013622,263.63107095692703,-9.518929043072944,257.3006672408284,-15.849332759171602,250.97026352475817,-22.17973647524181,244.63985980868662,-28.510140191313354,1.0,1.0,26022.012520719443,26022.012520719443,275.51896691489753,2.3689669148975554,275.51896691489753,275.51896691489753,77072.62900930944,77069.37930792902,3.249701380424085,0.0,8546.071908451686,8546.071908451686,0.8851820661451183,3948.4577450614092,275.51896691489753,2.3689669148975554,1.0,0.002,0.1648895797304355,0.004736295872730187,0.00025462358156861075,0.0017453764184882103,0.12731179078430538,0.12731179078430538,0.0,5.6820867455620316e-14,1.0,1.0005765799778636,0.2851649855695655,0.09268029396739756,0.0,5.340066611329923e-05,68.61394648990095,0.0,1599963.1269937588,266.50105815877356,0.00019688739240564246,1.0,1284889.3372289399,2596.144120656166,,,,,,,,,,,,,,,,,,,3.0,15268.76410237063,1563.0689057185,0.37251112367163514,6.173730061729009,2.949607568486081
1966.0,-30.268769793789104,4.808377095058565,35.05323732010141,24.420746031124168,4.9010100474020035,-26.751791809666734,-40.24303900133816,1.3840320633258516,-6.6487971543605795,-6.6489932729927075,40.10637450312805,41066.651683423486,25672.906993477085,25672.906993477085,66739.55867690057,77081.45699398282,77069.3377989085,25672.906993477085,102742.24479238558,102742.24479238558,102742.24479238558,130402.94669767606,126277.24507170281,4125.701625973242,0.0,90969.64623533213,54954.84890323524,40016.44148010766,27660.701905290483,67677.14338539814,20971.399032308782,1563.0505721509764,0.0,0.8778467113365114,2.713636431338034,0.001494314320929203,1.0,1.0,-6.364387815262376,332429.2730900569,1559124.9050110956,4.690095100586164,1559124.9050110956,4.690095100586164,0.7581658305025774,0.09267990506509434,3.9288039102265215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288039102265215,1.2852772951018439,1.2855690510086497,3.0567753162676135,6476.940092187819,15268.754532786123,6451.320872693171,0.0003258472003516271,23154.539731174093,2361.1059567919824,19283.429810872687,1966.3626019968785,0.8328142141780716,0.8328142141780716,35513.413000547254,35405.22815468563,1.0038209800297024,0.8,4286.092719007852,4273.035954225843,1.0038209800297024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.386392834191,4632.441516551485,6.141276088134891,4.808377095058565,-3.8525318796884185,8.660908974746983,2.9494803793135547,3.5,0.8427086798038728,0.6,0.00022698659627490726,1.0000031479761209,0.00022698588172877178,199.14439952834883,0.0,1.441886275407512e-07,0.4086305704504889,0.001282921309311723,7.671423620521122e-05,0.00015027236006969602,0.0005903906358407895,0.09267990504784407,0.09267990504784407,0.09267990504784407,0.09273295211160638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492131.2857052085,594.2203366199066,0.0,0.09267990504784407,0.09267990506509434,0.09267990506509434,0.3725091218063018,0.3725091218063018,0.5,9.12164478131033,0.2863549199680051,0.2863549199680051,1.5575096767861396e-11,0.000196118632118214,0.2846054577303221,1.5575096767861396e-11,27660.701905290483,20971.399032308782,0.7581658305025774,0.9861462133063397,0.6068023800821937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672583349807613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.382937660135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46591474031806,260.46591474031806,-12.684085259681922,244.63983424315668,276.2919952374825,124983.25536884634,124975.62455958992,7.630809256399402,0.0,nan,276.2919952374825,3.141995237482547,269.9615630386091,-3.1884369613908916,263.6311308397658,-9.518869160234203,257.3006986408788,-15.84930135912117,250.97026644201554,-22.179733557984434,244.63983424315668,-28.510165756843293,1.0,1.0,26022.012520719443,26022.012520719443,275.5191075134856,2.3691075134856305,275.5191075134856,275.5191075134856,77072.63185288807,77069.3377989085,3.294053979567252,0.0,8546.071908451686,8546.071908451686,0.885182683911188,3948.4479297776543,275.5191075134856,2.3691075134856305,1.0,0.002,0.1648362838585278,0.004736544701697619,0.0002545413577727962,0.0017454586420805418,0.1272706788863981,0.1272706788863981,0.0,-1.4666219627645916e-13,1.0,1.0005754501069173,0.284605457714747,0.09267990506509434,0.0,5.329586982166072e-05,68.47926841035783,0.0,1599963.2958034237,266.5012028456394,0.00019611861654311724,1.0,1284888.841096017,2596.1531455687846,,,,,,,,,,,,,,,,,,,3.0,15268.754532786123,1563.0505721509764,0.3725091218063018,6.173730061729009,2.9494803793135547
