time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1967.0,-30.268798981305594,4.8090174227840725,35.05323371131742,24.42086257450285,4.901101772262573,-26.75180890594733,-40.24305314579976,1.3841116969889449,-6.648672914752467,-6.648868510701145,40.10637049177869,41066.51606192219,25673.160673378057,25673.160673378057,66739.67673530025,77081.42389031491,77069.30890271663,25673.160673378057,102742.46957609468,102742.46957609468,102742.46957609468,130402.91325076713,126276.51668966934,4126.396561097796,0.0,90969.6372590661,54954.737147150845,40016.55567990585,27660.443674672446,67676.99935457829,20971.224299878508,1563.0346774699765,0.0,0.8778474057433311,2.7136490699377624,0.001494314320929203,1.0,1.0,-6.3646440838109015,332430.91226870543,1559124.7316668257,4.690071452821385,1559124.7316668257,4.690071452821385,0.7581665914882274,0.09267953484715559,3.928797233765418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928797233765418,1.2852769237596524,1.2855686786637268,3.056771004860977,6476.930956834511,15268.744970213931,6451.322647354122,0.00032584923821913714,23154.5767944556,2361.1097361948882,19283.43511545303,1966.3631429135364,0.8328131101955826,0.8328131101955826,35513.36472041594,35405.22815468563,1.0038192741742102,0.8,4286.086892107483,4273.035954225843,1.0038192741742102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.27869838089,4632.441516551485,6.141494987719792,4.8090174227840725,-3.8523490171250514,8.661366439909123,2.9493537403223917,3.5,0.8426724972349691,0.6,0.00022698588172877178,1.0000030445596317,0.0002269851906588233,199.14442368112424,0.0,1.4229786108484331e-07,0.40327213831444597,0.0012830636071728078,7.671411315701495e-05,0.00015027176857175683,0.0005903873086777553,0.09267953484910907,0.09267953484910907,0.09267953484910907,0.09273251435738128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492123.5898006213,594.2228471364818,0.0,0.09267953484910907,0.09267953484715559,0.09267953484715559,0.37250712216560217,0.37250712216560217,0.5,9.123234167867137,0.28588352106976345,0.28588352106976345,-9.282530299969949e-11,0.00019559594869633656,0.28422442689026184,-9.282530299969949e-11,27660.443674672446,20971.224299878508,0.7581665914882274,0.9861500564709267,0.6068016675320295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672552870130644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.377579228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4659577685235,260.4659577685235,-12.684042231476496,244.63980911828705,276.29210641876296,124983.25420396774,124976.06030152531,7.193902442409334,0.0,nan,276.29210641876296,3.142106418762978,269.96164695866304,-3.1883530413369385,263.63118749858893,-9.518812501411048,257.3007280384648,-15.84927196153518,250.9702685783741,-22.17973142162589,244.63980911828705,-28.51019088171293,1.0,1.0,26022.012520719443,26022.012520719443,275.51922889455216,2.3692288945521796,275.51922889455216,275.51922889455216,77072.52074093158,77069.30890271663,3.211838214949239,0.0,8546.071908451686,8546.071908451686,0.8851831062231934,3948.441219934245,275.51922889455216,2.3692288945521796,1.0,0.002,0.16478305940215424,0.004736789608667112,0.00025445923339344564,0.0017455407671444058,0.1272296166967228,0.1272296166967228,0.0,5.37851447407478e-13,1.0,1.000574680795017,0.28422442698308714,0.09267953484715559,0.0,5.322445541435233e-05,68.38748618563758,0.0,1599963.440952617,266.5013270852475,0.00019559604152163956,1.0,1284888.415545844,2596.1596457859664,,,,,,,,,,,,,,,,,,,3.0,15268.744970213931,1563.0346774699765,0.37250712216560217,6.173730061729009,2.9493537403223917
1968.0,-30.26882723994496,4.809655853953175,35.053229922242245,24.420992144756042,4.9012098843895275,-26.751823527524845,-40.24307067794723,1.3842061719872059,-6.648538122015054,-6.6487326642302325,40.106358071099805,41066.400353669604,25673.38826067191,25673.38826067191,66739.78861434151,77081.38175388171,77069.1967817654,25673.38826067191,102742.5850424373,102742.5850424373,102742.5850424373,130402.725325823,126275.63662362321,4127.088702199786,0.0,90969.62610281141,54954.652173217735,40016.637699548526,27660.140283385692,67676.77798293422,20971.017771927807,1563.0163690804577,0.0,0.8778481925796254,2.713662837852919,0.001494314320929203,1.0,1.0,-6.365277892010681,332432.69708676724,1559124.194928236,4.690044657434205,1559124.194928236,4.690044657434205,0.7581674408399235,0.09267914763901715,3.9287907687986325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287907687986325,1.2852764828870546,1.2855682368027896,3.056767023367283,6476.92252052714,15268.735426497558,6451.323941340708,0.0003258510952379199,23154.612056530717,2361.1133319258583,19283.438983265532,1966.363537320648,0.8328120089503582,0.8328120089503582,35513.31796966807,35405.22815468563,1.0038176223561397,0.8,4286.081249787494,4273.035954225843,1.0038176223561397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.171370324264,4632.441516551485,6.141707118261129,4.809655853953175,-3.852158015400854,8.66181386935403,2.949227534344684,3.5,0.8426364383841954,0.6,0.0002269851906588233,1.0000029476686945,0.0002269845215836549,199.14444706525538,0.0,1.3762272661185862e-07,0.3900228072180073,0.0012832012298994197,7.671396063826923e-05,0.0001502712300205541,0.0005903842213207689,0.09267914763550977,0.09267914763550977,0.09267914763550977,0.09273198174615077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492115.8742601759,594.225363628102,0.0,0.09267914763550977,0.09267914763901715,0.09267914763901715,0.3725051295610472,0.3725051295610472,0.5,9.124819191516174,0.28534844669468384,0.28534844669468384,6.673417374258861e-11,0.0001945422151834464,0.2834547722195566,6.673417374258861e-11,27660.140283385692,20971.017771927807,0.7581674408399235,0.9861549353187442,0.6068019426696872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672522490842353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.364329896904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4660002328294,260.4660002328294,-12.683999767170576,244.63978466336977,276.292215802293,124983.48601219074,124976.38638884359,7.099623347166807,0.0,nan,276.292215802293,3.1422158022930375,269.96172957450983,-3.1882704254901455,263.63124334674893,-9.518756653251046,257.3007571189143,-15.849242881085672,250.9702708911405,-22.179729108859476,244.63978466336977,-28.51021533663021,1.0,1.0,26022.012520719443,26022.012520719443,275.51935162143405,2.3693516214340775,275.51935162143405,275.51935162143405,77072.45343938189,77069.1967817654,3.2566576164972503,0.0,8546.071908451686,8546.071908451686,0.8851835151572521,3948.4347226426257,275.51935162143405,2.3693516214340775,1.0,0.002,0.16472997903939843,0.0047370358542390785,0.0002543773372736466,0.0017456226627738,0.1271886686368233,0.1271886686368233,0.0,4.744642179144165e-14,1.0,1.0005731263000002,0.28345477215282244,0.09267914763901715,0.0,5.30803613594258e-05,68.20231680848465,0.0,1599963.597736689,266.5014618779849,0.00019454214844927264,1.0,1284887.952187491,2596.1711752866145,,,,,,,,,,,,,,,,,,,3.0,15268.735426497558,1563.0163690804577,0.3725051295610472,6.173730061729009,2.949227534344684
1969.0,-30.268854782859673,4.810292353255682,35.053226047751636,24.42113149389627,4.901323253165762,-26.751836979255526,-40.24308426361529,1.3843054497401694,-6.648405440078534,-6.648599106928431,40.10634802794881,41066.258403242085,25673.620084711696,25673.620084711696,66739.87848795379,77081.33256636512,77069.11261085821,25673.620084711696,102742.73269556991,102742.73269556991,102742.73269556991,130402.5826318349,126274.80320894874,4127.779422886166,0.0,90969.60521125415,54954.53833013918,40016.740979016635,27659.84993626498,67676.59091528162,20970.820463210242,1562.9987402065115,0.0,0.8778489578747984,2.7136763716731713,0.001494314320929203,1.0,1.0,-6.3657851867038175,332434.45183288516,1559123.7609310932,4.690018595650444,1559123.7609310932,4.690018595650444,0.7581682659715114,0.09267876414719126,3.928783037361152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928783037361152,1.285276019484463,1.285567772435016,3.0567621100851365,6476.912109871849,15268.725900416774,6451.326627029557,0.0003258534654736499,23154.652304840878,2361.1174361113,19283.447010969227,1966.3643559186091,0.8328109080237707,0.8328109080237707,35513.26206054635,35405.22815468563,1.0038156469510735,0.8,4286.074502148806,4273.035954225843,1.0038156469510735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.064461471356,4632.441516551485,6.141919657304697,4.810292353255682,-3.8519689591230706,8.662261312378753,2.9491018234520037,3.5,0.8426005209862868,0.6,0.0002269845215836549,1.0000028730117545,0.00022698386945632987,199.14446985712638,0.0,1.332426044555825e-07,0.37760954102712085,0.0012833344725038753,7.671384245162453e-05,0.00015027067913203038,0.0005903808951866614,0.09267876412620123,0.09267876412620123,0.09267876412620123,0.09273147916295854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492108.1875175069,594.2278708276529,0.0,0.09267876412620123,0.09267876414719126,0.09267876414719126,0.37250313460032447,0.37250313460032447,0.5,9.126400642493575,0.2847930481760841,0.2847930481760841,-8.58335624798201e-12,0.0001936668498956351,0.28281392022461205,-8.58335624798201e-12,27659.84993626498,20970.820463210242,0.7581682659715114,0.9861589891769161,0.606801522473987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672492201625698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.351916630716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4660427787048,260.4660427787048,-12.683957221295202,244.6397609280149,276.2923246293943,124983.74762537,124976.63436466518,7.113260704817254,0.0,nan,276.2923246293943,3.1423246293942952,269.9618118891331,-3.188188110866861,263.63129914885315,-9.518700851146832,257.30078640854856,-15.849213591451417,250.97027366828485,-22.17972633171513,244.6397609280149,-28.51023907198507,1.0,1.0,26022.012520719443,26022.012520719443,275.5194753296604,2.3694753296604176,275.5194753296604,275.5194753296604,77072.39901603392,77069.11261085821,3.2864051757060224,0.0,8546.071908451686,8546.071908451686,0.8851840042003167,3948.4269525479576,275.5194753296604,2.3694753296604176,1.0,0.002,0.16467701868239998,0.004737281198768199,0.0002542956252263475,0.0017457043746143303,0.12714781261317376,0.12714781261317376,0.0,-1.593222082041379e-13,1.0,1.0005718320383636,0.2828139202331954,0.09267876414719126,0.0,5.2960355246983e-05,68.04809827433961,0.0,1599963.752296391,266.50159455992144,0.00019366685847899134,1.0,1284887.4966377064,2596.181057294518,,,,,,,,,,,,,,,,,,,3.0,15268.725900416774,1562.9987402065115,0.37250313460032447,6.173730061729009,2.9491018234520037
1970.0,-30.26888162396033,4.810926916361001,35.05322212399144,24.42127059856432,4.90143772901964,-26.751849688654286,-40.24309393772853,1.384405793863068,-6.648273362810585,-6.648466227638174,40.106338856993496,41066.106792286555,25673.85242826844,25673.85242826844,66739.959220555,77081.2838460385,77069.04013888724,25673.85242826844,102742.89256715568,102742.89256715568,102742.89256715568,130402.45673889418,126273.98800552558,4128.468733368607,0.0,90969.58601008012,54954.41605265654,40016.85550824842,27659.564171738497,67676.41967998692,20970.62640218377,1562.9813467915976,0.0,0.8778497161461621,2.7136898359337494,0.001494314320929203,1.0,1.0,-6.366240756035381,332436.19767824345,1559123.364623791,4.689992773087926,1559123.364623791,4.689992773087926,0.7581690829246965,0.09267838205845132,3.928775606410593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928775606410593,1.285275551054819,1.2855673030608332,3.056757442547061,6476.902219918756,15268.716387732384,6451.32895433922,0.00032585570097308595,23154.691212612095,2361.121403599812,19283.45396745355,1966.3650652825943,0.832809809052866,0.832809809052866,35513.2083243452,35405.22815468563,1.0038137483213014,0.8,4286.06801675861,4273.035954225843,1.0038137483213014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.9579600963825,4632.441516551485,6.142131732749879,4.810926916361001,-3.8517806387306064,8.662707555091608,2.948976593831515,3.5,0.8425647410947186,0.6,0.00022698386945632987,1.0000027998057914,0.0002269832339473569,199.14449206824787,0.0,1.298675504245913e-07,0.3680446379032917,0.0012834643400543,7.671375829311425e-05,0.0001502701111632156,0.0005903775471106496,0.09267838205652125,0.09267838205652125,0.09267838205652125,0.09273098741907998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492100.52091245935,594.2303714860419,0.0,0.09267838205652125,0.09267838205845132,0.09267838205845132,0.37250114041035304,0.37250114041035304,0.5,9.127978804095928,0.28423128629583516,0.28423128629583516,-7.707967597525567e-11,0.0001928648275679734,0.28222547160277145,-7.707967597525567e-11,27659.564171738497,20970.62640218377,0.7581690829246965,0.9861626772831653,0.6068008175738425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672462004155078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34235172759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4660855557643,260.4660855557643,-12.683914444235654,244.6397379126881,276.2924331988411,124984.03274265675,124976.88083062056,7.151912036209963,0.0,nan,276.2924331988411,3.142433198841104,269.9618941416264,-3.1881058583736035,263.6313550843943,-9.518644915605705,257.30081602712363,-15.849183972876347,250.97027696991273,-22.179723030087246,244.6397379126881,-28.510262087311872,1.0,1.0,26022.012520719443,26022.012520719443,275.51959972880076,2.369599728800779,275.51959972880076,275.51959972880076,77072.34556295181,77069.04013888724,3.305424064572435,0.0,8546.071908451686,8546.071908451686,0.8851844742362822,3948.419484442646,275.51959972880076,2.369599728800779,1.0,0.002,0.16462416853180656,0.004737525966683714,0.0002542140829619475,0.0017457859172852381,0.12710704148097374,0.12710704148097374,0.0,2.471855185814942e-13,1.0,1.0005706436509925,0.2822254716798511,0.09267838205845132,0.0,5.28501494300254e-05,67.90647224440333,0.0,1599963.9062503173,266.5017266371894,0.00019286490464764938,1.0,1284887.0434001854,2596.1902726016406,,,,,,,,,,,,,,,,,,,3.0,15268.716387732384,1562.9813467915976,0.37250114041035304,6.173730061729009,2.948976593831515
1971.0,-30.268907803245323,4.811559553481074,35.05321816417486,24.421414487902098,4.901555039803186,-26.751861518924642,-40.24310727892441,1.3845087556121434,-6.648141157284044,-6.6483332513513265,40.106329968901825,41065.96673895212,25674.08354656223,25674.08354656223,66740.05028551436,77081.2317591263,77068.97308482711,25674.08354656223,102743.05663138934,102743.05663138934,102743.05663138934,130402.33652147913,126273.17988204512,4129.1566394340025,0.0,90969.56227967345,54954.304180759136,40016.953443238126,27659.279890089794,67676.23333332792,20970.433406000684,1562.9640230988684,0.0,0.8778504738623687,2.7137033096720153,0.001494314320929203,1.0,1.0,-6.366674552562529,332437.9448070788,1559122.9805401736,4.689966969459421,1559122.9805401736,4.689966969459421,0.7581698977461196,0.092678000439831,3.928767603764137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928767603764137,1.2852750703363724,1.2855668214164193,3.056752359427566,6476.891449398504,15268.706888189572,6451.3319048504945,0.0003258581655444522,23154.732337060577,2361.1255971264986,19283.4627867292,1966.3659645984308,0.8328087108078908,0.8328087108078908,35513.150453957656,35405.22815468563,1.0038117036215424,0.8,4286.061032415913,4273.035954225843,1.0038117036215424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.85186237072,4632.441516551485,6.142342932699165,4.811559553481074,-3.8515924681997022,8.663152021680776,2.9488518409570457,3.5,0.8425290974162988,0.6,0.0002269832339473569,1.0000027307720258,0.0002269826141095839,199.14451373171843,0.0,1.265581116277494e-07,0.3586656883530418,0.0012835908981659277,7.671364223350395e-05,0.00015026959171385296,0.0005903743037562493,0.09267800043870388,0.09267800043870388,0.09267800043870388,0.09273050006580433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492092.871022192,594.2328666908625,0.0,0.09267800043870388,0.092678000439831,0.092678000439831,0.37249914809299195,0.37249914809299195,0.5,9.129553793929736,0.2836684876247091,0.2836684876247091,-3.637978807091713e-12,0.00019209406730169576,0.2816586987888172,-3.637978807091713e-12,27659.279890089794,20970.433406000684,0.7581698977461196,0.9861667382816276,0.6068004189401115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267243189863511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.332972778044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4661288398557,260.4661288398557,-12.683871160144292,244.63971562655203,276.2925420531554,124984.33045377483,124977.09377035659,7.236683418240446,0.0,nan,276.2925420531554,3.1425420531554096,269.96197676785783,-3.188023232142143,263.63141148252265,-9.518588517477326,257.30084619717644,-15.849153802823537,250.9702809118699,-22.17971908813007,244.63971562655203,-28.510284373447945,1.0,1.0,26022.012520719443,26022.012520719443,275.5197248589027,2.369724858902714,275.5197248589027,275.5197248589027,77072.29821096377,77068.97308482711,3.3251261366531253,0.0,8546.071908451686,8546.071908451686,0.8851849804340304,3948.411441782958,275.5197248589027,2.369724858902714,1.0,0.002,0.1645714245331967,0.004737770308478122,0.000254132704624639,0.0017458672957607732,0.1270663523123195,0.1270663523123195,0.0,3.854121882751471e-13,1.0,1.0005694990552998,0.2816586987924552,0.092678000439831,0.0,5.2743997477501075e-05,67.77005505292091,0.0,1599964.0603989626,266.50185884271593,0.00019209407093967457,1.0,1284886.5898309941,2596.1992174433135,,,,,,,,,,,,,,,,,,,3.0,15268.706888189572,1562.9640230988684,0.37249914809299195,6.173730061729009,2.9488518409570457
1972.0,-30.268933416265263,4.812190267393904,35.05321418824254,24.421558167692297,4.90167316809366,-26.751872757858692,-40.24311674349008,1.384612509702694,-6.648009207936241,-6.648200573288675,40.106321584163275,41065.81574825476,25674.314331197864,25674.314331197864,66740.13007945262,77081.18002880807,77068.91317908949,25674.314331197864,102743.22751028735,102743.22751028735,102743.22751028735,130402.22586871427,126272.38262086084,4129.843247853436,0.0,90969.53979801922,54954.182288547716,40017.06389941278,27658.998358426918,67676.0622578397,20970.242361441542,1562.9468388723888,0.0,0.8778512280299875,2.713716752716823,0.001494314320929203,1.0,1.0,-6.367078805814174,332439.68802514905,1559122.6182082777,4.689941286704403,1559122.6182082777,4.689941286704403,0.7581707077636273,0.09267761994414976,3.9287598253329854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287598253329854,1.2852745858764485,1.2855663360498222,3.056747459651903,6476.881067361831,15268.697401010431,6451.334589113174,0.000325860529671946,23154.7724580769,2361.1296883315813,19283.47081016998,1966.3667827616955,0.8328076142870269,0.8328076142870269,35513.09420493947,35405.22815468563,1.0038097162094546,0.8,4286.054243755323,4273.035954225843,1.0038097162094546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.746168190338,4632.441516551485,6.142553470493115,4.812190267393904,-3.851404745606473,8.663595013000377,2.9487275646822027,3.5,0.8424935899092008,0.6,0.0002269826141095839,1.0000026717051838,0.00022698200768057737,199.14453492660627,0.0,1.2343729189394734e-07,0.34982128522744677,0.0012837143354578217,7.671355989811895e-05,0.00015026905421146496,0.000590371023176788,0.09267761993288327,0.09267761993288327,0.09267761993288327,0.09273001955224025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492085.2380984754,594.2353563709875,0.0,0.09267761993288327,0.09267761994414976,0.09267761994414976,0.37249715808845985,0.37249715808845985,0.5,9.131125780962659,0.28311097131694396,0.28311097131694396,9.282530299969949e-11,0.00019136535240704688,0.2811217674744739,9.282530299969949e-11,27658.998358426918,20970.242361441542,0.7581707077636273,0.9861704102283424,0.6067997217656917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672401884580469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.324128374916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4661726645847,260.4661726645847,-12.683827335415288,244.6396940422585,276.2926512869082,124984.63899801053,124977.31192381862,7.327074191912335,0.0,nan,276.2926512869082,3.142651286908233,269.9620598379971,-3.1879401620028602,263.63146838905436,-9.518531610945615,257.30087694010416,-15.849123059895817,250.97028549118602,-22.17971450881396,244.6396940422585,-28.51030595774148,1.0,1.0,26022.012520719443,26022.012520719443,275.5198505272259,2.3698505272259354,275.5198505272259,275.5198505272259,77072.25140876451,77068.91317908949,3.338229675020557,0.0,8546.071908451686,8546.071908451686,0.8851854724491474,3948.4036244596505,275.5198505272259,2.3698505272259354,1.0,0.002,0.164518781103982,0.004738014175274069,0.0002540514813875384,0.0017459485177840968,0.12702574069376918,0.12702574069376918,0.0,-8.283647205675759e-13,1.0,1.0005684147496152,0.2811217673816486,0.09267761994414976,0.0,5.2643426690055674e-05,67.64080917289482,0.0,1599964.214306429,266.50199079206374,0.00019136525958174389,1.0,1284886.1372786006,2596.207783877892,,,,,,,,,,,,,,,,,,,3.0,15268.697401010431,1562.9468388723888,0.37249715808845985,6.173730061729009,2.9487275646822027
1973.0,-30.26895830717681,4.812819063754817,35.05321020360639,24.421696713566803,4.901789770631858,-26.751883499371257,-40.243129910062976,1.384714962944967,-6.64787738678416,-6.648068041174708,40.106313381195065,41065.69265948571,25674.54443775511,25674.54443775511,66740.23709724081,77081.13243872511,77068.85627238026,25674.54443775511,102743.40071013538,102743.40071013538,102743.40071013538,130402.11867967248,126271.59011164839,4130.528568024089,0.0,90969.52391117826,54954.09071250448,40017.147998526416,27658.71796953711,67675.86596806353,20970.052123796482,1562.9297135969173,0.0,0.877851980704252,2.7137301807812273,0.001494314320929203,1.0,1.0,-6.367470971993839,332441.4293303043,1559122.2637311784,4.6899156548327765,1559122.2637311784,4.6899156548327765,0.7581715156462631,0.09267724016704798,3.928752992449011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928752992449011,1.2852741074793015,1.2855658567646135,3.0567432811310105,6476.872213577469,15268.687924302823,6451.33620774814,0.0003258624973715723,23154.808685101856,2361.133382460051,19283.47564837821,1966.367276121633,0.8328065202622676,0.8328065202622678,35513.04479354143,35405.22815468563,1.0038079703874578,0.8,4286.048280323044,4273.035954225843,1.0038079703874578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.640875558296,4632.441516551485,6.142763266551132,4.812819063754817,-3.851217355637081,8.664036419391898,2.948603762635041,3.5,0.8424582178957261,0.6,0.00022698200768057737,1.0000025963821775,0.00022698141835006814,199.14455552394995,0.0,1.2076702247322522e-07,0.34225374168912026,0.001283835102480295,7.671344535788655e-05,0.0001502685623226908,0.0005903680638962822,0.09267724014638307,0.09267724014638307,0.09267724014638307,0.0927295418555762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492077.6202566638,594.2378411254232,0.0,0.09267724014638307,0.09267724016704798,0.09267724016704798,0.3724951710440293,0.3724951710440293,0.5,9.132694832857585,0.28256007213354906,0.28256007213354906,-1.5347723092418164e-12,0.00019065439056475952,0.28059706918088523,-1.5347723092418164e-12,27658.71796953711,20970.052123796482,0.7581715156462631,0.9861748518849505,0.6067996629531826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672371961858524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31656083138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46621685860697,260.46621685860697,-12.683783141393008,244.63967314307519,276.2927605741383,124984.95530723615,124977.56649183015,7.388815405993036,0.0,nan,276.2927605741383,3.1427605741383218,269.96214308794606,-3.187856912053917,263.6315256017301,-9.51847439826986,257.3009081154736,-15.849091884526388,250.97029062927822,-22.179709370721753,244.63967314307519,-28.51032685692479,1.0,1.0,26022.012520719443,26022.012520719443,275.51997640052514,2.369976400525161,275.51997640052514,275.51997640052514,77072.19928813615,77068.85627238026,3.3430157558905194,0.0,8546.071908451686,8546.071908451686,0.8851859046547058,3948.396757411256,275.51997640052514,2.369976400525161,1.0,0.002,0.1644662359588017,0.004738257613042198,0.00025397040980116247,0.0017460295903945775,0.12698520490058124,0.12698520490058124,0.0,1.95740125497057e-13,1.0,1.0005673551563652,0.28059706918242,0.09267724016704798,0.0,5.254514404980874e-05,67.51450341764998,0.0,1599964.3680886826,266.5021226132158,0.00019065439209953183,1.0,1284885.6852243366,2596.2161949511124,,,,,,,,,,,,,,,,,,,3.0,15268.687924302823,1562.9297135969173,0.3724951710440293,6.173730061729009,2.948603762635041
1974.0,-30.268982502996963,4.813445955919188,35.05320620490319,24.421840567979984,4.901906582103893,-26.7518935944993,-40.24313920000566,1.384817673701759,-6.647745294864933,-6.647935233074589,40.10630500587597,41065.543994192805,25674.77294124848,25674.77294124848,66740.31693544128,77081.08100857915,77068.79856574199,25674.77294124848,102743.57150699047,102743.57150699047,102743.57150699047,130402.00845690283,126270.79590560065,4131.212551302173,0.0,90969.49966255206,54953.969044859354,40017.25624188078,27658.43694991236,67675.69319179314,20969.861441511166,1562.91255320303,0.0,0.8778527355349672,2.7137436369209462,0.001494314320929203,1.0,1.0,-6.367867761547075,332443.1742699847,1559121.9018061804,4.689889949552647,1559121.9018061804,4.689889949552647,0.7581723247588513,0.09267686039305806,3.928744934661401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928744934661401,1.2852736278415984,1.2855653762605452,3.0567381525279327,6476.861346682962,15268.678461207686,6451.339243210267,0.00032586498820102734,23154.85000310723,2361.1375957240475,19283.484721577646,1966.3682013304897,0.8328054260334198,0.8328054260334198,35512.98652433864,35405.22815468563,1.0038059115989715,0.8,4286.041247847574,4273.035954225843,1.0038059115989715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.535983219617,4632.441516551485,6.1429721012882545,4.813445955919188,-3.851029976774242,8.66447593269343,2.9484804333162398,3.5,0.8424229809474971,0.6,0.00022698141835006814,1.0000025238773091,0.00022698084547826265,199.14457554610598,0.0,1.173619623162887e-07,0.33260380120436217,0.0012839524644426112,7.671336454179578e-05,0.00015026805380827235,0.0005903648552406769,0.09267686039052439,0.09267686039052439,0.09267686039052439,0.09272906325142058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492070.01592781645,594.2403214485652,0.0,0.09267686039052439,0.09267686039305806,0.09267686039305806,0.3724931872023981,0.3724931872023981,0.5,9.134260919281088,0.2820133336888375,0.2820133336888375,-3.808509063674137e-12,0.00018993820964396946,0.2800674715275022,-3.808509063674137e-12,27658.43694991236,20969.861441511166,0.7581723247588513,0.986178549310149,0.6067990153837497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672342130200156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30691089089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46626143694715,260.46626143694715,-12.683738563052827,244.63965292638002,276.2928699475224,124985.23217794973,124977.77910624609,7.453071703650613,0.0,nan,276.2928699475224,3.1428699475223993,269.9622265433038,-3.1877734566961635,263.6315831390706,-9.518416860929392,257.3009397348028,-15.849060265197181,250.97029633060353,-22.179703669396446,244.63965292638002,-28.510347073619954,1.0,1.0,26022.012520719443,26022.012520719443,275.52010245620863,2.370102456208656,275.52010245620863,275.52010245620863,77072.14780000228,77068.79856574199,3.3492342602839926,0.0,8546.071908451686,8546.071908451686,0.8851864143398581,3948.3886593347083,275.52010245620863,2.370102456208656,1.0,0.002,0.16441379001226467,0.004738500683098431,0.00025388949149822394,0.0017461105086840933,0.12694474574911196,0.12694474574911196,0.0,1.8231726892081745e-13,1.0,1.0005662856596587,0.28006747153131073,0.09267686039305806,0.0,5.2445945389899e-05,67.3870207217203,0.0,1599964.52218107,266.50225470513504,0.00018993821345247852,1.0,1284885.2322280558,2596.224671482877,,,,,,,,,,,,,,,,,,,3.0,15268.678461207686,1562.91255320303,0.3724931872023981,6.173730061729009,2.9484804333162398
1975.0,-30.269007869756358,4.81407095110324,35.05320219554613,24.421984317619376,4.902023584507473,-26.751904724282927,-40.24315240150315,1.3849204392518133,-6.647613235783467,-6.64780246766965,40.10629670099298,41065.40648661151,25675.000578677053,25675.000578677053,66740.40706528856,77081.0290179499,77068.74249097474,25675.000578677053,102743.74306965178,102743.74306965178,102743.74306965178,130401.89966867356,126270.00442771314,4131.895240960424,0.0,90969.47546306768,54953.85963842114,40017.35091627393,27658.156599021775,67675.5075152957,20969.67122956571,1562.8954271246012,0.0,0.877853489860528,2.7137570886647264,0.001494314320929203,1.0,1.0,-6.368258306780376,332444.91865637293,1559121.542924922,4.689864261503381,1559121.542924922,4.689864261503381,0.7581731325618198,0.0926764811672316,3.928736897196672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928736897196672,1.2852731479137323,1.2855648954874037,3.0567330404232247,6476.850514746521,15268.669011207849,6451.34226044392,0.00032586747039848506,23154.89121401294,2361.141798066918,19283.493740290945,1966.3691209833069,0.8328043333073795,0.8328043333073795,35512.92840207521,35405.22815468563,1.003803858003041,0.8,4286.034233106127,4273.035954225843,1.003803858003041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.4314919028275,4632.441516551485,6.143180149840818,4.81407095110324,-3.850842847630536,8.664913798733776,2.94835757755875,3.5,0.8423878793024999,0.6,0.00022698084547826265,1.0000026460192164,0.00022698024488417294,199.14459653722366,0.0,1.1408431254752323e-07,0.32331494175968084,0.0012840665487551587,7.671324969801351e-05,0.00015026759578024913,0.0005903618479948996,0.09267648115825347,0.09267648115825347,0.09267648115825347,0.09272858646861946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492062.4261072293,594.242797027812,0.0,0.09267648115825347,0.0926764811672316,0.0926764811672316,0.37249120641399003,0.37249120641399003,0.5,9.135824077621843,0.28147129691160444,0.28147129691160444,3.007016857736744e-11,0.00018923188616781772,0.2795441608892588,3.007016857736744e-11,27658.156599021775,20969.67122956571,0.7581731325618198,0.9861825868125806,0.6067986483489628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672312388970925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.297622031445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46630624067006,260.46630624067006,-12.683693759329913,244.6396330675753,276.2929794137718,124985.50124306433,124978.01049411288,7.490748951443831,0.0,nan,276.2929794137718,3.1429794137717977,269.96231014453446,-3.1876898554655213,263.63164087530424,-9.518359124695735,257.3009716060276,-15.84902839397239,250.97030233680692,-22.179697663193053,244.6396330675753,-28.510366932424688,1.0,1.0,26022.012520719443,26022.012520719443,275.52022866014676,2.370228660146779,275.52022866014676,275.52022866014676,77072.09571389754,77068.74249097474,3.3532229228003416,0.0,8546.071908451686,8546.071908451686,0.885186922739341,3948.3805816826552,275.52022866014676,2.370228660146779,1.0,0.002,0.16436144208727807,0.004738743335329197,0.00025380872449487767,0.0017461912749515399,0.12690436224743884,0.12690436224743884,0.0,-5.535823535685047e-13,1.0,1.000565228861204,0.27954416085918865,0.0926764811672316,0.0,5.23479228387978e-05,67.2610492875701,0.0,1599964.676248643,266.5023867642165,0.00018923185609764914,1.0,1284884.779376946,2596.233068694309,,,,,,,,,,,,,,,,,,,3.0,15268.669011207849,1562.8954271246012,0.37249120641399003,6.173730061729009,2.94835757755875
1976.0,-30.269030638147857,4.814694056414898,35.05319817897905,24.4221226888709,4.902140952424362,-26.751913479088756,-40.243161481898255,1.3850237935030243,-6.647481210965452,-6.647669746571901,40.10628847422036,41065.27847910465,25675.22736344033,25675.22736344033,66740.50584254498,77080.98253736075,77068.68814396234,25675.22736344033,102743.91550740266,102743.91550740266,102743.91550740266,130401.79241332943,126269.2157587119,4132.5766546175255,0.0,90969.46103436247,54953.76299556644,40017.44226532892,27657.876905926765,67675.31917125569,20969.481481006995,1562.8783346839682,0.0,0.8778542436419638,2.7137705358285467,0.001494314320929203,1.0,1.0,-6.368642317198464,332446.6624661823,1559121.1874195,4.689838592012033,1559121.1874195,4.689838592012033,0.758173939103528,0.09267610251311674,3.9287303145711436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287303145711436,1.2852726652874098,1.2855644119795613,3.0567290666627613,6476.842094824938,15268.659536943669,6451.3435761719165,0.0003258693255091105,23154.92633764367,2361.1453796804894,19283.497673089976,1966.3695220172003,0.8328032398764408,0.8328032398764408,35512.880800343795,35405.22815468563,1.003802176122815,0.8,4286.02848808144,4273.035954225843,1.003802176122815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.327400780173,4632.441516551485,6.143387416512865,4.814694056414898,-3.8506559681330925,8.66535002454799,2.9482351943658043,3.5,0.842352912675944,0.6,0.00022698024488417294,1.0000023749823235,0.00022697970581138388,199.14461537818246,0.0,1.1960506767725975e-07,0.3389607617973541,0.0012841861538228359,7.671317070502742e-05,0.0001502670741791455,0.0005903588096095198,0.09267610249688887,0.09267610249688887,0.09267610249688887,0.09272811145660266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492054.85065435787,594.2452679094785,0.0,0.09267610249688887,0.09267610251311674,0.09267610251311674,0.37248922880047325,0.37248922880047325,0.5,9.13738434464596,0.28093433780804844,0.28093433780804844,-5.934452929068357e-11,0.00018853560646903134,0.2790274293734569,-5.934452929068357e-11,27657.876905926765,20969.481481006995,0.758173939103528,0.9861867909873449,0.6067984456074299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672282737827663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31326785149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4663514982024,260.4663514982024,-12.683648501797563,244.63961395372195,276.29308904268527,124985.8277526902,124978.26112790761,7.566624782565938,0.0,nan,276.29308904268527,3.1430890426852898,269.9623940248964,-3.1876059751035655,263.63169900710375,-9.51830099289623,257.3010039892943,-15.848996010705662,250.97030897151254,-22.17969102848744,244.63961395372195,-28.51038604627803,1.0,1.0,26022.012520719443,26022.012520719443,275.5203550219471,2.370355021947148,275.5203550219471,275.5203550219471,77072.04480592602,77068.68814396234,3.3566619636840187,0.0,8546.071908451686,8546.071908451686,0.885187339114716,3948.3739661439995,275.5203550219471,2.370355021947148,1.0,0.002,0.16430919095357183,0.004738985577508337,0.0002537281068905474,0.001746271892179619,0.1268640534452737,0.1268640534452737,0.0,-9.298334671670183e-13,1.0,1.000564185351684,0.27902742943280145,0.09267610251311674,0.0,5.225113107098918e-05,67.1366593642617,0.0,1599964.8302902216,266.5025187890345,0.00018853566581356063,1.0,1284884.3266770402,2596.241382887837,,,,,,,,,,,,,,,,,,,3.0,15268.659536943669,1562.8783346839682,0.37248922880047325,6.173730061729009,2.9482351943658043
1977.0,-30.269052975700593,4.815315278846928,35.053194159888335,24.42226584479215,4.902260400370571,-26.751921638078272,-40.243166650738544,1.3851290629210509,-6.647349219204671,-6.6475370715639475,40.106280368231175,41065.12869464316,25675.453308907152,25675.453308907152,66740.58200355031,77080.93227035188,77068.63609721075,25675.453308907152,102744.0894061179,102744.0894061179,102744.0894061179,130401.68742771554,126268.43061002965,4133.256817685895,0.0,90969.44081677942,54953.643146751485,40017.5529666977,27657.59802159764,67675.15098829534,20969.292305152838,1562.861282945627,0.0,0.8778549967081151,2.7137839782232716,0.001494314320929203,1.0,1.0,-6.3690177355657625,332448.40567952004,1559120.8371344884,4.689812946907255,1559120.8371344884,4.689812946907255,0.7581747441978892,0.09267572451043127,3.928722980948382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928722980948382,1.2852721735682566,1.2855639194559003,3.056724530214643,6476.832482635734,15268.6501138879,6451.345751849158,0.000325871491944756,23154.964414115973,2361.1492624001035,19283.504176334845,1966.3701851636233,0.8328021512561269,0.8328021512561269,35512.827767817005,35405.22815468563,1.003800302360582,0.8,4286.022087617283,4273.035954225843,1.003800302360582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.223709006211,4632.441516551485,6.143593905628131,4.815315278846928,-3.8504693383778634,8.66578461722479,2.948113282719993,3.5,0.8423180807771409,0.6,0.00022697970581138388,1.0000023300416991,0.00022697917694043679,199.14463386262307,0.0,1.0735344323937846e-07,0.30423965814039855,0.0012842935072660752,7.671312573982302e-05,0.00015026658007156085,0.0005903557663956613,0.09267572450740882,0.09267572450740882,0.09267572450740882,0.09272763861001905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492047.2895445546,594.2477341037951,0.0,0.09267572450740882,0.09267572451043127,0.09267572451043127,0.3724872544813759,0.3724872544813759,0.5,9.138941768224717,0.2804031692369904,0.2804031692369904,-3.353761712787673e-12,0.00018785235926088717,0.278519335998169,-3.353761712787673e-12,27657.59802159764,20969.292305152838,0.7581747441978892,0.9861903672012987,0.6067977403071553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672253176432346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.278546747824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4663973553292,260.4663973553292,-12.68360264467077,244.63959554271068,276.2931991679512,124986.14841337116,124978.48154607952,7.666867291635706,0.0,nan,276.2931991679512,3.1431991679511952,269.9624784428974,-3.1875215571025706,263.6317577178556,-9.5182422821444,257.30103699280085,-15.848963007199131,250.97031626775944,-22.179683732240534,244.63959554271068,-28.510404457289297,1.0,1.0,26022.012520719443,26022.012520719443,275.5204816068178,2.3704816068178047,275.5204816068178,275.5204816068178,77071.99924402853,77068.63609721075,3.363146817777306,0.0,8546.071908451686,8546.071908451686,0.8851878029933045,3948.366595853124,275.5204816068178,2.3704816068178047,1.0,0.002,0.16425703499730088,0.0047392274190937765,0.0002536476361924714,0.0017463523639547293,0.1268238180962357,0.1268238180962357,0.0,1.4720082791574995e-13,1.0,1.0005631592911657,0.2785193360015228,0.09267572451043127,0.0,5.215595514167274e-05,67.0143457015663,0.0,1599964.984311099,266.5026507807953,0.00018785236261464888,1.0,1284883.8741335152,2596.2495881988034,,,,,,,,,,,,,,,,,,,3.0,15268.6501138879,1562.861282945627,0.3724872544813759,6.173730061729009,2.948113282719993
1978.0,-30.269075070826403,4.815934790639753,35.05319025362957,24.422455066256248,4.902422346827425,-26.751925329045662,-40.243171190936096,1.3852726051524538,-6.64720795042399,-6.647395419890993,40.10627558634686,41064.952004922896,25675.658585167508,25675.658585167508,66740.61059009041,77080.8485873517,77068.65845392253,25675.658585167508,102744.31703909003,102744.31703909003,102744.31703909003,130401.64303852782,126267.70671634682,4133.936322181008,0.0,90969.39532515273,54953.50458402663,40017.656379028995,27657.325999437788,67674.98237846678,20969.10864255648,1562.8443409524466,0.0,0.8778557859398624,2.713798325601094,0.001494314320929203,1.0,1.0,-6.369161382891377,332450.2668442277,1559120.6304937094,4.689786070240239,1559120.6304937094,4.689786070240239,0.7581755605362115,0.0926753477562621,3.928713230283222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928713230283222,1.2852715026493782,1.285563247704951,3.0567185393785037,6476.819788772836,15268.640698704321,6451.350090049108,0.0003258744587269869,23155.010303104948,2361.153941774709,19283.51714350481,1966.3715074469683,0.8328010608105412,0.8328010608105412,35512.757256604054,35405.22815468563,1.0037978110368915,0.8,4286.013577660879,4273.035954225843,1.0037978110368915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.120415715893,4632.441516551485,6.143794873345186,4.815934790639753,-3.850276095654637,8.66621088629439,2.9479918415810134,3.5,0.842283383308861,0.6,0.00022697917694043679,1.0000023047544189,0.00022697865381038143,199.14465214645716,0.0,1.0532181111892885e-07,0.29848201271104435,0.0012843988290771942,7.671308624337997e-05,0.00015026609069705683,0.0005903523785844657,0.09267534774639916,0.09267534774639916,0.09267534774639916,0.09272720700621918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492039.75250804145,594.2501925951512,0.0,0.09267534774639916,0.0926753477562621,0.0926753477562621,0.37248528362110256,0.37248528362110256,0.5,9.14049754630774,0.2799179166931367,0.2799179166931367,1.3642420526593924e-12,0.00018746946699366163,0.27823403699960636,1.3642420526593924e-12,27657.325999437788,20969.10864255648,0.7581755605362115,0.9861932466690426,0.6067966412650176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672223704452428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2727891024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4664475885506,260.4664475885506,-12.683552411449398,244.63957813495668,276.29331704214826,124986.85803721241,124978.45952838598,8.39850882643868,0.0,nan,276.29331704214826,3.143317042148283,269.9625692607043,-3.187430739295678,263.63182147927097,-9.518178520729009,257.3010736978278,-15.848926302172174,250.97032591639518,-22.179674083604795,244.63957813495668,-28.5104218650433,1.0,1.0,26022.012520719443,26022.012520719443,275.5206258745127,2.3706258745127116,275.5206258745127,275.5206258745127,77072.01877558113,77068.65845392253,3.360321658605244,0.0,8546.071908451686,8546.071908451686,0.885188419758486,3948.356796434638,275.5206258745127,2.3706258745127116,1.0,0.002,0.1642049325471676,0.004739470610291131,0.00025356725275036107,0.0017464327473080813,0.12678362637518054,0.12678362637518054,0.0,5.844240022478964e-14,1.0,1.0005625834482945,0.2782340369982421,0.0926753477562621,0.0,5.2102448432592014e-05,66.94557061996754,0.0,1599965.1496537148,266.502792049576,0.00018746946562941957,1.0,1284883.3909711353,2596.2551211363057,,,,,,,,,,,,,,,,,,,3.0,15268.640698704321,1562.8443409524466,0.37248528362110256,6.173730061729009,2.9479918415810134
1979.0,-30.269096800521677,4.816552383986014,35.05318662638138,24.422606883477442,4.9025529999593935,-26.751931820464524,-40.24317992208523,1.3853880199033517,-6.647077859602575,-6.647265205185428,40.1062758259472,41064.821258033626,25675.888798607957,25675.888798607957,66740.71005664158,77080.7923495984,77068.7154245804,25675.888798607957,102744.60422318836,102744.60422318836,102744.60422318836,130401.68893891467,126267.07260106635,4134.616337848311,0.0,90969.3740651018,54953.40871780188,40017.73927477769,27657.08471572631,67674.823990504,20968.946376060918,1562.8291348877935,0.0,0.8778564937519224,2.7138115116162806,0.001494314320929203,1.0,1.0,-6.369123765308643,332451.9777455138,1559120.6408464392,4.689761966282899,1559120.6408464392,4.689761966282899,0.75817630786435,0.0926749862483183,3.9287061068927556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287061068927556,1.2852709634015653,1.2855627076623348,3.0567142795283746,6476.81076266158,15268.631287632777,6451.351860841277,0.00032587647339670645,23155.046875483946,2361.1576711194903,19283.522436521103,1966.3720471844213,0.8327999740280411,0.8327999740280411,35512.70574431135,35405.22815468563,1.0037959909896297,0.8,4286.007360672872,4273.035954225843,1.0037959909896297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.017562455297,4632.441516551485,6.144001171299842,4.816552383986014,-3.8500916969937364,8.66664408097975,2.9478709197699273,3.5,0.8422488342199792,0.6,0.00022697865381038143,1.000002266636514,0.00022697813933344292,199.14467012789845,0.0,1.041785529021166e-07,0.29524201892459845,0.0012845030076300964,7.671301028873417e-05,0.00015026564352164725,0.0005903495513596654,0.09267498624762453,0.09267498624762453,0.09267498624762453,0.09272683010593685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492032.2420500776,594.2526426503952,0.0,0.09267498624762453,0.0926749862483183,0.0926749862483183,0.37248332099578046,0.37248332099578046,0.5,9.142052862451452,0.27951534830145874,0.27951534830145874,1.8758328224066645e-12,0.0001873455828445003,0.27814143987677653,1.8758328224066645e-12,27657.08471572631,20968.946376060918,0.75817630786435,0.9861970245538653,0.6067961294409242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672194313715723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26954910861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4664985905783,260.4664985905783,-12.683501409421694,244.63956132669307,276.2934358544666,124987.23718777388,124978.71013962977,8.527048144143187,0.0,nan,276.2934358544666,3.143435854466645,269.9626609489105,-3.1873390510894524,263.6318860433527,-9.518113956647255,257.30111113779685,-15.848888862203125,250.97033623224968,-22.1796637677503,244.63956132669307,-28.510438673306908,1.0,1.0,26022.012520719443,26022.012520719443,275.52076275551576,2.370762755515784,275.52076275551576,275.52076275551576,77071.97046546856,77068.7154245804,3.25504088816524,0.0,8546.071908451686,8546.071908451686,0.8851888703387889,3948.3496374272195,275.52076275551576,2.370762755515784,1.0,0.002,0.16415284756276907,0.00473971172489119,0.0002534868902778995,0.0017465131098314578,0.12674344513894975,0.12674344513894975,0.0,1.0935740160644691e-13,1.0,1.0005623969291977,0.2781414398749007,0.0926749862483183,0.0,5.208498273011461e-05,66.9231060952864,0.0,1599965.3022392965,266.5029221403974,0.0001873455809686675,1.0,1284882.9468190004,2596.2580779346576,,,,,,,,,,,,,,,,,,,3.0,15268.631287632777,1562.8291348877935,0.37248332099578046,6.173730061729009,2.9478709197699273
