time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1980.0,-30.269117388193408,4.817168005189472,35.053183015824224,24.42272335700693,4.902641582150538,-26.751941491163983,-40.24318914217872,1.3854656852628917,-6.6469517585222775,-6.6471384331613335,40.10626905316487,41064.696819424586,25676.12545602566,25676.12545602566,66740.82227545025,77080.76190916472,77068.66267206056,25676.12545602566,102744.78812808622,102744.78812808622,102744.78812808622,130401.60410903807,126266.30934070426,4135.294768333808,0.0,90969.3614113791,54953.30176454358,40017.84405203946,27656.81598095185,67674.6600329913,20968.764135064084,1562.8127061241744,0.0,0.8778572095885174,2.7138243563150537,0.001494314320929203,1.0,1.0,-6.369497444598892,332453.64341970714,1559120.348172607,4.689737589081828,1559120.348172607,4.689737589081828,0.7581770855150483,0.09267461872850227,3.9286989478345284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286989478345284,1.2852706008645942,1.2855623443817947,3.0567095716588515,6476.80078725099,15268.62188314552,6451.354299759711,0.00032587873474752355,23155.08584884591,2361.1616452963967,19283.529726611516,1966.37279056676,0.8327988871426552,0.8327988871426552,35512.65397407094,35405.22815468563,1.0037941618291497,0.8,4286.00111255331,4273.035954225843,1.0037941618291497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.915093498235,4632.441516551485,6.144208456394306,4.817168005189472,-3.8499101469626584,8.66707815215213,2.9477504517471154,3.5,0.8422144147848901,0.6,0.00022697813933344292,1.000002147511662,0.00022697765189628845,199.14468716431168,0.0,1.0245534020777372e-07,0.2903584341488307,0.001284605462970304,7.671293008070396e-05,0.00015026520925273896,0.0005903467694873708,0.0926746187275028,0.0926746187275028,0.0926746187275028,0.09272636983521401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492024.7110890291,594.255099033026,0.0,0.0926746187275028,0.09267461872850227,0.09267461872850227,0.3724813713352358,0.3724813713352358,0.5,9.143605396158536,0.27909445339253125,0.27909445339253125,-4.433786671143025e-12,0.00018667463905330806,0.2776409885624389,-4.433786671143025e-12,27656.81598095185,20968.764135064084,0.7581770855150483,0.9862010720543581,0.6067957607678502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672165014080217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.264665523835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4665465008449,260.4665465008449,-12.683453499155064,244.63954482371992,276.2935481779686,124987.13891654082,124979.12878410544,8.010132435382664,0.0,nan,276.2935481779686,3.1435481779686256,269.96274750712723,-3.1872524928727444,263.63194683625954,-9.518053163740433,257.30114616542016,-15.848853834579813,250.97034549457393,-22.179654505426043,244.63954482371992,-28.51045517628006,1.0,1.0,26022.012520719443,26022.012520719443,275.5208833548186,2.370883354818602,275.5208833548186,275.5208833548186,77071.85502954033,77068.66267206056,3.192357479769271,0.0,8546.071908451686,8546.071908451686,0.8851893231750718,3948.342442573701,275.5208833548186,2.370883354818602,1.0,0.002,0.1641008563214825,0.004739951844972854,0.00025340667073001457,0.0017465933294196349,0.12670333536500727,0.12670333536500727,0.0,1.4964939010209122e-13,1.0,1.000561386274524,0.2776409885668727,0.09267461872850227,0.0,5.1991239914860565e-05,66.80263506906266,0.0,1599965.44935978,266.5030482414777,0.00018667464348709473,1.0,1284882.5144092895,2596.2661062779935,,,,,,,,,,,,,,,,,,,3.0,15268.62188314552,1562.8127061241744,0.3724813713352358,6.173730061729009,2.9477504517471154
1981.0,-30.26913768878445,4.817781974224022,35.05317931467911,24.42289808476346,4.90279345866752,-26.751944574052924,-40.243193542677886,1.3856003439312135,-6.646808914910878,-6.646994823282572,40.10625921770678,41064.54250816149,25676.323716074603,25676.323716074603,66740.86622423609,77080.68944839256,77068.61883702224,25676.323716074603,102744.94255309684,102744.94255309684,102744.94255309684,130401.463303183,126265.49217096841,4135.971132214596,0.0,90969.32761284008,54953.186039023254,40017.93508201869,27656.52075008616,67674.45583210485,20968.56388914447,1562.7946142078536,0.0,0.8778580287544056,2.7138389071846487,0.001494314320929203,1.0,1.0,-6.369926467192897,332455.5303364408,1559119.9231506304,4.689709693121426,1559119.9231506304,4.689709693121426,0.7581779385275403,0.09267423872107991,3.9286906554876344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286906554876344,1.285269971451188,1.285561714198997,3.056704616736499,6476.790288365099,15268.612500812478,6451.357116026476,0.0003258811327669492,23155.126119633067,2361.1657517738545,19283.538144621343,1966.3736489648702,0.8327978023091382,0.8327978023091382,35512.59400850739,35405.22815468563,1.0037920431100749,0.8,4285.993875345066,4273.035954225843,1.0037920431100749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.812992365275,4632.441516551485,6.144406022232978,4.817781974224022,-3.849716045536931,8.667498019760954,2.947630418116802,3.5,0.8421801194619434,0.6,0.00022697765189628845,1.0000021175664304,0.00022697717125705013,199.1447039631665,0.0,9.707051963891707e-08,0.27509785265669096,0.001284702533489943,7.671289179962584e-05,0.0001502647600966626,0.0005903437588408495,0.0926742387175669,0.0926742387175669,0.0926742387175669,0.09272588008448711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492017.1812190217,594.2575548940704,0.0,0.0926742387175669,0.09267423872107991,0.09267423872107991,0.37247942533097994,0.37247942533097994,0.5,9.145154637491268,0.2786370986449924,0.2786370986449924,-2.319211489520967e-11,0.00018590837169085717,0.2770683560896714,-2.319211489520967e-11,27656.52075008616,20968.56388914447,0.7581779385275403,0.9862046972319226,0.6067953115136896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672135808092524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24940494235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4665976615915,260.4665976615915,-12.683402338408484,244.63952919551292,276.2936661276739,124987.7586702895,124979.20508682878,8.553583460749541,0.0,nan,276.2936661276739,3.143666127673896,269.96283874124435,-3.187161258755623,263.6320113547963,-9.517988645203673,257.30118396837116,-15.848816031628814,250.97035658195054,-22.179643418049437,244.63952919551292,-28.510470804487056,1.0,1.0,26022.012520719443,26022.012520719443,275.52102183543576,2.3710218354357835,275.52102183543576,275.52102183543576,77071.86470680578,77068.61883702224,3.245869783539092,0.0,8546.071908451686,8546.071908451686,0.8851898476957853,3948.3341087650724,275.52102183543576,2.3710218354357835,1.0,0.002,0.16404897232126084,0.004740194471670051,0.00025332662550421093,0.0017466733745777191,0.12666331275210546,0.12666331275210546,0.0,8.193012240864661e-14,1.0,1.00056022983903,0.2770683561128635,0.09267423872107991,0.0,5.188399858938942e-05,66.66481715014574,0.0,1599965.616004397,266.5031910850891,0.00018590839488297206,1.0,1284882.0245666085,2596.2752728125656,,,,,,,,,,,,,,,,,,,3.0,15268.612500812478,1562.7946142078536,0.37247942533097994,6.173730061729009,2.947630418116802
1982.0,-30.269157455635337,4.818394037259316,35.05317581360381,24.42305077509957,4.902918915695474,-26.75194981851554,-40.24319829242302,1.3857112785022752,-6.646679447201052,-6.646865077243414,40.10625758936058,41064.39110758055,25676.55243595685,25676.55243595685,66740.9435435374,77080.63300143919,77068.64812175362,25676.55243595685,102745.20055771047,102745.20055771047,102745.20055771047,130401.47299001123,126264.82504535848,4136.647944652755,0.0,90969.29897892605,54953.062310096204,40018.040743144265,27656.272432300757,67674.31317544502,20968.396514366792,1562.7790878149035,0.0,0.8778587411341136,2.713852047946026,0.001494314320929203,1.0,1.0,-6.370005274452012,332457.2351020349,1559119.852784756,4.689685433695689,1559119.852784756,4.689685433695689,0.7581786940266414,0.09267387826456912,3.9286823049877846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286823049877846,1.2852694530913453,1.2855611951037091,3.0566993524497694,6476.779133973216,15268.603123544364,6451.360393847715,0.0003258837011343478,23155.16804793125,2361.1700272703984,19283.547942248377,1966.3746480447837,0.8327967174468952,0.8327967174468952,35512.53362238897,35405.22815468563,1.0037899095327485,0.8,4285.986587380305,4273.035954225843,1.0037899095327485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.711338385433,4632.441516551485,6.14461022949667,4.818394037259316,-3.8495326153454164,8.667926652604732,2.9475109121175405,3.5,0.8421459748907258,0.6,0.00022697717125705013,1.0000020618919672,0.00022697670325560896,199.14472032035076,0.0,9.571675882754384e-08,0.2712612945172592,0.0012847982502487705,7.671285048038666e-05,0.00015026432077666347,0.0005903407781062861,0.09267387826194286,0.09267387826194286,0.09267387826194286,0.09272548308395362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492009.69642314396,594.2599964433163,0.0,0.09267387826194286,0.09267387826456912,0.09267387826456912,0.372477480911906,0.372477480911906,0.5,9.146702782101094,0.2782345379401363,0.2782345379401363,4.8828496801434085e-11,0.0001856300423810353,0.27685980279142086,4.8828496801434085e-11,27656.272432300757,20968.396514366792,0.7581786940266414,0.9862079186605431,0.6067943534369017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672106680571844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.245568384205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4666491285735,260.4666491285735,-12.683350871426455,244.63951413503787,276.2937841221107,124988.0346684792,124979.42988365561,8.60478482360717,0.0,nan,276.2937841221107,3.1437841221107306,269.9629301247003,-3.1870698752996987,263.63207612726546,-9.517923872734514,257.30122212986737,-15.848777870132608,250.97036813245955,-22.179631867540422,244.63951413503787,-28.510485864962106,1.0,1.0,26022.012520719443,26022.012520719443,275.521155008164,2.37115500816401,275.521155008164,275.521155008164,77071.81509287214,77068.64812175362,3.1669711185240885,0.0,8546.071908451686,8546.071908451686,0.8851903758946982,3948.3257165127234,275.521155008164,2.37115500816401,1.0,0.002,0.16399712747042114,0.0047404345040998105,0.0002532466334751959,0.0017467533664116796,0.12662331673759794,0.12662331673759794,0.0,-1.1312435363453055e-13,1.0,1.0005598090082957,0.27685980274259236,0.09267387826456912,0.0,5.18448489377413e-05,66.6144915222886,0.0,1599965.76763727,266.5033205527989,0.0001856299935525385,1.0,1284881.582011815,2596.2796786916892,,,,,,,,,,,,,,,,,,,3.0,15268.603123544364,1562.7790878149035,0.372477480911906,6.173730061729009,2.9475109121175405
1983.0,-30.26917761883996,4.819004181467821,35.05317231337478,24.423193267453485,4.903040608278602,-26.751955796127397,-40.24320314694194,1.3858187855665867,-6.646551597412838,-6.646736546853474,40.1062506116752,41064.25578532894,25676.782694849204,25676.782694849204,66741.03848017815,77080.58390189798,77068.59851080595,25676.782694849204,102745.38120565515,102745.38120565515,102745.38120565515,130401.38308386483,126264.05989174724,4137.323192117591,0.0,90969.28222462744,54952.95943813488,40018.136429436185,27656.001878209678,67674.13830764586,20968.2130628779,1562.7625325217316,0.0,0.8778594673110341,2.7138650709597276,0.001494314320929203,1.0,1.0,-6.370386707125647,332458.9239002588,1559119.5512569807,4.689660704444599,1559119.5512569807,4.689660704444599,0.7581794778296886,0.09267351255659274,3.928675612836418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928675612836418,1.285268950752056,1.2855606920488554,3.0566953403313852,6476.770632775801,15268.593756292157,6451.361817934227,0.0003258855810137717,23155.203226094203,2361.173614444709,19283.552198938258,1966.3750821063522,0.8327956360671074,0.8327956360671074,35512.48522849556,35405.22815468563,1.003788199668348,0.8,4285.980746750057,4273.035954225843,1.003788199668348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.610064102869,4632.441516551485,6.1448142566425155,4.819004181467821,-3.849350339824503,8.668354521292324,2.947391854423561,3.5,0.8421119584067317,0.6,0.00022697670325560896,1.000002103236258,0.000226976225870981,199.14473700552247,0.0,9.320001611250581e-08,0.26412884566284145,0.001284891450264883,7.671280824971535e-05,0.0001502638950058936,0.0005903380997994663,0.09267351253934382,0.09267351253934382,0.09267351253934382,0.09272502245916467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492002.1994902271,594.2624416731429,0.0,0.09267351253934382,0.09267351255659274,0.09267351255659274,0.37247554685017487,0.37247554685017487,0.5,9.148248079915271,0.2778109382873595,0.2778109382873595,1.1937117960769683e-11,0.0001849494406087615,0.2763498397277999,1.1937117960769683e-11,27656.001878209678,20968.2130628779,0.7581794778296886,0.9862118698397628,0.6067939217585794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672077643559496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23843593535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4667004678727,260.4667004678727,-12.68329953212725,244.6394994363977,276.2939014993489,124988.31517846078,124979.73174235776,8.583436103009499,0.0,nan,276.2939014993489,3.1439014993489423,269.96302108676207,-3.1869789132379083,263.6321406741553,-9.517859325844654,257.3012602615786,-15.848739738421386,250.97037984899373,-22.179620151006247,244.6394994363977,-28.510500563602278,1.0,1.0,26022.012520719443,26022.012520719443,275.52127773343693,2.371277733436955,275.52127773343693,275.52127773343693,77071.78975038613,77068.59851080595,3.1912395801773528,0.0,8546.071908451686,8546.071908451686,0.8851907991970185,3948.3189909006005,275.52127773343693,2.371277733436955,1.0,0.002,0.16394537813888485,0.004740673926142763,0.0002531667882736844,0.0017468332117600372,0.12658339413684222,0.12658339413684222,0.0,3.372172333038215e-14,1.0,1.0005587791295616,0.2763498397158628,0.09267351255659274,0.0,5.1749329446575735e-05,66.491737600034,0.0,1599965.9167967492,266.50344840258714,0.00018494942867164355,1.0,1284881.1436035675,2596.287851061018,,,,,,,,,,,,,,,,,,,3.0,15268.593756292157,1562.7625325217316,0.37247554685017487,6.173730061729009,2.947391854423561
1984.0,-30.26919564454327,4.8196123852442065,35.053168771279424,24.423305584955983,4.903121769084489,-26.751963903156447,-40.24321208763865,1.385890027820891,-6.64642557162972,-6.646609746747606,40.10624240295157,41064.136290422284,25677.015547270614,25677.015547270614,66741.1518376929,77080.55727612234,77068.52738155043,25677.015547270614,102745.54292882104,102745.54292882104,102745.54292882104,130401.27074344119,126263.27380138823,4137.996942052955,0.0,90969.26779809303,54952.85157789476,40018.24024466474,27655.727814620146,67673.96805928489,20968.02696607907,1562.7458536935633,0.0,0.8778601887658684,2.713877920063402,0.001494314320929203,1.0,1.0,-6.370841191744148,332460.58997061825,1559119.1965305367,4.689636136025405,1559119.1965305367,4.689636136025405,0.7581802622093483,0.09267314624526284,3.928667988260367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928667988260367,1.28526861821004,1.2855603588177564,3.0566901989186666,6476.7597387392025,15268.58438044077,6451.364913936698,0.00032588808181259986,23155.24449251683,2361.1778224487293,19283.56145309683,1966.3760257679057,0.832794551546574,0.8327945515465739,35512.430091808565,35405.22815468563,1.0037862515666918,0.8,4285.974092336057,4273.035954225843,1.0037862515666918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.509163542018,4632.441516551485,6.145018364756882,4.8196123852442065,-3.849169617031578,8.668782002275785,2.9472732379885587,3.5,0.842078067996731,0.6,0.000226976225870981,1.0000018802722583,0.00022697579909468265,199.14475192190122,0.0,9.506863618340163e-08,0.26942451494376024,0.0012849865189010663,7.671273047241936e-05,0.00015026349539856164,0.000590335384176438,0.09267314623903819,0.09267314623903819,0.09267314623903819,0.0927245480534629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491994.7122832706,594.2648836553598,0.0,0.09267314623903819,0.09267314624526284,0.09267314624526284,0.37247361611838314,0.37247361611838314,0.5,9.149790134353635,0.2773564299409941,0.2773564299409941,-6.87805368215777e-12,0.00018417511790858043,0.27576855500348074,-6.87805368215777e-12,27655.727814620146,20968.02696607907,0.7581802622093483,0.9862160259204129,0.6067936825345986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672048697663223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.243731604634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4667482123067,260.4667482123067,-12.68325178769328,244.63948503453122,276.2940113900852,124988.1245598379,124980.14215015821,7.982409679679411,0.0,nan,276.2940113900852,3.144011390085211,269.9631061189685,-3.1868938810314944,263.63220084786104,-9.517799152138934,257.3012955767517,-15.84870442324825,250.97039030564272,-22.179609694357254,244.63948503453122,-28.510514965468758,1.0,1.0,26022.012520719443,26022.012520719443,275.52139621050776,2.3713962105077826,275.52139621050776,275.52139621050776,77071.66063676403,77068.52738155043,3.1332552136009326,0.0,8546.071908451686,8546.071908451686,0.8851912814783642,3948.3113282016684,275.52139621050776,2.3713962105077826,1.0,0.002,0.16389373766611992,0.004740912589974403,0.000253087110231946,0.0017469128897005552,0.126543555115973,0.126543555115973,0.0,-6.749895781199555e-14,1.0,1.0005576051222067,0.2757685550103588,0.09267314624526284,0.0,5.164047109653642e-05,66.35184522389301,0.0,1599966.0636805024,266.50357442837026,0.00018417512478663411,1.0,1284880.71109683,2596.296894973427,,,,,,,,,,,,,,,,,,,3.0,15268.58438044077,1562.7458536935633,0.37247361611838314,6.173730061729009,2.9472732379885587
1985.0,-30.269214576567013,4.820218861581116,35.053165028618125,24.4234703242779,4.90326847760724,-26.751966271148333,-40.24321638336403,1.386020172187178,-6.646288760630341,-6.64647192198046,40.106229530444764,41064.00157418792,25677.222839482194,25677.222839482194,66741.2244136701,77080.49254103668,77068.4255052364,25677.222839482194,102745.64834471859,102745.64834471859,102745.64834471859,130401.07387778071,126262.4057354237,4138.66814235701,0.0,90969.24399735672,54952.75803508171,40018.31773586113,27655.425533062127,67673.74326892325,20967.821244420957,1562.7275716300396,0.0,0.8778609880196835,2.713891888648227,0.001494314320929203,1.0,1.0,-6.371466098948815,332462.40090408456,1559118.6402693095,4.689608918270176,1559118.6402693095,4.689608918270176,0.7581811105872833,0.09267276730269154,3.928661068615377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928661068615377,1.2852680098074265,1.2855597497284925,3.056686262038074,6476.751396961639,15268.575046738553,6451.366242491844,0.00032588992145608873,23155.279218173448,2361.181363480235,19283.56542423707,1966.376430711514,0.8327934741163623,0.8327934741163622,35512.38005277183,35405.22815468563,1.0037844835769998,0.8,4285.968053154437,4273.035954225843,1.0037844835769998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.408628456138,4632.441516551485,6.145215828009994,4.820218861581116,-3.8489807569879364,8.669199618569053,2.947155053096881,3.5,0.8420443008848232,0.6,0.00022697579909468265,1.0000019748115032,0.0002269753508611488,199.14476758826783,0.0,8.499026006227189e-08,0.24086239701647855,0.0012850715091611287,7.671269310288542e-05,0.00015026310599179724,0.0005903328145591998,0.0926727673015892,0.0926727673015892,0.0926727673015892,0.09272402497618533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491987.2233946041,594.2673259414532,0.0,0.0926727673015892,0.09267276730269154,0.09267276730269154,0.37247168709932094,0.37247168709932094,0.5,9.151327864695537,0.27683627471981254,0.27683627471981254,-1.1607426131376997e-10,0.0001831613500939966,0.2750058230316199,-1.1607426131376997e-10,27655.425533062127,20967.821244420957,0.7581811105872833,0.986220374251392,0.6067937074354965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672019843907203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.215169486706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46679889198185,260.46679889198185,-12.683201108018125,244.639471314824,276.29412646914204,124988.73839385629,124980.26524054004,8.473153316251718,0.0,nan,276.29412646914204,3.1441264691420656,269.9631954382736,-3.186804561726376,263.6322644074127,-9.517735592587258,257.30133337655036,-15.848666623449617,250.9704023456882,-22.179597654311777,244.639471314824,-28.510528685175984,1.0,1.0,26022.012520719443,26022.012520719443,275.52152211443985,2.3715221144398697,275.52152211443985,275.52152211443985,77071.69872757161,77068.4255052364,3.2732223352068104,0.0,8546.071908451686,8546.071908451686,0.8851917191701992,3948.3043739584537,275.52152211443985,2.3715221144398697,1.0,0.002,0.16384223998635494,0.004741152592591476,0.00025300765838071895,0.0017469923415911676,0.12650382919035946,0.12650382919035946,0.0,-2.811336233254913e-14,1.0,1.000556064514939,0.2750058231476942,0.09267276730269154,0.0,5.149767763201114e-05,66.16834844602002,0.0,1599966.222887483,266.50371123936964,0.0001831614661682579,1.0,1284880.2409856545,2596.308368635013,,,,,,,,,,,,,,,,,,,3.0,15268.575046738553,1562.7275716300396,0.37247168709932094,6.173730061729009,2.947155053096881
1986.0,-30.269231386454276,4.82082334497302,35.0531613899176,24.423582187760644,4.903351608611635,-26.751973086957896,-40.24322134265674,1.386093309154342,-6.646166130619349,-6.646348786315446,40.10622504545506,41063.87667921549,25677.461993726698,25677.461993726698,66741.33867294219,77080.46673310257,77068.39834661086,25677.461993726698,102745.86034033756,102745.86034033756,102745.86034033756,130401.0319587517,126261.69261679373,4139.339341957971,0.0,90969.23257437474,54952.64696423015,40018.4284557162,27655.171618414144,67673.60007413034,20967.649387883852,1562.7119440770846,0.0,0.8778616753105054,2.7139043632871256,0.001494314320929203,1.0,1.0,-6.371724462668283,332464.01884111064,1559118.4464584822,4.689585513323195,1559118.4464584822,4.689585513323195,0.7581818575272403,0.09267240743645652,3.928653977873411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928653977873411,1.2852676683353947,1.2855594076028207,3.0566815572055734,6476.741427986135,15268.56569427886,6451.36870171919,0.0003258921828858557,23155.318103025347,2361.1853286316273,19283.57277503218,1966.3771802840092,0.8327923930577612,0.8327923930577612,35512.32877643832,35405.22815468563,1.003782671871526,0.8,4285.961864644206,4273.035954225843,1.003782671871526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.308510770203,4632.441516551485,6.145420312439657,4.82082334497302,-3.8488032321199515,8.669626577092972,2.947037360767256,3.5,0.8420106745049303,0.6,0.0002269753508611488,1.000001753450142,0.0002269749528718855,199.14478149855515,0.0,8.926336292182496e-08,0.25297237052045196,0.0012851607725240504,7.671264996084226e-05,0.00015026270090030656,0.0005903301576179919,0.09267240742876726,0.09267240742876726,0.09267240742876726,0.09272359652389567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491979.7850976881,594.2697521252778,0.0,0.09267240742876726,0.09267240743645652,0.09267240743645652,0.37246975542892374,0.37246975542892374,0.5,9.152863536595758,0.27634918376702444,0.27634918376702444,3.183231456205249e-12,0.00018265569610775856,0.27462432364717415,3.183231456205249e-12,27655.171618414144,20967.649387883852,0.7581818575272403,0.9862241494442893,0.6067931458387571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671991072186113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22727946021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46684638636407,260.46684638636407,-12.683153613635909,244.6394579418185,276.294234830913,124988.601673928,124980.66107109973,7.940602828278384,0.0,nan,276.294234830913,3.1442348309130352,269.96327945309463,-3.186720546905349,263.6323240752723,-9.517675924727655,257.30136869744837,-15.84863130255161,250.97041331963757,-22.179586680362405,244.6394579418185,-28.51054205818147,1.0,1.0,26022.012520719443,26022.012520719443,275.5216420721974,2.371642072197403,275.5216420721974,275.5216420721974,77071.5703843625,77068.39834661086,3.1720377516321605,0.0,8546.071908451686,8546.071908451686,0.8851921676843868,3948.2972477627777,275.5216420721974,2.371642072197403,1.0,0.002,0.16379081380063443,0.004741389718764633,0.0002529283092561142,0.001747071690190012,0.1264641546280571,0.1264641546280571,0.0,-5.538737871124688e-13,1.0,1.0005552941781708,0.2746243236439909,0.09267240743645652,0.0,5.142618349727237e-05,66.07646544550516,0.0,1599966.3661660322,266.5038338693806,0.0001826556929245271,1.0,1284879.82097699,2596.314854645788,,,,,,,,,,,,,,,,,,,3.0,15268.56569427886,1562.7119440770846,0.37246975542892374,6.173730061729009,2.947037360767256
1987.0,-30.269248942904525,4.821426061531597,35.053157540667755,24.423711408767872,4.903456472551163,-26.751978401379652,-40.24322609240187,1.3861859311285993,-6.646032422299243,-6.646214031042451,40.10621169166607,41063.74981046259,25677.674013792923,25677.674013792923,66741.42382425551,77080.42786999047,77068.28288308004,25677.674013792923,102745.95689687296,102745.95689687296,102745.95689687296,130400.82734738299,126260.81971299445,4140.0076343885485,0.0,90969.2176978632,54952.5442796609,40018.52602022478,27654.870450510025,67673.3964707348,20967.444255049366,1562.6937918969518,0.0,0.8778624596875291,2.713918021628196,0.001494314320929203,1.0,1.0,-6.372380751440801,332465.78945881344,1559117.8693999045,4.689558802238963,1559117.8693999045,4.689558802238963,0.7581826966997299,0.0926720294097726,3.928647091929553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928647091929553,1.2852672355388333,1.2855589741964708,3.056677228905251,6476.732256837134,15268.556383701565,6451.370622309322,0.0003258942386378864,23155.354901878887,2361.189081070385,19283.57851580461,1966.3777656798816,0.832791317495198,0.832791317495198,35512.278981074014,35405.22815468563,1.0037809124925725,0.8,4285.955854871268,4273.035954225843,1.0037809124925725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.208739919427,4632.441516551485,6.145617802304461,4.821426061531597,-3.8486171413178423,8.67004320284944,2.946920078026449,3.5,0.841977165150414,0.6,0.0002269749528718855,1.0000018313249455,0.0002269745372077535,199.1447960266299,0.0,7.925748488211155e-08,0.22461571215590412,0.0012852400300089326,7.67126086417238e-05,0.0001502623442301617,0.0005903277216863423,0.09267202940561729,0.09267202940561729,0.09267202940561729,0.09272306895928406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491972.3255303108,594.2721847950216,0.0,0.09267202940561729,0.0926720294097726,0.0926720294097726,0.3724678301502065,0.3724678301502065,0.5,9.154394723103234,0.2757970841226438,0.2757970841226438,-8.526512829121202e-12,0.0001816087432189306,0.2738332796016607,-8.526512829121202e-12,27654.870450510025,20967.444255049366,0.7581826966997299,0.9862283748846222,0.6067930967262817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671962395094971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19892280184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46689318244705,260.46689318244705,-12.683106817552925,244.639444921094,276.29434144380093,124988.75924907326,124980.9353948431,7.8238542301598075,0.0,nan,276.29434144380093,3.144341443800954,269.9633621392546,-3.18663786074535,263.6323828347173,-9.517617165282672,257.30140353017947,-15.848596469820507,250.970424225636,-22.17957577436397,244.639444921094,-28.51055507890598,1.0,1.0,26022.012520719443,26022.012520719443,275.5217633167567,2.3717633167566987,275.5217633167567,275.5217633167567,77071.50109801047,77068.28288308004,3.2182149304280756,0.0,8546.071908451686,8546.071908451686,0.8851926032442515,3948.2903273892007,275.5217633167567,2.3717633167566987,1.0,0.002,0.16373953570466512,0.0047416282682044295,0.00025284919480819684,0.0017471508050469582,0.12642459740409842,0.12642459740409842,0.0,-1.4484507343537345e-13,1.0,1.0005536963333217,0.2738332796101872,0.0926720294097726,0.0,5.127809447042015e-05,65.88616527361191,0.0,1599966.521681705,266.50396757770073,0.00018160875174544344,1.0,1284879.3613346622,2596.3266419025977,,,,,,,,,,,,,,,,,,,3.0,15268.556383701565,1562.6937918969518,0.3724678301502065,6.173730061729009,2.946920078026449
1988.0,-30.26926402873338,4.822026957762926,35.05315360398249,24.42385012926536,4.903568617225392,-26.751980764149256,-40.243230388127245,1.386285352687739,-6.64590170327898,-6.64608248702182,40.106201469806514,41063.624031358406,25677.892453074757,25677.892453074757,66741.51648443316,77080.38329103535,77068.20324633634,25677.892453074757,102746.0956994111,102746.0956994111,102746.0956994111,130400.68204026845,126260.00742350676,4140.674616761693,0.0,90969.19643452847,54952.44116285165,40018.6169685298,27654.586340857353,67673.20330938716,20967.25117166577,1562.6765323373222,0.0,0.8778632146293766,2.7139313519461554,0.001494314320929203,1.0,1.0,-6.372874232586639,332467.5178897511,1559117.4276795837,4.689533093565548,1559117.4276795837,4.689533093565548,0.7581835039307168,0.09267165645375645,3.928639478944593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928639478944593,1.2852667709461956,1.2855585089641095,3.0566724105474097,6476.7220473150555,15268.547057607797,6451.373262666594,0.0003258965634165469,23155.394360331284,2361.1931047127496,19283.58640800919,1966.378570460778,0.8327902391956196,0.8327902391956196,35512.22392812742,35405.22815468563,1.0037789673524744,0.8,4285.949210563847,4273.035954225843,1.0037789673524744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.10937112169,4632.441516551485,6.145816246591232,4.822026957762926,-3.8484336754661785,8.670460633229105,2.9468032697632416,3.5,0.8419437913609261,0.6,0.0002269745372077535,1.0000015736127974,0.0002269741800382791,199.14480851025115,0.0,8.277734878138077e-08,0.2345910064464331,0.001285322807357714,7.671257127224458e-05,0.00015026196593550894,0.000590325091558068,0.09267165644791275,0.09267165644791275,0.09267165644791275,0.09272258003097589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491964.89796170744,594.2746071678205,0.0,0.09267165644791275,0.09267165645375645,0.09267165645375645,0.3724659015126469,0.3724659015126469,0.5,9.155922430019853,0.27523156547965755,0.27523156547965755,6.821210263296962e-12,0.00018078374284868914,0.2732082544351897,6.821210263296962e-12,27654.586340857353,20967.25117166577,0.7581835039307168,0.9862325591313518,0.6067929700863199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671933801906112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.208898096134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4669402936863,260.4669402936863,-12.683059706313657,244.63943268154657,276.29444790582687,124988.9955047321,124981.11896014567,7.876544586438465,0.0,nan,276.29444790582687,3.144447905826894,269.96344486097917,-3.186555139020811,263.63244181612123,-9.517558183878748,257.30143877124465,-15.84856122875533,250.9704357263994,-22.17956427360059,244.63943268154657,-28.51056731845341,1.0,1.0,26022.012520719443,26022.012520719443,275.5218855422571,2.3718855422571323,275.5218855422571,275.5218855422571,77071.45132477545,77068.20324633634,3.2480784391082125,0.0,8546.071908451686,8546.071908451686,0.885193084791845,3948.282676339316,275.5218855422571,2.3718855422571323,1.0,0.002,0.1636883746484489,0.004741865764204954,0.00025277025938407307,0.0017472297402469836,0.12638512969203652,0.12638512969203652,0.0,-3.689435909559613e-13,1.0,1.0005524339368255,0.2732082544283685,0.09267165645375645,0.0,5.116105439045359e-05,65.73575993499296,0.0,1599966.6740032744,266.504098296721,0.00018078373602747888,1.0,1284878.912645298,2596.336301139432,,,,,,,,,,,,,,,,,,,3.0,15268.547057607797,1562.6765323373222,0.3724659015126469,6.173730061729009,2.9468032697632416
1989.0,-30.269278698668906,4.822626022882001,35.05314962720781,24.42398804649713,4.903683837268057,-26.751982445084927,-40.24323077229781,1.3863875838496016,-6.645771887115927,-6.645951936667671,40.10619243947153,41063.492551361174,25678.11218646363,25678.11218646363,66741.6047378248,77080.33924834085,77068.1388217259,25678.11218646363,102746.25100818952,102746.25100818952,102746.25100818952,130400.55936738182,126259.21906640957,4141.340300972251,0.0,90969.17957734376,54952.33675888418,40018.71424273287,27654.308359192302,67673.02260192517,20967.062430182395,1562.6595889281193,0.0,0.8778639596110683,2.713944580502781,0.001494314320929203,1.0,1.0,-6.3733011235632375,332469.233271088,1559117.0374508286,4.689507724101374,1559117.0374508286,4.689507724101374,0.7581843001766101,0.09267128556260323,3.9286326633901183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286326633901183,1.2852662930796552,1.2855580305300183,3.056668244194465,6476.713219313114,15268.537780423594,6451.374958954837,0.00032589853122817964,23155.430240414516,2361.196763463009,19283.59147832826,1966.3790874894344,0.8327891677292824,0.8327891677292824,35512.17464174418,35405.22815468563,1.0037772259582158,0.8,4285.943262219532,4273.035954225843,1.0037772259582158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.010388162613,4632.441516551485,6.146014442476347,4.822626022882001,-3.848251170769433,8.670877193651434,2.9466869168955783,3.5,0.841910547684451,0.6,0.0002269741800382791,1.0000015302308456,0.00022697383271591914,199.14482064971932,0.0,7.112844658295583e-08,0.20157801761609684,0.001285393935804297,7.671256793025932e-05,0.0001502616121080198,0.0005903226773812226,0.09267128555701805,0.09267128555701805,0.09267128555701805,0.09272210532206061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491957.49122612824,594.2770227901112,0.0,0.09267128555701805,0.09267128556260323,0.09267128556260323,0.37246397350631355,0.37246397350631355,0.5,9.157447023215303,0.2746680235554777,0.2746680235554777,3.751665644813329e-12,0.00018004955171591064,0.27265081310440564,3.751665644813329e-12,27654.308359192302,20967.062430182395,0.7581843001766101,0.9862364967857388,0.606792647535637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671905295156582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1758851073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4669879801692,260.4669879801692,-12.683012019830755,244.63942118091973,276.29455477941417,124989.28832029432,124981.31560146944,7.972718824902755,0.0,nan,276.29455477941417,3.144554779414193,269.9635280597303,-3.186471940269655,263.63250134002044,-9.517498659979537,257.30147462031465,-15.848525379685327,250.9704479006158,-22.179552099384182,244.63942118091973,-28.51057881908025,1.0,1.0,26022.012520719443,26022.012520719443,275.52200855410575,2.3720085541057756,275.52200855410575,275.52200855410575,77071.40724771887,77068.1388217259,3.268425992981065,0.0,8546.071908451686,8546.071908451686,0.8851935158990757,3948.275826707069,275.52200855410575,2.3720085541057756,1.0,0.002,0.16363731799317413,0.0047421026522753785,0.00025269148461928647,0.0017473085154158625,0.12634574230964324,0.12634574230964324,0.0,3.5148967070242065e-14,1.0,1.00055130809575,0.272650813100654,0.09267128556260323,0.0,5.1056654124381804e-05,65.60159549910013,0.0,1599966.825393889,266.50422811288405,0.000180049547964245,1.0,1284878.467345013,2596.3450984798474,,,,,,,,,,,,,,,,,,,3.0,15268.537780423594,1562.6595889281193,0.37246397350631355,6.173730061729009,2.9466869168955783
1990.0,-30.26929266684788,4.823223256013031,35.05314563062398,24.424131656438135,4.9037976351352786,-26.75198363665475,-40.2432348934002,1.3864886051567389,-6.645642513860707,-6.645821869524778,40.10618391422265,41063.36193759713,25678.332024989926,25678.332024989926,66741.69396258706,77080.2910986606,77068.08107400793,25678.332024989926,102746.41309899786,102746.41309899786,102746.41309899786,130400.44633044333,126258.44161762083,4142.004712822498,0.0,90969.15199913767,54952.22653127178,40018.806075406545,27654.033231445475,67672.83930685202,20966.87570466286,1562.6427941381078,0.0,0.8778647000311663,2.7139577596502162,0.001494314320929203,1.0,1.0,-6.373698944453338,332470.9423100171,1559116.6690473866,4.689482510004037,1559116.6690473866,4.689482510004037,0.7581850910926573,0.09267091582497683,3.9286242141078316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286242141078316,1.2852658208571661,1.2855575577539164,3.0566627932949806,6476.701669511197,15268.52851106826,6451.378565406693,0.0003259012059223854,23155.473020927824,2361.201125861311,19283.602258254203,1966.3801867359603,0.8327880946688396,0.8327880946688396,35512.1135411062,35405.22815468563,1.0037750671416856,0.8,4285.935888019828,4273.035954225843,1.0037750671416856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.911785711602,4632.441516551485,6.146212113144527,4.823223256013031,-3.8480692448078258,8.671292500820856,2.946571013136104,3.5,0.8418774323246011,0.6,0.00022697383271591914,1.000001457030269,0.00022697350200865643,199.1448322084805,0.0,6.91674490844738e-08,0.19602055070539876,0.0012854631032533815,7.671253207988188e-05,0.00015026130063603725,0.0005903201841220725,0.09267091581758155,0.09267091581758155,0.09267091581758155,0.0927216372510816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491950.1012139487,594.2794329685889,0.0,0.09267091581758155,0.09267091582497683,0.09267091582497683,0.37246204756503076,0.37246204756503076,0.5,9.158968665155642,0.27411178842356776,0.27411178842356776,-8.185452315956354e-12,0.00017935566404503334,0.27212292507141456,-8.185452315956354e-12,27654.033231445475,20966.87570466286,0.7581850910926573,0.9862404865260221,0.6067923609855007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267187687535728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17032764039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46703607180206,260.46703607180206,-12.682963928197921,244.63941039316586,276.29466175043194,124989.50739361356,124981.4669362652,8.040457348360373,0.0,nan,276.29466175043194,3.1446617504319647,269.96361147900353,-3.186388520996445,263.63256120751697,-9.517438792483006,257.30151093607174,-15.848489063928241,250.97046066462218,-22.179539335377797,244.63941039316586,-28.510589606834117,1.0,1.0,26022.012520719443,26022.012520719443,275.52213186402514,2.372131864025164,275.52213186402514,275.52213186402514,77071.35897168258,77068.08107400793,3.277897674648557,0.0,8546.071908451686,8546.071908451686,0.8851940503450313,3948.2673351783706,275.52213186402514,2.372131864025164,1.0,0.002,0.16358636020991052,0.004742339040662622,0.0002526128622414263,0.0017473871371716083,0.12630643112071316,0.12630643112071316,0.0,-5.869653721402024e-13,1.0,1.0005502419655592,0.2721229250796,0.09267091582497683,0.0,5.0957781230402e-05,65.47453323908071,0.0,1599966.9763216407,266.50435748613927,0.00017935567223048565,1.0,1284878.023692638,2596.3535183338263,,,,,,,,,,,,,,,,,,,3.0,15268.52851106826,1562.6427941381078,0.37246204756503076,6.173730061729009,2.946571013136104
1991.0,-30.269306066434975,4.823818673680914,35.053141612581015,24.424274672661,4.9039141507738,-26.75198404471985,-40.24323506802318,1.3865921292648875,-6.645512681402863,-6.645691346655623,40.106175301757766,41063.22523734939,25678.549880648683,25678.549880648683,66741.77511799807,77080.2436505303,77068.02438347094,25678.549880648683,102746.57426411963,102746.57426411963,102746.57426411963,130400.3319067398,126257.66411239472,4142.667794345073,0.0,90969.12844050667,54952.113570176996,40018.90541147741,27653.757642620174,67672.66305409759,20966.688669200455,1562.6259677494934,0.0,0.8778654432606676,2.7139709849560076,0.001494314320929203,1.0,1.0,-6.374094731162074,332472.65734496736,1559116.2968769944,4.689457200263193,1559116.2968769944,4.689457200263193,0.7581858834578936,0.09267054602609752,3.9286164631967933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286164631967933,1.285265336883635,1.2855570732454618,3.0566579137055503,6476.691330246728,15268.519255282452,6451.381330455786,0.00032590356680448513,23155.512708533344,2361.205172870791,19283.610523170977,1966.3810295229237,0.8327870242348172,0.8327870242348172,35512.05749068811,35405.22815468563,1.003773086761068,0.8,4285.929123328166,4273.035954225843,1.003773086761068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.813560965484,4632.441516551485,6.146408762844464,4.823818673680914,-3.8478871853539984,8.671705859034912,2.9464555551687677,3.5,0.8418444443339336,0.6,0.00022697350200865643,1.0000013977201683,0.00022697318476365844,199.1448432967293,0.0,6.585864234220223e-08,0.18664339239780112,0.0012855289618957236,7.671253056079829e-05,0.00015026097144785812,0.0005903177262059987,0.0926705460226617,0.0926705460226617,0.0926705460226617,0.09272116916824832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491942.7250380277,594.2818386158216,0.0,0.0926705460226617,0.09267054602609752,0.09267054602609752,0.37246012431055553,0.37246012431055553,0.5,9.16048735959573,0.2735613736118694,0.2735613736118694,5.474021236295812e-11,0.0001786652527471233,0.27159661549353586,5.474021236295812e-11,27653.757642620174,20966.688669200455,0.7581858834578936,0.9862442544139963,0.6067919213482615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671848542548998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16095048209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46708479369516,260.46708479369516,-12.682915206304813,244.63940031157173,276.2947692758135,124989.77513679536,124981.62930743628,8.145829359074144,0.0,nan,276.2947692758135,3.1447692758135304,269.96369548298,-3.1863045170200053,263.6326216901169,-9.5173783098831,257.30154789726964,-15.848452102730334,250.97047410441908,-22.179525895580895,244.63940031157173,-28.510599688428243,1.0,1.0,26022.012520719443,26022.012520719443,275.5222557533745,2.3722557533745317,275.5222557533745,275.5222557533745,77071.31644955037,77068.02438347094,3.2920660794334253,0.0,8546.071908451686,8546.071908451686,0.8851945406164544,3948.259545512777,275.5222557533745,2.3722557533745317,1.0,0.002,0.1635355010047277,0.004742575101329011,0.0002525343922840049,0.001747465607661991,0.12626719614200246,0.12626719614200246,0.0,-5.4004110211502976e-14,1.0,1.0005491790218797,0.27159661543879565,0.09267054602609752,0.0,5.085920374822987e-05,65.34785055571203,0.0,1599967.1277932161,266.5044873185971,0.00017866519800691094,1.0,1284877.5784852202,2596.361924823096,,,,,,,,,,,,,,,,,,,3.0,15268.519255282452,1562.6259677494934,0.37246012431055553,6.173730061729009,2.9464555551687677
1992.0,-30.269318813307024,4.82441227489332,35.05313758949386,24.42441255496817,4.9040290751438285,-26.751984024466577,-40.24323517279697,1.3866942864205776,-6.645383294494593,-6.645561301393007,40.10616712016193,41063.10070789999,25678.767855487873,25678.767855487873,66741.86856338786,77080.20029180023,77067.97309838822,25678.767855487873,102746.74095387608,102746.74095387608,102746.74095387608,130400.22556686697,126256.8958975014,4143.3296693655675,0.0,90969.1113651001,54952.0151511511,40018.99579327668,27653.484612990887,67672.48040626757,20966.503437299452,1562.609275964095,0.0,0.8778661822418217,2.7139841615140505,0.001494314320929203,1.0,1.0,-6.374467412882325,332474.3661094516,1559115.9433236334,4.689432035221529,1559115.9433236334,4.689432035221529,0.7581866708924608,0.09267017745474579,3.9286096399056465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286096399056465,1.2852648592821536,1.2855565951278067,3.0566537406926804,6476.682488133205,15268.510010421829,6451.383052106259,0.0003259055393776067,23155.548579085837,2361.208830649186,19283.615669299455,1966.381554281988,0.8327859563956294,0.8327859563956294,35512.00814829964,35405.22815468563,1.0037713433900668,0.8,4285.923168224612,4273.035954225843,1.0037713433900668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.715715585421,4632.441516551485,6.146604892164024,4.82441227489332,-3.847705697192052,8.672117972085372,2.9463405449252678,3.5,0.8418115842643622,0.6,0.00022697318476365844,1.000001329635112,0.00022697288297254375,199.14485384485292,0.0,6.3177705410461e-08,0.17904561713324646,0.0012855921396011342,7.671252964934804e-05,0.0001502606551143104,0.0005903154581806175,0.09267017743296219,0.09267017743296219,0.09267017743296219,0.09272070694759026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491935.36454445496,594.2842391553261,0.0,0.09267017743296219,0.09267017745474579,0.09267017745474579,0.37245820372983585,0.37245820372983585,0.5,9.162003243847355,0.27302067029677346,0.27302067029677346,-1.6086687537608668e-11,0.00017800689840896666,0.27109388851067706,-1.6086687537608668e-11,27653.484612990887,20966.503437299452,0.7581866708924608,0.9862482971321158,0.606791718899325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671820295947052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.153352706824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46713394590284,260.46713394590284,-12.682866054097133,244.63939090602935,276.29487698577407,124990.04770445028,124981.82992597207,8.217778478191132,0.0,nan,276.29487698577407,3.14487698577409,269.9637797698348,-3.1862202301651905,263.63268255388834,-9.517317446111633,257.30158533791825,-15.848414662081723,250.97048812197235,-22.179511878027625,244.63939090602935,-28.51060909397063,1.0,1.0,26022.012520719443,26022.012520719443,275.5223797976248,2.3723797976248306,275.5223797976248,275.5223797976248,77071.26853211483,77067.97309838822,3.2954337266128277,0.0,8546.071908451686,8546.071908451686,0.8851949722126402,3948.252688105175,275.5223797976248,2.3723797976248306,1.0,0.002,0.16348473596549007,0.004742810682671671,0.00025245606744956923,0.0017475439318913736,0.1262280337247846,0.1262280337247846,0.0,-6.590570103548465e-13,1.0,1.000548163725162,0.27109388852676375,0.09267017745474579,0.0,5.076503714041719e-05,65.22683547442827,0.0,1599967.2787872518,266.5046167055054,0.0001780069144956542,1.0,1284877.1349070312,2596.370028825647,,,,,,,,,,,,,,,,,,,3.0,15268.510010421829,1562.609275964095,0.37245820372983585,6.173730061729009,2.9463405449252678
