time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1993.0,-30.26933092738607,4.825004072068543,35.053133555595224,24.424550297576957,4.904144125224815,-26.75198342212244,-40.243235242646165,1.3867966199591226,-6.645253669844692,-6.645431012572235,40.10615876195184,41062.9790380213,25678.984339894316,25678.984339894316,66741.96337791561,77080.15719004654,77067.92083621252,25678.984339894316,102746.90517610684,102746.90517610684,102746.90517610684,130400.11605682132,126256.12579392474,4143.990262896582,0.0,90969.09453715489,54951.91958732922,40019.083277584075,27653.21088071448,67672.29415829855,20966.317708750066,1562.592546066706,0.0,0.8778669232194434,2.713997362879025,0.001494314320929203,1.0,1.0,-6.374845344196103,332476.0780832012,1559115.5821387486,4.689406802219871,1559115.5821387486,4.689406802219871,0.7581874596476645,0.09266980890957904,3.9286028704569382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286028704569382,1.2852643808233537,1.2855561161725022,3.056649611607718,6476.673739097646,15268.500778190612,6451.384714630058,0.0003259074882184674,23155.58419539978,2361.2124625024635,19283.620638694345,1966.3820610192417,0.8327848900709376,0.8327848900709376,35511.959195253934,35405.22815468563,1.0037696137759675,0.8,4285.917260110605,4273.035954225843,1.0037696137759675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.618246760243,4632.441516551485,6.146800119855005,4.825004072068543,-3.847524233745388,8.67252830581393,2.946225979080479,3.5,0.8417788511658512,0.6,0.00022697288297254375,1.0000012636281184,0.00022697259616358915,199.144863869337,0.0,6.010014742763055e-08,0.17032381780990496,0.0012856522397485617,7.671252904171473e-05,0.00015026035393082902,0.0005903132577685303,0.09266980889705806,0.09266980889705806,0.09266980889705806,0.09272024351330113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491928.0169610319,594.286635461407,0.0,0.09266980889705806,0.09266980890957904,0.09266980890957904,0.37245628634535516,0.37245628634535516,0.5,9.163516282646441,0.27248637586853874,0.27248637586853874,6.792788553866558e-11,0.0001773427275679751,0.2705856683761567,6.792788553866558e-11,27653.21088071448,20966.317708750066,0.7581874596476645,0.9862524125721714,0.6067915909865133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671792135597784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.144630907496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46718351917326,260.46718351917326,-12.682816480826716,244.63938216407317,276.29498487426594,124990.31940491401,124982.03123072565,8.288174188351189,0.0,nan,276.29498487426594,3.1449848742659583,269.9638643322424,-3.1861356677575827,263.6327437901898,-9.51725620981017,257.30162324815524,-15.84837675184474,250.97050270611294,-22.17949729388704,244.63938216407317,-28.51061783592681,1.0,1.0,26022.012520719443,26022.012520719443,275.52250397110083,2.372503971100855,275.52250397110083,275.52250397110083,77071.22043429015,77067.92083621252,3.299598077632254,0.0,8546.071908451686,8546.071908451686,0.8851954004029883,3948.245884809223,275.52250397110083,2.372503971100855,1.0,0.002,0.16343406612081057,0.004743045913711709,0.00025237788970083907,0.0017476221103651026,0.12618894485041954,0.12618894485041954,0.0,6.594160981143737e-14,1.0,1.000547137324492,0.27058566830822883,0.09266980890957904,0.0,5.066984341314031e-05,65.10450071268805,0.0,1599967.430051698,266.5047463301553,0.00017734265964008955,1.0,1284876.6904972193,2596.3782053088134,,,,,,,,,,,,,,,,,,,3.0,15268.500778190612,1562.592546066706,0.37245628634535516,6.173730061729009,2.946225979080479
1994.0,-30.269342421800868,4.825594071874845,35.05312951339782,24.42469341857361,4.904259334566159,-26.751982246153688,-40.24323517279697,1.3868991591004964,-6.645124093141817,-6.6453007792201175,40.10615045466976,41062.84665375673,25679.200024247635,25679.200024247635,66742.04667800436,77080.11021764117,77067.86983773837,25679.200024247635,102747.069861986,102747.069861986,102747.069861986,130400.00759536569,126255.35798297019,4144.649612395493,0.0,90969.06927168378,54951.80874691355,40019.17836085581,27652.93773337969,67672.1160942355,20966.132389701303,1562.5758467644398,0.0,0.8778676636961856,2.7140105585660366,0.001494314320929203,1.0,1.0,-6.37521842155968,332477.7893335408,1559115.2231551423,4.689381586302122,1559115.2231551423,4.689381586302122,0.75818824718913,0.0926694408864623,3.928594860934722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928594860934722,1.2852639013714164,1.2855556362430922,3.056644520041985,6476.662950680829,15268.49155821145,6451.387811411788,0.00032590996692308006,23155.62497326072,2361.2166206870565,19283.629895182174,1966.383004918313,0.8327838232589365,0.8327838232589365,35511.90127463564,35405.22815468563,1.0037675673194315,0.8,4285.91026970559,4273.035954225843,1.0037675673194315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.521155119019,4632.441516551485,6.146994610136457,4.825594071874845,-3.8473430190065536,8.6729370908814,2.9461118583531603,3.5,0.8417462452437601,0.6,0.00022697259616358915,1.000001198990586,0.00022697232402590936,199.1448733810454,0.0,5.711653021973677e-08,0.161868246642734,0.0012857093562787813,7.671252964934804e-05,0.0001502600665142411,0.000590310925111557,0.09266944086957267,0.09266944086957267,0.09266944086957267,0.09271978163700578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491920.68324754265,594.2890272323223,0.0,0.09266944086957267,0.0926694408864623,0.0926694408864623,0.37245437198895764,0.37245437198895764,0.5,9.165026505435062,0.2719582988478919,0.2719582988478919,3.8767211663071066e-11,0.0001766860783050106,0.2700823576604421,3.8767211663071066e-11,27652.93773337969,20966.132389701303,0.75818824718913,0.9862562386118384,0.6067912313629361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671764060911332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13617533633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46723350775704,260.46723350775704,-12.682766492242934,244.63937407351395,276.2950929419945,124990.54953523862,124982.19192579771,8.357609440889279,0.0,nan,276.2950929419945,3.1450929419945055,269.96394916830934,-3.186050831690636,263.63280539460334,-9.51719460539664,257.30166162091024,-15.84833837908974,250.9705178472111,-22.179482152788864,244.63937407351395,-28.51062592648603,1.0,1.0,26022.012520719443,26022.012520719443,275.52262823697754,2.3726282369775618,275.52262823697754,275.52262823697754,77071.17331220121,77067.86983773837,3.303474462838494,0.0,8546.071908451686,8546.071908451686,0.8851959070319904,3948.2378352393957,275.52262823697754,2.3726282369775618,1.0,0.002,0.1633834905511355,0.004743280739452516,0.00025229985746272885,0.0017477001423346118,0.12614992873136444,0.12614992873136444,0.0,-2.0265950376185948e-13,1.0,1.0005461208397592,0.2700823576216749,0.0926694408864623,0.0,5.057556819921844e-05,64.98334622112142,0.0,1599967.5812704838,266.50487590685816,0.00017668603953779893,1.0,1284876.2462766683,2596.386319543959,,,,,,,,,,,,,,,,,,,3.0,15268.49155821145,1562.5758467644398,0.37245437198895764,6.173730061729009,2.9461118583531603
1995.0,-30.269355320721427,4.82618234343696,35.053125503501825,24.42488152245062,4.904422903963019,-26.75197749825224,-40.2432308072224,1.3870450814914386,-6.644991050797557,-6.6451671863933734,40.10614330238719,41062.68046414314,25679.40741245365,25679.40741245365,66742.08787659678,77080.03013979967,77067.84590922036,25679.40741245365,102747.25332167401,102747.25332167401,102747.25332167401,130399.9202674939,126254.61234523532,4145.307922258585,0.0,90969.02701540248,54951.68074938499,40019.27362890832,27652.666945819896,67671.94057472821,20965.9489795312,1562.559179434664,0.0,0.877868418043699,2.714024093073693,0.001494314320929203,1.0,1.0,-6.375507522422765,332479.544733858,1559114.9140827556,4.68935589806221,1559114.9140827556,4.68935589806221,0.758189039075687,0.09266907340697775,3.928585850848414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928585850848414,1.2852632187879638,1.285554953154917,3.0566391330743685,6476.651536342868,15268.482350242428,6451.39135231542,0.0003259126085290185,23155.667323842976,2361.220939244592,19283.640479180085,1966.38408418574,0.8327827572183188,0.832782757218319,35511.83611844007,35405.22815468563,1.0037652652158207,0.8,4285.902406043051,4273.035954225843,1.0037652652158207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.424439832609,4632.441516551485,6.147186569694755,4.82618234343696,-3.8471594545739354,8.673341798010895,2.9459981817481755,3.5,0.8417137662137645,0.6,0.00022697232402590936,1.0000013454958154,0.00022697201863600806,199.14488405499313,0.0,5.4194823785078684e-08,0.15358813060691298,0.0012857635511025665,7.671256762644225e-05,0.00015025975639946712,0.000590308352942876,0.0926690734016169,0.0926690734016169,0.0926690734016169,0.09271933468750983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491913.3666652617,594.2914134589732,0.0,0.0926690734016169,0.09266907340697775,0.09266907340697775,0.37245246075159244,0.37245246075159244,0.5,9.166534344183159,0.27145007980755054,0.27145007980755054,-1.3983481039758772e-11,0.00017613559583651295,0.26965966397062857,-1.3983481039758772e-11,27652.666945819896,20965.9489795312,0.758189039075687,0.9862594054458269,0.6067903493738114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267173607157064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12789522029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.467288104823,260.467288104823,-12.682711895176965,244.63936671296813,276.29520949667335,124991.27519415219,124982.14709081266,9.128103339487856,0.0,nan,276.29520949667335,3.145209496673374,269.96404093994136,-3.1859590600586216,263.6328723831927,-9.517127616807272,257.30170382645287,-15.848296173547112,250.9705352697097,-22.179464730290277,244.63936671296813,-28.51063328703185,1.0,1.0,26022.012520719443,26022.012520719443,275.5227590298608,2.3727590298608447,275.5227590298608,275.5227590298608,77071.246472663,77067.84590922036,3.4005634426430333,0.0,8546.071908451686,8546.071908451686,0.8851964769498063,3948.228780102656,275.5227590298608,2.3727590298608447,1.0,0.002,0.16333299417788621,0.004743515826657136,0.0002522219492198648,0.0017477780507885543,0.1261109746099324,0.1261109746099324,0.0,8.419046709784439e-15,1.0,1.000545267270774,0.26965966398461205,0.09266907340697775,0.0,5.049637136838082e-05,64.88156508421939,0.0,1599967.7367099077,266.5050089492024,0.000176135609819994,1.0,1284875.790596829,2596.3934680802467,,,,,,,,,,,,,,,,,,,3.0,15268.482350242428,1562.559179434664,0.37245246075159244,6.173730061729009,2.9459981817481755
1996.0,-30.269365981626347,4.826768656272542,35.05312172327467,24.424992757290624,4.904506566131831,-26.751978726876633,-40.24323112154377,1.3871193114401752,-6.644870579900612,-6.64504646940799,40.10614191078333,41062.56629066732,25679.642460180203,25679.642460180203,66742.20875084752,77080.00673736157,77067.86396908431,25679.642460180203,102747.50642926451,102747.50642926451,102747.50642926451,130399.93754969443,126253.97099323574,4145.966556458695,0.0,90969.01701320778,54951.57938479513,40019.37514268072,27652.43112042992,67671.80626311064,20965.789917745642,1562.5444828558634,0.0,0.8778690803274106,2.714036319849782,0.001494314320929203,1.0,1.0,-6.375576175588719,332481.1309537518,1559114.8539475622,4.689333344948334,1559114.8539475622,4.689333344948334,0.7581897528805663,0.09266872211906838,3.9285791085078112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285791085078112,1.2852628719065393,1.2855546058022294,3.056634712150532,6476.642168935756,15268.473113753327,6451.39344571806,0.0003259147177244146,23155.704518257866,2361.2247320193815,19283.64673650067,1966.3847222548648,0.8327816897687502,0.8327816897687501,35511.78736136672,35405.22815468563,1.0037635425279223,0.8,4285.896521580831,4273.035954225843,1.0037635425279223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.328116111406,4632.441516551485,6.147384583254832,4.826768656272542,-3.8469858623615725,8.673754518634114,2.945884967122538,3.5,0.841681419177868,0.6,0.00022697201863600806,1.000001112046743,0.0002269717662327947,199.14489287696787,0.0,6.081683648620777e-08,0.17235491460191282,0.0012858243679390526,7.671256489209155e-05,0.0001502594537439165,0.0005903061508341461,0.09266872211476339,0.09266872211476339,0.09266872211476339,0.09271895026927256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491906.08281124075,594.2937892817339,0.0,0.09266872211476339,0.09266872211906838,0.09266872211906838,0.3724505543384342,0.3724505543384342,0.5,9.168041188359744,0.2710103050819157,0.2710103050819157,1.1311840353300795e-11,0.0001758895073749045,0.2694702938192677,1.1311840353300795e-11,27652.43112042992,20965.789917745642,0.7581897528805663,0.9862631491074908,0.60678986653636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671708164295732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14666200429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46733941162694,260.46733941162694,-12.68266058837304,244.6393596098406,276.2953192134122,124991.12080640021,124982.54280289823,8.57800350199071,0.0,nan,276.2953192134122,3.145319213412222,269.9641272927032,-3.1858727072967667,263.63293537198183,-9.517064628018147,257.30174345126716,-15.84825654873282,250.9705515305565,-22.179448469443486,244.6393596098406,-28.51064039015938,1.0,1.0,26022.012520719443,26022.012520719443,275.5228818600819,2.372881860081918,275.5228818600819,275.5228818600819,77071.11080745669,77067.86396908431,3.2468383723753504,0.0,8546.071908451686,8546.071908451686,0.885196903425051,3948.2220040503503,275.5228818600819,2.372881860081918,1.0,0.002,0.16328253336267737,0.004743748505041117,0.0002521440891756354,0.001747855910528554,0.1260720445878177,0.1260720445878177,0.0,-2.9581068497486207e-13,1.0,1.0005448851283423,0.26947029380795584,0.09266872211906838,0.0,5.046081341244565e-05,64.8358567496601,0.0,1599967.877820993,266.50512942009937,0.00017588949606306414,1.0,1284875.3788354308,2596.397509775866,,,,,,,,,,,,,,,,,,,3.0,15268.473113753327,1562.5444828558634,0.3724505543384342,6.173730061729009,2.945884967122538
1997.0,-30.269375795892188,4.827353284531246,35.053117766102055,24.425126204174035,4.9046149174766995,-26.751976724544324,-40.24323091199619,1.3872158462023236,-6.64473658219066,-6.6449115318672325,40.10612924375048,41062.45039200025,25679.844609631058,25679.844609631058,66742.29500163131,77079.96741181913,77067.76672609425,25679.844609631058,102747.61133572532,102747.61133572532,102747.61133572532,130399.74695324144,126253.12470395067,4146.622249290775,0.0,90968.99938995934,54951.484964679206,40019.46047253348,27652.135617516113,67671.5960900496,20965.58880158892,1562.526608579534,0.0,0.8778698630335408,2.71404999576093,0.001494314320929203,1.0,1.0,-6.376164739810804,332482.9040382525,1559114.3065666927,4.689306691051144,1559114.3065666927,4.689306691051144,0.7581905821519395,0.09266834878143523,3.928572051001264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928572051001264,1.2852624204945156,1.285554153963321,3.0566302946052937,6476.632808687486,15268.463921669174,6451.395555533596,0.0003259168266023683,23155.741630543427,2361.2285164193104,19283.653042880494,1966.38536532664,0.8327806273950008,0.8327806273950008,35511.73632516052,35405.22815468563,1.003761739314196,0.8,4285.890362051422,4273.035954225843,1.003761739314196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.232122365792,4632.441516551485,6.147574244709959,4.827353284531246,-3.8468017269144616,8.674155011445707,2.9457721420669998,3.5,0.8416491834477142,0.6,0.0002269717662327947,1.0000010237332477,0.0002269715338744892,199.14490099834336,0.0,5.026481088385534e-08,0.14245047404484604,0.0012858746327499364,7.671256671499235e-05,0.00015025919951780237,0.000590304091631461,0.0926683487807986,0.0926683487807986,0.0926683487807986,0.09271843950652045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491898.76427339244,594.2961758468306,0.0,0.0926683487807986,0.09266834878143523,0.09266834878143523,0.37244865829788687,0.37244865829788687,0.5,9.169543910869224,0.27050862339063997,0.27050862339063997,1.0629719326971099e-11,0.00017494967659104077,0.26874679205644725,1.0629719326971099e-11,27652.135617516113,20965.58880158892,0.7581905821519395,0.9862674867727121,0.6067900384285166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671680350019843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11675756373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4673903478369,260.4673903478369,-12.68260965216308,244.63935308800754,276.2954276076672,124991.28518254647,124982.76913869624,8.516043850236079,0.0,nan,276.2954276076672,3.145427607667216,269.96421270373287,-3.185787296267108,263.6329977998068,-9.51700220019319,257.3017828958701,-15.848217104129901,250.9705679919368,-22.179432008063173,244.63935308800754,-28.51064691199244,1.0,1.0,26022.012520719443,26022.012520719443,275.52300541894584,2.3730054189458656,275.52300541894584,275.52300541894584,77071.04577835798,77067.76672609425,3.2790522637224058,0.0,8546.071908451686,8546.071908451686,0.8851973498354505,3948.21491125627,275.52300541894584,2.3730054189458656,1.0,0.002,0.16323220800333174,0.004743983117119478,0.00025206644562870083,0.0017479335546431009,0.12603322281435042,0.12603322281435042,0.0,2.7180167838647407e-13,1.0,1.0005434237026392,0.26874679204581753,0.09266834878143523,0.0,5.0325358398527615e-05,64.66179077421285,0.0,1599968.0338266464,266.5052634178093,0.00017494966596132144,1.0,1284874.9185679853,2596.4084538566035,,,,,,,,,,,,,,,,,,,3.0,15268.463921669174,1562.526608579534,0.37244865829788687,6.173730061729009,2.9457721420669998
1998.0,-30.26938495195161,4.827936156724686,35.05311376317789,24.425264226179593,4.904727637815715,-26.751973692998096,-40.2432267908938,1.3873163789384135,-6.644606483885411,-6.644780720488491,40.10612000904008,41062.31936683789,25680.055337523398,25680.055337523398,66742.37470436128,77079.9249876505,77067.70623028847,25680.055337523398,102747.76156781187,102747.76156781187,102747.76156781187,130399.62078093395,126252.34389985162,4147.276881082331,0.0,90968.97946810894,54951.37626785266,40019.559111395865,27651.85921312208,67671.41832451794,20965.401145243195,1562.5097459483236,0.0,0.8778706101801892,2.7140632509279077,0.001494314320929203,1.0,1.0,-6.376584232553739,332484.6229119765,1559113.9075052785,4.689281248107662,1559113.9075052785,4.689281248107662,0.7581913745349227,0.09266798177487737,3.9285648052967987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285648052967987,1.2852619503246603,1.285553683388088,3.056625775239385,6476.623232693435,15268.45474619066,6451.39782443079,0.00032591899205925437,23155.779267140366,2361.23235428412,19283.65982476604,1966.3860568865048,0.832779566703284,0.832779566703284,35511.68392798605,35405.22815468563,1.0037598880153469,0.8,4285.884038267561,4273.035954225843,1.0037598880153469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.13652619924,4632.441516551485,6.147765383404785,4.827936156724686,-3.8466208947932605,8.674557051517947,2.9456597860188296,3.5,0.8416170817196656,0.6,0.0002269715338744892,1.0000009550753033,0.00022697131709978967,199.14490857504882,0.0,4.6272971745379505e-08,0.13113760192640553,0.0012859209057216818,7.671260256538461e-05,0.0001502589313091046,0.0005903019492224576,0.09266798176750916,0.09266798176750916,0.09266798176750916,0.09271797063300814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491891.47714686225,594.2985523225462,0.0,0.09266798176750916,0.09266798177487737,0.09266798177487737,0.37244676008231403,0.37244676008231403,0.5,9.171043576305793,0.26999871527050345,0.26999871527050345,1.4381384971784428e-11,0.00017423660307258615,0.2681964879347447,1.4381384971784428e-11,27651.85921312208,20965.401145243195,0.7581913745349227,0.9862712553813866,0.6067896962041455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671652615736761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10544469162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46744143784196,260.46744143784196,-12.682558562158022,244.63934719519256,276.29553568049226,124991.50059294609,124982.95883392588,8.541759020199908,0.0,nan,276.29553568049226,3.145535680492287,269.96429798344366,-3.18570201655632,263.6330602863687,-9.516939713631302,257.30182258930057,-15.848177410699407,250.9705848922538,-22.179415107746166,244.63934719519256,-28.51065280480742,1.0,1.0,26022.012520719443,26022.012520719443,275.5231291515396,2.373129151539615,275.5231291515396,275.5231291515396,77070.99347600606,77067.70623028847,3.2872457175835734,0.0,8546.071908451686,8546.071908451686,0.8851978081498473,3948.2076293232826,275.5231291515396,2.373129151539615,1.0,0.002,0.16318198570579726,0.004744216571867194,0.00025198895905338513,0.0017480110406144036,0.12599447952669257,0.12599447952669257,0.0,-3.322112550330214e-13,1.0,1.0005423122410666,0.2681964879203633,0.09266798177487737,0.0,5.0222295857615995e-05,64.52934589148498,0.0,1599968.1855764636,266.50539351611457,0.00017423658869120118,1.0,1284874.4723743922,2596.4171666803104,,,,,,,,,,,,,,,,,,,3.0,15268.45474619066,1562.5097459483236,0.37244676008231403,6.173730061729009,2.9456597860188296
1999.0,-30.269393562184355,4.828517266527239,35.0531097430919,24.425406753458105,4.904844628427706,-26.751969743139167,-40.24322253009302,1.3874208094348237,-6.644477047578846,-6.644650625790696,40.10611150791945,41062.187799896645,25680.266824482776,25680.266824482776,66742.45462437942,77079.87941181673,77067.65499145666,25680.266824482776,102747.92181593944,102747.92181593944,102747.92181593944,130399.50845533656,126251.5781440451,4147.930311291458,0.0,90968.95709696761,54951.267761222676,40019.654817494375,27651.586639397123,67671.2414568915,20965.216197454,1562.4930831258432,0.0,0.8778713506225722,2.7140764328541485,0.001494314320929203,1.0,1.0,-6.376963254285897,332486.33237530914,1559113.5401455406,4.689256033494995,1559113.5401455406,4.689256033494995,0.7581921598518115,0.09266761638625742,3.9285573421436464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285573421436464,1.2852614618753853,1.2855531945493166,3.0566211301561195,6476.6133903193895,15268.445583571072,6451.400286054585,0.00032592122710851283,23155.817562110402,2361.2362592843024,19283.667182724297,1966.3868071894376,0.8327785072153073,0.8327785072153073,35511.62995831533,35405.22815468563,1.0037579811577173,0.8,4285.877524700061,4273.035954225843,1.0037579811577173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.041306891876,4632.441516551485,6.147956157893825,4.828517266527239,-3.8464408026560135,8.674958069183253,2.945547874604736,3.5,0.8415851070299246,0.6,0.00022697131709978967,1.0000008981397512,0.0002269711132480105,199.14491570007925,0.0,4.3169577720524913e-08,0.12234258325996761,0.0012859640752994022,7.671263963106089e-05,0.00015025867746872878,0.0005902998305905685,0.09266761637788572,0.09266761637788572,0.09266761637788572,0.09271751039522513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491884.2073364147,594.3009231731463,0.0,0.09266761637788572,0.09266761638625742,0.09266761638625742,0.3724448639209775,0.3724448639209775,0.5,9.172540396672058,0.26948922611740045,0.26948922611740045,1.2448708730516955e-11,0.00017357821184305067,0.2676873715047918,1.2448708730516955e-11,27651.586639397123,20965.216197454,0.7581921598518115,0.9862750141342723,0.6067893379206649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671624964837154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.096649672945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4674930915242,260.4674930915242,-12.682506908475773,244.63934195011927,276.29564423292635,124991.75658034008,124983.12058141161,8.635998928459456,0.0,nan,276.29564423292635,3.1456442329263723,269.964383776384,-3.185616223615966,263.6331233198056,-9.5168766801944,257.30186286322964,-15.848137136770333,250.97060240668029,-22.179397593319692,244.63934195011927,-28.510658049880703,1.0,1.0,26022.012520719443,26022.012520719443,275.523253250637,2.373253250637049,275.523253250637,275.523253250637,77070.9525697149,77067.65499145666,3.2975782582361717,0.0,8546.071908451686,8546.071908451686,0.885198280218436,3948.2001288543647,275.523253250637,2.373253250637049,1.0,0.002,0.16313185876749606,0.004744449505472265,0.00025191161932136525,0.0017480883805236097,0.12595580966068262,0.12595580966068262,0.0,-1.5502529815414334e-13,1.0,1.0005412840016905,0.2676873714923431,0.09266761638625742,0.0,5.0126936755424194e-05,64.40679917157586,0.0,1599968.3366266529,266.50552295242113,0.00017357819939434194,1.0,1284874.0286250676,2596.425352642203,,,,,,,,,,,,,,,,,,,3.0,15268.445583571072,1562.4930831258432,0.3724448639209775,6.173730061729009,2.945547874604736
2000.0,-30.269403462166665,4.829096774770671,35.0531058312381,24.42558982819321,4.905004721605447,-26.751962643766603,-40.24321778034789,1.3875639032282592,-6.644338915428534,-6.644512139807595,40.10610659126831,41062.038395743075,25680.459011059364,25680.459011059364,66742.49740680243,77079.80395446788,77067.68014311974,25680.459011059364,102748.13915417911,102748.13915417911,102748.13915417911,130399.4616211234,126250.87848212644,4148.58313899696,0.0,90968.91881595514,54951.155874204844,40019.73660194477,27651.32246694428,67671.05906888905,20965.037834340445,1562.4766171121958,0.0,0.8778721230466043,2.7140904605103966,0.001494314320929203,1.0,1.0,-6.377098930612362,332488.1521085958,1559113.327682519,4.689229729825946,1559113.327682519,4.689229729825946,0.7581929529556157,0.09266725277100873,3.9285488727236015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285488727236015,1.285260792395679,1.2855525246556332,3.056616132669021,6476.60280124391,15268.43643158101,6451.4032757122495,0.0003259236563650199,23155.857738607643,2361.240356146864,19283.676119011125,1966.3877184370938,0.8327774482246689,0.8327774482246689,35511.56871181709,35405.22815468563,1.0037558171959304,0.8,4285.870132896571,4273.035954225843,1.0037558171959304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.946460346938,4632.441516551485,6.148141771710986,4.829096774770671,-3.846254527146961,8.675351301917631,2.945436402989714,3.5,0.8415532579970612,0.6,0.0002269711132480105,1.0000010326746336,0.00022697087886094133,199.14492389238742,0.0,4.059604538007111e-08,0.11504919260712151,0.0012860046713447824,7.671268095019522e-05,0.00015025843229781529,0.0005902975948207978,0.09266725276414349,0.09266725276414349,0.09266725276414349,0.09271709409460117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491876.9625416654,594.303286028284,0.0,0.09266725276414349,0.09266725277100873,0.09266725277100873,0.3724429706347918,0.3724429706347918,0.5,9.174035636789213,0.269023757604657,0.269023757604657,-1.574562702444382e-11,0.00017322437906841515,0.26741320919524014,-1.574562702444382e-11,27651.32246694428,20965.037834340445,0.7581929529556157,0.9862783045682595,0.6067887655480901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671597397620407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0893562823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46754900756116,260.46754900756116,-12.682450992438817,244.63933740410644,276.29576061101204,124992.44748557775,124983.09886333394,9.348622243814779,0.0,nan,276.29576061101204,3.145760611012065,269.9644759696563,-3.185524030343686,263.633191328249,-9.516808671750994,257.301906686855,-15.848093313145,250.9706220454883,-22.179377954511665,244.63933740410644,-28.510662595893535,1.0,1.0,26022.012520719443,26022.012520719443,275.5233946796872,2.3733946796872374,275.5233946796872,275.5233946796872,77070.97860736183,77067.68014311974,3.29846424209245,0.0,8546.071908451686,8546.071908451686,0.8851988159364835,3948.1916170872196,275.5233946796872,2.3733946796872374,1.0,0.002,0.16308178324353584,0.004744683699472507,0.00025183436328348027,0.0017481656367440226,0.12591718164174012,0.12591718164174012,0.0,2.7502739669005294e-14,1.0,1.0005407305817822,0.26741320921098577,0.09266725277100873,0.0,5.007552246459472e-05,64.34071463031287,0.0,1599968.4983217546,266.50566108457144,0.00017322439481404217,1.0,1284873.5562530414,2596.430704258417,,,,,,,,,,,,,,,,,,,3.0,15268.43643158101,1562.4766171121958,0.3724429706347918,6.173730061729009,2.945436402989714
2001.0,-30.2694109860326,4.8296743379999585,35.05310211701711,24.425710283126705,4.905095507301842,-26.751960336716987,-40.24321757080031,1.3876448580389462,-6.644219578049615,-6.644392497944004,40.106104471215936,41061.92772212461,25680.69241309131,25680.69241309131,66742.62013521593,77079.7747828413,77067.68641119981,25680.69241309131,102748.37882429113,102748.37882429113,102748.37882429113,130399.46458566964,126250.22845920823,4149.236126461418,0.0,90968.90207953846,54951.05700782439,40019.82785746007,27651.085761378516,67670.91361883859,20964.878036304162,1562.46191077744,0.0,0.8778727822423795,2.7141025794370193,0.001494314320929203,1.0,1.0,-6.377215551839527,332489.72423465713,1559113.2360673437,4.689207281988023,1559113.2360673437,4.689207281988023,0.7581936643365639,0.09266690456049906,3.9285414118684265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285414118684265,1.2852604138861445,1.2855521457589196,3.0566112279067195,6476.592408641149,15268.427253465958,6451.406115067331,0.000325926033691303,23155.89745464166,2361.2444060552443,19283.684606033472,1966.3885838725225,0.8327763863960282,0.8327763863960282,35511.51475872039,35405.22815468563,1.0037539109254408,0.8,4285.86362132938,4273.035954225843,1.0037539109254408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.852025364566,4632.441516551485,6.148336655725751,4.8296743379999585,-3.8460827205805064,8.675757058580466,2.9453254167540277,3.5,0.8415215476440079,0.6,0.00022697087886094133,1.0000007848200967,0.00022697070072977404,199.14493011844218,0.0,4.6676995049428955e-08,0.13228260397008165,0.0012860513483398319,7.671268277309825e-05,0.00015025819608784308,0.0005902955458037379,0.09266690455102002,0.09266690455102002,0.09266690455102002,0.09271670503975657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491869.73723023746,594.305642653647,0.0,0.09266690455102002,0.09266690456049906,0.09266690456049906,0.37244108526799174,0.37244108526799174,0.5,9.175529652026581,0.2686109704767432,0.2686109704767432,1.0754774848464876e-10,0.00017291989439627287,0.2671769461044846,1.0754774848464876e-10,27651.085761378516,20964.878036304162,0.7581936643365639,0.986282238055018,0.606788434295552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671569906456157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.106589693656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4676023262919,260.4676023262919,-12.682397673708067,244.6393332103754,276.2958714422072,124992.3423252911,124983.42794529728,8.914379993840429,0.0,nan,276.2958714422072,3.1458714422072376,269.9645637958604,-3.1854362041395916,263.63325614948246,-9.516743850517514,257.30194850308817,-15.848051496911808,250.97064085673802,-22.179359143261962,244.6393332103754,-28.510666789624565,1.0,1.0,26022.012520719443,26022.012520719443,275.52351505499655,2.373515054996574,275.52351505499655,275.52351505499655,77070.87360574413,77067.68641119981,3.1871945443126606,0.0,8546.071908451686,8546.071908451686,0.8851992878594028,3948.184118927769,275.52351505499655,2.373515054996574,1.0,0.002,0.16303175204568374,0.0047449144006047154,0.0002517571659070943,0.001748242834292239,0.12587858295354715,0.12587858295354715,0.0,1.9933317149667396e-13,1.0,1.0005402536640922,0.26717694599693687,0.09266690456049906,0.0,5.003119689591178e-05,64.28374146171326,0.0,1599968.6380173084,266.50578042195036,0.00017291978684852438,1.0,1284873.1481570073,2596.4353202698207,,,,,,,,,,,,,,,,,,,3.0,15268.427253465958,1562.46191077744,0.37244108526799174,6.173730061729009,2.9453254167540277
2002.0,-30.2694177910801,4.8302501967939975,35.05309825158328,24.425838246848457,4.905203086585975,-26.751955703310376,-40.243213170301146,1.3877409989515013,-6.644088456458917,-6.644260484941165,40.106092678886554,41061.820255932595,25680.89694572692,25680.89694572692,66742.71720165951,77079.74055317945,77067.59485436203,25680.89694572692,102748.49180008896,102748.49180008896,102748.49180008896,130399.28922598445,126249.40281616295,4149.886409821493,0.0,90968.89236279517,54950.97386486681,40019.90944214262,27650.79742589549,67670.7068680381,20964.681865560236,1562.4444523180296,0.0,0.8778735456728968,2.714115958815852,0.001494314320929203,1.0,1.0,-6.377775441010556,332491.45892367506,1559112.7264851115,4.689181284632677,1559112.7264851115,4.689181284632677,0.7581944760090868,0.09266653741993254,3.9285355714700207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285355714700207,1.2852599641662439,1.2855516957079836,3.0566077532948643,6476.585046355569,15268.41812262244,6451.4068549910235,0.0003259276259791158,23155.92940622286,2361.247664209782,19283.686817714904,1966.388809401264,0.8327753328066659,0.832775332806666,35511.47252392568,35405.22815468563,1.0037524186864322,0.8,4285.858524037096,4273.035954225843,1.0037524186864322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.757911532271,4632.441516551485,6.1485241638785135,4.8302501967939975,-3.845901778885481,8.676151975679478,2.945214809619481,3.5,0.8414899456055659,0.6,0.00022697070072977404,1.0000007098396233,0.0002269705396170917,199.14493574966968,0.0,3.547391886134626e-08,0.1005330860530553,0.0012860868222586933,7.671272105407995e-05,0.00015025797967569408,0.0005902938180531836,0.09266653739796295,0.09266653739796295,0.09266653739796295,0.0927162067307995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491862.48409764806,594.30800786215,0.0,0.09266653739796295,0.09266653741993254,0.09266653741993254,0.3724392092303891,0.3724392092303891,0.5,9.177019732401272,0.2681378701749395,0.2681378701749395,-5.326228347257711e-11,0.0001720284822681606,0.2664850439306292,-5.326228347257711e-11,27650.79742589549,20964.681865560236,0.7581944760090868,0.9862866857857976,0.6067887001092744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671542507636804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07484017574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4676551120246,260.4676551120246,-12.682344887975376,244.6393295817262,276.2959806423185,124992.51840142476,124983.69313814309,8.825263281714594,0.0,nan,276.2959806423185,3.145980642318534,269.9646504302202,-3.18534956977976,263.63332021807855,-9.516679781921425,257.30199000595735,-15.848009994042627,250.97065979384672,-22.179340206153256,244.6393295817262,-28.510670418273776,1.0,1.0,26022.012520719443,26022.012520719443,275.5236363546753,2.373636354675341,275.5236363546753,275.5236363546753,77070.81448228055,77067.59485436203,3.219627918515471,0.0,8546.071908451686,8546.071908451686,0.8851996572831531,3948.178249327371,275.5236363546753,2.373636354675341,1.0,0.002,0.16298185039065485,0.004745146732825549,0.0002516801749305038,0.0017483198251667727,0.12584008746525188,0.12584008746525188,0.0,9.727635363887543e-14,1.0,1.0005388560531798,0.2664850439838915,0.09266653741993254,0.0,4.990165398779672e-05,64.11727278717393,0.0,1599968.7907137233,266.50591154354106,0.00017202853553044406,1.0,1284872.6978639544,2596.445828220799,,,,,,,,,,,,,,,,,,,3.0,15268.41812262244,1562.4444523180296,0.3724392092303891,6.173730061729009,2.945214809619481
2003.0,-30.269423973517366,4.8308243094862915,35.05309432764539,24.425976094231032,4.905315247742619,-26.751950051423783,-40.243208630103595,1.3878413256815627,-6.643959754476555,-6.644131053475778,40.106083259527125,41061.699740607975,25681.106477820053,25681.106477820053,66742.80621842803,77079.6991291943,77067.52990948435,25681.106477820053,102748.6363873044,102748.6363873044,102748.6363873044,130399.15871604063,126248.6232421379,4150.535473902741,0.0,90968.87192793789,54950.87417368512,40019.99750472529,27650.522328736235,67670.51983346153,20964.49503655395,1562.4276895086364,0.0,0.8778742859950408,2.7141290747287536,0.001494314320929203,1.0,1.0,-6.378213749826898,332493.15970026015,1559112.3194457535,4.68915607422204,1559112.3194457535,4.68915607422204,0.7581952625454121,0.09266617434421565,3.9285282919493016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285282919493016,1.2852594948154359,1.2855512260435586,3.0566032056533774,6476.575410448961,15268.409005928454,6451.409194011137,0.0003259298089904488,23155.967112254122,2361.2515091549226,19283.69380920255,1966.3895223345944,0.8327742786867939,0.8327742786867939,35511.41988211182,35405.22815468563,1.0037505587474307,0.8,4285.852170727851,4273.035954225843,1.0037505587474307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.66417786013,4632.441516551485,6.148712317823336,4.8308243094862915,-3.8457229809305487,8.67654729041684,2.945104650919016,3.5,0.8414584716911475,0.6,0.0002269705396170917,1.0000006448946985,0.00022697039324508838,199.1449408656828,0.0,3.2084774771384593e-08,0.09092825170210393,0.0012861189070334648,7.671276055034913e-05,0.0001502577790667426,0.0005902919361491658,0.09266617433906345,0.09266617433906345,0.09266617433906345,0.09271573825040028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491855.2577575751,594.3103644359159,0.0,0.09266617433906345,0.09266617434421565,0.09266617434421565,0.3724373316445774,0.3724373316445774,0.5,9.178506649489162,0.26764677924109037,0.26764677924109037,2.3874235921539366e-12,0.00017129899924839265,0.2659173036489051,2.3874235921539366e-12,27650.522328736235,20964.49503655395,0.7581952625454121,0.9862907272278,0.6067885962995647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267151518974889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06523534139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4677079347564,260.4677079347564,-12.682292065243587,244.6393265645951,276.29608930491264,124992.71041229951,124983.87895822,8.831454079514874,0.0,nan,276.29608930491264,3.146089304912664,269.9647367568727,-3.185263243127281,263.6333842087901,-9.516615791209858,257.30203166071067,-15.84796833928931,250.97067911265682,-22.179320887343152,244.6393265645951,-28.51067343540487,1.0,1.0,26022.012520719443,26022.012520719443,275.5237581867572,2.373758186757243,275.5237581867572,275.5237581867572,77070.7677330803,77067.52990948435,3.2378235959477024,0.0,8546.071908451686,8546.071908451686,0.8852001177358341,3948.1709334090483,275.5237581867572,2.373758186757243,1.0,0.002,0.1629320550566112,0.004745378167766938,0.00025160334676150393,0.0017483966530346428,0.12580167338075196,0.12580167338075196,0.0,-2.0385342719420052e-13,1.0,1.0005377093281127,0.26591730364651767,0.09266617434421565,0.0,4.979533259911478e-05,63.98064135358859,0.0,1599968.9407992505,266.5060402455234,0.00017129899686096905,1.0,1284872.2563754094,2596.4547417333197,,,,,,,,,,,,,,,,,,,3.0,15268.409005928454,1562.4276895086364,0.3724373316445774,6.173730061729009,2.945104650919016
2004.0,-30.269429547336024,4.8313966695891075,35.05309037481372,24.426113766990625,4.905428053382724,-26.751943787245985,-40.243200248200424,1.387942293392797,-6.64383174798013,-6.644002372945721,40.106074577785336,41061.56801853722,25681.316788438213,25681.316788438213,66742.88480697543,77079.6580487268,77067.47425962902,25681.316788438213,102748.79104806723,102748.79104806723,102748.79104806723,130399.04225980389,126247.85896892453,4151.183290879365,0.0,90968.85249535234,54950.76393888361,40020.09839607637,27650.25121173665,67670.34960781303,20964.31101920106,1562.411134898845,0.0,0.8778750194111964,2.7141421139158375,0.001494314320929203,1.0,1.0,-6.37861071873499,332494.8506155564,1559111.944282029,4.689131099009817,1559111.944282029,4.689131099009817,0.7581960416440043,0.09266581278432777,3.9285211947857968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285211947857968,1.2852590224337441,1.285550753366509,3.0565988071002352,6476.566090442664,15268.39990148059,6451.411317668518,0.0003259319104109687,23156.003998678294,2361.2552705233993,19283.700156956576,1966.3901696253643,0.8327732262465173,0.8327732262465172,35511.36855899436,35405.22815468563,1.0037487454012348,0.8,4285.845976571292,4273.035954225843,1.0037487454012348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.570811252482,4632.441516551485,6.148900126210676,4.8313966695891075,-3.845544952345204,8.676941621934311,2.9449949252425145,3.5,0.8414271214978613,0.6,0.00022697039324508838,1.000000581409244,0.00022697026128248036,199.14494547805964,0.0,2.914924394770985e-08,0.08260895734780972,0.0012861480562774124,7.671283346658857e-05,0.0001502575597784998,0.0005902900082666304,0.0926658127798042,0.0926658127798042,0.0926658127798042,0.09271527876394667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491848.04919737513,594.312715233868,0.0,0.0926658127798042,0.09266581278432777,0.09266581278432777,0.3724354555667336,0.3724354555667336,0.5,9.179990629372254,0.26714904955866814,0.26714904955866814,1.949729266925715e-11,0.00017062496556263795,0.26539165421070265,1.949729266925715e-11,27650.25121173665,20964.31101920106,0.7581960416440043,0.9862943695989046,0.6067881761585633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671487954768326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05691604703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4677609017121,260.4677609017121,-12.68223909828788,244.63932415879765,276.2961976446201,124992.9173109179,124984.06174594644,8.855564971414141,0.0,nan,276.2961976446201,3.1461976446201447,269.96482294747557,-3.185177052524409,263.6334482502887,-9.516551749711255,257.30207355312575,-15.847926446874226,250.97069885596477,-22.179301144035207,244.63932415879765,-28.51067584120233,1.0,1.0,26022.012520719443,26022.012520719443,275.52388035554065,2.3738803555406776,275.52388035554065,275.52388035554065,77070.72176978861,77067.47425962902,3.2475101595919114,0.0,8546.071908451686,8546.071908451686,0.8852005666537102,3948.1638007597257,275.52388035554065,2.3738803555406776,1.0,0.002,0.16288235817201707,0.004745609061994041,0.00025152667019161885,0.0017484733298958892,0.12576333509580942,0.12576333509580942,0.0,8.750812574565003e-14,1.0,1.000536647651389,0.26539165419120536,0.09266581278432777,0.0,4.969688352527335e-05,63.85412505662465,0.0,1599969.0901469812,266.50616825201985,0.00017062494606534528,1.0,1284871.8174481029,2596.4631165287656,,,,,,,,,,,,,,,,,,,3.0,15268.39990148059,1562.411134898845,0.3724354555667336,6.173730061729009,2.9449949252425145
2005.0,-30.269434545979447,4.8319672852828,35.05308640138564,24.42625636411833,4.905543312720843,-26.751936760088718,-40.2431954635307,1.3880455269564953,-6.643703693741202,-6.643873663903827,40.1060660777105,41061.44653554724,25681.52611751299,25681.52611751299,66742.97265306023,77079.61350121649,77067.42215902347,25681.52611751299,102748.94827653645,102748.94827653645,102748.94827653645,130398.9294268509,126247.0995832085,4151.829843642388,0.0,90968.82796976122,54950.662325877136,40020.184048760086,27649.981150314452,67670.16519907454,20964.12775598152,1562.394631136312,0.0,0.8778757522851653,2.7141551557813304,0.001494314320929203,1.0,1.0,-6.378993626411386,332496.54191173083,1559111.5769676138,4.6891061422873905,1559111.5769676138,4.6891061422873905,0.7581968190869129,0.09266545172758157,3.928513427872435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928513427872435,1.2852585394149738,1.285550270068487,3.0565939127396287,6476.555719879846,15268.390809019305,6451.414182789865,0.0003259342849645871,23156.043536556575,2361.2593022649503,19283.70872099602,1966.391042914351,0.8327721741649311,0.8327721741649311,35511.312392561485,35405.22815468563,1.0037467609319763,0.8,4285.839197877874,4273.035954225843,1.0037467609319763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.477807584003,4632.441516551485,6.149087173617512,4.8319672852828,-3.84536710431107,8.67733438959387,2.9448856277226745,3.5,0.8413958936350499,0.6,0.00022697026128248036,1.00000052141228,0.00022697014293746065,199.14494961447488,0.0,2.6279686379887944e-08,0.07447663120060244,0.0012861743359637923,7.67128750896369e-05,0.00015025738619284346,0.0005902881592955997,0.09266545171928396,0.09266545171928396,0.09266545171928396,0.0927148223187409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491840.8553650851,594.315061224056,0.0,0.09266545171928396,0.09266545172758157,0.09266545172758157,0.37243358187321235,0.37243358187321235,0.5,9.181471746417856,0.26664853256806964,0.26664853256806964,-4.604316927725449e-12,0.00016997016263076148,0.26488003749244626,-4.604316927725449e-12,27649.981150314452,20964.12775598152,0.7581968190869129,0.9862983555118173,0.6067880345016329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671460803002204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.048783720886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4678142620191,260.4678142620191,-12.682185737980888,244.63932237482823,276.29630614920416,124993.1304005177,124984.20907250482,8.921328012887878,0.0,nan,276.29630614920416,3.146306149204179,269.9649093943372,-3.185090605662765,263.63351263945236,-9.516487360547615,257.3021158845872,-15.847884115412796,250.97071912970554,-22.179280870294434,244.63932237482823,-28.510677625171752,1.0,1.0,26022.012520719443,26022.012520719443,275.5240029681436,2.3740029681436,275.5240029681436,275.5240029681436,77070.68201441897,77067.42215902347,3.2598553955031093,0.0,8546.071908451686,8546.071908451686,0.8852010579352145,3948.155995011797,275.5240029681436,2.3740029681436,1.0,0.002,0.16283275711112624,0.004745839559335545,0.0002514501415691328,0.0017485498579038413,0.12572507078456638,0.12572507078456638,0.0,-5.270259055556448e-13,1.0,1.0005356143273494,0.2648800374970506,0.09266545172758157,0.0,4.960105918851048e-05,63.730981290800436,0.0,1599969.239578009,266.5062963062588,0.0001699701672350784,1.0,1284871.3784233662,2596.471315663607,,,,,,,,,,,,,,,,,,,3.0,15268.390809019305,1562.394631136312,0.37243358187321235,6.173730061729009,2.9448856277226745
