time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2006.0,-30.26943896701408,4.8325361553955695,35.05308242251847,24.426399170793616,4.905656986129731,-26.751929371681,-40.243186872079946,1.388147390999827,-6.643576085407631,-6.643745430079998,40.10605797387999,41061.308042025725,25681.735587241754,25681.735587241754,66743.04362926749,77079.56887793915,77067.37500947587,25681.735587241754,102749.11059671763,102749.11059671763,102749.11059671763,130398.82402456194,126246.3488055399,4152.475219022028,0.0,90968.8011888892,54950.5415223827,40020.28851834056,27649.71342784432,67670.00194618487,20963.94613961979,1562.3782511348857,0.0,0.8778764810569953,2.7141681491920226,0.001494314320929203,1.0,1.0,-6.379355056899499,332498.226970453,1559111.2267766495,4.689081325282369,1559111.2267766495,4.689081325282369,0.7581975919688302,0.09266509181770963,3.928505286142582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928505286142582,1.285258062779884,1.2855497931730977,3.056588711566314,6476.544699217716,15268.381727894905,6451.417508593734,0.00032593682866705753,23156.084709818962,2361.26350076927,19283.718662046347,1966.3920566193704,0.8327711227394758,0.8327711227394758,35511.253515619355,35405.22815468563,1.0037446806959993,0.8,4285.832092054703,4273.035954225843,1.0037446806959993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.385166485165,4632.441516551485,6.149273729188976,4.8325361553955695,-3.8451898181748225,8.677725973570393,2.9447767579062534,3.5,0.8413647879732152,0.6,0.00022697014293746065,1.000000461161471,0.0002269700382676239,199.14495327291462,0.0,2.3567812987396325e-08,0.06679118200628119,0.0012861979037767798,7.671294982888587e-05,0.00015025719310857478,0.0005902861774079828,0.09266509181481725,0.09266509181481725,0.09266509181481725,0.09271437111901887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491833.6766956756,594.317402275301,0.0,0.09266509181481725,0.09266509181770963,0.09266509181770963,0.3724317108342178,0.3724317108342178,0.5,9.182950125730486,0.2661503591057226,0.2661503591057226,2.5011104298755527e-12,0.00016934467237206263,0.26439037318050396,2.5011104298755527e-12,27649.71342784432,20963.94613961979,0.7581975919688302,0.986301783799939,0.606787451767477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671433734061766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04109827169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4678678524797,260.4678678524797,-12.682132147520292,244.63932118497812,276.29641451997855,124993.31023440999,124984.35042561877,8.959808791209332,0.0,nan,276.29641451997855,3.1464145199785776,269.96499585298255,-3.1850041470174233,263.63357718597496,-9.51642281402502,257.30215851898436,-15.847841481015621,250.97073985197937,-22.179260148020603,244.63932118497812,-28.510678815021862,1.0,1.0,26022.012520719443,26022.012520719443,275.52412568486574,2.37412568486576,275.52412568486574,275.52412568486574,77070.63733804201,77067.37500947587,3.262328566139331,0.0,8546.071908451686,8546.071908451686,0.88520157292486,3948.1478125732947,275.52412568486574,2.37412568486576,1.0,0.002,0.16278324776924136,0.0047460695940907665,0.00025137375429554074,0.00174862624571185,0.12568687714777035,0.12568687714777035,0.0,7.390789369399187e-15,1.0,1.0005346253581737,0.26439037317800285,0.09266509181770963,0.0,4.950934086731466e-05,63.61311338942536,0.0,1599969.3885269514,266.50642391459235,0.0001693446698709522,1.0,1284870.9410191684,2596.479232728763,,,,,,,,,,,,,,,,,,,3.0,15268.381727894905,1562.3782511348857,0.3724317108342178,6.173730061729009,2.9447767579062534
2007.0,-30.26944474091599,4.833103352934051,35.05307846868145,24.42658193120735,4.9058168251851475,-26.751918584305695,-40.24317779168484,1.388290668574693,-6.643444825447034,-6.643613630268454,40.10605073845312,41061.15926068609,25681.93629525054,25681.93629525054,66743.09555593663,77079.49490266952,77067.35152235448,25681.93629525054,102749.28781760501,102749.28781760501,102749.28781760501,130398.734509078,126245.61498148086,4153.119527597137,0.0,90968.76295656714,54950.42884078485,40020.3712397581,27649.446691472986,67669.81793123108,20963.765455954577,1562.3618329570477,0.0,0.8778772259166056,2.714181502623025,0.001494314320929203,1.0,1.0,-6.379646658404454,332499.9588951369,1559110.9141113667,4.6890559604642705,1559110.9141113667,4.6890559604642705,0.7581983715580011,0.09266473193847455,3.9284969001004217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284969001004217,1.285257392238458,1.2855491223449362,3.0565837814465997,6476.534252885639,15268.372658175313,6451.420437636458,0.0003259392236597277,23156.124408356223,2361.267548893478,19283.727417151058,1966.3929493915923,0.8327700731385017,0.8327700731385018,35511.1928719066,35405.22815468563,1.0037425380375078,0.8,4285.8247730010335,4273.035954225843,1.0037425380375078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.292885197221,4632.441516551485,6.149457665260882,4.833103352934051,-3.8450100220607846,8.678113374994837,2.9446683125324102,3.5,0.8413338035806887,0.6,0.0002269700382676239,1.0000006022801522,0.00022696990156815703,199.1449580508624,0.0,2.084446974581004e-08,0.05907322725962565,0.0012862187482465255,7.67130288216611e-05,0.0001502570094459628,0.0005902841958268246,0.09266473193577608,0.09266473193577608,0.09266473193577608,0.0927139316406582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491826.5137897337,594.3197382151426,0.0,0.09266473193577608,0.09266473193847455,0.09266473193847455,0.3724298429240943,0.3724298429240943,0.5,9.184426116454494,0.26566584650589675,0.26566584650589675,1.290345608140342e-11,0.00016880482144188136,0.26396697186402207,1.290345608140342e-11,27649.446691472986,20963.765455954577,0.7581983715580011,0.9863052332099337,0.6067869031717237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671406748001934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03338031695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46792570514464,260.46792570514464,-12.68207429485534,244.63932066723464,276.2965307430524,124993.98820148487,124984.31579348857,9.672407996277117,0.0,nan,276.2965307430524,3.1465307430524376,269.96508872789184,-3.1849112721081383,263.63364671272257,-9.516353287277411,257.3022046975671,-15.847795302432871,250.97076268239917,-22.17923731760081,244.63932066723464,-28.510679332765335,1.0,1.0,26022.012520719443,26022.012520719443,275.5242547363829,2.374254736382909,275.5242547363829,275.5242547363829,77070.70670860911,77067.35152235448,3.355186254630098,0.0,8546.071908451686,8546.071908451686,0.8852021033678323,3948.1393846009237,275.5242547363829,2.374254736382909,1.0,0.002,0.1627338177504502,0.004746299922789264,0.0002512974913149343,0.0017487025084054096,0.12564874565746714,0.12564874565746714,0.0,-2.7965607260482805e-13,1.0,1.0005337703051267,0.2639669718511186,0.09266473193847455,0.0,4.943001651835887e-05,63.511169616379064,0.0,1599969.5418855536,266.50655517455294,0.00016880480853842528,1.0,1284870.491451086,2596.486366963294,,,,,,,,,,,,,,,,,,,3.0,15268.372658175313,1562.3618329570477,0.3724298429240943,6.173730061729009,2.9446683125324102
2008.0,-30.2694497733044,4.833668702393973,35.053074755315706,24.426724039390706,4.905934713792856,-26.751911324594793,-40.243173007015116,1.388396265080056,-6.64332308853335,-6.6434917061147765,40.10604977070832,41061.04432549798,25682.158064710708,25682.158064710708,66743.20239020868,77079.45084783957,77067.38627012253,25682.158064710708,102749.54433483323,102749.54433483323,102749.54433483323,130398.75891401144,126244.99468385306,4153.764230158381,0.0,90968.742281341,54950.33708918289,40020.45021350901,27649.214579178213,67669.66479268722,20963.609071083174,1562.3472969248612,0.0,0.8778778931091732,2.7141938514177144,0.001494314320929203,1.0,1.0,-6.37967190781319,332501.56105378387,1559110.8722917305,4.689033240477136,1559110.8722917305,4.689033240477136,0.7581990805218111,0.09266438746244213,3.928489785648846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928489785648846,1.2852568981685406,1.2855486279871708,3.0565794210066852,6476.525013636699,15268.363561205912,6451.42250812976,0.00032594130433356015,23156.16108094735,2361.2712884570524,19283.733605994097,1966.393580477951,0.832769021539609,0.832769021539609,35511.14142368825,35405.22815468563,1.0037407202741588,0.8,4285.818563746124,4273.035954225843,1.0037407202741588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.200980001734,4632.441516551485,6.149646098857062,4.833668702393973,-3.844837912344354,8.678506614738327,2.944560310715511,3.5,0.8413029459187175,0.6,0.00022696990156815703,1.000000524932319,0.0002269697824243828,199.14496221520233,0.0,2.7223009596875796e-08,0.07715000919754601,0.0012862459712561223,7.671307044480835e-05,0.00015025683112334867,0.0005902824262920388,0.09266438746305085,0.09266438746305085,0.09266438746305085,0.09271356132341942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491819.38500227523,594.3220633239472,0.0,0.09266438746305085,0.09266438746244213,0.09266438746244213,0.37242797951667084,0.37242797951667084,0.5,9.18590133276715,0.26525238676902063,0.26525238676902063,-2.1088908397359774e-11,0.0001686175814370472,0.2638197983015971,-2.1088908397359774e-11,27649.214579178213,20963.609071083174,0.7581990805218111,0.9863090440108303,0.606786577874925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671379841358752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05145709888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46798329879874,260.46798329879874,-12.682016701201235,244.63932044611025,276.2966461514855,124994.17697345765,124984.54786941546,9.62910404218305,0.0,nan,276.2966461514855,3.146646151485527,269.96518101041266,-3.1848189895873134,263.63371586933323,-9.516284130666747,257.3022507282646,-15.847749271735381,250.97078558718601,-22.179214412813963,244.63932044611025,-28.51067955388973,1.0,1.0,26022.012520719443,26022.012520719443,275.524380726471,2.3743807264710313,275.524380726471,275.524380726471,77070.66264616017,77067.38627012253,3.276376037640148,0.0,8546.071908451686,8546.071908451686,0.8852025533786412,3948.13223457709,275.524380726471,2.3743807264710313,1.0,0.002,0.16268441539224093,0.004746528404740715,0.00025122126591149095,0.0017487787342465547,0.12561063295574548,0.12561063295574548,0.0,1.5804545172581896e-13,1.0,1.0005334734133118,0.263819798322686,0.09266438746244213,0.0,4.9402356536688884e-05,63.475609576564416,0.0,1599969.6845645146,266.5066769114666,0.0001686176025259556,1.0,1284870.0755686415,2596.489896195037,,,,,,,,,,,,,,,,,,,3.0,15268.363561205912,1562.3472969248612,0.37242797951667084,6.173730061729009,2.944560310715511
2009.0,-30.26945277567016,4.834232296088617,35.053071032555984,24.426834715437167,4.906018057685227,-26.751905692315468,-40.243168466817565,1.3884709744034096,-6.643197393549087,-6.643365380628132,40.10604207290282,41060.9447928076,25682.36875708996,25682.36875708996,66743.31354989756,77079.43021525472,77067.33943774928,25682.36875708996,102749.70819483924,102749.70819483924,102749.70819483924,130398.65814469795,126244.25097943783,4154.407165260122,0.0,90968.73258709705,54950.24795854233,40020.53847617192,27648.949949858707,67669.48842603063,20963.429562113768,1562.3311090722345,0.0,0.8778786099354623,2.714206651801736,0.001494314320929203,1.0,1.0,-6.3800411617481245,332503.22105616215,1559110.5396460334,4.689008830331567,1559110.5396460334,4.689008830331567,0.7581998448451348,0.09266403300050345,3.928483237025794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928483237025794,1.2852565486615923,1.2855482782477528,3.056575157011834,6476.515978743274,15268.354478899033,6451.424442559623,0.00032594333245989905,23156.19721365245,2361.274972967573,19283.739388134407,1966.394170092173,0.8327679717965558,0.8327679717965558,35511.09406724732,35405.22815468563,1.0037390470816656,0.8,4285.812848325399,4273.035954225843,1.0037390470816656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.109403489021,4632.441516551485,6.149831404233104,4.834232296088617,-3.8446627008083527,8.67889499689697,2.9444526967241442,3.5,0.8412721990640412,0.6,0.0002269697824243828,1.000000313179068,0.00022696971134222017,199.14496469968302,0.0,2.3726882415087073e-08,0.06724198476435676,0.0012862696981385375,7.67131099412438e-05,0.00015025667248313903,0.0005902808191012866,0.0926640330013154,0.0926640330013154,0.0926640330013154,0.09271311364145314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491812.23714486463,594.3243943071296,0.0,0.0926640330013154,0.09266403300050345,0.09266403300050345,0.37242612706128114,0.37242612706128114,0.5,9.187373752864373,0.2648209060939166,0.2648209060939166,2.722799763432704e-11,0.0001679870790667337,0.26332421888002955,2.722799763432704e-11,27648.949949858707,20963.429562113768,0.7581998448451348,0.9863132573087875,0.6067866884746916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671353022457092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04154907445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4680377246578,260.4680377246578,-12.681962275342187,244.63932050427664,276.2967549450395,124994.01062413122,124984.91114556645,9.099478564768908,0.0,nan,276.2967549450395,3.146754945039504,269.9652680568839,-3.1847319431161054,263.6337811687354,-9.516218831264553,257.30229428058277,-15.847705719417206,250.9708073924286,-22.179192607571366,244.63932050427664,-28.510679495723338,1.0,1.0,26022.012520719443,26022.012520719443,275.52450157196944,2.3745015719694607,275.52450157196944,275.52450157196944,77070.53469581335,77067.33943774928,3.1952580640645465,0.0,8546.071908451686,8546.071908451686,0.8852029675989478,3948.1256532109232,275.52450157196944,2.3745015719694607,1.0,0.002,0.16263510585702473,0.004746757272353554,0.0002511451860798592,0.0017488548142757347,0.1255725930399296,0.1255725930399296,0.0,3.555940264465818e-13,1.0,1.0005324724722715,0.26332421885280155,0.09266403300050345,0.0,4.930953452265192e-05,63.35632410109596,0.0,1599969.831258864,266.5068026064509,0.00016798705183873608,1.0,1284869.644672699,2596.4978615716486,,,,,,,,,,,,,,,,,,,3.0,15268.354478899033,1562.3311090722345,0.37242612706128114,6.173730061729009,2.9444526967241442
2010.0,-30.269456767443067,4.834794316719308,35.053067162943634,24.427008849475556,4.906165643741681,-26.751894526324968,-40.243155509792246,1.3886034026216256,-6.643062386360725,-6.643229543133454,40.10603038926005,41060.783878494374,25682.557524185017,25682.557524185017,66743.34140267939,77079.36294365769,77067.26596458879,25682.557524185017,102749.8234887738,102749.8234887738,102749.8234887738,130398.48486066333,126243.43693344401,4155.047927219319,0.0,90968.69413847647,54950.11612843382,40020.64223338071,27648.66137188953,67669.30360527025,20963.23340040268,1562.3135579518594,0.0,0.8778793937320875,2.7142204180776104,0.001494314320929203,1.0,1.0,-6.380559219152531,332505.00605911686,1559110.03476161,4.688982139668634,1559110.03476161,4.688982139668634,0.7582006636211349,0.09266366804456869,3.9284744612922777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284744612922777,1.2852559288437606,1.2855476581978702,3.0565698030480233,6476.504634336418,15268.345437092528,6451.428013816346,0.00032594596152915486,23156.239154613766,2361.2792497553974,19283.75006285974,1966.3952586112223,0.8327669244605098,0.8327669244605098,35511.03060540738,35405.22815468563,1.003736804855884,0.8,4285.805189153634,4273.035954225843,1.003736804855884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.018176750581,4632.441516551485,6.150010952339527,4.834794316719308,-3.8444804649668143,8.679274781686122,2.9443454953260186,3.5,0.8412415700931481,0.6,0.00022696971134222017,1.0000004163849068,0.0002269696168354974,199.1449680029058,0.0,1.4155654770520119e-08,0.04011712561965402,0.001286283853793308,7.671322265809869e-05,0.00015025648868412147,0.0005902787784390233,0.09266366803522125,0.09266366803522125,0.09266366803522125,0.09271262511474176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491805.08790924936,594.3267255299729,0.0,0.09266366803522125,0.09266366804456869,0.09266366804456869,0.37242427744407824,0.37242427744407824,0.5,9.188842465493801,0.2643414905998043,0.2643414905998043,9.379164112033322e-12,0.0001671567727044021,0.26267032398089896,9.379164112033322e-12,27648.66137188953,20963.23340040268,0.7582006636211349,0.9863163627633558,0.6067859678002724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671326286917117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.014424215304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46809530892875,260.46809530892875,-12.681904691071225,244.63932120406562,276.2968694137924,124994.53404414147,124984.9065088996,9.627535241853538,0.0,nan,276.2968694137924,3.1468694137924444,269.96535977184413,-3.1846402281558426,263.63385012990204,-9.516149870097934,257.3023404879575,-15.847659512042469,250.97083084601064,-22.179169153989335,244.63932120406562,-28.510678795934354,1.0,1.0,26022.012520719443,26022.012520719443,275.52462881216223,2.374628812162257,275.52462881216223,275.52462881216223,77070.57474785463,77067.26596458879,3.3087832658347907,0.0,8546.071908451686,8546.071908451686,0.8852035226905802,3948.116833598739,275.52462881216223,2.374628812162257,1.0,0.002,0.16258591875272443,0.004746987298871767,0.0002510693001747672,0.0017489306998790112,0.1255346500873836,0.1255346500873836,0.0,5.3778162478756997e-14,1.0,1.0005311516380253,0.2626703239715198,0.09266366804456869,0.0,4.9187102613828176e-05,63.198992267483725,0.0,1599969.9886027647,266.50693761363925,0.000167156763325238,1.0,1284869.181331212,2596.5079464988276,,,,,,,,,,,,,,,,,,,3.0,15268.345437092528,1562.3135579518594,0.37242427744407824,6.173730061729009,2.9443454953260186
2011.0,-30.26945872350767,4.835354495104927,35.05306343887677,24.427119141351454,4.906250632385031,-26.751887787932326,-40.24315079497171,1.3886796968733888,-6.642941743317692,-6.643108531536921,40.10602685045367,41060.69273277198,25682.77859417793,25682.77859417793,66743.47132694992,77079.34300149376,77067.26291702823,25682.77859417793,102750.04151120616,102750.04151120616,102750.04151120616,130398.46152950136,126242.77260325933,4155.688926242023,0.0,90968.68695194401,54950.03720051116,40020.7219460365,27648.420018295208,67669.1419643317,20963.070280022836,1562.2986093149489,0.0,0.8778800657604359,2.7142326769922973,0.001494314320929203,1.0,1.0,-6.380729097451308,332506.59624500177,1559109.881838225,4.688959255080226,1559109.881838225,4.688959255080226,0.758201382435285,0.09266332235487992,3.9284683597647687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284683597647687,1.2852555718665875,1.2855473010181981,3.0565659046779476,6476.4963741580195,15268.336375364821,6451.429415586456,0.00032594778924224593,23156.273290537865,2361.282730650922,19283.75425284441,1966.395685870752,0.8327658777772394,0.8327658777772394,35510.98648210895,35405.22815468563,1.0037352458976199,0.8,4285.799863938958,4273.035954225843,1.0037352458976199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.927344214368,4632.441516551485,6.150197663223405,4.835354495104927,-3.844309645820694,8.67966414092562,2.944238758709758,3.5,0.8412110739170737,0.6,0.0002269696168354974,1.0000002040385925,0.00022696957052494572,199.14496962156437,0.0,1.8820538280113275e-08,0.05333740548584102,0.0012863026743315882,7.671326367370354e-05,0.00015025635316179387,0.0005902773292497482,0.09266332234731826,0.09266332234731826,0.09266332234731826,0.09271222772504677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491797.98563504376,594.3290418260071,0.0,0.09266332234731826,0.09266332235487992,0.09266332235487992,0.37242242698474354,0.37242242698474354,0.5,9.190309626805897,0.26390516146938126,0.26390516146938126,-3.5697667044587433e-11,0.00016678821924642762,0.2623794340856307,-3.5697667044587433e-11,27648.420018295208,20963.070280022836,0.758201382435285,0.9863206387651596,0.6067860702950099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671299626071284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.027644495174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46814997174755,260.46814997174755,-12.681850028252427,244.63932221138376,276.2969777321132,124994.40463717467,124985.26554038831,9.139096786361481,0.0,nan,276.2969777321132,3.146977732113214,269.9654466279603,-3.184553372039659,263.63391552382524,-9.51608447617474,257.30238441967464,-15.84761558032534,250.97085331552836,-22.17914668447162,244.63932221138376,-28.51067778861622,1.0,1.0,26022.012520719443,26022.012520719443,275.52474946715506,2.374749467155084,275.52474946715506,275.52474946715506,77070.45242941868,77067.26291702823,3.1895123904541833,0.0,8546.071908451686,8546.071908451686,0.885203908630491,3948.1107015635926,275.52474946715506,2.374749467155084,1.0,0.002,0.16253678618708495,0.004747214494485098,0.0002509934908043148,0.001749006509124455,0.1254967454021574,0.1254967454021574,0.0,-7.123034800882166e-14,1.0,1.0005305643095432,0.26237943412132836,0.09266332235487992,0.0,4.9132564372281246e-05,63.12889748123945,0.0,1599970.1297381537,266.5070582566823,0.00016678825494409466,1.0,1284868.7685606414,2596.5132682382505,,,,,,,,,,,,,,,,,,,3.0,15268.336375364821,1562.2986093149489,0.37242242698474354,6.173730061729009,2.944238758709758
2012.0,-30.26946151710044,4.835913099373538,35.05305957697925,24.42728824624794,4.906395720992074,-26.7518757932915,-40.243137698248006,1.3888099971798569,-6.642807549552344,-6.6429735272099535,40.10601542451728,41060.54387152219,25682.96748766663,25682.96748766663,66743.51135918882,77079.27985708865,77067.19199820634,25682.96748766663,102750.15948587297,102750.15948587297,102750.15948587297,130398.29295194994,126241.96552336152,4156.32742858843,0.0,90968.65372041741,54949.918473253514,40020.81694129322,27648.13346607698,67668.9504073702,20962.8755164232,1562.2811756678796,0.0,0.8778808440322519,2.714246358758546,0.001494314320929203,1.0,1.0,-6.381234815669586,332508.3703155408,1559109.3880894515,4.688932752609812,1559109.3880894515,4.688932752609812,0.7582021962583372,0.09266295925923242,3.928460304943607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928460304943607,1.2852549619603568,1.285546690914006,3.0565610880440848,6476.486168288844,15268.327354286077,6451.432199462558,0.0003259501234547317,23156.312310434114,2361.2867095730057,19283.762574036373,1966.3965343961877,0.8327648338611848,0.8327648338611848,35510.92823351376,35405.22815468563,1.0037331878670699,0.8,4285.792833950605,4273.035954225843,1.0037331878670699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.836834561373,4632.441516551485,6.150376201268494,4.835913099373538,-3.8441284312101573,8.680041530583695,2.944132403050619,3.5,0.8411806865858911,0.6,0.00022696957052494572,1.0000002914018107,0.00022696950438562118,199.14497193328395,0.0,9.222513410135212e-09,0.026136603004323192,0.0012863118968449983,7.671337760604614e-05,0.00015025619291889958,0.0005902754894538457,0.09266295926099866,0.09266295926099866,0.09266295926099866,0.09271174267790597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491790.86284854746,594.3313644096393,0.0,0.09266295926099866,0.09266295925923242,0.09266295925923242,0.3724205842931044,0.3724205842931044,0.5,9.191773130122753,0.26342287577682555,0.26342287577682555,8.986944521893747e-11,0.00016597765761616756,0.2617387115403744,8.986944521893747e-11,27648.13346607698,20962.8755164232,0.7582021962583372,0.9863240224266788,0.6067855881365948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26712730526882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00044369269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46820763178357,260.46820763178357,-12.681792368216406,244.63932387200563,276.2970913915629,124994.92438301771,124985.28418062962,9.640202388122791,0.0,nan,276.2970913915629,3.147091391562924,269.96553788764555,-3.1844621123544243,263.6339843837432,-9.516015616256766,257.30243087982814,-15.84756912017184,250.970877375916,-22.179122624083988,244.63932387200563,-28.510676127994344,1.0,1.0,26022.012520719443,26022.012520719443,275.5248761730705,2.374876173070504,275.5248761730705,275.5248761730705,77070.48694447028,77067.19199820634,3.294946263937163,0.0,8546.071908451686,8546.071908451686,0.8852044181219313,3948.102606468325,275.5248761730705,2.374876173070504,1.0,0.002,0.16248777358887892,0.004747443649531919,0.00025091787386449446,0.0017490821264512816,0.12545893693224722,0.12545893693224722,0.0,3.1577605114074814e-13,1.0,1.0005292700800066,0.261738711450505,0.09266295925923242,0.0,4.90125966770064e-05,62.97473216600918,0.0,1599970.2861543684,266.50719245044763,0.00016597756774672234,1.0,1284868.3080599345,2596.5231766140855,,,,,,,,,,,,,,,,,,,3.0,15268.327354286077,1562.2811756678796,0.3724205842931044,6.173730061729009,2.944132403050619
2013.0,-30.269462302034345,4.83646987644434,35.05305584764046,24.427398503199242,4.906480192489391,-26.751868052590588,-40.24313280880449,1.3888859430964704,-6.642686900134663,-6.642852489628376,40.106011526418605,41060.45611128679,25683.18675211216,25683.18675211216,66743.64286339894,77079.2602512224,77067.18518696142,25683.18675211216,102750.37193907358,102750.37193907358,102750.37193907358,130398.26299076692,126241.2969292687,4156.966061498218,0.0,90968.64589634007,54949.841964082254,40020.893258064236,27647.89105169334,67668.78430975758,20962.711621536746,1562.2661782612706,0.0,0.8778815175655966,2.714258620648292,0.001494314320929203,1.0,1.0,-6.381421167248902,332509.96085469035,1559109.2196420196,4.688909816820084,1559109.2196420196,4.688909816820084,0.7582029161769592,0.09266261413224304,3.9284541163735605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284541163735605,1.285254606555853,1.285546335343822,3.056557118204612,6476.477756675369,15268.318316363651,6451.433718703801,0.0003259519912927704,23156.346797379716,2361.290226262762,19283.767115150116,1966.3969974609186,0.8327637897240421,0.8327637897240421,35510.883480733406,35405.22815468563,1.0037316066691808,0.8,4285.787432764129,4273.035954225843,1.0037316066691808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.746714028206,4632.441516551485,6.150561447089407,4.83646987644434,-3.84395798318683,8.68042785963117,2.9440265061634916,3.5,0.8411504303324262,0.6,0.00022696950438562118,1.0000000818770518,0.00022696948580202883,199.14497258282285,0.0,1.3171313929232752e-08,0.03732750367544562,0.0012863250681589276,7.671342014082741e-05,0.00015025608424479376,0.0005902741326616326,0.0926626141182516,0.0926626141182516,0.0926626141182516,0.09271134263585028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491783.78449889837,594.3336728596007,0.0,0.0926626141182516,0.09266261413224304,0.09266261413224304,0.37241874090761107,0.37241874090761107,0.5,9.19323498600755,0.2629806386295286,0.2629806386295286,-2.0236257114447653e-11,0.00016558949369027687,0.2614313223794511,-2.0236257114447653e-11,27647.89105169334,20962.711621536746,0.7582029161769592,0.9863283867769258,0.6067857806241987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267124655404793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.011634593364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46826241604975,260.46826241604975,-12.681737583950223,244.6393258630387,276.2971989690604,124994.7900236595,124985.63062302636,9.159400633147854,0.0,nan,276.2971989690604,3.147198969060412,269.965624347863,-3.184375652136964,263.6340497266509,-9.515950273349063,257.3024751054422,-15.84752489455775,250.97090048424315,-22.179099515756832,244.6393258630387,-28.510674136961285,1.0,1.0,26022.012520719443,26022.012520719443,275.5249964136491,2.3749964136491144,275.5249964136491,275.5249964136491,77070.36472371932,77067.18518696142,3.1795367579034064,0.0,8546.071908451686,8546.071908451686,0.8852048095673107,3948.0963869554284,275.5249964136491,2.3749964136491144,1.0,0.002,0.16243881861454473,0.004747670109284786,0.00025084233867116043,0.0017491576614289302,0.1254211693355802,0.1254211693355802,0.0,1.0009050879777881e-13,1.0,1.000528649403522,0.26143132239968736,0.09266261413224304,0.0,4.8954973350071156e-05,62.900673567895524,0.0,1599970.4272689342,266.5073130998653,0.00016558951392653398,1.0,1284867.8952003575,2596.528706115121,,,,,,,,,,,,,,,,,,,3.0,15268.318316363651,1562.2661782612706,0.37241874090761107,6.173730061729009,2.9440265061634916
2014.0,-30.269462234137542,4.837025035843206,35.053051946419494,24.427531705610477,4.90658570033272,-26.751857440665102,-40.24312369348479,1.388980907032927,-6.642555949060522,-6.642720648566865,40.10599910723807,41060.34203248884,25683.380872927315,25683.380872927315,66743.72290541616,77079.22407685075,77067.0920289787,25683.380872927315,102750.47290190602,102750.47290190602,102750.47290190602,130398.0763754099,126240.47431896857,4157.6020564413375,0.0,90968.6251354655,54949.74309178535,40020.98004853349,27647.603473503892,67668.58352203738,20962.51590149356,1562.2487749417164,0.0,0.8778822824056365,2.7142719832218054,0.001494314320929203,1.0,1.0,-6.3819952857053295,332511.69336921093,1559108.6829713897,4.6888837717962675,1559108.6829713897,4.6888837717962675,0.7582037235734739,0.09266225205293119,3.928446700612781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928446700612781,1.2852541620204463,1.2855458906836281,3.0565524055080133,6476.467771036784,15268.309318588237,6451.436359522412,0.0003259542691279185,23156.385225049817,2361.294144794585,19283.775008733668,1966.3978023824313,0.8327627486466719,0.8327627486466719,35510.82985347773,35405.22815468563,1.003729711920442,0.8,4285.780960522497,4273.035954225843,1.003729711920442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.656915425404,4632.441516551485,6.150740205223678,4.837025035843206,-3.8437795623232858,8.680804598166493,2.943920989078806,3.5,0.8411202825939446,0.6,0.00022696948580202883,0.9999999929176361,0.00022696948740950933,199.14497252715222,0.0,3.7008289884848816e-09,0.010488149353366154,0.001286328768987916,7.671349943787068e-05,0.00015025598636415815,0.000590272633879596,0.09266225205000225,0.09266225205000225,0.09266225205000225,0.09271084704593412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491776.6842462359,594.3359880194189,0.0,0.09266225205000225,0.09266225205293119,0.09266225205293119,0.37241690485482654,0.37241690485482654,0.5,9.194692836071003,0.26248173647354633,0.26248173647354633,-3.029754225281067e-11,0.00016469950634245833,0.26072536286153536,-3.029754225281067e-11,27647.603473503892,20962.51590149356,0.7582037235734739,0.9863324962858129,0.606785895246601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267122014215529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98479523904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4683168373287,260.4683168373287,-12.681683162671277,244.6393284629587,276.2973052116973,124994.8983933675,124985.79967945129,9.098713916226183,0.0,nan,276.2973052116973,3.147305211697301,269.9657098619492,-3.1842901380507556,263.6341145121891,-9.515885487810863,257.3025191624642,-15.847480837535784,250.97092381271358,-22.179076187286398,244.6393284629587,-28.510671537041276,1.0,1.0,26022.012520719443,26022.012520719443,275.52511735403203,2.3751173540320565,275.52511735403203,275.52511735403203,77070.30293121745,77067.0920289787,3.210902238744893,0.0,8546.071908451686,8546.071908451686,0.885205278636004,3948.0889341158445,275.52511735403203,2.3751173540320565,1.0,0.002,0.162389995809115,0.004747897916024254,0.0002507670131035215,0.001749232986905182,0.12538350655176075,0.12538350655176075,0.0,8.703541359844635e-15,1.0,1.0005272233154368,0.2607253628918329,0.09266225205293119,0.0,4.882280435808037e-05,62.730831917194514,0.0,1599970.5797640223,266.50744405093945,0.0001646995366400006,1.0,1284867.4454893805,2596.5393906004497,,,,,,,,,,,,,,,,,,,3.0,15268.309318588237,1562.2487749417164,0.37241690485482654,6.173730061729009,2.943920989078806
2015.0,-30.269461515081165,4.837578518686536,35.053047987568014,24.42766937837007,4.906695744270698,-26.75184578916062,-40.24311066661028,1.3890800184652257,-6.642428264283751,-6.642592266911128,40.10598964160013,41060.21305680004,25683.582059647233,25683.582059647233,66743.79511644728,77079.18482938323,77067.0310839138,25683.582059647233,102750.61314356103,102750.61314356103,102750.61314356103,130397.94540107544,126239.70847185329,4158.23692922215,0.0,90968.60231789047,54949.630545761705,40021.07974680974,27647.33225751442,67668.41200432416,20962.331717932226,1562.2322365221903,0.0,0.8778830171450904,2.7142849929940263,0.001494314320929203,1.0,1.0,-6.382421140400879,332513.3804318996,1559108.2739327198,4.688858751812043,1559108.2739327198,4.688858751812043,0.7582044995402679,0.09266189526116683,3.928439138252017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928439138252017,1.2852536980304712,1.285545426588336,3.056547625011292,6476.457641737876,15268.300337871702,6451.4391091264715,0.00032595658484054814,23156.42399346615,2361.2980980728535,19283.783227484208,1966.3986404617488,0.8327617093608818,0.8327617093608818,35510.77516605981,35405.22815468563,1.0037277797149753,0.8,4285.774360330515,4273.035954225843,1.0037277797149753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.567489967491,4632.441516551485,6.150920113578907,4.837578518686536,-3.843603935900299,8.681182454586835,2.9438159119582044,3.5,0.841090260559487,0.6,0.00022696948580202883,0.9999999179123229,0.00022696950443342823,199.1449719375765,0.0,0.0,0.0,0.001286328768987916,7.671361276289568e-05,0.00015025587303913314,0.0005902710523991567,0.09266189525325852,0.09266189525325852,0.09266189525325852,0.09271038754291583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491769.61320573784,594.3382937851441,0.0,0.09266189525325852,0.09266189526116683,0.09266189526116683,0.3724150666630429,0.3724150666630429,0.5,9.196147603658,0.2619730233270161,0.2619730233270161,4.8203219193965197e-11,0.00016400262740035032,0.2601711265102722,4.8203219193965197e-11,27647.33225751442,20962.331717932226,0.7582044995402679,0.9863360634527999,0.6067855272586596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671193807070311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4683714331846,260.4683714331846,-12.681628566815391,244.6393317147668,276.2974111516022,124995.06083953654,124985.93293636409,9.127903172447088,0.0,nan,276.2974111516022,3.1474111516022276,269.9657952642366,-3.1842047357633874,263.6341793768549,-9.515820623145089,257.30256348950485,-15.847436510495129,250.97094760214208,-22.1790523978579,244.6393317147668,-28.51066828523318,1.0,1.0,26022.012520719443,26022.012520719443,275.52523860433365,2.375238604333674,275.52523860433365,275.52523860433365,77070.25360983262,77067.0310839138,3.2225259188271593,0.0,8546.071908451686,8546.071908451686,0.8852057569774274,3948.081333943277,275.52523860433365,2.375238604333674,1.0,0.002,0.16234127679523674,0.004748124680558729,0.00025069184599166733,0.0017493081534045865,0.12534592299583366,0.12534592299583366,0.0,-6.03746219685064e-13,1.0,1.000526103817578,0.26017112646206897,0.09266189526116683,0.0,4.871901221853508e-05,62.597451441377494,0.0,1599970.7286987274,266.5075717357162,0.00016400257919713113,1.0,1284867.007577842,2596.548121997027,,,,,,,,,,,,,,,,,,,3.0,15268.300337871702,1562.2322365221903,0.3724150666630429,6.173730061729009,2.9438159119582044
2016.0,-30.269460220131336,4.838130319327561,35.05304400155297,24.427811591327213,4.906810212555243,-26.751833176827652,-40.243101271893806,1.389183169423862,-6.642301197682173,-6.642464559907267,40.10598093996036,41060.099217506155,25683.783923804105,25683.783923804105,66743.88314131026,77079.14247543197,77066.98001345899,25683.783923804105,102750.7639372631,102750.7639372631,102750.7639372631,130397.82895430167,126238.9583605497,4158.870593751974,0.0,90968.57728422465,54949.53402697923,40021.15917471713,27647.06501703858,67668.22419175571,20962.15034889723,1562.2159040006586,0.0,0.8778837452931361,2.7142979337377278,0.001494314320929203,1.0,1.0,-6.382803715306181,332515.058634046,1559107.8979078908,4.688833956310497,1559107.8979078908,4.688833956310497,0.7582052682980449,0.0926615399806438,3.9284313980120897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284313980120897,1.2852532151298175,1.2855449435780728,3.056542751083721,6476.447314470208,15268.291370202327,6451.442003600331,0.00032595895238792053,23156.463246439183,2361.3021007621546,19283.791879260272,1966.3995226973811,0.8327606713527629,0.8327606713527629,35510.719192282086,35405.22815468563,1.003725802060858,0.8,4285.767604888531,4273.035954225843,1.003725802060858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.478420258232,4632.441516551485,6.151099667811407,4.838130319327561,-3.8434290104417372,8.681559329769298,2.9437112543423476,3.5,0.8410603583835279,0.6,0.00022696948580202883,0.9999997828351489,0.0002269695350918341,199.14497087580867,0.0,0.0,0.0,0.001286328768987916,7.671369449069052e-05,0.0001502557913113383,0.0005902695683206136,0.09266153997314752,0.09266153997314752,0.09266153997314752,0.09270993719479663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491762.55965816363,594.3405938708761,0.0,0.09266153997314752,0.0926615399806438,0.0926615399806438,0.3724132299962829,0.3724132299962829,0.5,9.197599519580221,0.26146424169201055,0.26146424169201055,3.353761712787673e-12,0.0001633622250665212,0.25966084460105776,3.353761712787673e-12,27647.06501703858,20962.15034889723,0.7582052682980449,0.9863401018500783,0.6067855290712457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671167551585636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46842662646054,260.46842662646054,-12.681573373539436,244.63933563963113,276.2975176132885,124995.26664511822,124986.03886089091,9.227784227308904,0.0,nan,276.2975176132885,3.147517613288528,269.9658812185666,-3.1841187814333693,263.63424482381714,-9.515755176182836,257.3026084290927,-15.847391570907291,250.9709720343671,-22.179027965632883,244.63933563963113,-28.51066436036885,1.0,1.0,26022.012520719443,26022.012520719443,275.5253603354395,2.3753603354394954,275.5253603354395,275.5253603354395,77070.21596498694,77066.98001345899,3.235951527953148,0.0,8546.071908451686,8546.071908451686,0.885206246570071,3948.07355500215,275.5253603354395,2.3753603354394954,1.0,0.002,0.16229265335246792,0.004748350930226746,0.00025061682607642504,0.0017493831735057852,0.12530841303821252,0.12530841303821252,0.0,-4.1778993459251623e-13,1.0,1.0005250731383457,0.259660844597704,0.0926615399806438,0.0,4.862344112863072e-05,62.47463412021496,0.0,1599970.8769880245,266.5076988023178,0.0001633622217127595,1.0,1284866.5719676574,2596.556292183275,,,,,,,,,,,,,,,,,,,3.0,15268.291370202327,1562.2159040006586,0.3724132299962829,6.173730061729009,2.9437112543423476
2017.0,-30.269458273241796,4.838680429070443,35.053040013569074,24.427948635444068,4.906923018036668,-26.75182014408339,-40.24308800054712,1.3892848891034715,-6.64217494705008,-6.6423377140086215,40.10597291110404,41059.98192989529,25683.98683156539,25683.98683156539,66743.96876146068,77079.10419276678,77066.93664061537,25683.98683156539,102750.92347218076,102750.92347218076,102750.92347218076,130397.72505050752,126238.22190420238,4159.50314630514,0.0,90968.55862678925,54949.436364807145,40021.246957757896,27646.801578326755,67668.04853608465,20961.971655978225,1562.1997738903858,0.0,0.8778844661838598,2.714310786734919,0.001494314320929203,1.0,1.0,-6.383152098484231,332516.7255270221,1559107.5509575272,4.6888094079671365,1559107.5509575272,4.6888094079671365,0.7582060296049222,0.09266118641177969,3.9284245683022365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284245683022365,1.2852527389300439,1.2855444672702108,3.0565385696610914,6476.438454537413,15268.282414093985,6451.443876145532,0.0003259609394247417,23156.498755454915,2361.3057216740594,19283.797476423188,1966.4000934491582,0.8327596360775635,0.8327596360775635,35510.66980301164,35405.22815468563,1.0037240570498585,0.8,4285.761644126819,4273.035954225843,1.0037240570498585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.3897024849075,4632.441516551485,6.151278961166198,4.838680429070443,-3.8432549314185214,8.681935360488964,2.9436070117335347,3.5,0.84103057478101,0.6,0.00022696948580202883,0.9999995797537012,0.00022696958118515525,199.14496927949614,0.0,0.0,0.0,0.001286328768987916,7.671380994273153e-05,0.0001502556758592973,0.0005902680885725209,0.09266118641137196,0.09266118641137196,0.09266118641137196,0.09270949508528731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491755.52221133834,594.3428887262518,0.0,0.09266118641137196,0.09266118641177969,0.09266118641177969,0.3724113957506345,0.3724113957506345,0.5,9.199048780614767,0.26096248360551044,0.26096248360551044,-3.723243935382925e-11,0.0001627669585673175,0.2591856155244159,-3.723243935382925e-11,27646.801578326755,20961.971655978225,0.7582060296049222,0.9863439275313046,0.6067853709125313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671141375968495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46848221663157,260.46848221663157,-12.681517783368406,244.63934021267752,276.29762422058354,124995.47643234211,124986.18229158134,9.294140760770945,0.0,nan,276.29762422058354,3.147624220583566,269.96596741901345,-3.184032580986525,263.6343106174231,-9.515689382576852,257.3026538158327,-15.847346184167293,250.97099701425927,-22.17900298574071,244.63934021267752,-28.510659787322453,1.0,1.0,26022.012520719443,26022.012520719443,275.5254821061592,2.375482106159211,275.5254821061592,275.5254821061592,77070.17296592183,77066.93664061537,3.2363253064540913,0.0,8546.071908451686,8546.071908451686,0.8852066785689124,3948.066691143748,275.5254821061592,2.375482106159211,1.0,0.002,0.1622441189255,0.004748576659054574,0.0002505419431394475,0.0017494580571774834,0.12527097156972375,0.12527097156972375,0.0,3.169309432948797e-13,1.0,1.0005241132885387,0.2591856155616483,0.09266118641177969,0.0,4.8534426343797106e-05,62.360240999222505,0.0,1599971.024383315,266.5078250529499,0.00016276699579975684,1.0,1284866.1392943896,2596.564010366566,,,,,,,,,,,,,,,,,,,3.0,15268.282414093985,1562.1997738903858,0.3724113957506345,6.173730061729009,2.9436070117335347
2018.0,-30.26945567905466,4.839228859402192,35.05303601674767,24.428085644636326,4.907035843912215,-26.751806526725126,-40.24307469427583,1.389386691732898,-6.642048488776709,-6.642210652122395,40.10596468009449,41059.86714922707,25684.18836098637,25684.18836098637,66744.05551021344,77079.06615442503,77066.89177434253,25684.18836098637,102751.0801353289,102751.0801353289,102751.0801353289,130397.6174879468,126237.48300505208,4160.134482894717,0.0,90968.54006705029,54949.341062445426,40021.33222733873,27646.537352617903,67667.86957995663,20961.792403879605,1562.183602335873,0.0,0.8778851890178854,2.7143236617690345,0.001494314320929203,1.0,1.0,-6.383507851656702,332518.39526564407,1559107.1952721726,4.688784793474733,1559107.1952721726,4.688784793474733,0.7582067922836887,0.09266083289268062,3.9284177670248206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284177670248206,1.285252262342295,1.2855439905742854,3.0565344112800976,6476.429643427079,15268.273471089335,6451.445720797716,0.00032596291423646296,23156.534121864825,2361.3093280442176,19283.802990212007,1966.4006556991437,0.8327586023334937,0.8327586023334937,35510.62061933423,35405.22815468563,1.0037223193034306,0.8,4285.75570817801,4273.035954225843,1.0037223193034306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.301332043682,4632.441516551485,6.151457420299471,4.839228859402192,-3.843080884385673,8.682309743787865,2.94350317870485,3.5,0.8410009082013856,0.6,0.00022696948580202883,0.999999309152241,0.00022696964260349777,199.14496715244505,0.0,0.0,0.0,0.001286328768987916,7.671392569875487e-05,0.00015025556010327395,0.0005902666119039672,0.09266083289319367,0.09266083289319367,0.09266083289319367,0.09270905146422344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491748.49685893377,594.345179614737,0.0,0.09266083289319367,0.09266083289268062,0.09266083289268062,0.37240956468792136,0.37240956468792136,0.5,9.200495338869029,0.2604644362864974,0.2604644362864974,-2.1088908397359774e-11,0.00016216334569207902,0.2587028004656986,-2.1088908397359774e-11,27646.537352617903,20961.792403879605,0.7582067922836887,0.9863478180194277,0.6067852793963103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671115280630756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4685381922336,260.4685381922336,-12.681461807766368,244.63934542802886,276.29773095643463,124995.6839370081,124986.32535627378,9.358580734310687,0.0,nan,276.29773095643463,3.147730956434657,269.96605385076543,-3.1839461492345436,263.6343767450754,-9.515623254924606,257.3026996393861,-15.847300360613872,250.97102253371102,-22.178977466288956,244.63934542802886,-28.510654571971116,1.0,1.0,26022.012520719443,26022.012520719443,275.5256039181162,2.3756039181162123,275.5256039181162,275.5256039181162,77070.1301016326,77066.89177434253,3.2383272900769953,0.0,8546.071908451686,8546.071908451686,0.8852071087691974,3948.0598558599445,275.5256039181162,2.3756039181162123,1.0,0.002,0.16219567493208903,0.0047488020473052395,0.00025046719992470536,0.00174953280053392,0.12523359996235267,0.12523359996235267,0.0,4.586253252170103e-13,1.0,1.000523138104938,0.2587028004867875,0.09266083289268062,0.0,4.844399299651861e-05,62.244025257305665,0.0,1599971.1720102069,266.50795151122327,0.00016216336678098742,1.0,1284865.7058838808,2596.5718269556305,,,,,,,,,,,,,,,,,,,3.0,15268.273471089335,1562.183602335873,0.37240956468792136,6.173730061729009,2.94350317870485
